Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,0.8849555,0.8849555,0,0,0,0.8849555,0,0,1.110223E-16,0,0,0.9315321,0.8849555,0,0,1.290899,3.39188,0,0.9315321,-0.9315321,3.793437,63.22382,0.2139173,0.9734511,0,0,3.39188
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,0.9985663,0.9985663,0,0,0,0.9985663,0,0,0,0,0,1.051122,0.9985663,0,0,2.325934,2.460348,0,1.051122,-1.051122,2.685457,44.75752,0.2139173,1.098423,0,0,2.460348
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.4076552,0.4076552,0,0,0,0.4076552,0,0,5.551115E-17,0,0,0.4291107,0.4076552,0,0,3.493848,1.409226,0,0.4291107,-0.4291107,2.233134,37.21883,0.2139173,0.4484207,0,0,1.409226
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.4192064,0.4192064,0,0,0,0.4192064,0,0,5.551115E-17,0,0,0.4412698,0.4192064,0,0,3.970638,0.9801149,0,0.4412698,-0.4412698,1.767995,29.46652,0.2139173,0.461127,0,0,0.9801149
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.2657129,0.2657129,0,0,0,0.2657129,0,0,0,0,0,0.2796978,0.2657129,0,0,4.460938,0.5388451,0,0.2796978,-0.2796978,1.473168,24.55275,0.2139173,0.2922842,0,0,0.5388451
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.771713,0.2591473,0,0,0,1.473168,24.55275,0.2139173,0,0,0,0.2591473
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.00601964,0.00601964,0,0,0,0.00601964,0,0,8.673617E-19,0,0,0.006336464,0.00601964,0,0,4.771713,0.2591473,0,0.006336464,-0.006336464,1.466488,24.44143,0.2139173,0.006621604,0,0,0.2591473
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.2057307,0.2057307,0,0,0,0.2057307,0,0,2.775558E-17,0,0,0.2165587,0.2057307,0,0,4.778753,0.2528109,0,0.2165587,-0.2165587,1.238216,20.63688,0.2139173,0.2263038,0,0,0.2528109
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.019374,0.0362522,0,0,0,1.238216,20.63688,0.2139173,0,0,0,0.0362522
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.019374,0.0362522,0,0,0,1.238216,20.63688,0.2139173,0,0,0,0.0362522
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1754552,0.07083208,0.07083208,1.523464,0,0.4720056,0.07083208,247.7058,0,0,0,0.1754552,0,0,1.452632,1.38,5.019374,0.0362522,1.555455,0,1.555455,2.71385,45.23074,0.2139176,0.07791529,0.1403641,1.7,0.2117074
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3937723,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3937723,0,0,1.452632,1.38,3.463919,1.436162,1.773772,0,1.773772,4.396598,73.27649,0.2138762,0,0.3150178,1.7,1.829934
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6828625,0.9350258,0.9350258,1.7,0,0.5202,0.9350258,73.03141,0,0,0,0.6828625,0,0,0.7649742,0.7267255,1.690147,3.032557,1.409588,0,1.409588,5.73385,95.56399,0.2139283,1.028528,0.54629,1.7,3.71542
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,1.02732,0.3071705,0.3071705,0,0,0,0.3071705,334.4463,0.4234243,0,0,1.02732,0.3233373,0.3071705,0,0,0.2805587,4.301186,0.2805587,0,0.2805587,6.000012,100,0.2138916,0.3378875,0.8218562,0,5.328506
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.261103,0.3135096,0.3135096,0,0,0,0.3135096,402.2534,0.9310929,0,0,1.261103,0.3300101,0.3135096,0,0,0,4.553689,0,0,0,6.000012,100,0.2138916,0.3448606,1.008882,0,5.814792
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.472581,0.3290254,0.3290254,0,0,0,0.3290254,447.5586,1.126239,0,0,1.472581,0.3463425,0.3290254,0,0,0,4.553689,0,0,0,6.000012,100,0.2138916,0.361928,1.178065,0,6.02627
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.334813,1.079352,1.079352,0,0,0,1.079352,123.668,0.1986529,0,0,1.334813,1.136161,1.079352,0,0,0,4.553689,0,0,0,6.000012,100,0.2138916,1.187288,1.067851,0,5.888503
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,1.119395,0,0,0,0,0,0,0,1.119395,0,0,1.119395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2138916,0,0.8955157,0,5.673083
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.9735754,1.880422,1.880422,0.9555255,0,0.3169585,1.880422,51.7743,0,0,0,0.9735754,0.9735754,0.9248967,0,0,0,4.553689,0,0,0,6.000012,100,0.2138916,2.068464,0.7788603,1.7,5.527264
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.8163097,0,0,0,0,0,0,0,0.8163097,0,0,0.8163097,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2138916,0,0.6530477,0,5.369998
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.426936,1.169741,1.169741,0,0,0,1.169741,36.49833,0,0,0,0.426936,1.231307,1.169741,0,0,0,4.553689,0,0.8043705,-0.8043705,5.152131,85.86868,0.2138916,1.286715,0.3415488,0,4.980625
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2351671,1.057667,1.057667,0,0,0,1.057667,22.23451,0,2.220446E-16,0,0.2351671,1.113334,1.057667,0,0,0.893745,3.749318,0,0.8781667,-0.8781667,4.226462,70.4409,0.2138916,1.163434,0.1881337,0,3.984486
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.6591608,0.6591608,0,0,0,0.6591608,0,0,1.110223E-16,0,0,0.6938534,0.6591608,0,0,1.869486,2.871152,0,0.6938534,-0.6938534,3.495076,58.25116,0.2138916,0.7250769,0,0,2.871152
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.640434,2.177298,0,0,0,3.495076,58.25116,0.2138916,0,0,0,2.177298
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.640434,2.177298,0,0,0,3.495076,58.25116,0.2138916,0,0,0,2.177298
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.640434,2.177298,0,0,0,3.495076,58.25116,0.2138916,0,0,0,2.177298
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.0957099,0.0957099,0,0,0,0.0957099,0,0,1.387779E-17,0,0,0.1007473,0.0957099,0,0,2.640434,2.177298,0,0.1007473,-0.1007473,3.388879,56.48121,0.2138916,0.1052809,0,0,2.177298
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.3161367,0.3161367,0,0,0,0.3161367,0,0,5.551115E-17,0,0,0.3327755,0.3161367,0,0,2.752375,2.076551,0,0.3327755,-0.3327755,3.038103,50.63495,0.2138916,0.3477504,0,0,2.076551
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.5294542,0.5294542,0,0,0,0.5294542,0,0,0,0,0,0.5573202,0.5294542,0,0,3.122126,1.743775,0,0.5573202,-0.5573202,2.450636,40.84385,0.2138916,0.5823996,0,0,1.743775
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.08423983,0.08423983,0,0,0,0.08423983,0,0,1.387779E-17,0,0,0.08867349,0.08423983,0,0,3.741371,1.186455,0,0.08867349,-0.08867349,2.357166,39.28602,0.2138916,0.0926638,0,0,1.186455
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.7750567,0.7750567,0,0,0,0.7750567,0,0,1.110223E-16,0,0,0.8158491,0.7750567,0,0,3.839897,1.097782,0,0.8158491,-0.8158491,1.497186,24.95304,0.2138916,0.8525624,0,0,1.097782
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.3048526,0.3048526,1.7,0,0.5202,0.3048526,0,0,0,0,0,0,0,1.395147,1.32539,4.746396,0.2819327,1.32539,0,1.32539,2.754561,45.90926,0.2139547,0.3353378,0,1.7,0.2819327
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.3593571,0.3593571,1.7,0,0.5202,0.3593571,0,0,0,0,0,0,0,1.340643,1.273611,3.421006,1.474784,1.273611,0,1.273611,3.962814,66.04677,0.2140244,0.3952928,0,1.7,1.474784
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.378916,0.378916,1.7,0,0.5202,0.378916,0,0,0,0,0,0,0,1.321084,1.25503,2.147395,2.621033,1.25503,0,1.25503,5.15344,85.8905,0.2140964,0.4168076,0,1.7,2.621033
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001957238,0.5395705,0.5395705,0,0,0,0.5395705,0.036274,0,0,0,0.0001957238,0.5679689,0.5395705,0,0,0.8923652,3.75056,0,0.5677732,-0.5677732,4.554955,75.91576,0.2140964,0.5935275,0.000156579,0,3.750756
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06271597,1.30151,1.30151,1.7,0,0.5202,1.30151,4.818708,0,0,0,0.06271597,0,0,0.3984902,0.3785656,1.523224,3.182787,0.4412816,0,0.4412816,4.973591,82.89302,0.2141235,1.431661,0.05017277,1.7,3.245503
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1265813,0.5371599,0.5371599,0,0,0,0.5371599,23.56492,0,0,0,0.1265813,0.5654315,0.5371599,0,0,1.081943,3.579941,0,0.4388502,-0.4388502,4.511003,75.18322,0.2141235,0.5908759,0.1012651,0,3.706522
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.5009342,0.7157691,0.7157691,0,0,0,0.7157691,69.98545,0,0,0,0.5009342,0.7534411,0.7157691,0,0,1.569554,3.14109,0,0.2525069,-0.2525069,4.244837,70.74714,0.2141235,0.7873459,0.4007474,0,3.642025
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.9218751,1.222462,1.222462,0,0,0,1.222462,75.41137,0,0,0,0.9218751,1.286802,1.222462,0,0,1.850117,2.888583,0,0.3649267,-0.3649267,3.86017,64.33604,0.2141235,1.344708,0.7375001,0,3.810459
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.739759,0,0,0,0,0,0,0,0,0,0,0.739759,0,0,0,0,2.255591,2.523657,0.739759,0,0.739759,4.561967,76.03264,0.214027,0,0.5918072,0,3.263416
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.701643,0.5074043,0.5074043,0,0,0,0.5074043,138.2809,0,0,0,0.701643,0.5341097,0.5074043,0,0,1.515832,3.18944,0.1675333,0,0.1675333,4.720903,78.68156,0.2140052,0.5581447,0.5613144,0,3.891083
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4657621,1.407866,1.407866,1.7,0,0.5202,1.407866,33.08284,0,0,0,0.4657621,0,0,0.2921337,0.277527,1.348299,3.34022,0.7432892,0,0.7432892,5.426049,90.43398,0.214044,1.548653,0.3726097,1.7,3.805982
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.7144471,0.663924,0.663924,0,0,0,0.663924,107.6098,0,0,0,0.7144471,0.6988673,0.663924,0,0,0.6050098,4.00918,0.01557974,0,0.01557974,5.44083,90.68031,0.214042,0.7303163,0.5715576,0,4.723627
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.378789,1.709871,1.709871,1.7,0,0.5202,1.709871,22.15307,0,0,0,0.378789,0.01039081,0.00987127,0,0,0.58943,4.023202,0.3683982,0,0.3683982,5.790323,96.50519,0.2140586,1.880858,0.3030312,1.7,4.401991
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06594729,0.1084067,0.1084067,0,0,0,0.1084067,60.83325,0,0,0,0.06594729,0.1141123,0.1084067,0,0,0.2210319,4.35476,0,0.04816498,-0.04816498,5.739552,95.65901,0.2140586,0.1192473,0.05275784,0,4.420708
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.06483864,0.9629867,0.9629867,0,0,0,0.9629867,6.733077,0,0,0,0.06483864,1.01367,0.9629867,0,0,0.2745485,4.306595,0,0.9488316,-0.9488316,4.739396,78.98978,0.2140586,1.059285,0.05187091,0,4.371434
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,1.036525,1.036525,0,0,0,1.036525,0,0,0,0,0,1.091079,1.036525,0,0,1.328806,3.357764,0,1.091079,-1.091079,3.589298,59.82151,0.2140586,1.140177,0,0,3.357764
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.6063396,0.6063396,0,0,0,0.6063396,0,0,1.110223E-16,0,0,0.6382523,0.6063396,0,0,2.541116,2.266685,0,0.6382523,-0.6382523,2.916521,48.60859,0.2140586,0.6669736,0,0,2.266685
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,1.639914,1.639914,1.7,0,0.5202,1.639914,0,0,0,0,0,0,0,0.06008597,0.05708167,3.250285,1.628433,0.05708167,0,0.05708167,2.970674,49.51113,0.2140622,1.803905,0,1.7,1.628433
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,2.888964,2.888964,1.7,0,0.5202,2.888964,0,0,0,0.09786006,0,1.251541,1.188964,0,0,3.193203,1.679806,0,1.251541,-1.251541,1.651434,27.52384,0.2140622,3.17786,0,1.7,1.679806
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.6835346,0.6835346,1.7,0,0.5202,0.6835346,0,0,0,0,0,0,0,1.016465,0.9656422,4.583804,0.4282654,0.9656422,0,0.9656422,2.567522,42.79195,0.2141241,0.751888,0,1.7,0.4282654
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.03383964,0.03383964,1.486471,0,0.4619066,0.03383964,0,0,0,0,0,0,0,1.452632,1.38,3.618162,1.297343,1.38,0,1.38,3.876705,64.61163,0.2141401,0.0372236,0,1.7,1.297343
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.7613487,0.7613487,1.7,0,0.5202,0.7613487,0,0,0,0,0,0,0,0.9386513,0.8917187,2.238162,2.539343,0.8917187,0,0.8917187,4.722664,78.71091,0.2141971,0.8374835,0,1.7,2.539343
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.1044143,0.1044143,1.521723,0,0.4715303,0.1044143,0,0,0,0,0,0,0,1.417308,1.346443,1.346443,3.34189,1.346443,0,1.346443,6.000012,100,0.214224,0.1148557,0,1.7,3.34189
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.7681509,0.7681509,0,0,0,0.7681509,0,0,1.110223E-16,0,0,0.8085799,0.7681509,0,0,0,4.553689,0,0.8085799,-0.8085799,5.147694,85.79473,0.214224,0.844966,0,0,4.553689
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.0844067,0.0844067,0,0,0,0.0844067,0,0,1.387779E-17,0,0,0.08884916,0.0844067,0,0,0.8984221,3.745109,0,0.08884916,-0.08884916,5.054039,84.23381,0.214224,0.09284737,0,0,3.745109
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.1444901,0.1444901,0,0,0,0.1444901,0,0,0,0,0,0.1520949,0.1444901,0,0,0.9971434,3.65626,0,0.1520949,-0.1520949,4.893717,81.56178,0.214224,0.1589391,0,0,3.65626
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.166138,3.504165,0,0,0,4.893717,81.56178,0.214224,0,0,0,3.504165
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02052521,0.4892153,0.4892153,0,0,0,0.4892153,4.195537,0,0,0,0.02052521,0.5149635,0.4892153,0,0,1.166138,3.504165,0,0.4944383,-0.4944383,4.372533,72.8754,0.214224,0.5381368,0.01642017,0,3.52469
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1877175,2.228743,2.228743,1.7,0,0.5202,2.228743,8.422574,0,0,0,0.1877175,0.5565711,0.5287426,0,0,1.715514,3.009727,0,0.3688536,-0.3688536,3.983727,66.39532,0.214224,2.451617,0.150174,1.7,3.197444
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5506563,0.9318616,0.9318616,1.7,0,0.5202,0.9318616,59.09206,0,0,0,0.5506563,0,0,0.7681383,0.7297314,2.125351,2.640873,1.280388,0,1.280388,5.19841,86.63998,0.2142922,1.025048,0.440525,1.7,3.191529
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,1.075964,0.1103201,0.1103201,0,0,0,0.1103201,975.3109,0.1148741,0,0,1.075964,0.1161264,0.1103201,0,0,0.8449633,3.793222,0.8449633,0,0.8449633,6.000012,100,0.2141824,0.1213521,0.8607711,0,4.869186
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,1.029374,1.886616,1.886616,0.9087108,0,0.304178,1.886616,54.56192,2.220446E-16,0,0,1.029374,1.029374,0.9779053,0,0,0,4.553689,0,0,0,6.000012,100,0.2141824,2.075278,0.8234991,1.7,5.583063
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.238156,0.8704793,0.8704793,0,0,0,0.8704793,142.2384,0.3218623,0,0,1.238156,0.916294,0.8704793,0,0,0,4.553689,0,0,0,6.000012,100,0.2141824,0.9575272,0.9905251,0,5.791845
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.252194,0.863372,0.863372,0,0,0,0.863372,145.0353,0.3433817,0,0,1.252194,0.9088126,0.863372,0,0,0,4.553689,0,0,0,6.000012,100,0.2141824,0.9497092,1.001755,0,5.805883
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.8521882,1.890125,1.890125,1.080546,0,0.3510892,1.890125,45.08633,0,0,0,0.8521882,0.8521882,0.8095788,0,0,0,4.553689,0,0,0,6.000012,100,0.2141824,2.079138,0.6817505,1.7,5.405877
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.5503997,1.422771,1.422771,0.8998907,0,0.3017702,1.422771,38.68507,0,0,0,0.5503997,0.5503997,0.5228798,0,0,0,4.553689,0,0,0,6.000012,100,0.2141824,1.565048,0.4403198,1.7,5.104089
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6925053,1.293888,1.293888,0.6360077,0,0.2297301,1.293888,53.52128,0,0,0,0.6925053,0.6925053,0.6578801,0,0,0,4.553689,0,0,0,6.000012,100,0.2141824,1.423277,0.5540043,1.7,5.246194
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2361742,0.5465572,0.5465572,0,0,0,0.5465572,43.21124,0,0,0,0.2361742,0.5753233,0.5465572,0,0,0,4.553689,0,0.3391492,-0.3391492,5.642518,94.04177,0.2141824,0.6012129,0.1889393,0,4.789863
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.0647018,0.2730647,0.2730647,0,0,0,0.2730647,23.69468,0,0,0,0.0647018,0.2874365,0.2730647,0,0,0.3768325,4.21454,0,0.2227347,-0.2227347,5.407734,90.12872,0.2141824,0.3003712,0.05176144,0,4.279242
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6243155,3.991805,0,0,0,5.407734,90.12872,0.2141824,0,0,0,3.991805
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6243155,3.991805,0,0,0,5.407734,90.12872,0.2141824,0,0,0,3.991805
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.6252046,0.6252046,0,0,0,0.6252046,0,0,1.110223E-16,0,0,0.6581101,0.6252046,0,0,0.6243155,3.991805,0,0.6581101,-0.6581101,4.714025,78.56693,0.2141824,0.6877251,0,0,3.991805
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,1.953134,1.953134,1.7,0,0.5202,1.953134,0,0,0,0,0,0.2664567,0.2531338,0,0,1.355549,3.333695,0,0.2664567,-0.2664567,4.433156,73.88577,0.2141824,2.148447,0,1.7,3.333695
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.4545389,0.4545389,1.7,0,0.5202,0.4545389,0,0,0,0,0,0,0,1.245461,1.183188,1.651612,3.067238,1.183188,0,1.183188,5.555626,92.59358,0.2142578,0.4999928,0,1.7,3.067238
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4684238,4.132108,0,0,0,5.555626,92.59358,0.2142578,0,0,0,4.132108
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.4205924,0.4205924,0,0,0,0.4205924,0,0,0,0,0,0.4427288,0.4205924,0,0,0.4684238,4.132108,0,0.4427288,-0.4427288,5.088949,84.81564,0.2142578,0.4626516,0,0,4.132108
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.2995386,0.2995386,0,0,0,0.2995386,0,0,5.551115E-17,0,0,0.3153038,0.2995386,0,0,0.9603447,3.689379,0,0.3153038,-0.3153038,4.756589,79.27634,0.2142578,0.3294925,0,0,3.689379
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.1817081,0.1817081,0,0,0,0.1817081,0,0,2.775558E-17,0,0,0.1912717,0.1817081,0,0,1.310682,3.374075,0,0.1912717,-0.1912717,4.554972,75.91604,0.2142578,0.1998789,0,0,3.374075
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.06073777,0.06073777,0,0,0,0.06073777,0,0,6.938894E-18,0,0,0.06393449,0.06073777,0,0,1.523206,3.182803,0,0.06393449,-0.06393449,4.487579,74.79283,0.2142578,0.06681155,0,0,3.182803
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.1911552,0.1911552,0,0,0,0.1911552,0,0,2.775558E-17,0,0,0.201216,0.1911552,0,0,1.594245,3.118869,0,0.201216,-0.201216,4.275478,71.25783,0.2142578,0.2102707,0,0,3.118869
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.1693886,0.1693886,0,0,0,0.1693886,0,0,0,0,0,0.1783038,0.1693886,0,0,1.817818,2.917653,0,0.1783038,-0.1783038,4.08753,68.12536,0.2142578,0.1863274,0,0,2.917653
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01631795,0.2307522,0.2307522,0,0,0,0.2307522,7.071632,0,5.551115E-17,0,0.01631795,0.2428971,0.2307522,0,0,2.015934,2.739349,0,0.2265791,-0.2265791,3.848694,64.14478,0.2142578,0.2538274,0.01305436,0,2.755667
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06284525,1.628221,1.628221,1.7,0,0.5202,1.628221,3.859751,0,0,0,0.06284525,0,0,0.07177947,0.06819049,2.267688,2.51277,0.1310357,0,0.1310357,3.973006,66.21663,0.2142649,1.791043,0.0502762,1.7,2.575615
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.5132099,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5132099,0,0,1.452632,1.38,2.136652,2.630702,1.89321,0,1.89321,5.769063,96.15085,0.2142081,0,0.4105679,1.7,3.143912
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4414491,0.9302104,0.9302104,0,0,0,0.9302104,47.45691,0,0,0,0.4414491,0.9791689,0.9302104,0,0,0.2434424,4.334591,0,0.5377197,-0.5377197,5.202256,86.70409,0.2142081,1.023232,0.3531593,0,4.77604
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4931385,1.59815,1.59815,1.7,0,0.5202,1.59815,30.85682,0,0,0,0.4931385,0,0,0.1018495,0.09675706,0.8409088,3.796871,0.5898955,0,0.5898955,5.76188,96.03114,0.2142363,1.757966,0.3945108,1.7,4.290009
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.2068376,0,0,0,0,0,0,0,0,0,0,0.2068376,0,0,0,0,0.2510132,4.327777,0.2068376,0,0.2068376,5.958103,99.30152,0.2142095,0,0.1654701,0,4.534615
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.5519951,0.9800375,0.9800375,0,0,0,0.9800375,56.32388,0,0,0,0.5519951,1.031618,0.9800375,0,0,0.04417564,4.513931,0,0.4796233,-0.4796233,5.452536,90.87542,0.2142095,1.078041,0.4415961,0,5.065926
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.6325328,3.373211,3.08,1.7,0,0.5202,3.08,20.53678,2.220446E-16,0.2932109,0.630532,0.6325328,1.452632,1.38,0,0,0.5770904,4.034307,0,0.8200988,-0.8200988,4.588076,76.46778,0.2142095,3.710532,0.5060263,1.7,4.666841
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2932859,1.891054,1.891054,1.7,0,0.5202,1.891054,15.50913,0,0,0,0.2932859,0.2011092,0.1910538,0,0,1.488311,3.214209,0.09217667,0,0.09217667,4.675522,77.92522,0.2142136,2.080159,0.2346287,1.7,3.507495
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1884905,1.837215,1.837215,1.7,0,0.5202,1.837215,10.25958,0,0,0,0.1884905,0.1444371,0.1372153,0,0,1.396134,3.297168,0.04405338,0,0.04405338,4.717315,78.62177,0.2142156,2.020937,0.1507924,1.7,3.485658
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2564883,2.130297,2.130297,1.7,0,0.5202,2.130297,12.04002,0,0,0,0.2564883,0.4529443,0.4302971,0,0,1.352081,3.336816,0,0.196456,-0.196456,4.510232,75.17039,0.2142156,2.343327,0.2051906,1.7,3.593304
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.07024196,1.470792,1.470792,1.7,0,0.5202,1.470792,4.775792,0,0,0,0.07024196,0,0,0.2292081,0.2177477,1.570366,3.14036,0.2879897,0,0.2879897,4.783443,79.7239,0.2142326,1.617871,0.05619357,1.7,3.210602
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.1188706,0.1188706,1.46874,0,0.457066,0.1188706,0,0,0,0,0,0,0,1.349869,1.282376,1.282376,3.399551,1.282376,0,1.282376,6.000012,100,0.2142579,0.1307577,0,1.7,3.399551
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,1.233514,1.233514,0,0,0,1.233514,0,0,0,0,0,1.298436,1.233514,0,0,0,4.553689,0,1.298436,-1.298436,4.63134,77.18885,0.2142579,1.356866,0,0,4.553689
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.442707,3.255253,0,0,0,4.63134,77.18885,0.2142579,0,0,0,3.255253
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,1.014383,1.014383,0,0,0,1.014383,0,0,0,0,0,1.067771,1.014383,0,0,1.442707,3.255253,0,1.067771,-1.067771,3.50581,58.43005,0.2142579,1.115821,0,0,3.255253
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.219339,0.219339,0,0,0,0.219339,0,0,2.775558E-17,0,0,0.2308831,0.219339,0,0,2.629119,2.187481,0,0.2308831,-0.2308831,3.262438,54.37386,0.2142579,0.2412729,0,0,2.187481
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.2551052,0.2551052,0,0,0,0.2551052,0,0,0,0,0,0.2685318,0.2551052,0,0,2.885656,1.956598,0,0.2685318,-0.2685318,2.979381,49.65625,0.2142579,0.2806157,0,0,1.956598
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.3029875,0.3029875,0,0,0,0.3029875,0,0,0,0,0,0.3189342,0.3029875,0,0,3.184025,1.688066,0,0.3189342,-0.3189342,2.643195,44.05315,0.2142579,0.3332862,0,0,1.688066
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.3879346,0.3879346,0,0,0,0.3879346,0,0,5.551115E-17,0,0,0.4083522,0.3879346,0,0,3.538396,1.369132,0,0.4083522,-0.4083522,2.212754,36.87915,0.2142579,0.4267281,0,0,1.369132
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.1197354,0.1197354,0,0,0,0.1197354,0,0,0,0,0,0.1260372,0.1197354,0,0,3.992121,0.9607801,0,0.1260372,-0.1260372,2.079899,34.66491,0.2142579,0.1317089,0,0,0.9607801
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.4014249,0.4014249,0,0,0,0.4014249,0,0,0,0,0,0.4225525,0.4014249,0,0,4.132162,0.8347429,0,0.4225525,-0.4225525,1.634489,27.24143,0.2142579,0.4415674,0,0,0.8347429
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.5598801,0.5598801,1.7,0,0.5202,0.5598801,0,0,0,0,0,0,0,1.14012,1.083114,4.601665,0.4121904,1.083114,0,1.083114,2.662021,44.36693,0.2143265,0.6158681,0,1.7,0.4121904
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.518551,1.386993,1.38,0,1.38,3.971204,66.18661,0.2143362,0,0,1.7,1.386993
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2667748,0.07322986,0.07322986,1.525862,0,0.4726602,0.07322986,364.2979,0,0,0,0.2667748,0,0,1.452632,1.38,2.138551,2.628993,1.646775,0,1.646775,5.533472,92.22435,0.2143247,0.08055285,0.2134199,1.7,2.895768
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5550139,3.035857,3.035857,1.7,0,0.5202,3.035857,18.28195,0,0,0.2594424,0.5550139,1.406165,1.335857,0,0,0.4917763,4.11109,0,0.851151,-0.851151,4.63628,77.27118,0.2143247,3.339442,0.4440111,1.7,4.666104
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.9652187,1.598409,1.598409,1.7,0,0.5202,1.598409,60.38623,0,0,0,0.9652187,0,0,0.1015914,0.09651182,1.4375,3.259939,1.061731,0,1.061731,5.643526,94.05858,0.2143737,1.75825,0.772175,1.7,4.225158
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.553047,1.805905,1.805905,0.6874904,0,0.2437849,1.805905,85.99831,0,0,0,1.553047,1.177278,1.118414,0,0,0.3757692,4.215497,0.3757692,0,0.3757692,6.000012,100,0.214373,1.986495,1.242438,1.7,5.768544
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.760587,2.499429,2.499429,1.119429,0,0.361704,2.499429,70.43957,0.3079551,0,0,1.760587,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.214373,2.749372,1.408469,1.7,6.314276
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.423798,0,0,0,0,0,0,0,1.423798,0,0,1.423798,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.214373,0,1.139038,0,5.977487
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.588663,1.167722,1.167722,0,0,0,1.167722,136.048,0.3594811,0,0,1.588663,1.229182,1.167722,0,0,0,4.553689,0,0,0,6.000012,100,0.214373,1.284495,1.27093,0,6.142352
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.476142,0.07949419,0.07949419,0,0,0,0.07949419,1856.917,1.392463,0,0,1.476142,0.0836781,0.07949419,0,0,0,4.553689,0,0,0,6.000012,100,0.214373,0.08744361,1.180913,0,6.02983
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.405996,0.7718517,0.7718517,0,0,0,0.7718517,182.1588,0.5935205,0,0,1.405996,0.8124755,0.7718517,0,0,0,4.553689,0,0,0,6.000012,100,0.214373,0.8490369,1.124797,0,5.959685
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,1.102159,0,0,0,0,0,0,0,1.102159,0,0,1.102159,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.214373,0,0.8817269,0,5.655848
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.6720833,0.2741308,0.2741308,0,0,0,0.2741308,245.1688,0.3835245,0,0,0.6720833,0.2885587,0.2741308,0,0,0,4.553689,0,0,0,6.000012,100,0.214373,0.3015439,0.5376666,0,5.225772
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.3290924,1.155796,1.155796,0,0,0,1.155796,28.47324,0,0,0,0.3290924,1.216627,1.155796,0,0,0,4.553689,0,0.8875345,-0.8875345,5.064468,84.40764,0.214373,1.271375,0.2632739,0,4.882782
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,2.746181,2.746181,1.7,0,0.5202,2.746181,0,0,0,0,0,1.101243,1.046181,0,0,0.9861495,3.666154,0,1.101243,-1.101243,3.903656,65.06081,0.214373,3.020799,0,1.7,3.666154
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,2.919354,2.919354,1.7,0,0.5202,2.919354,0,0,0,0.1312892,0,1.28353,1.219354,0,0,2.209753,2.564911,0,1.28353,-1.28353,2.550696,42.51152,0.214373,3.211289,0,1.7,2.564911
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,1.389699,1.389699,1.7,0,0.5202,1.389699,0,0,0,0,0,0,0,0.3103014,0.2947863,3.635898,1.281381,0.2947863,0,0.2947863,2.830355,47.17249,0.2143916,1.528669,0,1.7,1.281381
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,2.113319,2.113319,1.7,0,0.5202,2.113319,0,0,0,0,0,0.4350723,0.4133187,0,0,3.341112,1.546688,0,0.4350723,-0.4350723,2.371749,39.52906,0.2143916,2.324651,0,1.7,1.546688
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.1877723,0.1877723,1.640404,0,0.5039303,0.1877723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.824525,1.111616,1.38,0,1.38,3.680932,61.34874,0.2144354,0.2065496,0,1.7,1.111616
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.5322586,0.5322586,1.7,0,0.5202,0.5322586,0,0,0,0,0,0,0,1.167741,1.109354,2.444525,2.353616,1.109354,0,1.109354,4.733357,78.88914,0.2145053,0.5854844,0,1.7,2.353616
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.09969545,0.09969545,1.505139,0,0.4670028,0.09969545,0,0,0,0,0,0,0,1.405443,1.335171,1.335171,3.352035,1.335171,0,1.335171,6.000012,100,0.2145301,0.109665,0,1.7,3.352035
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.3828955,0.3828955,0,0,0,0.3828955,0,0,5.551115E-17,0,0,0.4030479,0.3828955,0,0,0,4.553689,0,0.4030479,-0.4030479,5.575162,92.91918,0.2145301,0.4211851,0,0,4.553689
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.1405054,0.1405054,0,0,0,0.1405054,0,0,2.775558E-17,0,0,0.1479004,0.1405054,0,0,0.447831,4.150641,0,0.1479004,-0.1479004,5.419261,90.32085,0.2145301,0.1545559,0,0,4.150641
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.6601108,0.6601108,0,0,0,0.6601108,0,0,1.110223E-16,0,0,0.6948534,0.6601108,0,0,0.6121649,4.00274,0,0.6948534,-0.6948534,4.686821,78.11354,0.2145301,0.7261218,0,0,4.00274
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.3630859,0.3630859,0,0,0,0.3630859,0,0,5.551115E-17,0,0,0.3821957,0.3630859,0,0,1.384224,3.307887,0,0.3821957,-0.3821957,4.283952,71.39906,0.2145301,0.3993945,0,0,3.307887
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.3237614,0.3237614,0,0,0,0.3237614,0,0,5.551115E-17,0,0,0.3408015,0.3237614,0,0,1.808886,2.925692,0,0.3408015,-0.3408015,3.924716,65.4118,0.2145301,0.3561376,0,0,2.925692
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07509445,0.184218,0.184218,0,0,0,0.184218,40.7639,0,2.775558E-17,0,0.07509445,0.1939137,0.184218,0,0,2.187554,2.58489,0,0.1188192,-0.1188192,3.799469,63.32436,0.2145301,0.2026398,0.06007556,0,2.659984
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4281598,1.184424,1.184424,0,0,0,1.184424,36.14922,0,2.220446E-16,0,0.4281598,1.246762,1.184424,0,0,2.319576,2.466071,0,0.8186018,-0.8186018,2.936587,48.94302,0.2145301,1.302866,0.3425279,0,2.894231
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.913065,0,0,0,0,0,0,0,0,0,0,0.913065,0,0,0,0,3.229133,1.647469,0.913065,0,0.913065,3.802797,63.37982,0.2144125,0,0.7304519,0,2.560534
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.314108,0.3361585,0.3361585,0,0,0,0.3361585,390.9191,0,0,0,1.314108,0.3538511,0.3361585,0,0,2.316068,2.469227,0.9602566,0,0.9602566,4.713776,78.56277,0.214289,0.3697744,1.051286,0,3.783335
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.748198,1.209168,1.209168,0,0,0,1.209168,144.5786,0,0,0,1.748198,1.272808,1.209168,0,0,1.355812,3.333458,0.4753892,0,0.4753892,5.16477,86.07932,0.2142279,1.330085,1.398558,0,5.081656
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.532088,0.1522609,0.1522609,0,0,0,0.1522609,1006.225,0.4913904,0,0,1.532088,0.1602747,0.1522609,0,0,0.8804225,3.761309,0.8804225,0,0.8804225,6.000012,100,0.2141148,0.167487,1.22567,0,5.293396
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.342129,0.1344182,0.1344182,0,0,0,0.1344182,998.4723,1.200636,0,0,1.342129,0.1414928,0.1344182,0,0,0,4.553689,0,0,0,6.000012,100,0.2141148,0.14786,1.073703,0,5.895817
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.534882,1.295815,1.295815,0.425,0,0.172125,1.295815,118.4491,0.6182343,0,0,1.534882,0.9166479,0.8708155,0,0,0,4.553689,0,0,0,6.000012,100,0.2141148,1.425397,1.227906,1.7,6.088571
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.750164,2.498071,2.498071,1.118072,0,0.3613335,2.498071,70.0606,0.2975324,0,0,1.750164,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2141148,2.747879,1.400131,1.7,6.303853
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.385258,1.913894,1.913894,0.5978981,0,0.2193262,1.913894,72.37907,0,0,0,1.385258,1.385258,1.315995,0,0,0,4.553689,0,0,0,6.000012,100,0.2141148,2.105283,1.108207,1.7,5.938947
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.7836204,1.544187,1.544187,0.7997478,0,0.2744311,1.544187,50.74647,0,0,0,0.7836204,0.7836204,0.7444394,0,0,0,4.553689,0,0,0,6.000012,100,0.2141148,1.698606,0.6268964,1.7,5.337309
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3392077,1.567762,1.567762,1.245515,0,0.3961255,1.567762,21.63643,1.110223E-16,0,0,0.3392077,0.3392077,0.3222473,0,0,0,4.553689,0,0,0,6.000012,100,0.2141148,1.724538,0.2713662,1.7,4.892897
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.5746845,0.5746845,0,0,0,0.5746845,0,0,1.110223E-16,0,0,0.6049311,0.5746845,0,0,0,4.553689,0,0.6049311,-0.6049311,5.362359,89.37247,0.2141148,0.6321529,0,0,4.553689
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,1.650552,1.650552,1.7,0,0.5202,1.650552,0,0,0,0,0,0,0,0.04944808,0.04697568,0.6721456,3.948758,0.04697568,0,0.04697568,5.406924,90.11522,0.2141178,1.815607,0,1.7,3.948758
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,1.590304,1.590304,1.7,0,0.5202,1.590304,0,0,0,0,0,0,0,0.1096962,0.1042114,0.6251699,3.991036,0.1042114,0,0.1042114,5.505787,91.76294,0.2141244,1.749334,0,1.7,3.991036
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,2.873268,2.873268,1.7,0,0.5202,2.873268,0,0,0,0.08059509,0,1.235019,1.173268,0,0,0.5209585,4.084826,0,1.235019,-1.235019,4.203963,70.06591,0.2141244,3.160595,0,1.7,4.084826
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.1091762,0.1091762,1.561808,0,0.4824735,0.1091762,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.893202,2.849807,1.38,0,1.38,5.513146,91.88558,0.2141539,0.1200939,0,1.7,2.849807
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.1295835,0.1295835,0,0,0,0.1295835,0,0,0,0,0,0.1364037,0.1295835,0,0,0.5132021,4.091807,0,0.1364037,-0.1364037,5.369364,89.48921,0.2141539,0.1425419,0,0,4.091807
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.1191341,0.1191341,0,0,0,0.1191341,0,0,1.387779E-17,0,0,0.1254043,0.1191341,0,0,0.6647618,3.955403,0,0.1254043,-0.1254043,5.237176,87.28609,0.2141539,0.1310475,0,0,3.955403
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.663626,0.663626,0,0,0,0.663626,0,0,1.110223E-16,0,0,0.6985537,0.663626,0,0,0.8040999,3.829999,0,0.6985537,-0.6985537,4.500835,75.01378,0.2141539,0.7299886,0,0,3.829999
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.15096,0.15096,0,0,0,0.15096,0,0,0,0,0,0.1589052,0.15096,0,0,1.580271,3.131445,0,0.1589052,-0.1589052,4.333335,72.2221,0.2141539,0.166056,0,0,3.131445
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.05325068,0.05325068,0,0,0,0.05325068,0,0,6.938894E-18,0,0,0.05605335,0.05325068,0,0,1.756832,2.97254,0,0.05605335,-0.05605335,4.27425,71.23735,0.2141539,0.05857575,0,0,2.97254
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.819113,2.916487,0,0,0,4.27425,71.23735,0.2141539,0,0,0,2.916487
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.1026033,0.1026033,0,0,0,0.1026033,0,0,0,0,0,0.1080035,0.1026033,0,0,1.819113,2.916487,0,0.1080035,-0.1080035,4.160404,69.33992,0.2141539,0.1128636,0,0,2.916487
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2764296,0.1594363,0.1594363,0,0,0,0.1594363,173.3793,0,0,0,0.2764296,0.1678277,0.1594363,0,0,1.939117,2.808483,0.1086019,0,0.1086019,4.263433,71.05707,0.21414,0.1753799,0.2211436,0,3.084913
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.5108711,0,0,0,0,0,0,0,0,0,0,0.5108711,0,0,0,0,1.830516,2.906225,0.5108711,0,0.5108711,4.748087,79.13463,0.2140745,0,0.4086968,0,3.417096
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,1.083185,0,0,0,0,0,0,0,0,0,0,1.083185,0,0,0,0,1.319644,3.366009,1.083185,0,1.083185,5.775687,96.26125,0.2139358,0,0.8665478,0,4.449194
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.485676,0.3521112,0.3521112,0,0,0,0.3521112,421.9338,0.8785731,0,0,1.485676,0.3706434,0.3521112,0,0,0.2364596,4.340875,0.2364596,0,0.2364596,6.000012,100,0.2139055,0.3873223,1.188541,0,5.826551
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.894397,0.4960798,0.4960798,0,0,0,0.4960798,381.8734,1.372207,0,0,1.894397,0.5221892,0.4960798,0,0,0,4.553689,0,0,0,6.000012,100,0.2139055,0.5456877,1.515517,0,6.448085
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.951346,2.921402,2.921402,1.541402,0,0.4769028,2.921402,66.79483,0.4987141,0,0.1335424,1.951346,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2139055,3.213542,1.561077,1.7,6.505034
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,2.027662,0,0,0,0,0,0,0,2.027662,0,0,2.027662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2139055,0,1.62213,0,6.581351
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,2.037596,0.1308437,0.1308437,0,0,0,0.1308437,1557.274,1.899865,0,0,2.037596,0.1377302,0.1308437,0,0,0,4.553689,0,0,0,6.000012,100,0.2139055,0.1439281,1.630076,0,6.591284
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.647193,2.733754,2.733754,1.353754,0,0.4256747,2.733754,60.25391,0.1945618,0,0,1.647193,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2139055,3.007129,1.317755,1.7,6.200882
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.35601,0.148031,0.148031,0,0,0,0.148031,916.0314,1.200188,0,0,1.35601,0.1558221,0.148031,0,0,0,4.553689,0,0,0,6.000012,100,0.2139055,0.1628341,1.084808,0,5.909699
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.9087075,1.551695,1.551695,0.6884226,0,0.2440394,1.551695,58.56226,1.110223E-16,0,0,0.9087075,0.9087075,0.8632721,0,0,0,4.553689,0,0,0,6.000012,100,0.2139055,1.706864,0.726966,1.7,5.462397
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3609461,0.4205479,0.4205479,0,0,0,0.4205479,85.82758,5.551115E-17,0,0,0.3609461,0.442682,0.4205479,0,0,0,4.553689,0,0.08173593,-0.08173593,5.913855,98.56405,0.2139055,0.4626027,0.2887569,0,4.914635
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0908177,4.471953,0,0,0,5.913855,98.56405,0.2139055,0,0,0,4.471953
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0908177,4.471953,0,0,0,5.913855,98.56405,0.2139055,0,0,0,4.471953
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,1.078572,1.078572,0,0,0,1.078572,0,0,0,0,0,1.135339,1.078572,0,0,0.0908177,4.471953,0,1.135339,-1.135339,4.717103,78.61822,0.2139055,1.186429,0,0,4.471953
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,1.920951,1.920951,1.7,0,0.5202,1.920951,0,0,0,0,0,0.2325805,0.2209515,0,0,1.352305,3.336614,0,0.2325805,-0.2325805,4.471941,74.5322,0.2139055,2.113047,0,1.7,3.336614
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.1034744,0.1034744,1.556106,0,0.4809169,0.1034744,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.610728,3.104034,1.38,0,1.38,5.781124,96.35188,0.2139342,0.1138219,0,1.7,3.104034
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.2934043,0.2934043,0,0,0,0.2934043,0,0,0,0,0,0.3088466,0.2934043,0,0,0.230728,4.346034,0,0.3088466,-0.3088466,5.455571,90.926,0.2139342,0.3227447,0,0,4.346034
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.573891,4.037187,0,0,0,5.455571,90.926,0.2139342,0,0,0,4.037187
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.2996183,0.2996183,0,0,0,0.2996183,0,0,5.551115E-17,0,0,0.3153877,0.2996183,0,0,0.573891,4.037187,0,0.3153877,-0.3153877,5.123123,85.38522,0.2139342,0.3295802,0,0,4.037187
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.1961751,0.1961751,0,0,0,0.1961751,0,0,0,0,0,0.2065002,0.1961751,0,0,0.9243218,3.721799,0,0.2065002,-0.2065002,4.905453,81.75739,0.2139342,0.2157927,0,0,3.721799
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.8763648,0.8763648,0,0,0,0.8763648,0,0,1.110223E-16,0,0,0.9224893,0.8763648,0,0,1.153766,3.515299,0,0.9224893,-0.9224893,3.933064,65.55093,0.2139342,0.9640013,0,0,3.515299
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,0.9273487,0.9273487,0,0,0,0.9273487,0,0,1.110223E-16,0,0,0.9761565,0.9273487,0,0,2.178755,2.59281,0,0.9761565,-0.9761565,2.904105,48.40165,0.2139342,1.020084,0,0,2.59281
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.1416893,0.1416893,0,0,0,0.1416893,0,0,2.775558E-17,0,0,0.1491466,0.1416893,0,0,3.263373,1.616653,0,0.1491466,-0.1491466,2.74689,45.78141,0.2139342,0.1558582,0,0,1.616653
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2398172,0.351164,0.351164,0,0,0,0.351164,68.29206,0,5.551115E-17,0,0.2398172,0.3696464,0.351164,0,0,3.429091,1.467507,0,0.1298292,-0.1298292,2.610039,43.50055,0.2139342,0.3862805,0.1918537,0,1.707324
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4320606,1.55467,1.55467,1.7,0,0.5202,1.55467,27.79115,0,0,0,0.4320606,0,0,0.1453303,0.1380638,3.573346,1.337678,0.5701243,0,0.5701243,3.150906,52.51499,0.213962,1.710137,0.3456484,1.7,1.769738
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.7426465,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7426465,0,0,1.452632,1.38,3.003222,1.85079,2.122646,0,2.122646,5.164625,86.07691,0.213877,0,0.5941172,1.7,2.593436
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.288049,1.240807,1.240807,0,0,0,1.240807,103.8074,0,0,0,1.288049,1.306112,1.240807,0,0,0.8805752,3.761171,0,0.01806361,-0.01806361,5.145584,85.75957,0.213877,1.364887,1.030439,0,5.04922
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.631342,0.1272092,0.1272092,0,0,0,0.1272092,1282.409,0.5967916,0,0,1.631342,0.1339044,0.1272092,0,0,0.9006459,3.743108,0.9006459,0,0.9006459,6.000012,100,0.2137621,0.1399301,1.305073,0,5.374449
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.300847,0.06316433,0.06316433,0,0,0,0.06316433,2059.464,1.234358,0,0,1.300847,0.06648877,0.06316433,0,0,0,4.553689,0,0,0,6.000012,100,0.2137621,0.06948077,1.040677,0,5.854536
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.98441,0.06893656,0.06893656,0,0,0,0.06893656,2878.602,1.911845,0,0,1.98441,0.0725648,0.06893656,0,0,0,4.553689,0,0,0,6.000012,100,0.2137621,0.07583022,1.587528,0,6.538098
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.613388,0,0,0,0,0,0,0,1.613388,0,0,1.613388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2137621,0,1.29071,0,6.167077
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.655597,2.055649,2.055649,0.6756488,0,0.2405521,2.055649,80.53889,0.2029652,0,0,1.655597,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2137621,2.261214,1.324477,1.7,6.209286
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.258543,2.219172,2.219172,1.023556,0,0.3355309,2.219172,56.71228,0,0,0,1.258543,1.258543,1.195616,0,0,0,4.553689,0,0,0,6.000012,100,0.2137621,2.44109,1.006835,1.7,5.812232
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.801456,0.5357318,0.5357318,0,0,0,0.5357318,149.6002,0.2375278,0,0,0.801456,0.5639282,0.5357318,0,0,0,4.553689,0,0,0,6.000012,100,0.2137621,0.589305,0.6411648,0,5.355145
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1805068,2.103745,2.103745,1.7,0,0.5202,2.103745,8.580256,0,0,0,0.1805068,0.4249952,0.4037454,0,0,0,4.553689,0,0.2444884,-0.2444884,5.742299,95.70479,0.2137621,2.31412,0.1444054,1.7,4.734196
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,1.443036,1.443036,1.7,0,0.5202,1.443036,0,0,0,0,0,0,0,0.2569638,0.2441156,0.2716538,4.3092,0.2441156,0,0.2441156,5.973887,99.56458,0.2137775,1.58734,0,1.7,4.3092
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,1.86808,1.86808,1.7,0,0.5202,1.86808,0,0,0,0,0,0.1769265,0.1680802,0,0,0.02753823,4.528904,0,0.1769265,-0.1769265,5.78739,96.45631,0.2137775,2.054888,0,1.7,4.528904
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,1.332488,1.332488,1.568408,0,0.4842753,1.332488,0,2.775558E-17,0,0,0,0,0,0.2359192,0.2241232,0.2241232,4.351978,0.2241232,0,0.2241232,6.000012,100,0.2137916,1.465737,0,1.7,4.351978
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,2.894349,2.894349,1.7,0,0.5202,2.894349,0,0,4.440892E-16,0.1037838,0,1.257209,1.194349,0,0,0,4.553689,0,1.257209,-1.257209,4.674797,77.91312,0.2137916,3.183784,0,1.7,4.553689
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.1734095,0.1734095,1.626041,0,0.5000092,0.1734095,0,0,0,0,0,0,0,1.452632,1.38,1.396899,3.296479,1.38,0,1.38,5.98398,99.7328,0.2138329,0.1907504,0,1.7,3.296479
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.01795612,0.01795612,0,0,0,0.01795612,0,0,3.469447E-18,0,0,0.01890118,0.01795612,0,0,0.01689932,4.538479,0,0.01890118,-0.01890118,5.964056,99.40074,0.2138329,0.01975174,0,0,4.538479
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.4184395,0.4184395,0,0,0,0.4184395,0,0,0,0,0,0.4404626,0.4184395,0,0,0.03790063,4.519578,0,0.4404626,-0.4404626,5.499768,91.66261,0.2138329,0.4602834,0,0,4.519578
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.2655351,0.2655351,0,0,0,0.2655351,0,0,5.551115E-17,0,0,0.2795106,0.2655351,0,0,0.5273035,4.079116,0,0.2795106,-0.2795106,5.205138,86.75213,0.2138329,0.2920886,0,0,4.079116
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.2888443,0.2888443,0,0,0,0.2888443,0,0,5.551115E-17,0,0,0.3040467,0.2888443,0,0,0.8378708,3.799605,0,0.3040467,-0.3040467,4.884645,81.41058,0.2138329,0.3177288,0,0,3.799605
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.3381644,0.3381644,0,0,0,0.3381644,0,0,5.551115E-17,0,0,0.3559625,0.3381644,0,0,1.1757,3.495559,0,0.3559625,-0.3559625,4.509427,75.15697,0.2138329,0.3719808,0,0,3.495559
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.4704377,0.4704377,0,0,0,0.4704377,0,0,5.551115E-17,0,0,0.4951976,0.4704377,0,0,1.571214,3.139596,0,0.4951976,-0.4951976,3.987443,66.45725,0.2138329,0.5174815,0,0,3.139596
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.121434,2.644398,0,0,0,3.987443,66.45725,0.2138329,0,0,0,2.644398
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2640347,0.06075635,0.06075635,0,0,0,0.06075635,434.5796,0,0,0,0.2640347,0.06395405,0.06075635,0,0,2.121434,2.644398,0.2000806,0,0.2000806,4.177256,69.6208,0.2138074,0.06683198,0.2112277,0,2.908433
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.4054044,1.002057,1.002057,0,0,0,1.002057,40.45721,0,0,0,0.4054044,1.054797,1.002057,0,0,1.921353,2.824471,0,0.6493926,-0.6493926,3.492736,58.21215,0.2138074,1.102263,0.3243235,0,3.229875
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.4020333,1.842957,1.842957,1.7,0,0.5202,1.842957,21.81458,0,0,0,0.4020333,0.1504814,0.1429573,0,0,2.642901,2.175078,0.2515519,0,0.2515519,3.73138,62.18953,0.2138185,2.027253,0.3216267,1.7,2.577112
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.703633,0.3339124,0.3339124,1.7,0,0.5202,0.3339124,210.7238,0,0,0,0.703633,0,0,1.366088,1.297783,2.391349,2.401475,2.001416,0,2.001416,5.630089,93.83464,0.213794,0.3673036,0.5629064,1.7,3.105108
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.177671,0.07037727,0.07037727,0,0,0,0.07037727,1673.369,0.7136573,0,0,1.177671,0.07408133,0.07037727,0,0,0.3899325,4.20275,0.3899325,0,0.3899325,6.000012,100,0.2137444,0.077415,0.942137,0,5.380421
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7839945,1.027481,1.027481,0,0,0,1.027481,76.30254,0,2.220446E-16,0,0.7839945,1.081559,1.027481,0,0,0,4.553689,0,0.2975649,-0.2975649,5.686351,94.77233,0.2137444,1.13023,0.6271956,0,5.337684
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.279578,0.7508422,0.7508422,0,0,0,0.7508422,170.419,0.1585902,0,0,1.279578,0.7903602,0.7508422,0,0,0.3306277,4.256124,0.3306277,0,0.3306277,6.000012,100,0.2137024,0.8259264,1.023662,0,5.535702
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.256894,1.932956,1.932956,0.7389064,0,0.2578214,1.932956,65.02445,0,0,0,1.256894,1.256894,1.194049,0,0,0,4.553689,0,0,0,6.000012,100,0.2137024,2.126251,1.005515,1.7,5.810583
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.591701,0.1344284,0.1344284,0,0,0,0.1344284,1184.051,1.450197,0,0,1.591701,0.1415036,0.1344284,0,0,0,4.553689,0,0,0,6.000012,100,0.2137024,0.1478712,1.273361,0,6.14539
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.8670514,1.388319,1.388319,0.5646202,0,0.2102413,1.388319,62.45332,1.110223E-16,0,0,0.8670514,0.8670514,0.8236988,0,0,0,4.553689,0,0,0,6.000012,100,0.2137024,1.527151,0.6936411,1.7,5.42074
