Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.5316274,0.2542066,0.2542066,0,0,0,0.2542066,209.132,0.2640415,0,0,0.5316274,0.2675859,0.2542066,0,0,0,4.553689,0,0,0,6.000012,100,0.2137024,0.2796273,0.4253019,0,5.085316
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3606512,0,0,0,0,0,0,0,0.3606512,0,0,0.3606512,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2137024,0,0.288521,0,4.91434
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,2.58655,2.58655,1.7,0,0.5202,2.58655,0,0,0,0,0,0.9332106,0.8865501,0,0,0,4.553689,0,0.9332106,-0.9332106,5.016322,83.60519,0.2137024,2.845205,0,1.7,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,2.387609,2.387609,1.7,0,0.5202,2.387609,0,0,0,0,0,0.7237986,0.6876087,0,0,1.036901,3.620478,0,0.7237986,-0.7237986,4.253371,70.88937,0.2137024,2.62637,0,1.7,3.620478
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,2.046751,2.046751,1.7,0,0.5202,2.046751,0,0,0,0,0,0.365001,0.346751,0,0,1.841121,2.89668,0,0.365001,-0.365001,3.868626,64.47697,0.2137024,2.251426,0,1.7,2.89668
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.248842,0.248842,1.7,0,0.5202,0.248842,0,0,0,0,0,0,0,1.451158,1.3786,2.246678,2.531679,1.3786,0,1.3786,5.176481,86.27451,0.2137572,0.2737262,0,1.7,2.531679
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.1928958,0.1928958,0,0,0,0.1928958,0,0,2.775558E-17,0,0,0.2030482,0.1928958,0,0,0.868078,3.772419,0,0.2030482,-0.2030482,4.96245,82.70732,0.2137572,0.2121853,0,0,3.772419
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.093687,3.569371,0,0,0,4.96245,82.70732,0.2137572,0,0,0,3.569371
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.1766535,0.1766535,0,0,0,0.1766535,0,0,0,0,0,0.1859511,0.1766535,0,0,1.093687,3.569371,0,0.1859511,-0.1859511,4.766439,79.4405,0.2137572,0.1943189,0,0,3.569371
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.3140334,0.3140334,0,0,0,0.3140334,0,0,5.551115E-17,0,0,0.3305615,0.3140334,0,0,1.300299,3.38342,0,0.3305615,-0.3305615,4.417997,73.63314,0.2137572,0.3454368,0,0,3.38342
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.66759,3.052858,0,0,0,4.417997,73.63314,0.2137572,0,0,0,3.052858
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.66759,3.052858,0,0,0,4.417997,73.63314,0.2137572,0,0,0,3.052858
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.1637887,0.1637887,0,0,0,0.1637887,0,0,2.775558E-17,0,0,0.1724092,0.1637887,0,0,1.66759,3.052858,0,0.1724092,-0.1724092,4.236262,70.60423,0.2137572,0.1801676,0,0,3.052858
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.6255419,0.6255419,0,0,0,0.6255419,0,0,1.110223E-16,0,0,0.6584651,0.6255419,0,0,1.859156,2.880449,0,0.6584651,-0.6584651,3.542179,59.03619,0.2137572,0.6880961,0,0,2.880449
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2235551,0.3884532,0.3884532,0,0,0,0.3884532,57.55008,0,0,0,0.2235551,0.4088981,0.3884532,0,0,2.590784,2.221984,0,0.185343,-0.185343,3.34681,55.78006,0.2137572,0.4272985,0.1788441,0,2.445539
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3465196,1.168194,1.168194,0,0,0,1.168194,29.66285,0,0,0,0.3465196,1.229678,1.168194,0,0,2.79672,2.036641,0,0.8831583,-0.8831583,2.415879,40.26458,0.2137572,1.285013,0.2772156,0,2.38316
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.6207302,1.572989,1.572989,1.7,0,0.5202,1.572989,39.46183,0,0,0,0.6207302,0,0,0.127011,0.1206605,3.778007,1.153482,0.7413907,0,0.7413907,3.119225,51.98697,0.2137922,1.730288,0.4965842,1.7,1.774213
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.8131388,1.333803,1.333803,1.7,0,0.5202,1.333803,60.96395,-5.551115E-17,0,0,0.8131388,0,0,0.3661972,0.3478873,3.036617,1.820734,1.161026,0,1.161026,4.220671,70.34437,0.2138498,1.467183,0.6505111,1.7,2.633873
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.580441,3.180911,3.08,1.7,0,0.5202,3.08,51.31301,0,0.1009113,0.4190025,1.580441,1.452632,1.38,0,0,1.87559,2.865658,0.1278092,0,0.1278092,4.341921,72.36521,0.2138336,3.499002,1.264353,1.7,4.446098
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.830934,2.57498,2.57498,1.7,0,0.5202,2.57498,71.10477,0,0,0,1.830934,0.9210318,0.8749802,0,0,1.747781,2.980686,0.9099019,0,0.9099019,5.20513,86.75199,0.2138091,2.832478,1.464747,1.7,4.81162
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.995216,2.487542,2.487542,1.388072,0,0.4350436,2.487542,80.20834,0,0,0,1.995216,1.157337,1.09947,0,0,0.8378793,3.799598,0.8378793,0,0.8378793,6.000012,100,0.2137533,2.736296,1.596173,1.7,5.794814
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.929096,1.056639,1.056639,0,0,0,1.056639,182.5691,0.8168448,0,0,1.929096,1.112252,1.056639,0,0,0,4.553689,0,0,0,6.000012,100,0.2137533,1.162303,1.543277,0,6.482785
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,1.099297,0.2301697,0.2301697,0,0,0,0.2301697,477.6026,0.8570126,0,0,1.099297,0.2422839,0.2301697,0,0,0,4.553689,0,0,0,6.000012,100,0.2137533,0.2531867,0.8794372,0,5.652986
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,1.017921,2.090314,2.090314,1.123289,0,0.362758,2.090314,48.69704,0,0,0,1.017921,1.017921,0.9670253,0,0,0,4.553689,0,0,0,6.000012,100,0.2137533,2.299346,0.8143371,1.7,5.57161
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.7173885,0.7970384,0.7970384,0,0,0,0.7970384,90.00676,0,1.110223E-16,0,0.7173885,0.8389878,0.7970384,0,0,0,4.553689,0,0.1215994,-0.1215994,5.871835,97.86372,0.2137533,0.8767423,0.5739108,0,5.271078
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2489016,1.693692,1.693692,1.58559,0,0.488966,1.693692,14.6958,2.220446E-16,0,0,0.2489016,0.1137912,0.1081016,0,0,0.1351104,4.432089,0.1351104,0,0.1351104,6.000012,100,0.2137593,1.863061,0.1991213,1.7,4.680991
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,2.602315,2.602315,1.7,0,0.5202,2.602315,0,0,0,0,0,0.949805,0.9023148,0,0,0,4.553689,0,0.949805,-0.949805,4.99883,83.31366,0.2137593,2.862546,0,1.7,4.553689
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.5717417,0.5717417,0,0,0,0.5717417,0,0,0,0,0,0.6018334,0.5717417,0,0,1.055339,3.603884,0,0.6018334,-0.6018334,4.364441,72.74055,0.2137593,0.6289159,0,0,3.603884
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,1.762019,1.762019,1.7,0,0.5202,1.762019,0,0,0,0,0,0.06528293,0.06201878,0,0,1.724043,3.002051,0,0.06528293,-0.06528293,4.295627,71.59364,0.2137593,1.938221,0,1.7,3.002051
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,0.8423364,0.8423364,1.7,0,0.5202,0.8423364,0,0,0,0,0,0,0,0.8576637,0.8147805,1.796579,2.936768,0.8147805,0,0.8147805,5.068596,84.47643,0.2138102,0.9265699,0,1.7,2.936768
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.4298664,0.4298664,0,0,0,0.4298664,0,0,5.551115E-17,0,0,0.452491,0.4298664,0,0,0.9817988,3.67007,0,0.452491,-0.452491,4.591629,76.52699,0.2138102,0.472853,0,0,3.67007
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.1513145,0.1513145,0,0,0,0.1513145,0,0,2.775558E-17,0,0,0.1592785,0.1513145,0,0,1.484566,3.217579,0,0.1592785,-0.1592785,4.423734,73.72876,0.2138102,0.166446,0,0,3.217579
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.297527,0.297527,0,0,0,0.297527,0,0,5.551115E-17,0,0,0.3131863,0.297527,0,0,1.661543,3.058301,0,0.3131863,-0.3131863,4.093607,68.22665,0.2138102,0.3272797,0,0,3.058301
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.2196619,0.2196619,0,0,0,0.2196619,0,0,2.775558E-17,0,0,0.2312231,0.2196619,0,0,2.009527,2.745114,0,0.2312231,-0.2312231,3.849876,64.16448,0.2138102,0.2416281,0,0,2.745114
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.266442,2.513891,0,0,0,3.849876,64.16448,0.2138102,0,0,0,2.513891
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.2090231,0.2090231,0,0,0,0.2090231,0,0,2.775558E-17,0,0,0.2200243,0.2090231,0,0,2.266442,2.513891,0,0.2200243,-0.2200243,3.61795,60.29905,0.2138102,0.2299254,0,0,2.513891
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.510913,2.293867,0,0,0,3.61795,60.29905,0.2138102,0,0,0,2.293867
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.1639933,0.1639933,0,0,0,0.1639933,0,0,2.775558E-17,0,0,0.1726245,0.1639933,0,0,2.510913,2.293867,0,0.1726245,-0.1726245,3.435988,57.26636,0.2138102,0.1803926,0,0,2.293867
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03636146,0.1972389,0.1972389,0,0,0,0.1972389,18.43524,0,2.775558E-17,0,0.03636146,0.2076199,0.1972389,0,0,2.702718,2.121242,0,0.1712584,-0.1712584,3.255466,54.25766,0.2138102,0.2169628,0.02908917,0,2.157604
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2398208,0.5309011,0.5309011,0,0,0,0.5309011,45.17241,0,0,0,0.2398208,0.5588433,0.5309011,0,0,2.893006,1.949984,0,0.3190224,-0.3190224,2.919187,48.65302,0.2138102,0.5839912,0.1918567,0,2.189805
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4590631,1.712559,1.712559,1.7,0,0.5202,1.712559,26.80569,0,0,0,0.4590631,0.01321954,0.01255856,0,0,3.247475,1.630962,0.4458436,0,0.4458436,3.342151,55.70241,0.2138299,1.883814,0.3672505,1.7,2.090025
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8919736,1.02894,1.02894,1.7,0,0.5202,1.02894,86.68861,0,0,0,0.8919736,0,0,0.6710603,0.6375073,2.801631,2.032221,1.529481,0,1.529481,4.793144,79.88557,0.2138652,1.131834,0.7135788,1.7,2.924194
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.584422,1.02899,1.02899,0.7323326,0,0.2560268,1.02899,153.9783,0,0,0,1.584422,0.312271,0.2966575,0,0,1.27215,3.408754,1.27215,0,1.27215,6.000012,100,0.2137594,1.131889,1.267537,1.7,4.993175
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.949922,0.462387,0.462387,0,0,0,0.462387,421.7078,1.463199,0,0,1.949922,0.4867231,0.462387,0,0,0,4.553689,0,0,0,6.000012,100,0.2137594,0.5086257,1.559937,0,6.503611
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.324013,0.3331932,0.3331932,0,0,0,0.3331932,397.3711,0.9732837,0,0,1.324013,0.3507296,0.3331932,0,0,0,4.553689,0,0,0,6.000012,100,0.2137594,0.3665125,1.059211,0,5.877702
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.9903041,0.9227691,0.9227691,0,0,0,0.9227691,107.3187,0.01896817,0,0,0.9903041,0.9713359,0.9227691,0,0,0,4.553689,0,0,0,6.000012,100,0.2137594,1.015046,0.7922432,0,5.543993
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,1.181323,0,0,0,0,0,0,0,1.181323,0,0,1.181323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2137594,0,0.9450583,0,5.735012
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.9734786,1.81283,1.81283,0.888025,0,0.2985308,1.81283,53.69939,0,0,0,0.9734786,0.9734786,0.9248046,0,0,0,4.553689,0,0,0,6.000012,100,0.2137594,1.994112,0.7787828,1.7,5.527167
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.5572766,2.16887,2.16887,1.639457,0,0.5036718,2.16887,25.69433,0,0,0,0.5572766,0.5572766,0.5294127,0,0,0,4.553689,0,0,0,6.000012,100,0.2137594,2.385757,0.4458213,1.7,5.110966
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1433731,0.5164335,0.5164335,0,0,0,0.5164335,27.76217,0,0,0,0.1433731,0.5436141,0.5164335,0,0,0,4.553689,0,0.400241,-0.400241,5.578121,92.9685,0.2137594,0.5680768,0.1146985,0,4.697062
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,1.208049,1.208049,0,0,0,1.208049,0,0,2.220446E-16,0,0,1.271631,1.208049,0,0,0.4447123,4.153448,0,1.271631,-1.271631,4.237705,70.62827,0.2137594,1.328854,0,0,4.153448
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,1.456603,1.456603,1.7,0,0.5202,1.456603,0,0,0,0,0,0,0,0.243397,0.2312272,1.857635,2.881817,0.2312272,0,0.2312272,4.457066,74.28429,0.2137739,1.602263,0,1.7,2.881817
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,2.990491,2.990491,1.7,0,0.5202,2.990491,0,0,4.440892E-16,0.2095406,0,1.358412,1.290491,0,0,1.626408,3.089922,0,1.358412,-1.358412,3.025174,50.41946,0.2137739,3.289541,0,1.7,3.089922
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,1.667307,1.667307,1.7,0,0.5202,1.667307,0,0,0,0,0,0,0,0.03269284,0.0310582,3.135755,1.73151,0.0310582,0,0.0310582,3.054638,50.91054,0.2137758,1.834038,0,1.7,1.73151
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.460114,0.460114,1.7,0,0.5202,0.460114,0,0,0,0,0,0,0,1.239886,1.177892,3.104697,1.759462,1.177892,0,1.177892,4.172084,69.5346,0.2138492,0.5061255,0,1.7,1.759462
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.1169145,0.1169145,1.569546,0,0.4845861,0.1169145,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.926805,2.819565,1.38,0,1.38,5.481267,91.35428,0.21388,0.1286059,0,1.7,2.819565
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5468047,4.061564,0,0,0,5.481267,91.35428,0.21388,0,0,0,4.061564
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5468047,4.061564,0,0,0,5.481267,91.35428,0.21388,0,0,0,4.061564
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.194771,0.194771,0,0,0,0.194771,0,0,0,0,0,0.2050221,0.194771,0,0,0.5468047,4.061564,0,0.2050221,-0.2050221,5.265155,87.75241,0.21388,0.2142481,0,0,4.061564
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.1875785,0.1875785,0,0,0,0.1875785,0,0,2.775558E-17,0,0,0.197451,0.1875785,0,0,0.7746071,3.856543,0,0.197451,-0.197451,5.057024,84.28355,0.21388,0.2063363,0,0,3.856543
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.1930817,0.1930817,0,0,0,0.1930817,0,0,2.775558E-17,0,0,0.2032439,0.1930817,0,0,0.9939971,3.659091,0,0.2032439,-0.2032439,4.842786,80.71294,0.21388,0.2123899,0,0,3.659091
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.3041119,0.3041119,0,0,0,0.3041119,0,0,5.551115E-17,0,0,0.3201178,0.3041119,0,0,1.219824,3.455848,0,0.3201178,-0.3201178,4.505352,75.08905,0.21388,0.3345231,0,0,3.455848
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04979978,0,0,0,0,0,0,0,0,0,0,0.04979978,0,0,0,0,1.57551,3.13573,0.04979978,0,0.04979978,4.552596,75.87645,0.2138737,0,0.03983982,0,3.18553
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2191851,0.5359133,0.5359133,0,0,0,0.5359133,40.89935,0,0,0,0.2191851,0.5641193,0.5359133,0,0,1.52571,3.18055,0,0.3449343,-0.3449343,4.189003,69.81658,0.2138737,0.5895047,0.1753481,0,3.399735
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5706937,0.4696647,0.4696647,0,0,0,0.4696647,121.5109,0,0,0,0.5706937,0.4943839,0.4696647,0,0,1.908971,2.835615,0.07630975,0,0.07630975,4.261397,71.02315,0.213864,0.5166312,0.4565549,0,3.406309
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3378724,1.175993,1.175993,0,0,0,1.175993,28.73082,0,0,0,0.3378724,1.237887,1.175993,0,0,1.832661,2.904294,0,0.9000149,-0.9000149,3.312698,55.21153,0.213864,1.293592,0.2702979,0,3.242167
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2542473,0.3960113,0.3960113,0,0,0,0.3960113,64.20203,0,0,0,0.2542473,0.416854,0.3960113,0,0,2.832677,2.004279,0,0.1626067,-0.1626067,3.141296,52.35482,0.213864,0.4356125,0.2033978,0,2.258527
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2268758,2.983673,2.983673,1.7,0,0.5202,2.983673,7.603909,0,0,0.2020398,0.2268758,1.351234,1.283673,0,0,3.013351,1.841673,0,1.124359,-1.124359,1.956118,32.6019,0.213864,3.28204,0.1815006,1.7,2.068548
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.4188859,0.5523736,0.5523736,1.7,0,0.5202,0.5523736,75.83379,0,0,0,0.4188859,0,0,1.147626,1.090245,4.262639,0.7173141,1.509131,0,1.509131,3.387805,56.46331,0.2139018,0.607611,0.3351087,1.7,1.1362
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.8144453,1.342564,1.342564,1.7,0,0.5202,1.342564,60.66343,0,0,0,0.8144453,0,0,0.357436,0.3395642,2.753508,2.075532,1.154009,0,1.154009,4.482594,74.70976,0.2139585,1.47682,0.6515563,1.7,2.889977
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.3133847,0.2903008,0.2903008,1.644104,0,0.5049405,0.2903008,107.9518,0,0,0,0.3133847,0,0,1.353804,1.286114,1.599498,3.114141,1.599498,0,1.599498,6.000012,100,0.2139748,0.3193308,0.2507078,1.7,3.427525
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.05040294,0.224377,0.224377,0,0,0,0.224377,22.46351,0,2.775558E-17,0,0.05040294,0.2361863,0.224377,0,0,0,4.553689,0,0.1857833,-0.1857833,5.804179,96.73612,0.2139748,0.2468147,0.04032236,0,4.604092
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.02040776,1.786314,1.786314,1.7,0,0.5202,1.786314,1.142451,1.110223E-16,0,0,0.02040776,0.09085681,0.08631397,0,0,0.2064259,4.367906,0,0.07044905,-0.07044905,5.729919,95.49847,0.2139748,1.964945,0.01632621,1.7,4.388313
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06730751,0,0,0,0,0,0,0,0,0,0,0.06730751,0,0,0,0,0.2847027,4.297457,0.06730751,0,0.06730751,5.793773,96.56269,0.2139663,0,0.05384601,0,4.364764
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,4.821881,3.08,1.7,0,0.5202,3.08,0,0,1.741881,2.224069,0,1.452632,1.38,0,0,0.2173952,4.358033,0,1.452632,-1.452632,4.262565,71.0426,0.2139663,5.30407,0,1.7,4.358033
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.1826612,0.1826612,1.635293,0,0.5025349,0.1826612,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.83143,2.905402,1.38,0,1.38,5.571748,92.86227,0.2140086,0.2009273,0,1.7,2.905402
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.03591926,0.03591926,0,0,0,0.03591926,0,0,6.938894E-18,0,0,0.03780975,0.03591926,0,0,0.4514302,4.147402,0,0.03780975,-0.03780975,5.531893,92.19803,0.2140086,0.03951119,0,0,4.147402
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,0.8584564,0.8584564,0,0,0,0.8584564,0,0,0,0,0,0.9036384,0.8584564,0,0,0.4934411,4.109592,0,0.9036384,-0.9036384,4.579374,76.32275,0.2140086,0.9443021,0,0,4.109592
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.5894079,0.5894079,0,0,0,0.5894079,0,0,1.110223E-16,0,0,0.6204293,0.5894079,0,0,1.497484,3.205954,0,0.6204293,-0.6204293,3.925384,65.42294,0.2140086,0.6483486,0,0,3.205954
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.7792042,0.7792042,0,0,0,0.7792042,0,0,1.110223E-16,0,0,0.820215,0.7792042,0,0,2.18685,2.585524,0,0.820215,-0.820215,3.060802,51.01326,0.2140086,0.8571247,0,0,2.585524
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.0982,1.765309,0,0,0,3.060802,51.01326,0.2140086,0,0,0,1.765309
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.3286003,0.3286003,0,0,0,0.3286003,0,0,5.551115E-17,0,0,0.3458951,0.3286003,0,0,3.0982,1.765309,0,0.3458951,-0.3458951,2.696196,44.93652,0.2140086,0.3614603,0,0,1.765309
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.1385546,0.1385546,0,0,0,0.1385546,0,0,0,0,0,0.1458469,0.1385546,0,0,3.482527,1.419414,0,0.1458469,-0.1458469,2.54246,42.37425,0.2140086,0.15241,0,0,1.419414
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.003426946,0.003426946,0,0,0,0.003426946,0,0,4.336809E-19,0,0,0.003607311,0.003426946,0,0,3.64458,1.273567,0,0.003607311,-0.003607311,2.538658,42.31088,0.2140086,0.00376964,0,0,1.273567
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.2473427,0.2473427,0,0,0,0.2473427,0,0,0,0,0,0.2603607,0.2473427,0,0,3.648588,1.26996,0,0.2603607,-0.2603607,2.264214,37.73682,0.2140086,0.2720769,0,0,1.26996
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.1501162,0.1501162,0,0,0,0.1501162,0,0,0,0,0,0.158017,0.1501162,0,0,3.937877,1.009599,0,0.158017,-0.158017,2.097649,34.96075,0.2140086,0.1651278,0,0,1.009599
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08928941,0.4679163,0.4679163,0,0,0,0.4679163,19.08235,0,5.551115E-17,0,0.08928941,0.4925435,0.4679163,0,0,4.113452,0.8515822,0,0.4032541,-0.4032541,1.672582,27.87631,0.2140086,0.5147079,0.07143153,0,0.9408717
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2935284,1.349101,1.349101,1.7,0,0.5202,1.349101,21.75733,0,0,0,0.2935284,0,0,0.3508988,0.3333538,4.561512,0.4483282,0.6268823,0,0.6268823,2.267294,37.78817,0.214042,1.484011,0.2348228,1.7,0.7418566
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.7225238,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7225238,0,0,1.452632,1.38,3.93463,1.012522,2.102524,0,2.102524,4.261924,71.03192,0.2139608,0,0.578019,1.7,1.735046
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7593478,2.010336,2.010336,1.7,0,0.5202,2.010336,37.77219,0,0,0,0.7593478,0.3266693,0.3103358,0,0,1.832106,2.904794,0.4326785,0,0.4326785,4.672399,77.87315,0.2139796,2.21137,0.6074782,1.7,3.664141
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,1.076882,0.4300761,0.4300761,0.7364939,0,0.2571628,0.4300761,250.3934,0,0,0,1.076882,0,0,0.3064179,0.291097,1.399427,3.294204,1.367979,0,1.367979,5.970178,99.50276,0.2138633,0.4730837,0.8615059,1.7,4.371087
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.265384,2.677413,2.677413,1.505174,0,0.4670124,2.677413,47.26144,2.775558E-17,0,0,1.265384,1.233935,1.172239,0,0,0.03144815,4.525385,0.03144815,0,0.03144815,6.000012,100,0.2138647,2.945154,1.012307,1.7,5.790769
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,1.016711,2.045198,2.045198,1.079323,0,0.3507551,2.045198,49.7121,0,0,0,1.016711,1.016711,0.9658754,0,0,0,4.553689,0,0,0,6.000012,100,0.2138647,2.249718,0.8133687,1.7,5.5704
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.7917617,0.6000246,0.6000246,0,0,0,0.6000246,131.9549,0.1601568,0,0,0.7917617,0.6316049,0.6000246,0,0,0,4.553689,0,0,0,6.000012,100,0.2138647,0.6600271,0.6334094,0,5.34545
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3716335,1.010679,1.010679,0,0,0,1.010679,36.77066,0,2.220446E-16,0,0.3716335,1.063873,1.010679,0,0,0,4.553689,0,0.6922396,-0.6922396,5.270328,87.83862,0.2138647,1.111747,0.2973068,0,4.925323
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3310506,2.526947,2.526947,1.7,0,0.5202,2.526947,13.10081,2.220446E-16,0,0,0.3310506,0.8704708,0.8269472,0,0,0.7691551,3.861449,0,0.5394201,-0.5394201,4.701729,78.36199,0.2138647,2.779642,0.2648405,1.7,4.1925
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3804788,0.7217435,0.7217435,1.660374,0,0.5093821,0.7217435,52.71663,0,0,0,0.3804788,0,0,0.9386303,0.8916988,1.368511,3.322029,1.272178,0,1.272178,5.908622,98.47684,0.2139249,0.7939178,0.3043831,1.7,3.702508
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1649103,1.947557,1.947557,1.7,0,0.5202,1.947557,8.467546,1.110223E-16,0,0,0.1649103,0.2605863,0.247557,0,0,0.09633312,4.466989,0,0.095676,-0.095676,5.807771,96.79599,0.2139249,2.142313,0.1319282,1.7,4.631899
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,0.8620756,0.8620756,0,0,0,0.8620756,0,0,1.110223E-16,0,0,0.907448,0.8620756,0,0,0.2026398,4.371313,0,0.907448,-0.907448,4.851237,80.85378,0.2139249,0.9482831,0,0,4.371313
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,1.915739,1.915739,1.7,0,0.5202,1.915739,0,0,0,0,0,0.2270934,0.2157387,0,0,1.210915,3.463865,0,0.2270934,-0.2270934,4.611859,76.86417,0.2139249,2.107313,0,1.7,3.463865
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.463241,3.236772,1.38,0,1.38,5.921042,98.68384,0.2139345,0,0,1.7,3.236772
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08324134,4.478772,0,0,0,5.921042,98.68384,0.2139345,0,0,0,4.478772
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.0246496,0.0246496,0,0,0,0.0246496,0,0,3.469447E-18,0,0,0.02594695,0.0246496,0,0,0.08324134,4.478772,0,0.02594695,-0.02594695,5.893692,98.228,0.2139345,0.02711456,0,0,4.478772
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.2945974,0.2945974,0,0,0,0.2945974,0,0,0,0,0,0.3101026,0.2945974,0,0,0.1120713,4.452825,0,0.3101026,-0.3101026,5.566815,92.78007,0.2139345,0.3240572,0,0,4.452825
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.17166,0.17166,0,0,0,0.17166,0,0,0,0,0,0.1806947,0.17166,0,0,0.4566297,4.142722,0,0.1806947,-0.1806947,5.376346,89.60559,0.2139345,0.188826,0,0,4.142722
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6574016,3.962028,0,0,0,5.376346,89.60559,0.2139345,0,0,0,3.962028
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6574016,3.962028,0,0,0,5.376346,89.60559,0.2139345,0,0,0,3.962028
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.3887298,0.3887298,0,0,0,0.3887298,0,0,0,0,0,0.4091893,0.3887298,0,0,0.6574016,3.962028,0,0.4091893,-0.4091893,4.945023,82.41688,0.2139345,0.4276028,0,0,3.962028
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.112056,3.552838,0,0,0,4.945023,82.41688,0.2139345,0,0,0,3.552838
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.07068714,0.07068714,0,0,0,0.07068714,0,0,0,0,0,0.07440752,0.07068714,0,0,1.112056,3.552838,0,0.07440752,-0.07440752,4.86659,81.10968,0.2139345,0.07775585,0,0,3.552838
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1754187,0.3929265,0.3929265,0,0,0,0.3929265,44.64416,0,0,0,0.1754187,0.4136069,0.3929265,0,0,1.194731,3.478431,0,0.2381881,-0.2381881,4.615518,76.92515,0.2139345,0.4322192,0.140335,0,3.65385
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4476189,1.148177,1.148177,0,0,0,1.148177,38.98518,0,0,0,0.4476189,1.208608,1.148177,0,0,1.459385,3.240242,0,0.7609886,-0.7609886,3.813366,63.55597,0.2139345,1.262995,0.3580951,0,3.687861
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.9283189,0.3346144,0.3346144,0,0,0,0.3346144,277.4295,0,0,0,0.9283189,0.3522256,0.3346144,0,0,2.304928,2.479254,0.5760932,0,0.5760932,4.359896,72.66478,0.2138623,0.3680758,0.742655,0,3.407573
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.271381,1.750699,1.750699,1.7,0,0.5202,1.750699,72.62132,0,0,0,1.271381,0.05336742,0.05069905,0,0,1.728835,2.997738,1.218013,0,1.218013,5.515405,91.92323,0.2139153,1.925769,1.017105,1.7,4.269119
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.683037,0.4229797,0.4229797,0,0,0,0.4229797,397.9001,0.7269737,0,0,1.683037,0.4452418,0.4229797,0,0,0.5108212,4.09395,0.5108212,0,0.5108212,6.000012,100,0.2138514,0.4652777,1.346429,0,5.776987
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,2.106821,1.027261,1.027261,0,0,0,1.027261,205.091,1.025493,0,0,2.106821,1.081328,1.027261,0,0,0,4.553689,0,0,0,6.000012,100,0.2138514,1.129988,1.685457,0,6.66051
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,2.171344,1.709495,1.709495,0.425,0,0.172125,1.709495,127.0167,0.8192444,0,0,2.171344,1.3521,1.284495,0,0,0,4.553689,0,0,0,6.000012,100,0.2138514,1.880444,1.737075,1.7,6.725033
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.913345,1.604383,1.604383,0.425,0,0.172125,1.604383,119.2574,0.6718895,0,0,1.913345,1.241455,1.179383,0,0,0,4.553689,0,0,0,6.000012,100,0.2138514,1.764821,1.530676,1.7,6.467034
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.705564,0,0,0,0,0,0,0,1.705564,0,0,1.705564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2138514,0,1.364451,0,6.259253
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.324507,1.220929,1.220929,0,0,0,1.220929,108.4835,0.03931818,0,0,1.324507,1.285189,1.220929,0,0,0,4.553689,0,0,0,6.000012,100,0.2138514,1.343022,1.059605,0,5.878196
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.7664104,2.115648,2.115648,1.387558,0,0.4349033,2.115648,36.2258,0,0,0,0.7664104,0.7664104,0.7280898,0,0,0,4.553689,0,0,0,6.000012,100,0.2138514,2.327212,0.6131282,1.7,5.320099
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.371978,1.381067,1.381067,1.027688,0,0.3366588,1.381067,26.9341,1.110223E-16,0,0,0.371978,0.371978,0.3533791,0,0,0,4.553689,0,0,0,6.000012,100,0.2138514,1.519174,0.2975824,1.7,4.925667
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,5.107151,3.08,1.7,0,0.5202,3.08,0,0,2.027151,2.537866,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2138514,5.617867,0,1.7,4.553689
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,1.622892,1.622892,1.7,0,0.5202,1.622892,0,0,0,0,0,0,0,0.07710788,0.07325248,1.614035,3.101057,0.07325248,0,0.07325248,4.538297,75.63814,0.2138559,1.785181,0,1.7,3.101057
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,3.789038,3.08,1.7,0,0.5202,3.08,0,0,0.7090383,1.087942,0,1.452632,1.38,0,0,1.540783,3.166985,0,1.452632,-1.452632,3.007089,50.11805,0.2138559,4.167942,0,1.7,3.166985
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.5107679,0.5107679,1.7,0,0.5202,0.5107679,0,0,0,0,0,0,0,1.189232,1.129771,3.154818,1.714353,1.129771,0,1.129771,4.078884,67.98125,0.2139255,0.5618447,0,1.7,1.714353
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.3477805,0.3477805,1.7,0,0.5202,0.3477805,0,0,0,0,0,0,0,1.352219,1.284608,2.025047,2.731146,1.284608,0,1.284608,5.29757,88.29266,0.2139909,0.3825586,0,1.7,2.731146
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.1425195,0.1425195,0,0,0,0.1425195,0,0,2.775558E-17,0,0,0.1500206,0.1425195,0,0,0.7404387,3.887294,0,0.1500206,-0.1500206,5.139435,85.65707,0.2139909,0.1567715,0,0,3.887294
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.4854594,0.4854594,0,0,0,0.4854594,0,0,0,0,0,0.5110099,0.4854594,0,0,0.9071283,3.737273,0,0.5110099,-0.5110099,4.600783,76.67956,0.2139909,0.5340053,0,0,3.737273
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.2827701,0.2827701,0,0,0,0.2827701,0,0,0,0,0,0.2976527,0.2827701,0,0,1.474917,3.226264,0,0.2976527,-0.2976527,4.287029,71.45035,0.2139909,0.311047,0,0,3.226264
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.1969154,0.1969154,0,0,0,0.1969154,0,0,0,0,0,0.2072794,0.1969154,0,0,1.805642,2.928611,0,0.2072794,-0.2072794,4.068538,67.80883,0.2139909,0.2166069,0,0,2.928611
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.06919072,0.06919072,0,0,0,0.06919072,0,0,1.387779E-17,0,0,0.07283233,0.06919072,0,0,2.035953,2.721332,0,0.07283233,-0.07283233,3.991766,66.5293,0.2139909,0.07610979,0,0,2.721332
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.4508294,0.4508294,0,0,0,0.4508294,0,0,0,0,0,0.4745573,0.4508294,0,0,2.116878,2.648499,0,0.4745573,-0.4745573,3.491538,58.19219,0.2139909,0.4959124,0,0,2.648499
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.1075526,0.1075526,0,0,0,0.1075526,0,0,1.387779E-17,0,0,0.1132132,0.1075526,0,0,2.644163,2.173942,0,0.1132132,-0.1132132,3.372201,56.20324,0.2139909,0.1183078,0,0,2.173942
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.3891179,0.3891179,0,0,0,0.3891179,0,0,5.551115E-17,0,0,0.4095978,0.3891179,0,0,2.769956,2.060729,0,0.4095978,-0.4095978,2.940447,49.00735,0.2139909,0.4280297,0,0,2.060729
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5357756,0,0,0,0,0,0,0,0,0,0,0.5357756,0,0,0,0,3.225065,1.651131,0.5357756,0,0.5357756,3.448729,57.47869,0.213924,0,0.4286205,0,2.186907
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.100303,1.834636,1.834636,1.7,0,0.5202,1.834636,59.97392,0,0,0,1.100303,0.1417219,0.1346358,0,0,2.689289,2.133329,0.9585811,0,0.9585811,4.358119,72.63516,0.2139655,2.018099,0.8802424,1.7,3.233632
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.349232,2.008704,2.008704,1.7,0,0.5202,2.008704,67.16927,0,0,0,1.349232,0.3249516,0.308704,0,0,1.730708,2.996052,1.02428,0,1.02428,5.329836,88.83042,0.2140099,2.209574,1.079386,1.7,4.345284
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.619391,1.738992,1.738992,0.8716766,0,0.2940677,1.738992,93.1224,0,0,0,1.619391,0.9129639,0.8673156,0,0,0.7064275,3.917904,0.7064275,0,0.7064275,6.000012,100,0.2140007,1.912892,1.295513,1.7,5.537295
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.984817,0.325168,0.325168,0,0,0,0.325168,610.3973,1.642535,0,0,1.984817,0.3422821,0.325168,0,0,0,4.553689,0,0,0,6.000012,100,0.2140007,0.3576848,1.587854,0,6.538506
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.684247,1.234819,1.234819,0,0,0,1.234819,136.3963,0.3844375,0,0,1.684247,1.29981,1.234819,0,0,0,4.553689,0,0,0,6.000012,100,0.2140007,1.358301,1.347398,0,6.237936
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.49472,0,0,0,0,0,0,0,1.49472,0,0,1.49472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2140007,0,1.195776,0,6.048409
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.500298,0.6691127,0.6691127,0,0,0,0.6691127,224.222,0.7959689,0,0,1.500298,0.7043291,0.6691127,0,0,0,4.553689,0,0,0,6.000012,100,0.2140007,0.736024,1.200238,0,6.053987
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.286733,0.9980979,0.9980979,0,0,0,0.9980979,128.9185,0.2361037,0,0,1.286733,1.050629,0.9980979,0,0,0,4.553689,0,0,0,6.000012,100,0.2140007,1.097908,1.029386,0,5.840422
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.7061412,1.481594,1.481594,0.8107599,0,0.2774374,1.481594,47.66091,1.110223E-16,0,0,0.7061412,0.7061412,0.6708341,0,0,0,4.553689,0,0,0,6.000012,100,0.2140007,1.629753,0.564913,1.7,5.25983
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.279416,1.339139,1.339139,1.073694,0,0.3492184,1.339139,20.86535,1.110223E-16,0,0,0.279416,0.279416,0.2654452,0,0,0,4.553689,0,0,0,6.000012,100,0.2140007,1.473053,0.2235328,1.7,4.833105
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.5700285,0.5700285,0,0,0,0.5700285,0,0,1.110223E-16,0,0,0.60003,0.5700285,0,0,0,4.553689,0,0.60003,-0.60003,5.367525,89.45856,0.2140007,0.6270314,0,0,4.553689
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.1507138,0.1507138,0,0,0,0.1507138,0,0,2.775558E-17,0,0,0.1586462,0.1507138,0,0,0.6667,3.953659,0,0.1586462,-0.1586462,5.200297,86.67145,0.2140007,0.1657852,0,0,3.953659
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,1.741203,1.741203,1.7,0,0.5202,1.741203,0,0,0,0,0,0.04337149,0.04120292,0,0,0.8429735,3.795013,0,0.04337149,-0.04337149,5.15458,85.90948,0.2140007,1.915323,0,1.7,3.795013
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,1.987459,1.987459,1.7,0,0.5202,1.987459,0,0,0,0,0,0.3025888,0.2874593,0,0,0.8911641,3.751641,0,0.3025888,-0.3025888,4.835623,80.59355,0.2140007,2.186205,0,1.7,3.751641
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.3099437,0.3099437,0,0,0,0.3099437,0,0,5.551115E-17,0,0,0.3262565,0.3099437,0,0,1.227374,3.449053,0,0.3262565,-0.3262565,4.491718,74.86182,0.2140007,0.3409381,0,0,3.449053
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.21698,0.21698,0,0,0,0.21698,0,0,2.775558E-17,0,0,0.2284,0.21698,0,0,1.589881,3.122796,0,0.2284,-0.2284,4.250964,70.84925,0.2140007,0.238678,0,0,3.122796
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.239686,0.239686,0,0,0,0.239686,0,0,2.775558E-17,0,0,0.2523011,0.239686,0,0,1.843659,2.894396,0,0.2523011,-0.2523011,3.985015,66.41679,0.2140007,0.2636546,0,0,2.894396
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.2817055,0.2817055,0,0,0,0.2817055,0,0,5.551115E-17,0,0,0.2965322,0.2817055,0,0,2.123993,2.642095,0,0.2965322,-0.2965322,3.672443,61.20725,0.2140007,0.3098761,0,0,2.642095
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.1241564,0.1241564,0,0,0,0.1241564,0,0,1.387779E-17,0,0,0.130691,0.1241564,0,0,2.453474,2.345563,0,0.130691,-0.130691,3.534682,58.91125,0.2140007,0.1365721,0,0,2.345563
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.598686,2.214872,0,0,0,3.534682,58.91125,0.2140007,0,0,0,2.214872
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.598686,2.214872,0,0,0,3.534682,58.91125,0.2140007,0,0,0,2.214872
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.2104723,0.2104723,0,0,0,0.2104723,0,0,2.775558E-17,0,0,0.2215498,0.2104723,0,0,2.598686,2.214872,0,0.2215498,-0.2215498,3.301148,55.01903,0.2140007,0.2315196,0,0,2.214872
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.1559626,0.1559626,0,0,0,0.1559626,0,0,2.775558E-17,0,0,0.1641711,0.1559626,0,0,2.844852,1.993322,0,0.1641711,-0.1641711,3.128097,52.13484,0.2140007,0.1715588,0,0,1.993322
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2507402,0,0,0,0,0,0,0,0,0,0,0.2507402,0,0,0,0,3.027265,1.829151,0.2507402,0,0.2507402,3.36597,56.09938,0.2139694,0,0.2005922,0,2.079891
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5463188,0.523674,0.523674,0,0,0,0.523674,104.3242,0,0,0,0.5463188,0.5512357,0.523674,0,0,2.776524,2.054817,0,0.00491697,-0.00491697,3.360787,56.013,0.2139694,0.5760414,0.437055,0,2.601136
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4426048,2.503999,2.503999,1.7,0,0.5202,2.503999,17.67592,0,0,0,0.4426048,0.8463145,0.8039988,0,0,2.781988,2.0499,0,0.4037098,-0.4037098,2.935239,48.92056,0.2139694,2.754399,0.3540838,1.7,2.492505
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.5249342,2.815644,2.815644,1.7,0,0.5202,2.815644,18.64349,0,0,0.01720789,0.5249342,1.174362,1.115644,0,0,3.230554,1.64619,0,0.6494274,-0.6494274,2.250683,37.5113,0.2139694,3.097208,0.4199474,1.7,2.171124
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,1.072583,0.02702812,0.02702812,1.47966,0,0.4600471,0.02702812,3968.398,2.220446E-16,0,0,1.072583,0,0,1.452632,1.38,3.95214,0.9967629,2.452583,0,2.452583,4.577407,76.28997,0.2138502,0.02973093,0.8580666,1.7,2.069346
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.672441,3.530494,3.08,1.7,0,0.5202,3.08,54.30004,0,0.4504938,0.8035432,1.672441,1.452632,1.38,0,0,1.499557,3.204088,0.2198097,0,0.2198097,4.785937,79.76546,0.2138228,3.883543,1.337953,1.7,4.876529
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.668586,1.318273,1.318273,0.9488755,0,0.315143,1.318273,126.5737,0,0,0,1.668586,0.3888391,0.3693971,0,0,1.279747,3.401917,1.279747,0,1.279747,6.000012,100,0.2137561,1.4501,1.334869,1.7,5.070503
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.207972,0.9101493,0.9101493,0,0,0,0.9101493,132.7224,0.2499204,0,0,1.207972,0.9580519,0.9101493,0,0,0,4.553689,0,0,0,6.000012,100,0.2137561,1.001164,0.9663779,0,5.761661
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.9462769,0.7119764,0.7119764,0,0,0,0.7119764,132.9085,0.196828,0,0,0.9462769,0.7494489,0.7119764,0,0,0,4.553689,0,0,0,6.000012,100,0.2137561,0.7831741,0.7570215,0,5.499966
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.7795771,2.03879,2.03879,1.298192,0,0.4105065,2.03879,38.23723,0,0,0,0.7795771,0.7795771,0.7405982,0,0,0,4.553689,0,0,0,6.000012,100,0.2137561,2.24267,0.6236616,1.7,5.333266
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.2079805,0,0,0,0,0,0,0,0.2079805,0,0,0.2079805,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2137561,0,0.1663844,0,4.76167
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.4187829,0.4187829,0,0,0,0.4187829,0,0,0,0,0,0.4408241,0.4187829,0,0,0,4.553689,0,0.4408241,-0.4408241,5.535343,92.25552,0.2137561,0.4606611,0,0,4.553689
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,0.9758831,0.9758831,0,0,0,0.9758831,0,0,0,0,0,1.027245,0.9758831,0,0,0.4898045,4.112865,0,1.027245,-1.027245,4.452531,74.2087,0.2137561,1.073471,0,0,4.112865
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,0.8402751,0.8402751,0,0,0,0.8402751,0,0,0,0,0,0.8845001,0.8402751,0,0,1.631188,3.085619,0,0.8845001,-0.8845001,3.520186,58.66965,0.2137561,0.9243026,0,0,3.085619
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,1.783662,1.783662,1.7,0,0.5202,1.783662,0,0,0,0,0,0.08806499,0.08366174,0,0,2.613966,2.201119,0,0.08806499,-0.08806499,3.427357,57.12251,0.2137561,1.962028,0,1.7,2.201119
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.2376789,0.2376789,1.69031,0,0.5175548,0.2376789,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.711816,2.113054,1.38,0,1.38,4.73654,78.94218,0.2138077,0.2614468,0,1.7,2.113054
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.1575795,0.1575795,1.559491,0,0.4818411,0.1575795,0,0,0,0,0,0,0,1.401912,1.331816,1.331816,3.355054,1.331816,0,1.331816,6.000012,100,0.2138422,0.1733375,0,1.7,3.355054
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.004942306,0.004942306,0,0,0,0.004942306,0,0,8.673617E-19,0,0,0.005202428,0.004942306,0,0,0,4.553689,0,0.005202428,-0.005202428,5.994528,99.9086,0.2138422,0.005436536,0,0,4.553689
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.2983503,0.2983503,0,0,0,0.2983503,0,0,5.551115E-17,0,0,0.3140529,0.2983503,0,0,0.005780475,4.548487,0,0.3140529,-0.3140529,5.663487,94.39127,0.2138422,0.3281853,0,0,4.548487
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.1673119,0.1673119,0,0,0,0.1673119,0,0,2.775558E-17,0,0,0.1761178,0.1673119,0,0,0.3547282,4.234434,0,0.1761178,-0.1761178,5.477843,91.2972,0.2138422,0.1840431,0,0,4.234434
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5504146,4.058316,0,0,0,5.477843,91.2972,0.2138422,0,0,0,4.058316
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5504146,4.058316,0,0,0,5.477843,91.2972,0.2138422,0,0,0,4.058316
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.0653668,0.0653668,0,0,0,0.0653668,0,0,0,0,0,0.06880715,0.0653668,0,0,0.5504146,4.058316,0,0.06880715,-0.06880715,5.405314,90.08838,0.2138422,0.07190348,0,0,4.058316
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.2706193,0.2706193,0,0,0,0.2706193,0,0,0,0,0,0.2848625,0.2706193,0,0,0.626867,3.989509,0,0.2848625,-0.2848625,5.105042,85.08387,0.2138422,0.2976812,0,0,3.989509
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5375817,0.6929969,0.6929969,0,0,0,0.6929969,77.57346,0,0,0,0.5375817,0.7294705,0.6929969,0,0,0.9433808,3.704646,0,0.1918888,-0.1918888,4.902774,81.71274,0.2138422,0.7622966,0.4300654,0,4.242228
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,1.01866,1.80621,1.80621,1.7,0,0.5202,1.80621,56.39762,0,0,0,1.01866,0.1118003,0.1062103,0,0,1.156591,3.512758,0.9068593,0,0.9068593,5.763096,96.05141,0.2138813,1.986831,0.8149278,1.7,4.531417
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.328893,0,0,0,0,0,0,0,1.079162,0,0,1.328893,0,0,0,0,0.2497312,4.328931,0.2497312,0,0.2497312,6.000012,100,0.2138503,0,1.063114,0,5.657824
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.736155,0,0,0,0,0,0,0,1.736155,0,0,1.736155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2138503,0,1.388924,0,6.289844
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,2.056951,1.550807,1.550807,0.425,0,0.172125,1.550807,132.6375,0.871891,0,0,2.056951,1.18506,1.125807,0,0,0,4.553689,0,0,0,6.000012,100,0.2138503,1.705888,1.645561,1.7,6.61064
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.952507,0,0,0,0,0,0,0,1.952507,0,0,1.952507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2138503,0,1.562006,0,6.506196
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,2.06288,1.361321,1.361321,0.425,0,0.172125,1.361321,151.5351,1.077278,0,0,2.06288,0.9856012,0.9363211,0,0,0,4.553689,0,0,0,6.000012,100,0.2138503,1.497453,1.650304,1.7,6.616569
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.769535,2.066328,2.066328,0.6863276,0,0.2434675,2.066328,85.63673,0.3169038,0,0,1.769535,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2138503,2.27296,1.415628,1.7,6.323224
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.36234,0,0,0,0,0,0,0,1.36234,0,0,1.36234,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2138503,0,1.089872,0,5.916028
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.8538283,2.046324,2.046324,1.235188,0,0.3933062,2.046324,41.72497,1.110223E-16,0,0,0.8538283,0.8538283,0.8111369,0,0,0,4.553689,0,0,0,6.000012,100,0.2138503,2.250957,0.6830627,1.7,5.407517
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2951501,0.2571958,0.2571958,0,0,0,0.2571958,114.757,0.02441768,0,0,0.2951501,0.2707324,0.2571958,0,0,0,4.553689,0,0,0,6.000012,100,0.2138503,0.2829154,0.2361201,0,4.848839
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,2.265703,2.265703,1.7,0,0.5202,2.265703,0,0,0,0,0,0.5954771,0.5657033,0,0,0,4.553689,0,0.5954771,-0.5954771,5.372324,89.53855,0.2138503,2.492274,0,1.7,4.553689
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,2.761226,2.761226,1.7,0,0.5202,2.761226,0,0,0,0,0,1.117081,1.061226,0,0,0.6616412,3.958212,0,1.117081,-1.117081,4.194818,69.91349,0.2138503,3.037349,0,1.7,3.958212
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,2.123816,2.123816,1.7,0,0.5202,2.123816,0,0,0,0,0,0.4461225,0.4238164,0,0,1.902842,2.841131,0,0.4461225,-0.4461225,3.724563,62.07593,0.2138503,2.336198,0,1.7,2.841131
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.398533,2.395009,1.38,0,1.38,5.033746,83.89561,0.2138599,0,0,1.7,2.395009
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.4275134,0.4275134,0,0,0,0.4275134,0,0,5.551115E-17,0,0,0.4500141,0.4275134,0,0,1.018533,3.637009,0,0.4500141,-0.4500141,4.55939,75.98968,0.2138599,0.4702647,0,0,3.637009
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.1134614,0.1134614,0,0,0,0.1134614,0,0,1.387779E-17,0,0,0.1194331,0.1134614,0,0,1.518549,3.186995,0,0.1194331,-0.1194331,4.433496,73.89146,0.2138599,0.1248075,0,0,3.186995
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.651253,3.067562,0,0,0,4.433496,73.89146,0.2138599,0,0,0,3.067562
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.2713001,0.2713001,0,0,0,0.2713001,0,0,5.551115E-17,0,0,0.285579,0.2713001,0,0,1.651253,3.067562,0,0.285579,-0.285579,4.13247,68.87436,0.2138599,0.2984301,0,0,3.067562
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.1284659,0.1284659,0,0,0,0.1284659,0,0,2.775558E-17,0,0,0.1352273,0.1284659,0,0,1.968562,2.781983,0,0.1352273,-0.1352273,3.989928,66.49866,0.2138599,0.1413125,0,0,2.781983
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.1323003,0.1323003,0,0,0,0.1323003,0,0,2.775558E-17,0,0,0.1392635,0.1323003,0,0,2.118815,2.646755,0,0.1392635,-0.1392635,3.843131,64.05206,0.2138599,0.1455304,0,0,2.646755
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.1142596,0.1142596,0,0,0,0.1142596,0,0,1.387779E-17,0,0,0.1202733,0.1142596,0,0,2.273552,2.507492,0,0.1202733,-0.1202733,3.716352,61.93907,0.2138599,0.1256855,0,0,2.507492
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.407189,2.387219,0,0,0,3.716352,61.93907,0.2138599,0,0,0,2.387219
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.4381813,0.4381813,0,0,0,0.4381813,0,0,5.551115E-17,0,0,0.4612435,0.4381813,0,0,2.407189,2.387219,0,0.4612435,-0.4612435,3.230159,53.83587,0.2138599,0.4819995,0,0,2.387219
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5243461,0,0,0,0,0,0,0,0,0,0,0.5243461,0,0,0,0,2.919682,1.925975,0.5243461,0,0.5243461,3.727597,62.12649,0.2137949,0,0.4194768,0,2.450321
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,1.051732,2.033141,2.033141,1.7,0,0.5202,2.033141,51.72942,0,0,0,1.051732,0.3506745,0.3331408,0,0,2.395336,2.397887,0.7010575,0,0.7010575,4.392678,73.21116,0.2138251,2.236455,0.8413856,1.7,3.449619
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.491429,1.517743,1.517743,1.7,0,0.5202,1.517743,98.2662,0,0,0,1.491429,0,0,0.1822567,0.1731439,1.694278,3.028838,1.664573,0,1.664573,5.97183,99.53031,0.213843,1.669518,1.193143,1.7,4.520267
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.553028,0.2158487,0.2158487,0,0,0,0.2158487,719.4985,1.296113,0,0,1.553028,0.2272092,0.2158487,0,0,0.02970584,4.526954,0.02970584,0,0.02970584,6.000012,100,0.2138393,0.2374336,1.242423,0,6.079982
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,2.094465,1.408938,1.408938,0.425,0,0.172125,1.408938,148.6556,1.058741,0,0,2.094465,1.035724,0.9839381,0,0,0,4.553689,0,0,0,6.000012,100,0.2138393,1.549832,1.675572,1.7,6.648154
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,2.161764,1.247019,1.247019,0,0,0,1.247019,173.3545,0.8491122,0,0,2.161764,1.312652,1.247019,0,0,0,4.553689,0,0,0,6.000012,100,0.2138393,1.371721,1.729411,0,6.715453
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,2.059448,2.118949,2.118949,0.7389486,0,0.257833,2.118949,97.19199,0.6068166,0,0,2.059448,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2138393,2.330843,1.647559,1.7,6.613137
