Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.794015,0.4286008,0.4286008,0,0,0,0.4286008,418.5749,1.342857,0,0,1.794015,0.4511588,0.4286008,0,0,0,4.553689,0,0,0,6.000012,100,0.2138393,0.4714609,1.435212,0,6.347704
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.298567,1.155656,1.155656,0,0,0,1.155656,112.3662,0.08208676,0,0,1.298567,1.21648,1.155656,0,0,0,4.553689,0,0,0,6.000012,100,0.2138393,1.271222,1.038854,0,5.852256
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.8299807,1.454925,1.454925,0.6664434,0,0.238039,1.454925,57.04629,0,0,0,0.8299807,0.8299807,0.7884817,0,0,0,4.553689,0,0,0,6.000012,100,0.2138393,1.600418,0.6639846,1.7,5.38367
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.3188503,0.3679892,0.3679892,0,0,0,0.3679892,86.64665,0,5.551115E-17,0,0.3188503,0.387357,0.3679892,0,0,0,4.553689,0,0.06850673,-0.06850673,5.9278,98.79646,0.2138393,0.4047881,0.2550803,0,4.872539
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.07611859,4.485182,0,0,0,5.9278,98.79646,0.2138393,0,0,0,4.485182
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,1.281791,1.281791,1.361916,0,0.4279031,1.281791,0,1.387779E-17,0,0,0,0,0,0.08012483,0.07611859,0.07611859,4.485182,0.07611859,0,0.07611859,6.000012,100,0.2138439,1.40997,0,1.7,4.485182
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,0.9888316,0.9888316,0,0,0,0.9888316,0,0,1.110223E-16,0,0,1.040875,0.9888316,0,0,0,4.553689,0,1.040875,-1.040875,4.902833,81.71372,0.2138439,1.087715,0,0,4.553689
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.156528,3.512814,0,0,0,4.902833,81.71372,0.2138439,0,0,0,3.512814
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.3452734,0.3452734,0,0,0,0.3452734,0,0,0,0,0,0.3634457,0.3452734,0,0,1.156528,3.512814,0,0.3634457,-0.3634457,4.519728,75.32864,0.2138439,0.3798008,0,0,3.512814
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.06915536,0.06915536,0,0,0,0.06915536,0,0,1.387779E-17,0,0,0.07279512,0.06915536,0,0,1.560357,3.149368,0,0.07279512,-0.07279512,4.442995,74.04977,0.2138439,0.0760709,0,0,3.149368
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.1978347,0.1978347,0,0,0,0.1978347,0,0,0,0,0,0.2082471,0.1978347,0,0,1.64124,3.076573,0,0.2082471,-0.2082471,4.223483,70.39124,0.2138439,0.2176182,0,0,3.076573
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.872626,2.868326,0,0,0,4.223483,70.39124,0.2138439,0,0,0,2.868326
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.8747789,0.8747789,0,0,0,0.8747789,0,0,0,0,0,0.9208199,0.8747789,0,0,1.872626,2.868326,0,0.9208199,-0.9208199,3.252854,54.21412,0.2138439,0.9622568,0,0,2.868326
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.4559455,0.4559455,0,0,0,0.4559455,0,0,0,0,0,0.4799426,0.4559455,0,0,2.895759,1.947506,0,0.4799426,-0.4799426,2.74695,45.78241,0.2138439,0.50154,0,0,1.947506
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.1969684,0.1969684,0,0,0,0.1969684,0,0,2.775558E-17,0,0,0.2073351,0.1969684,0,0,3.429029,1.467563,0,0.2073351,-0.2073351,2.528399,42.1399,0.2138439,0.2166652,0,0,1.467563
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.3541254,0.3541254,0,0,0,0.3541254,0,0,5.551115E-17,0,0,0.3727636,0.3541254,0,0,3.659401,1.260228,0,0.3727636,-0.3727636,2.135472,35.59113,0.2138439,0.389538,0,0,1.260228
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.01437323,0.01437323,0,0,0,0.01437323,0,0,1.734723E-18,0,0,0.01512971,0.01437323,0,0,4.073583,0.8874645,0,0.01512971,-0.01512971,2.119524,35.32533,0.2138439,0.01581055,0,0,0.8874645
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5585987,2.899408,2.899408,1.7,0,0.5202,2.899408,19.26596,0,0,0.5544968,0.5585987,1.262534,1.199408,0,0,4.090394,0.8723347,0,0.7039358,-0.7039358,1.377511,22.95846,0.2138439,3.189348,0.446879,1.7,1.430933
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,1.076783,2.06639,2.06639,1.7,0,0.5202,2.06639,52.10937,0,0,0.208461,1.076783,0.3856735,0.3663898,0,0,4.872544,0.168399,0.6911092,0,0.6911092,2.033154,33.88584,0.2138737,2.273029,0.8614262,1.7,1.245182
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.343848,0.6182103,0.6182103,1.7,0,0.5202,0.6182103,217.3772,0,0,0,1.343848,0,0,1.08179,1.0277,4.181435,0.7903973,2.371549,0,2.371549,4.283003,71.38324,0.2138041,0.6800313,1.075079,1.7,2.134246
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.635621,0.9852961,0.9852961,1.150849,0,0.3702817,0.9852961,166.003,0,0,0,1.635621,0,0,0.1655525,0.1572749,1.809887,2.924791,1.792896,0,1.792896,5.983893,99.73135,0.2137099,1.083826,1.308497,1.7,4.560412
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.766122,0.1292926,0.1292926,0,0,0,0.1292926,1365.989,1.613034,0,0,1.766122,0.1360975,0.1292926,0,0,0.01699092,4.538397,0.01699092,0,0.01699092,6.000012,100,0.2137078,0.1422219,1.412898,0,6.304519
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.840714,0.6996391,0.6996391,0,0,0,0.6996391,263.0948,1.104252,0,0,1.840714,0.7364622,0.6996391,0,0,0,4.553689,0,0,0,6.000012,100,0.2137078,0.7696031,1.472571,0,6.394403
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.607465,0,0,0,0,0,0,0,1.607465,0,0,1.607465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2137078,0,1.285972,0,6.161153
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.519019,0.526683,0.526683,0,0,0,0.526683,288.4123,0.9646155,0,0,1.519019,0.5544032,0.526683,0,0,0,4.553689,0,0,0,6.000012,100,0.2137078,0.5793514,1.215215,0,6.072708
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,1.189823,0,0,0,0,0,0,0,1.189823,0,0,1.189823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2137078,0,0.9518583,0,5.743512
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.8398483,1.200095,1.200095,0,0,0,1.200095,69.98182,0,0,0,0.8398483,1.263258,1.200095,0,0,0,4.553689,0,0.4234096,-0.4234096,5.553699,92.56147,0.2137078,1.320105,0.6718787,0,5.393538
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3711704,2.47549,2.47549,1.7,0,0.5202,2.47549,14.99382,0,4.440892E-16,0,0.3711704,0.8163056,0.7754903,0,0,0.4704551,4.13028,0,0.4451352,-0.4451352,5.084486,84.74126,0.2137078,2.723039,0.2969364,1.7,4.50145
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,2.260845,2.260845,1.7,0,0.5202,2.260845,0,0,0,0,0,0.5903632,0.560845,0,0,0.9650497,3.685144,0,0.5903632,-0.5903632,4.462188,74.36965,0.2137078,2.48693,0,1.7,3.685144
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,1.501408,1.501408,1.7,0,0.5202,1.501408,0,0,0,0,0,0,0,0.1985919,0.1886623,1.621009,3.094781,0.1886623,0,0.1886623,4.641169,77.35266,0.2137193,1.651549,0,1.7,3.094781
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.531163,0.531163,1.7,0,0.5202,0.531163,0,0,0,0,0,0,0,1.168837,1.110395,1.432347,3.264577,1.110395,0,1.110395,5.694582,94.90952,0.2137869,0.5842793,0,1.7,3.264577
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,1.283571,1.283571,1.622468,0,0.4990337,1.283571,0,0,0,0,0,0,0,0.3388962,0.3219514,0.3219514,4.263933,0.3219514,0,0.3219514,6.000012,100,0.2138065,1.411929,0,1.7,4.263933
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.2161745,0.2161745,0,0,0,0.2161745,0,0,2.775558E-17,0,0,0.2275521,0.2161745,0,0,0,4.553689,0,0.2275521,-0.2275521,5.760151,96.00233,0.2138065,0.2377919,0,0,4.553689
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2528356,4.326137,0,0,0,5.760151,96.00233,0.2138065,0,0,0,4.326137
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2528356,4.326137,0,0,0,5.760151,96.00233,0.2138065,0,0,0,4.326137
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.199042,0.199042,0,0,0,0.199042,0,0,2.775558E-17,0,0,0.2095179,0.199042,0,0,0.2528356,4.326137,0,0.2095179,-0.2095179,5.5393,92.32148,0.2138065,0.2189462,0,0,4.326137
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.4538392,0.4538392,0,0,0,0.4538392,0,0,5.551115E-17,0,0,0.4777254,0.4538392,0,0,0.4856333,4.116619,0,0.4777254,-0.4777254,5.035733,83.92872,0.2138065,0.4992231,0,0,4.116619
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.3261645,0.3261645,0,0,0,0.3261645,0,0,5.551115E-17,0,0,0.3433311,0.3261645,0,0,1.016439,3.638894,0,0.3433311,-0.3433311,4.67383,77.89701,0.2138065,0.358781,0,0,3.638894
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.3293707,0.3293707,0,0,0,0.3293707,0,0,0,0,0,0.346706,0.3293707,0,0,1.397918,3.295563,0,0.346706,-0.346706,4.30837,71.80602,0.2138065,0.3623077,0,0,3.295563
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.459846,0.459846,0,0,0,0.459846,0,0,5.551115E-17,0,0,0.4840484,0.459846,0,0,1.783147,2.948856,0,0.4840484,-0.4840484,3.798138,63.30218,0.2138065,0.5058306,0,0,2.948856
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.320979,2.464808,0,0,0,3.798138,63.30218,0.2138065,0,0,0,2.464808
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4560683,2.454981,2.454981,1.7,0,0.5202,2.454981,18.57727,3.330669E-16,0,0,0.4560683,0.7947165,0.7549807,0,0,2.320979,2.464808,0,0.3386483,-0.3386483,3.441172,57.35275,0.2138065,2.700479,0.3648546,1.7,2.920876
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.759921,1.430454,1.430454,1.7,0,0.5202,1.430454,53.12447,0,0,0,0.759921,0,0,0.2695464,0.2560691,2.697255,2.12616,1.01599,0,1.01599,4.405025,73.41692,0.2138546,1.573499,0.6079367,1.7,2.886081
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.9344482,0.625599,0.625599,1.335075,0,0.4205754,0.625599,149.3686,0,0,0,0.9344482,0,0,0.7094755,0.6740018,1.681265,3.040551,1.60845,0,1.60845,5.930934,98.8487,0.2138155,0.6881589,0.7475586,1.7,3.974999
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.171633,0,0,0,0,0,0,0,1.098819,0,0,1.171633,0,0,0,0,0.07281459,4.488156,0.07281459,0,0.07281459,6.000012,100,0.2138066,0,0.9373065,0,5.659789
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.750887,2.199841,2.199841,0.8198405,0,0.2799165,2.199841,79.59152,0.2982551,0,0,1.750887,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2138066,2.419825,1.400709,1.7,6.304575
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.78259,0.9203669,0.9203669,0,0,0,0.9203669,193.6825,0.8137827,0,0,1.78259,0.9688072,0.9203669,0,0,0,4.553689,0,0,0,6.000012,100,0.2138066,1.012404,1.426072,0,6.336279
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.434159,1.126047,1.126047,0,0,0,1.126047,127.3622,0.2488457,0,0,1.434159,1.185313,1.126047,0,0,0,4.553689,0,0,0,6.000012,100,0.2138066,1.238652,1.147327,0,5.987848
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.223473,0.141712,0.141712,0,0,0,0.141712,863.3516,1.074302,0,0,1.223473,0.1491705,0.141712,0,0,0,4.553689,0,0,0,6.000012,100,0.2138066,0.1558832,0.9787782,0,5.777162
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,1.074665,2.424431,2.424431,1.4035,0,0.4392554,2.424431,44.32647,0,0,0,1.074665,1.074665,1.020932,0,0,0,4.553689,0,0,0,6.000012,100,0.2138066,2.666874,0.8597319,1.7,5.628354
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.7262288,0,0,0,0,0,0,0,0.7262288,0,0,0.7262288,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2138066,0,0.580983,0,5.279918
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2920134,1.068995,1.068995,0,0,0,1.068995,27.31663,0,2.220446E-16,0,0.2920134,1.125258,1.068995,0,0,0,4.553689,0,0.8332444,-0.8332444,5.121695,85.36142,0.2138066,1.175894,0.2336107,0,4.845702
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.3514925,0.3514925,0,0,0,0.3514925,0,0,0,0,0,0.3699921,0.3514925,0,0,0.9258272,3.720444,0,0.3699921,-0.3699921,4.731689,78.86133,0.2138066,0.3866417,0,0,3.720444
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,0.9507422,0.9507422,0,0,0,0.9507422,0,0,1.110223E-16,0,0,1.000781,0.9507422,0,0,1.336929,3.350452,0,1.000781,-1.000781,3.676773,61.27943,0.2138066,1.045816,0,0,3.350452
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.448909,2.349671,0,0,0,3.676773,61.27943,0.2138066,0,0,0,2.349671
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.448909,2.349671,0,0,0,3.676773,61.27943,0.2138066,0,0,0,2.349671
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.294903,0.294903,0,0,0,0.294903,0,0,5.551115E-17,0,0,0.3104242,0.294903,0,0,2.448909,2.349671,0,0.3104242,-0.3104242,3.349557,55.82584,0.2138066,0.3243933,0,0,2.349671
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.793824,2.039247,0,0,0,3.349557,55.82584,0.2138066,0,0,0,2.039247
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.08791907,0.08791907,0,0,0,0.08791907,0,0,0,0,0,0.0925464,0.08791907,0,0,2.793824,2.039247,0,0.0925464,-0.0925464,3.252005,54.19997,0.2138066,0.09671098,0,0,2.039247
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.460158,0.460158,0,0,0,0.460158,0,0,5.551115E-17,0,0,0.4843768,0.460158,0,0,2.896654,1.946701,0,0.4843768,-0.4843768,2.741427,45.69036,0.2138066,0.5061738,0,0,1.946701
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.4397985,0.4397985,0,0,0,0.4397985,0,0,5.551115E-17,0,0,0.4629458,0.4397985,0,0,3.43485,1.462324,0,0.4629458,-0.4629458,2.253439,37.55725,0.2138066,0.4837784,0,0,1.462324
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.2990606,0.2990606,0,0,0,0.2990606,0,0,0,0,0,0.3148006,0.2990606,0,0,3.949234,0.9993779,0,0.3148006,-0.3148006,1.92161,32.02678,0.2138066,0.3289666,0,0,0.9993779
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.3066465,0.3066465,0,0,0,0.3066465,0,0,0,0,0,0.3227858,0.3066465,0,0,4.299013,0.6845773,0,0.3227858,-0.3227858,1.581364,26.35602,0.2138066,0.3373111,0,0,0.6845773
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.657664,0.3617916,0,0,0,1.581364,26.35602,0.2138066,0,0,0,0.3617916
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.1438195,0.1438195,0,0,0,0.1438195,0,0,0,0,0,0.1513889,0.1438195,0,0,4.657664,0.3617916,0,0.1513889,-0.1513889,1.421786,23.69639,0.2138066,0.1582015,0,0,0.3617916
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4518724,2.727112,2.329161,1.7,0,0.5202,2.329161,19.40065,0,0.3979503,1.014085,0.4518724,0.662275,0.6291613,0,0,4.825874,0.2104026,0,0.2104026,-0.2104026,1.200002,20,0.2138066,2.999823,0.3614979,1.7,0.662275
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.759629,0.8021302,0.8021302,1.7,0,0.5202,0.8021302,94.70146,0,0,0,0.759629,0,0,0.8978698,0.8529763,5.059654,0,1.612605,0,1.612605,2.729854,45.49748,0.2138307,0.8823432,0.6077032,1.7,0.759629
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.335427,1.62764,1.62764,1.7,0,0.5202,1.62764,82.04688,0,0,0,1.335427,0,0,0.07236042,0.0687424,3.447049,1.451345,1.40417,0,1.40417,4.061966,67.69931,0.2138804,1.790403,1.068342,1.7,2.786772
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.665955,0.5774933,0.5774933,0.9355714,0,0.311511,0.5774933,288.4804,0,0,0,1.665955,0,0,0.3580782,0.3401743,2.042879,2.715098,2.006129,0,2.006129,5.965148,99.41893,0.213723,0.6352426,1.332764,1.7,4.381052
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.740261,0.7905951,0.7905951,0,0,0,0.7905951,220.1204,0.8713056,0,0,1.740261,0.8322054,0.7905951,0,0,0.03675013,4.520614,0.03675013,0,0.03675013,6.000012,100,0.2137185,0.8696546,1.392209,0,6.260875
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.674159,2.720924,2.720924,1.340924,0,0.4221724,2.720924,61.52903,0.2215269,0,0,1.674159,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2137185,2.993017,1.339327,1.7,6.227848
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.313881,0,0,0,0,0,0,0,1.313881,0,0,1.313881,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2137185,0,1.051105,0,5.86757
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.254483,1.56307,1.56307,0.425,0,0.172125,1.56307,80.25758,0.05651371,0,0,1.254483,1.197969,1.13807,0,0,0,4.553689,0,0,0,6.000012,100,0.2137185,1.719378,1.003586,1.7,5.808172
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,1.061676,0.2049966,0.2049966,0,0,0,0.2049966,517.8994,0.8458902,0,0,1.061676,0.2157859,0.2049966,0,0,0,4.553689,0,0,0,6.000012,100,0.2137185,0.2254963,0.8493409,0,5.615365
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.6428553,0.515662,0.515662,0,0,0,0.515662,124.666,0.1000533,0,0,0.6428553,0.5428021,0.515662,0,0,0,4.553689,0,0,0,6.000012,100,0.2137185,0.5672282,0.5142843,0,5.196544
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2214813,0.2764717,0.2764717,0,0,0,0.2764717,80.10995,0,0,0,0.2214813,0.2910228,0.2764717,0,0,0,4.553689,0,0.0695415,-0.0695415,5.926709,98.77828,0.2137185,0.3041188,0.177185,0,4.77517
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,1.45476,1.45476,1.536095,0,0.4754539,1.45476,0,6.938894E-17,0,0,0,0,0,0.08133508,0.07726833,0.07726833,4.484148,0.07726833,0,0.07726833,6.000012,100,0.2137232,1.600236,0,1.7,4.484148
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,1.960766,1.960766,1.7,0,0.5202,1.960766,0,0,0,0,0,0.2744901,0.2607656,0,0,0,4.553689,0,0.2744901,-0.2744901,5.710674,95.17771,0.2137232,2.156842,0,1.7,4.553689
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.1602198,0.1602198,0,0,0,0.1602198,0,0,0,0,0,0.1686524,0.1602198,0,0,0.304989,4.279199,0,0.1686524,-0.1686524,5.532899,92.2148,0.2137232,0.1762418,0,0,4.279199
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.2079033,0.2079033,0,0,0,0.2079033,0,0,2.775558E-17,0,0,0.2188456,0.2079033,0,0,0.4923806,4.110547,0,0.2188456,-0.2188456,5.302215,88.37008,0.2137232,0.2286936,0,0,4.110547
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.3585099,0.3585099,0,0,0,0.3585099,0,0,0,0,0,0.3773788,0.3585099,0,0,0.7355424,3.891701,0,0.3773788,-0.3773788,4.904423,81.74022,0.2137232,0.3943608,0,0,3.891701
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.154852,3.514322,0,0,0,4.904423,81.74022,0.2137232,0,0,0,3.514322
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.154852,3.514322,0,0,0,4.904423,81.74022,0.2137232,0,0,0,3.514322
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.2412523,0.2412523,0,0,0,0.2412523,0,0,2.775558E-17,0,0,0.2539498,0.2412523,0,0,1.154852,3.514322,0,0.2539498,-0.2539498,4.636736,77.27879,0.2137232,0.2653775,0,0,3.514322
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.06115116,0.06115116,0,0,0,0.06115116,0,0,1.387779E-17,0,0,0.06436964,0.06115116,0,0,1.437019,3.260372,0,0.06436964,-0.06436964,4.568885,76.14793,0.2137232,0.06726628,0,0,3.260372
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.1581808,0.1581808,0,0,0,0.1581808,0,0,0,0,0,0.1665061,0.1581808,0,0,1.50854,3.196002,0,0.1665061,-0.1665061,4.393372,73.22272,0.2137232,0.1739988,0,0,3.196002
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.2028535,0.2028535,0,0,0,0.2028535,0,0,2.775558E-17,0,0,0.21353,0.2028535,0,0,1.693547,3.029496,0,0.21353,-0.21353,4.168292,69.47139,0.2137232,0.2231389,0,0,3.029496
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.930803,2.815966,0,0,0,4.168292,69.47139,0.2137232,0,0,0,2.815966
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.1032032,0.1032032,0,0,0,0.1032032,0,0,1.387779E-17,0,0,0.108635,0.1032032,0,0,1.930803,2.815966,0,0.108635,-0.108635,4.053781,67.56287,0.2137232,0.1135236,0,0,2.815966
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3444591,0,0,0,0,0,0,0,0,0,0,0.3444591,0,0,0,0,2.051508,2.707331,0.3444591,0,0.3444591,4.380563,73.00924,0.2136809,0,0.2755673,0,3.05179
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2702511,0.3030324,0.3030324,0,0,0,0.3030324,89.18224,0,5.551115E-17,0,0.2702511,0.3189815,0.3030324,0,0,1.707049,3.017345,0,0.04873038,-0.04873038,4.329196,72.15313,0.2136809,0.3333357,0.2162009,0,3.287596
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6873625,1.422635,1.422635,1.7,0,0.5202,1.422635,48.31616,0,0,0,0.6873625,0,0,0.2773654,0.2634971,1.761194,2.968614,0.9508596,0,0.9508596,5.231261,87.18752,0.2137262,1.564898,0.54989,1.7,3.655977
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7811151,2.001099,2.001099,1.7,0,0.5202,2.001099,39.0343,0,0,0,0.7811151,0.3169464,0.3010991,0,0,0.8103345,3.824388,0.4641686,0,0.4641686,5.67161,94.52665,0.213746,2.201209,0.6248921,1.7,4.605503
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2132918,2.604859,2.604859,1.7,0,0.5202,2.604859,8.188228,1.110223E-16,0,0,0.2132918,0.952483,0.9048588,0,0,0.3461659,4.24214,0,0.7391912,-0.7391912,4.892434,81.54041,0.213746,2.865345,0.1706334,1.7,4.455431
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,1.151107,3.130646,3.08,1.7,0,0.5202,3.08,37.3736,2.220446E-16,0.05064561,0.3637102,1.151107,1.452632,1.38,0,0,1.16749,3.502949,0,0.3015247,-0.3015247,4.574599,76.24317,0.213746,3.44371,0.9208854,1.7,4.654055
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.6355774,1.587749,1.587749,1.7,0,0.5202,1.587749,40.03009,0,0,0,0.6355774,0,0,0.1122508,0.1066382,1.502517,3.201424,0.7422156,0,0.7422156,5.278727,87.97861,0.2137796,1.746524,0.508462,1.7,3.837001
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5629693,1.581641,1.581641,1.7,0,0.5202,1.581641,35.59399,0,0,0,0.5629693,0,0,0.1183585,0.1124406,0.7603013,3.869418,0.6754099,0,0.6754099,5.919477,98.65775,0.2138104,1.739806,0.4503755,1.7,4.432387
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1625789,2.523039,2.523039,1.7,0,0.5202,2.523039,6.443772,0,0,0,0.1625789,0.8663571,0.8230393,0,0,0.0848914,4.477287,0,0.7037782,-0.7037782,5.177629,86.29366,0.2138104,2.775343,0.1300631,1.7,4.639865
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1611372,0,0,0,0,0,0,0,0,0,0,0.1611372,0,0,0,0,0.8668672,3.773509,0.1611372,0,0.1611372,5.330498,88.84145,0.2137907,0,0.1289098,0,3.934646
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03493745,0.4582553,0.4582553,0,0,0,0.4582553,7.624014,0,5.551115E-17,0,0.03493745,0.482374,0.4582553,0,0,0.70573,3.918532,0,0.4474365,-0.4474365,4.858858,80.98081,0.2137907,0.5040808,0.02794996,0,3.95347
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,0.9835461,0.9835461,0,0,0,0.9835461,0,0,1.110223E-16,0,0,1.035312,0.9835461,0,0,1.202882,3.471095,0,1.035312,-1.035312,3.767544,62.79227,0.2137907,1.081901,0,0,3.471095
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.7783186,0.7783186,0,0,0,0.7783186,0,0,1.110223E-16,0,0,0.8192828,0.7783186,0,0,2.353228,2.435784,0,0.8192828,-0.8192828,2.903944,48.39897,0.2137907,0.8561504,0,0,2.435784
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.263542,1.616501,0,0,0,2.903944,48.39897,0.2137907,0,0,0,1.616501
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,3.176452,3.08,1.7,0,0.5202,3.08,0,0,0.09645174,0.4140969,0,1.452632,1.38,0,0,3.263542,1.616501,0,1.452632,-1.452632,1.372736,22.87889,0.2137907,3.494097,0,1.7,1.616501
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.877577,0.1638694,1.38,0,1.38,2.681919,44.69856,0.2138002,0,0,1.7,0.1638694
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.2201088,0.2201088,1.67274,0,0.5127581,0.2201088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.497577,1.405869,1.38,0,1.38,3.991102,66.51823,0.213848,0.2421197,0,1.7,1.405869
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.6396608,0.6396608,1.7,0,0.5202,0.6396608,0,0,0,0,0,0,0,1.060339,1.007322,2.117577,2.647869,1.007322,0,1.007322,4.946732,82.44536,0.2139087,0.7036269,0,1.7,2.647869
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.1140902,0.1140902,0,0,0,0.1140902,0,0,1.387779E-17,0,0,0.120095,0.1140902,0,0,1.110255,3.554459,0,0.120095,-0.120095,4.82014,80.33551,0.2139087,0.1254993,0,0,3.554459
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.243694,3.434364,0,0,0,4.82014,80.33551,0.2139087,0,0,0,3.434364
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.03420326,0.03420326,0,0,0,0.03420326,0,0,0,0,0,0.03600343,0.03420326,0,0,1.243694,3.434364,0,0.03600343,-0.03600343,4.782189,79.703,0.2139087,0.03762358,0,0,3.434364
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.283698,3.398361,0,0,0,4.782189,79.703,0.2139087,0,0,0,3.398361
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.6943561,0.6943561,0,0,0,0.6943561,0,0,1.110223E-16,0,0,0.7309012,0.6943561,0,0,1.283698,3.398361,0,0.7309012,-0.7309012,4.011752,66.8624,0.2139087,0.7637917,0,0,3.398361
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.2469834,0.2469834,0,0,0,0.2469834,0,0,0,0,0,0.2599826,0.2469834,0,0,2.09581,2.66746,0,0.2599826,-0.2599826,3.737706,62.29498,0.2139087,0.2716818,0,0,2.66746
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2558331,2.21398,2.21398,1.7,0,0.5202,2.21398,11.55535,1.110223E-16,0,0,0.2558331,0.5410314,0.5139799,0,0,2.38468,2.407477,0,0.2851983,-0.2851983,3.437081,57.28456,0.2139087,2.435378,0.2046665,1.7,2.66331
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4714743,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4714743,0,0,1.452632,1.38,2.701567,2.122279,1.851474,0,1.851474,5.193543,86.55888,0.2138605,0,0.3771794,1.7,2.593753
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.8410311,1.328061,1.328061,1.33667,0,0.4210108,1.328061,63.32773,0,0,0,0.8410311,0,0,0.008608229,0.008177818,0.8500924,3.788606,0.849209,0,0.849209,5.999174,99.98603,0.2138967,1.460868,0.6728249,1.7,4.629637
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.253666,0,0,0,0,0,0,0,1.252783,0,0,1.253666,0,0,0,0,0.0008834762,4.552894,0.0008834762,0,0.0008834762,6.000012,100,0.2138966,0,1.002933,0,5.80656
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.333325,0,0,0,0,0,0,0,1.333325,0,0,1.333325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2138966,0,1.06666,0,5.887014
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.388465,0,0,0,0,0,0,0,1.388465,0,0,1.388465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2138966,0,1.110772,0,5.942154
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.424726,0.2469496,0.2469496,0,0,0,0.2469496,576.9297,1.164779,0,0,1.424726,0.2599469,0.2469496,0,0,0,4.553689,0,0,0,6.000012,100,0.2138966,0.2716446,1.139781,0,5.978415
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.474289,2.161611,2.161611,0.781611,0,0.2694798,2.161611,68.20328,0.02165789,0,0,1.474289,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2138966,2.377772,1.179432,1.7,6.027978
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,1.137483,0.959154,0.959154,0,0,0,0.959154,118.5923,0.1278472,0,0,1.137483,1.009636,0.959154,0,0,0,4.553689,0,0,0,6.000012,100,0.2138966,1.055069,0.9099864,0,5.691172
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.5100008,1.195695,1.195695,0,0,0,1.195695,42.6531,0,0,0,0.5100008,1.258626,1.195695,0,0,0,4.553689,0,0.7486252,-0.7486252,5.210892,86.84802,0.2138966,1.315264,0.4080007,0,5.06369
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2353168,2.490949,2.490949,1.7,0,0.5202,2.490949,9.446874,0,0,0,0.2353168,0.8325776,0.7909487,0,0,0.8318058,3.805064,0,0.5972608,-0.5972608,4.581324,76.35524,0.2138966,2.740044,0.1882534,1.7,4.04038
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,2.969002,2.969002,1.7,0,0.5202,2.969002,0,0,4.440892E-16,0.1859023,0,1.335792,1.269002,0,0,1.495429,3.207803,0,1.335792,-1.335792,3.173275,52.88782,0.2138966,3.265902,0,1.7,3.207803
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.7173947,0.7173947,1.7,0,0.5202,0.7173947,0,0,0,0,0,0,0,0.9826053,0.933475,2.979642,1.872011,0.933475,0,0.933475,4.058847,67.64732,0.2139527,0.7891342,0,1.7,1.872011
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,0.8779116,0.8779116,1.7,0,0.5202,0.8779116,0,0,0,0,0,0,0,0.8220884,0.780984,2.046167,2.712139,0.780984,0,0.780984,4.799754,79.99574,0.2139997,0.9657028,0,1.7,2.712139
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.7530633,0.7530633,1.7,0,0.5202,0.7530633,0,0,0,0,0,0,0,0.9469367,0.8995899,1.265183,3.415024,0.8995899,0,0.8995899,5.65318,94.21947,0.2140537,0.8283696,0,1.7,3.415024
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.1598159,0.1598159,0,0,0,0.1598159,0,0,2.775558E-17,0,0,0.1682273,0.1598159,0,0,0.3655931,4.224655,0,0.1682273,-0.1682273,5.475853,91.26403,0.2140537,0.1757975,0,0,4.224655
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.364135,0.364135,0,0,0,0.364135,0,0,5.551115E-17,0,0,0.3833,0.364135,0,0,0.5525123,4.056428,0,0.3833,-0.3833,5.071819,84.53015,0.2140537,0.4005485,0,0,4.056428
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.6245795,0.6245795,0,0,0,0.6245795,0,0,1.110223E-16,0,0,0.6574522,0.6245795,0,0,0.9784012,3.673128,0,0.6574522,-0.6574522,4.378804,72.97991,0.2140537,0.6870375,0,0,3.673128
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.3020589,0.3020589,0,0,0,0.3020589,0,0,0,0,0,0.3179567,0.3020589,0,0,1.708904,3.015676,0,0.3179567,-0.3179567,4.043648,67.394,0.2140537,0.3322648,0,0,3.015676
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.2627248,0.2627248,0,0,0,0.2627248,0,0,0,0,0,0.2765524,0.2627248,0,0,2.062189,2.697719,0,0.2765524,-0.2765524,3.752136,62.53547,0.2140537,0.2889973,0,0,2.697719
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.1609297,0.1609297,0,0,0,0.1609297,0,0,0,0,0,0.1693997,0.1609297,0,0,2.369469,2.421166,0,0.1693997,-0.1693997,3.573573,59.55943,0.2140537,0.1770227,0,0,2.421166
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.557691,2.251767,0,0,0,3.573573,59.55943,0.2140537,0,0,0,2.251767
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.07759211,0.07759211,0,0,0,0.07759211,0,0,1.387779E-17,0,0,0.08167591,0.07759211,0,0,2.557691,2.251767,0,0.08167591,-0.08167591,3.487479,58.12453,0.2140537,0.08535133,0,0,2.251767
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.08580412,0.08580412,0,0,0,0.08580412,0,0,1.387779E-17,0,0,0.09032013,0.08580412,0,0,2.648442,2.170091,0,0.09032013,-0.09032013,3.392273,56.53778,0.2140537,0.09438454,0,0,2.170091
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2223621,0,0,0,0,0,0,0,0,0,0,0.2223621,0,0,0,0,2.748798,2.079771,0.2223621,0,0.2223621,3.603225,60.05362,0.2140265,0,0.1778897,0,2.302133
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3373358,1.395693,1.395693,1.7,0,0.5202,1.395693,24.16977,0,0,0,0.3373358,0,0,0.3043072,0.2890918,2.526436,2.279897,0.6264276,0,0.6264276,4.197506,69.95829,0.2140581,1.535262,0.2698686,1.7,2.617233
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4549281,1.368944,1.368944,1.7,0,0.5202,1.368944,33.23204,0,0,0,0.4549281,0,0,0.3310557,0.3145029,1.900008,2.843682,0.769431,0,0.769431,4.927452,82.12404,0.2140962,1.505839,0.3639425,1.7,3.29861
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2231973,0.9877603,0.9877603,0,0,0,0.9877603,22.5963,0,2.220446E-16,0,0.2231973,1.039748,0.9877603,0,0,1.130577,3.53617,0,0.8165504,-0.8165504,4.066732,67.77874,0.2140962,1.086536,0.1785578,0,3.759367
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.9732128,0,0,0,0,0,0,0,0,0,0,0.9732128,0,0,0,0,2.037855,2.719619,0.9732128,0,0.9732128,4.990003,83.16656,0.2139776,0,0.7785702,0,3.692832
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.6499826,1.537501,1.537501,1.7,0,0.5202,1.537501,42.27526,0,0,0,0.6499826,0,0,0.1624988,0.1543739,1.064643,3.59551,0.8043565,0,0.8043565,5.753083,95.88452,0.2140143,1.691251,0.5199861,1.7,4.245493
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4984379,2.080865,2.080865,1.7,0,0.5202,2.080865,23.9534,0,0,0,0.4984379,0.4009107,0.3808652,0,0,0.2602862,4.319431,0.09752714,0,0.09752714,5.845605,97.42656,0.2140184,2.288952,0.3987503,1.7,4.817869
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.9430344,0,0,0,0,0,0,0,0.7802753,0,0,0.9430344,0,0,0,0,0.162759,4.407206,0.162759,0,0.162759,6.000012,100,0.2139986,0,0.7544275,0,5.35024
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.7504009,2.764552,2.764552,1.7,0,0.5202,2.764552,27.14367,0,0,0,0.7504009,1.120581,1.064552,0,0,0,4.553689,0,0.3701805,-0.3701805,5.609807,93.4966,0.2139986,3.041008,0.6003207,1.7,5.30409
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3692345,2.272088,2.272088,1.7,0,0.5202,2.272088,16.25089,0,0,0,0.3692345,0.6021973,0.5720875,0,0,0.4113116,4.183508,0,0.2329628,-0.2329628,5.364243,89.40388,0.2139986,2.499296,0.2953876,1.7,4.552743
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08662429,1.26487,1.26487,1.7,0,0.5202,1.26487,6.848471,0,0,0,0.08662429,0,0,0.4351296,0.4133731,0.6701592,3.950546,0.4999973,0,0.4999973,5.838583,97.30951,0.214027,1.391358,0.06929943,1.7,4.03717
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,1.763007,1.763007,1.7,0,0.5202,1.763007,0,0,0,0,0,0.06632325,0.06300709,0,0,0.1701618,4.400543,0,0.06632325,-0.06632325,5.768672,96.14433,0.214027,1.939308,0,1.7,4.400543
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2438543,4.33422,0,0,0,5.768672,96.14433,0.214027,0,0,0,4.33422
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,0.9285527,0.9285527,0,0,0,0.9285527,0,0,1.110223E-16,0,0,0.977424,0.9285527,0,0,0.2438543,4.33422,0,0.977424,-0.977424,4.738376,78.97278,0.214027,1.021408,0,0,4.33422
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,1.292458,1.292458,1.7,0,0.5202,1.292458,0,0,0,0,0,0,0,0.4075423,0.3871652,1.329881,3.356796,0.3871652,0,0.3871652,5.105673,85.09438,0.2140501,1.421703,0,1.7,3.356796
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.1170402,0.1170402,0,0,0,0.1170402,0,0,1.387779E-17,0,0,0.1232002,0.1170402,0,0,0.9427158,3.705245,0,0.1232002,-0.1232002,4.975809,82.92999,0.2140501,0.1287442,0,0,3.705245
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.3990958,0.3990958,0,0,0,0.3990958,0,0,5.551115E-17,0,0,0.4201009,0.3990958,0,0,1.079605,3.582045,0,0.4201009,-0.4201009,4.532984,75.54958,0.2140501,0.4390054,0,0,3.582045
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.546384,3.161944,0,0,0,4.532984,75.54958,0.2140501,0,0,0,3.161944
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.2316276,0.2316276,0,0,0,0.2316276,0,0,2.775558E-17,0,0,0.2438186,0.2316276,0,0,1.546384,3.161944,0,0.2438186,-0.2438186,4.275976,71.26613,0.2140501,0.2547904,0,0,3.161944
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.06602207,0.06602207,0,0,0,0.06602207,0,0,1.387779E-17,0,0,0.06949691,0.06602207,0,0,1.817293,2.918125,0,0.06949691,-0.06949691,4.20272,70.0452,0.2140501,0.07262427,0,0,2.918125
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.2893229,0.2893229,0,0,0,0.2893229,0,0,0,0,0,0.3045504,0.2893229,0,0,1.894512,2.848628,0,0.3045504,-0.3045504,3.881696,64.6948,0.2140501,0.3182552,0,0,2.848628
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.2810893,0.2810893,0,0,0,0.2810893,0,0,0,0,0,0.2958835,0.2810893,0,0,2.232901,2.544078,0,0.2958835,-0.2958835,3.569807,59.49667,0.2140501,0.3091982,0,0,2.544078
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.08102362,0.08102362,0,0,0,0.08102362,0,0,0,0,0,0.08528802,0.08102362,0,0,2.561661,2.248194,0,0.08528802,-0.08528802,3.479906,57.99831,0.2140501,0.08912598,0,0,2.248194
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.3822062,0.3822062,0,0,0,0.3822062,0,0,5.551115E-17,0,0,0.4023223,0.3822062,0,0,2.656425,2.162906,0,0.4023223,-0.4023223,3.055821,50.93025,0.2140501,0.4204268,0,0,2.162906
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2159798,0.021908,0.021908,0,0,0,0.021908,985.8491,0,0,0,0.2159798,0.02306105,0.021908,0,0,3.10345,1.760584,0.1929187,0,0.1929187,3.23884,53.98055,0.2140267,0.02409879,0.1727838,0,1.976564
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4592152,0.7421372,0.7421372,0,0,0,0.7421372,61.8774,0,1.110223E-16,0,0.4592152,0.7811971,0.7421372,0,0,2.910531,1.934211,0,0.3219819,-0.3219819,2.899441,48.32392,0.2140267,0.8163509,0.3673721,0,2.393426
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3981807,1.22907,1.22907,0,0,0,1.22907,32.3969,0,0,0,0.3981807,1.293758,1.22907,0,0,3.268289,1.612229,0,0.8955775,-0.8955775,1.955419,32.59026,0.2140267,1.351977,0.3185445,0,2.01041
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.7195176,0.09180041,0.09180041,0,0,0,0.09180041,783.7847,0,0,0,0.7195176,0.09663201,0.09180041,0,0,4.263375,0.7166515,0.6228856,0,0.6228856,2.546341,42.43893,0.2139509,0.1009805,0.5756141,0,1.436169
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,1.097975,0.9065041,0.9065041,0,0,0,0.9065041,121.1219,0,0,0,1.097975,0.9542148,0.9065041,0,0,3.640489,1.277249,0.1437603,0,0.1437603,2.682724,44.71197,0.2139334,0.9971545,0.8783801,0,2.375224
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.451211,1.896359,1.896359,1.7,0,0.5202,1.896359,76.52618,0,0,0,1.451211,0.2066934,0.1963587,0,0,3.496729,1.406633,1.244517,0,1.244517,3.863377,64.38948,0.2139859,2.085995,1.160969,1.7,2.857844
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.21731,1.829556,1.829556,1.7,0,0.5202,1.829556,66.5358,0,0,0,1.21731,0.136375,0.1295562,0,0,2.252212,2.526699,1.080935,0,1.080935,4.888841,81.48052,0.2140314,2.012512,0.9738478,1.7,3.744008
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.8819464,1.373213,1.373213,1.648077,0,0.506025,1.373213,64.22502,0,0,0,0.8819464,0,0,0.2748638,0.2611206,1.171277,3.49954,1.143067,0,1.143067,5.97325,99.55396,0.2140841,1.510534,0.7055571,1.7,4.381486
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.9241394,0.7936441,0.7936441,0,0,0,0.7936441,116.4425,0.06051485,0,0,0.9241394,0.8354148,0.7936441,0,0,0.02820971,4.5283,0.02820971,0,0.02820971,6.000012,100,0.2140806,0.8730085,0.7393115,0,5.45244
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.3073781,0,0,0,0,0,0,0,0.3073781,0,0,0.3073781,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2140806,0,0.2459025,0,4.861067
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1751395,0,0,0,0,0,0,0,0.1751395,0,0,0.1751395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2140806,0,0.1401116,0,4.728828
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,1.917673,1.917673,1.7,0,0.5202,1.917673,0,0,0,0,0,0.2291298,0.2176733,0,0,0,4.553689,0,0.2291298,-0.2291298,5.758488,95.97461,0.2140806,2.109441,0,1.7,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,1.010432,1.010432,0,0,0,1.010432,0,0,2.220446E-16,0,0,1.063613,1.010432,0,0,0.2545887,4.324559,0,1.063613,-1.063613,4.637341,77.28886,0.2140806,1.111476,0,0,4.324559
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,1.647027,1.647027,1.7,0,0.5202,1.647027,0,0,0,0,0,0,0,0.05297345,0.05032478,1.436381,3.260946,0.05032478,0,0.05032478,4.685083,78.08457,0.2140836,1.811729,0,1.7,3.260946
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,1.001095,1.001095,1.7,0,0.5202,1.001095,0,-1.110223E-16,0,0,0,0,0,0.6989048,0.6639596,1.386056,3.306238,0.6639596,0,0.6639596,5.314971,88.58267,0.2141232,1.101205,0,1.7,3.306238
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.2540136,0.2540136,0,0,0,0.2540136,0,0,5.551115E-17,0,0,0.2673827,0.2540136,0,0,0.7220967,3.903802,0,0.2673827,-0.2673827,5.033125,83.88525,0.2141232,0.279415,0,0,3.903802
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.09753228,0.09753228,0,0,0,0.09753228,0,0,0,0,0,0.1026656,0.09753228,0,0,1.019189,3.636419,0,0.1026656,-0.1026656,4.924906,82.0816,0.2141232,0.1072855,0,0,3.636419
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.6335276,0.6335276,0,0,0,0.6335276,0,0,0,0,0,0.6668711,0.6335276,0,0,1.133261,3.533754,0,0.6668711,-0.6668711,4.221962,70.36589,0.2141232,0.6968803,0,0,3.533754
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.2796884,0.2796884,0,0,0,0.2796884,0,0,5.551115E-17,0,0,0.2944088,0.2796884,0,0,1.874229,2.866883,0,0.2944088,-0.2944088,3.911628,65.19366,0.2141232,0.3076572,0,0,2.866883
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.2762629,0.2762629,0,0,0,0.2762629,0,0,5.551115E-17,0,0,0.2908031,0.2762629,0,0,2.20135,2.572474,0,0.2908031,-0.2908031,3.605094,60.08479,0.2141232,0.3038892,0,0,2.572474
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.3747333,0.3747333,0,0,0,0.3747333,0,0,5.551115E-17,0,0,0.3944561,0.3747333,0,0,2.524465,2.281671,0,0.3944561,-0.3944561,3.189301,53.15491,0.2141232,0.4122066,0,0,2.281671
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.6658677,0.6658677,0,0,0,0.6658677,0,0,1.110223E-16,0,0,0.7009134,0.6658677,0,0,2.962749,1.887215,0,0.7009134,-0.7009134,2.450474,40.84114,0.2141232,0.7324545,0,0,1.887215
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.3860602,0.3860602,0,0,0,0.3860602,0,0,5.551115E-17,0,0,0.4063792,0.3860602,0,0,3.741542,1.186301,0,0.4063792,-0.4063792,2.022112,33.70181,0.2141232,0.4246663,0,0,1.186301
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.193074,0.7799219,0,0,0,2.022112,33.70181,0.2141232,0,0,0,0.7799219
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5347143,2.287478,2.287478,1.7,0,0.5202,2.287478,23.37571,3.330669E-16,0,0,0.5347143,0.6183984,0.5874784,0,0,4.193074,0.7799219,0,0.08368404,-0.08368404,1.933902,32.23163,0.2141232,2.516226,0.4277714,1.7,1.314636
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,1.043092,2.822425,2.822425,1.7,0,0.5202,2.822425,36.95729,0,0,0.5450543,1.043092,1.1815,1.122425,0,0,4.286057,0.6962379,0,0.1384082,-0.1384082,1.788007,29.80005,0.2141232,3.104668,0.8344736,1.7,1.73933
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.441147,1.859286,1.859286,1.7,0,0.5202,1.859286,77.51077,0,0,0,1.441147,0.1676694,0.1592859,0,0,4.439844,0.5578297,1.273478,0,1.273478,2.996133,49.93546,0.2141767,2.045215,1.152918,1.7,1.998977
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.573005,1.211812,1.211812,1.7,0,0.5202,1.211812,129.806,0,0,0,1.573005,0,0,0.4881876,0.4637782,3.166366,1.703959,2.036783,0,2.036783,4.928396,82.13977,0.2141487,1.332994,1.258404,1.7,3.276965
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.345878,1.760951,1.760951,1.555471,0,0.4807436,1.760951,76.429,0,0,0,1.345878,0.216295,0.2054803,0,0,1.129583,3.537065,1.129583,0,1.129583,6.000012,100,0.2141959,1.937047,1.076702,1.7,4.882942
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.373862,2.327278,2.327278,1.02211,0,0.3351359,2.327278,59.03298,0,0,0,1.373862,1.373862,1.305169,0,0,0,4.553689,0,0,0,6.000012,100,0.2141959,2.560006,1.099089,1.7,5.92755
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.467793,0.4926336,0.4926336,0,0,0,0.4926336,297.9482,0.9492313,0,0,1.467793,0.5185617,0.4926336,0,0,0,4.553689,0,0,0,6.000012,100,0.2141959,0.5418969,1.174234,0,6.021482
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,1.061333,1.835561,1.835561,0.8272953,0,0.2819516,1.835561,57.82061,0,0,0,1.061333,1.061333,1.008266,0,0,0,4.553689,0,0,0,6.000012,100,0.2141959,2.019117,0.8490661,1.7,5.615022
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,1.000269,0,0,0,0,0,0,0,1.000269,0,0,1.000269,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2141959,0,0.800215,0,5.553958
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5747393,0.6853362,0.6853362,0,0,0,0.6853362,83.86238,0,1.110223E-16,0,0.5747393,0.7214065,0.6853362,0,0,0,4.553689,0,0.1466672,-0.1466672,5.845411,97.42332,0.2141959,0.7538698,0.4597914,0,5.128428
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3303208,1.727658,1.727658,1.568669,0,0.4843467,1.727658,19.11957,0,0,0,0.3303208,0.1673572,0.1589894,0,0,0.1629636,4.407022,0.1629636,0,0.1629636,6.000012,100,0.2142028,1.900424,0.2642567,1.7,4.737342
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,1.544387,1.544387,1.544387,0,0.4777177,1.544387,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2142028,1.698826,0,1.7,4.553689
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,1.581259,1.581259,1.581259,0,0.4877837,1.581259,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2142028,1.739385,0,1.7,4.553689
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,1.031915,1.031915,0,0,0,1.031915,0,0,2.220446E-16,0,0,1.086226,1.031915,0,0,0,4.553689,0,1.086226,-1.086226,4.855029,80.91698,0.2142028,1.135107,0,0,4.553689
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,1.575114,1.575114,1.7,0,0.5202,1.575114,0,0,0,0,0,0,0,0.1248859,0.1186416,1.206918,3.467463,0.1186416,0,0.1186416,4.967582,82.79287,0.2142098,1.732625,0,1.7,3.467463
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.5519382,0.5519382,0,0,0,0.5519382,0,0,0,0,0,0.5809876,0.5519382,0,0,1.088277,3.57424,0,0.5809876,-0.5809876,4.355167,72.58598,0.2142098,0.607132,0,0,3.57424
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.4124913,0.4124913,0,0,0,0.4124913,0,0,0,0,0,0.4342014,0.4124913,0,0,1.733818,2.993253,0,0.4342014,-0.4342014,3.897479,64.95786,0.2142098,0.4537404,0,0,2.993253
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.216264,2.559051,0,0,0,3.897479,64.95786,0.2142098,0,0,0,2.559051
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.697216,0.697216,0,0,0,0.697216,0,0,0,0,0,0.7339116,0.697216,0,0,2.216264,2.559051,0,0.7339116,-0.7339116,3.123868,52.06437,0.2142098,0.7669377,0,0,2.559051
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.031722,1.825139,0,0,0,3.123868,52.06437,0.2142098,0,0,0,1.825139
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.3412596,0.3412596,0,0,0,0.3412596,0,0,5.551115E-17,0,0,0.3592206,0.3412596,0,0,3.031722,1.825139,0,0.3592206,-0.3592206,2.745217,45.75352,0.2142098,0.3753855,0,0,1.825139
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.4615017,0.4615017,0,0,0,0.4615017,0,0,5.551115E-17,0,0,0.4857913,0.4615017,0,0,3.430856,1.465919,0,0.4857913,-0.4857913,2.233148,37.21905,0.2142098,0.5076519,0,0,1.465919
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.2049884,0.2049884,0,0,0,0.2049884,0,0,0,0,0,0.2157772,0.2049884,0,0,3.970624,0.9801276,0,0.2157772,-0.2157772,2.005698,33.42824,0.2142098,0.2254872,0,0,0.9801276
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.210376,0.7643503,0,0,0,2.005698,33.42824,0.2142098,0,0,0,0.7643503
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4813685,2.179059,2.179059,1.7,0,0.5202,2.179059,22.09066,1.110223E-16,0,0,0.4813685,0.5042725,0.4790588,0,0,4.210376,0.7643503,0,0.02290395,-0.02290395,1.981555,33.02586,0.2142098,2.396965,0.3850948,1.7,1.245719
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.094658,3.908216,3.08,1.7,0,0.5202,3.08,35.54083,2.220446E-16,0.8282162,1.686679,1.094658,1.452632,1.38,0,0,4.235825,0.7414464,0,0.3579741,-0.3579741,1.604218,26.73691,0.2142098,4.299038,0.875726,1.7,1.836104
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.440896,0.8558422,0.8558422,1.7,0,0.5202,0.8558422,168.36,0,0,0,1.440896,0,0,0.8441578,0.8019499,4.633574,0.3834723,2.242846,0,2.242846,3.731968,62.19935,0.2141569,0.9414264,1.152717,1.7,1.824368
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.5701,1.036177,1.036177,1.7,0,0.5202,1.036177,151.5282,0,0,0,1.5701,0,0,0.6638232,0.630632,2.390728,2.402034,2.200732,0,2.200732,5.819766,96.99591,0.2141092,1.139794,1.25608,1.7,3.972134
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.871983,0.5469559,0.5469559,0,0,0,0.5469559,342.2549,1.106244,0,0,1.871983,0.5757431,0.5469559,0,0,0.1899959,4.382693,0.1899959,0,0.1899959,6.000012,100,0.2140863,0.6016515,1.497586,0,6.254676
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,2.045241,2.635269,2.635269,1.255269,0,0.3987885,2.635269,77.61034,0.5926098,0,0,2.045241,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2140863,2.898796,1.636193,1.7,6.59893
