Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.986601,0.6971726,0.6971726,0,0,0,0.6971726,284.9511,1.252735,0,0,1.986601,0.733866,0.6971726,0,0,0,4.553689,0,0,0,6.000012,100,0.2140863,0.7668899,1.589281,0,6.54029
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.692553,0.7070942,0.7070942,0,0,0,0.7070942,239.3674,0.9482433,0,0,1.692553,0.7443097,0.7070942,0,0,0,4.553689,0,0,0,6.000012,100,0.2140863,0.7778036,1.354042,0,6.246242
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.31741,1.31744,1.31744,0.425,0,0.172125,1.31744,99.99774,0.3779997,0,0,1.31741,0.9394107,0.8924401,0,0,0,4.553689,0,0,0,6.000012,100,0.2140863,1.449184,1.053928,1.7,5.871099
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.8111052,0.7883844,0.7883844,0,0,0,0.7883844,102.8819,0,0,0,0.8111052,0.8298783,0.7883844,0,0,0,4.553689,0,0.01877317,-0.01877317,5.980223,99.67019,0.2140863,0.8672228,0.6488841,0,5.364794
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.312645,1.260181,1.260181,0.9829843,0,0.3244547,1.260181,24.80953,0,0,0,0.312645,0.2917859,0.2771966,0,0,0.02085908,4.534916,0.02085908,0,0.02085908,6.000012,100,0.2140871,1.386199,0.250116,1.7,4.847561
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.2998678,0.2998678,0,0,0,0.2998678,0,0,0,0,0,0.3156503,0.2998678,0,0,0,4.553689,0,0.3156503,-0.3156503,5.667287,94.4546,0.2140871,0.3298546,0,0,4.553689
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,1.234159,1.234159,0,0,0,1.234159,0,0,2.220446E-16,0,0,1.299115,1.234159,0,0,0.3507226,4.238039,0,1.299115,-1.299115,4.2979,71.63153,0.2140871,1.357575,0,0,4.238039
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.6993078,0.6993078,0,0,0,0.6993078,0,0,1.110223E-16,0,0,0.7361135,0.6993078,0,0,1.794183,2.938924,0,0.7361135,-0.7361135,3.521969,58.69936,0.2140871,0.7692386,0,0,2.938924
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,2.313587,2.313587,1.7,0,0.5202,2.313587,0,0,0,0,0,0.6458815,0.6135874,0,0,2.612087,2.202811,0,0.6458815,-0.6458815,2.84115,47.3524,0.2140871,2.544946,0,1.7,2.202811
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.5368671,0.5368671,1.7,0,0.5202,0.5368671,0,0,0,0,0,0,0,1.163133,1.104976,3.329733,1.556929,1.104976,0,1.104976,3.889422,64.82357,0.2141527,0.5905538,0,1.7,1.556929
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.2911778,0.2911778,1.7,0,0.5202,0.2911778,0,0,0,0,0,0,0,1.408822,1.338381,2.224757,2.551408,1.338381,0,1.338381,5.159122,85.98519,0.214209,0.3202956,0,1.7,2.551408
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.5065787,0.5065787,0,0,0,0.5065787,0,0,0,0,0,0.5332408,0.5065787,0,0,0.8863759,3.755951,0,0.5332408,-0.5332408,4.597037,76.61713,0.214209,0.5572366,0,0,3.755951
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.5600588,0.5600588,0,0,0,0.5600588,0,0,1.110223E-16,0,0,0.5895357,0.5600588,0,0,1.478866,3.22271,0,0.5895357,-0.5895357,3.975612,66.26006,0.214209,0.6160647,0,0,3.22271
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.133905,2.633174,0,0,0,3.975612,66.26006,0.214209,0,0,0,2.633174
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.5755942,0.5755942,0,0,0,0.5755942,0,0,1.110223E-16,0,0,0.6058886,0.5755942,0,0,2.133905,2.633174,0,0.6058886,-0.6058886,3.336949,55.61571,0.214209,0.6331536,0,0,2.633174
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.807115,2.027286,0,0,0,3.336949,55.61571,0.214209,0,0,0,2.027286
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.1914769,0.1914769,0,0,0,0.1914769,0,0,2.775558E-17,0,0,0.2015546,0.1914769,0,0,2.807115,2.027286,0,0.2015546,-0.2015546,3.124492,52.07476,0.214209,0.2106245,0,0,2.027286
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.1900874,0.1900874,0,0,0,0.1900874,0,0,0,0,0,0.200092,0.1900874,0,0,3.031064,1.825731,0,0.200092,-0.200092,2.913576,48.55951,0.214209,0.2090962,0,0,1.825731
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.6084917,0.09625804,0.09625804,0,0,0,0.09625804,632.1463,0,0,0,0.6084917,0.1013243,0.09625804,0,0,3.253389,1.625639,0.5071674,0,0.5071674,3.394717,56.57851,0.2141479,0.1058838,0.4867933,0,2.234131
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.142117,2.159391,2.159391,1.7,0,0.5202,2.159391,52.89068,0,0,0,1.142117,0.4835695,0.459391,0,0,2.746222,2.08209,0.6585472,0,0.6585472,4.01947,66.99104,0.2141753,2.37533,0.9136933,1.7,3.224206
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.538983,1.817437,1.817437,1.7,0,0.5202,1.817437,84.67878,0,0,0,1.538983,0.1236178,0.1174369,0,0,2.087674,2.674782,1.415366,0,1.415366,5.362204,89.36989,0.2142202,1.999181,1.231187,1.7,4.213766
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.88473,1.414779,1.414779,0.425,0,0.172125,1.414779,133.2172,0.1705481,0,0,1.88473,1.041873,0.9897794,0,0,0.6723087,3.948611,0.6723087,0,0.6723087,6.000012,100,0.2141393,1.556257,1.507784,1.7,5.833341
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,2.012722,0.3508228,0.3508228,0,0,0,0.3508228,573.7149,1.643435,0,0,2.012722,0.3692872,0.3508228,0,0,0,4.553689,0,0,0,6.000012,100,0.2141393,0.3859051,1.610178,0,6.566411
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.916544,1.570076,1.570076,0.425,0,0.172125,1.570076,122.067,0.711201,0,0,1.916544,1.205343,1.145076,0,0,0,4.553689,0,0,0,6.000012,100,0.2141393,1.727083,1.533235,1.7,6.470232
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.755344,2.275773,2.275773,0.8957728,0,0.300646,2.275773,77.13179,0.3027128,0,0,1.755344,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2141393,2.50335,1.404276,1.7,6.309033
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.52047,0,0,0,0,0,0,0,1.52047,0,0,1.52047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2141393,0,1.216376,0,6.074159
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,1.130327,1.846259,1.846259,0.7724487,0,0.2669785,1.846259,61.22254,0,0,0,1.130327,1.130327,1.07381,0,0,0,4.553689,0,0,0,6.000012,100,0.2141393,2.030885,0.9042614,1.7,5.684016
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5824774,1.572474,1.572474,1.019121,0,0.33432,1.572474,37.04209,1.110223E-16,0,0,0.5824774,0.5824774,0.5533535,0,0,0,4.553689,0,0,0,6.000012,100,0.2141393,1.729722,0.4659819,1.7,5.136167
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2594608,1.873804,1.873804,1.627316,0,0.5003573,1.873804,13.84674,0,0,0,0.2594608,0.2594608,0.2464877,0,0,0,4.553689,0,0,0,6.000012,100,0.2141393,2.061184,0.2075686,1.7,4.81315
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,4.952769,3.08,1.7,0,0.5202,3.08,0,0,1.872769,2.368046,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2141393,5.448046,0,1.7,4.553689
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.4247317,0.4247317,1.7,0,0.5202,0.4247317,0,0,0,0,0,0,0,1.275268,1.211505,1.614035,3.101057,1.211505,0,1.211505,5.618138,93.63545,0.2142108,0.4672049,0,1.7,3.101057
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,1.141764,1.141764,0,0,0,1.141764,0,0,2.220446E-16,0,0,1.201857,1.141764,0,0,0.4025302,4.191412,0,1.201857,-1.201857,4.35127,72.52102,0.2142108,1.25594,0,0,4.191412
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,0.8248665,0.8248665,0,0,0,0.8248665,0,0,1.110223E-16,0,0,0.8682805,0.8248665,0,0,1.737927,2.989555,0,0.8682805,-0.8682805,3.436022,57.26692,0.2142108,0.9073532,0,0,2.989555
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.2757401,0.2757401,0,0,0,0.2757401,0,0,5.551115E-17,0,0,0.2902528,0.2757401,0,0,2.702683,2.121274,0,0.2902528,-0.2902528,3.130069,52.16771,0.2142108,0.3033142,0,0,2.121274
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.2153506,0.2153506,0,0,0,0.2153506,0,0,2.775558E-17,0,0,0.2266849,0.2153506,0,0,3.025186,1.831022,0,0.2266849,-0.2266849,2.891122,48.18526,0.2142108,0.2368857,0,0,1.831022
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.2351208,0.2351208,0,0,0,0.2351208,0,0,2.775558E-17,0,0,0.2474956,0.2351208,0,0,3.277058,1.604337,0,0.2474956,-0.2474956,2.630239,43.83722,0.2142108,0.2586329,0,0,1.604337
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.5013058,0.5013058,0,0,0,0.5013058,0,0,0,0,0,0.5276903,0.5013058,0,0,3.552053,1.356841,0,0.5276903,-0.5276903,2.074004,34.56667,0.2142108,0.5514364,0,0,1.356841
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.2333394,0.2333394,0,0,0,0.2333394,0,0,2.775558E-17,0,0,0.2456204,0.2333394,0,0,4.138376,0.8291507,0,0.2456204,-0.2456204,1.815097,30.25156,0.2142108,0.2566733,0,0,0.8291507
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.1390695,0.1390695,0,0,0,0.1390695,0,0,2.775558E-17,0,0,0.1463889,0.1390695,0,0,4.411287,0.5835303,0,0.1463889,-0.1463889,1.66079,27.67978,0.2142108,0.1529765,0,0,0.5835303
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.573942,0.4371414,0,0,0,1.66079,27.67978,0.2142108,0,0,0,0.4371414
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.3347,0.3347,0,0,0,0.3347,0,0,5.551115E-17,0,0,0.3523158,0.3347,0,0,4.573942,0.4371414,0,0.3523158,-0.3523158,1.289416,21.49023,0.2142108,0.36817,0,0,0.4371414
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.3603033,0.3603033,1.7,0,0.5202,0.3603033,0,0,0,0,0,0,0,1.339697,1.272712,4.965404,0.08482561,1.272712,0,1.272712,2.496817,41.61353,0.2142748,0.3963337,0,1.7,0.08482561
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4597812,0.8547783,0.8547783,1.7,0,0.5202,0.8547783,53.78953,0,0,0,0.4597812,0,0,0.8452216,0.8029606,3.692692,1.230266,1.262742,0,1.262742,3.694759,61.57919,0.21434,0.9402562,0.367825,1.7,1.690048
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7572718,1.746761,1.746761,1.7,0,0.5202,1.746761,43.35291,0,0,0,0.7572718,0.04922199,0.04676089,0,0,2.42995,2.366734,0.7080498,0,0.7080498,4.366474,72.77442,0.2143693,1.921437,0.6058174,1.7,3.124006
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.129644,0.442888,0.442888,1.005532,0,0.3306102,0.442888,255.0631,0,0,0,1.129644,0,0,0.5626438,0.5345117,1.7219,3.003979,1.664155,0,1.664155,5.94523,99.08698,0.2142681,0.4871768,0.9037149,1.7,4.133622
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.644827,1.734949,1.734949,0.425,0,0.172125,1.734949,94.80551,0.2081886,0,0,1.644827,1.378893,1.309949,0,0,0.05774503,4.501719,0.05774503,0,0.05774503,6.000012,100,0.2142612,1.908444,1.315862,1.7,6.146545
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.717142,0.4071336,0.4071336,0,0,0,0.4071336,421.7636,1.28858,0,0,1.717142,0.4285617,0.4071336,0,0,0,4.553689,0,0,0,6.000012,100,0.2142612,0.447847,1.373713,0,6.270831
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.619629,1.834844,1.834844,0.4548435,0,0.1802723,1.834844,88.27069,0.1669974,0,0,1.619629,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2142612,2.018328,1.295703,1.7,6.173318
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.86048,0,0,0,0,0,0,0,1.86048,0,0,1.86048,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2142612,0,1.488384,0,6.414169
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.646904,0.4703664,0.4703664,0,0,0,0.4703664,350.1321,1.151781,0,0,1.646904,0.4951226,0.4703664,0,0,0,4.553689,0,0,0,6.000012,100,0.2142612,0.5174031,1.317523,0,6.200593
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.249743,1.286261,1.286261,0.425,0,0.172125,1.286261,97.16085,0.3431515,0,0,1.249743,0.9065909,0.8612614,0,0,0,4.553689,0,0,0,6.000012,100,0.2142612,1.414888,0.999794,1.7,5.803432
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.6742626,0,0,0,0,0,0,0,0.6742626,0,0,0.6742626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2142612,0,0.5394101,0,5.227952
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3336779,0.6553105,0.6553105,0,0,0,0.6553105,50.91906,0,0,0,0.3336779,0.6898005,0.6553105,0,0,0,4.553689,0,0.3561226,-0.3561226,5.624626,93.74358,0.2142612,0.7208415,0.2669423,0,4.887367
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,1.983123,1.983123,1.7,0,0.5202,1.983123,0,0,0,0,0,0.2980241,0.2831229,0,0,0.3956918,4.197567,0,0.2980241,-0.2980241,5.310481,88.50784,0.2142612,2.181435,0,1.7,4.197567
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,2.822121,2.822121,1.7,0,0.5202,2.822121,0,0,4.440892E-16,0.02433344,0,1.18118,1.122121,0,0,0.7268296,3.899542,0,1.18118,-1.18118,4.065407,67.75665,0.2142612,3.104333,0,1.7,3.899542
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.6336762,0.6336762,1.7,0,0.5202,0.6336762,0,0,0,0,0,0,0,1.066324,1.013008,2.039252,2.718362,1.013008,0,1.013008,5.026431,83.77368,0.2143208,0.6970438,0,1.7,2.718362
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.026245,3.630069,0,0,0,5.026431,83.77368,0.2143208,0,0,0,3.630069
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.3241661,0.3241661,0,0,0,0.3241661,0,0,0,0,0,0.3412274,0.3241661,0,0,1.026245,3.630069,0,0.3412274,-0.3412274,4.666746,77.77894,0.2143208,0.3565827,0,0,3.630069
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.3971167,0.3971167,0,0,0,0.3971167,0,0,0,0,0,0.4180176,0.3971167,0,0,1.405386,3.288841,0,0.4180176,-0.4180176,4.226116,70.43513,0.2143208,0.4368284,0,0,3.288841
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.348423,0.348423,0,0,0,0.348423,0,0,0,0,0,0.3667611,0.348423,0,0,1.86985,2.870824,0,0.3667611,-0.3667611,3.839516,63.99181,0.2143208,0.3832653,0,0,2.870824
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.5843956,0.5843956,0,0,0,0.5843956,0,0,0,0,0,0.6151533,0.5843956,0,0,2.277362,2.504063,0,0.6151533,-0.6151533,3.191088,53.18469,0.2143208,0.6428352,0,0,2.504063
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.960866,1.888909,0,0,0,3.191088,53.18469,0.2143208,0,0,0,1.888909
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.347917,0.347917,0,0,0,0.347917,0,0,5.551115E-17,0,0,0.3662284,0.347917,0,0,2.960866,1.888909,0,0.3662284,-0.3662284,2.805049,46.75072,0.2143208,0.3827087,0,0,1.888909
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.0991952,0.0991952,0,0,0,0.0991952,0,0,1.387779E-17,0,0,0.104416,0.0991952,0,0,3.367787,1.522681,0,0.104416,-0.104416,2.694985,44.91633,0.2143208,0.1091147,0,0,1.522681
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.08176463,0.08176463,0,0,0,0.08176463,0,0,0,0,0,0.08606803,0.08176463,0,0,3.483804,1.418265,0,0.08606803,-0.08606803,2.604261,43.40427,0.2143208,0.08994109,0,0,1.418265
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.3927707,0.3927707,0,0,0,0.3927707,0,0,0,0,0,0.4134428,0.3927707,0,0,3.579436,1.332197,0,0.4134428,-0.4134428,2.168454,36.14083,0.2143208,0.4320478,0,0,1.332197
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.39302,1.793136,1.793136,1.7,0,0.5202,1.793136,21.91802,0,0,0,0.39302,0.09803833,0.09313641,0,0,4.038816,0.9187542,0.2949817,0,0.2949817,2.448298,40.80489,0.214333,1.97245,0.314416,1.7,1.311774
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.7176424,0.9271858,0.9271858,1.7,0,0.5202,0.9271858,77.40007,0,0,0,0.7176424,0,0,0.7728142,0.7341735,3.743835,1.184238,1.451816,0,1.451816,3.825612,63.76007,0.2143752,1.019904,0.574114,1.7,1.90188
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.315091,0.8176188,0.8176188,1.7,0,0.5202,0.8176188,160.844,0,0,0,1.315091,0,0,0.8823812,0.8382621,2.292019,2.490872,2.153353,0,2.153353,5.868462,97.80751,0.2143334,0.8993807,1.052073,1.7,3.805963
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,1.052673,1.064264,1.064264,0,0,0,1.064264,98.9109,0,0,0,1.052673,1.120278,1.064264,0,0,0.1386657,4.42889,0,0.0676048,-0.0676048,5.7972,96.61981,0.2143334,1.17069,0.8421385,0,5.481563
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.577369,0.2541965,0.2541965,0,0,0,0.2541965,620.5313,1.096011,0,0,1.577369,0.2675752,0.2541965,0,0,0.2137822,4.361285,0.2137822,0,0.2137822,6.000012,100,0.2143078,0.2796161,1.261895,0,5.938653
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.529853,1.766161,1.766161,0.425,0,0.172125,1.766161,86.62024,0.1181044,0,0,1.529853,1.411749,1.341161,0,0,0,4.553689,0,0,0,6.000012,100,0.2143078,1.942777,1.223882,1.7,6.083542
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.74328,1.135968,1.135968,0,0,0,1.135968,153.4621,0.5475243,0,0,1.74328,1.195755,1.135968,0,0,0,4.553689,0,0,0,6.000012,100,0.2143078,1.249564,1.394624,0,6.296968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.522534,0.9165944,0.9165944,0,0,0,0.9165944,166.1077,0.5576977,0,0,1.522534,0.9648362,0.9165944,0,0,0,4.553689,0,0,0,6.000012,100,0.2143078,1.008254,1.218027,0,6.076223
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.322675,1.621829,1.621829,0.425,0,0.172125,1.621829,81.55452,0.06285486,0,0,1.322675,1.25982,1.196829,0,0,0,4.553689,0,0,0,6.000012,100,0.2143078,1.784012,1.05814,1.7,5.876364
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.8957484,0.9114899,0.9114899,0,0,0,0.9114899,98.27299,0,0,0,0.8957484,0.9594631,0.9114899,0,0,0,4.553689,0,0.06371469,-0.06371469,5.932851,98.88065,0.2143078,1.002639,0.7165987,0,5.449437
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2739624,0.5675532,0.5675532,0,0,0,0.5675532,48.27078,0,0,0,0.2739624,0.5974244,0.5675532,0,0,0.0707941,4.489974,0,0.323462,-0.323462,5.591892,93.19801,0.2143078,0.6243085,0.2191699,0,4.763937
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,0.8256525,0.8256525,0,0,0,0.8256525,0,0,1.110223E-16,0,0,0.8691079,0.8256525,0,0,0.4301963,4.166512,0,0.8691079,-0.8691079,4.675772,77.92937,0.2143078,0.9082178,0,0,4.166512
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,3.066169,3.066169,1.7,0,0.5202,3.066169,0,0,4.440892E-16,0.2927863,0,1.438073,1.366169,0,0,1.395872,3.297404,0,1.438073,-1.438073,3.15991,52.66505,0.2143078,3.372786,0,1.7,3.297404
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,2.361408,2.361408,1.7,0,0.5202,2.361408,0,0,0,0,0,0.6962184,0.6614075,0,0,2.993731,1.859331,0,0.6962184,-0.6962184,2.426031,40.43377,0.2143078,2.597548,0,1.7,1.859331
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.5874019,0.5874019,1.7,0,0.5202,0.5874019,0,0,0,0,0,0,0,1.112598,1.056968,3.767307,1.163113,1.056968,0,1.056968,3.428759,57.14587,0.2143697,0.6461421,0,1.7,1.163113
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.2565369,0.2565369,1.7,0,0.5202,0.2565369,0,0,0,0,0,0,0,1.443463,1.37129,2.710339,2.114384,1.37129,0,1.37129,4.729679,78.82783,0.2144215,0.2821906,0,1.7,2.114384
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.3875612,0.3875612,1.7,0,0.5202,0.3875612,0,0,0,0,0,0,0,1.312439,1.246817,1.339049,3.348545,1.246817,0,1.246817,5.912513,98.54169,0.2144881,0.4263174,0,1.7,3.348545
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.5624325,0.5624325,0,0,0,0.5624325,0,0,1.110223E-16,0,0,0.5920342,0.5624325,0,0,0.09223173,4.47068,0,0.5920342,-0.5920342,5.288455,88.14073,0.2144881,0.6186758,0,0,4.47068
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.115857,0.115857,0,0,0,0.115857,0,0,1.387779E-17,0,0,0.1219548,0.115857,0,0,0.7500475,3.878646,0,0.1219548,-0.1219548,5.159903,85.99821,0.2144881,0.1274427,0,0,3.878646
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8855528,3.756691,0,0,0,5.159903,85.99821,0.2144881,0,0,0,3.756691
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.5979946,0.5979946,0,0,0,0.5979946,0,0,1.110223E-16,0,0,0.629468,0.5979946,0,0,0.8855528,3.756691,0,0.629468,-0.629468,4.496386,74.93961,0.2144881,0.657794,0,0,3.756691
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.4011483,0.4011483,0,0,0,0.4011483,0,0,5.551115E-17,0,0,0.4222614,0.4011483,0,0,1.584962,3.127223,0,0.4222614,-0.4222614,4.051283,67.52124,0.2144881,0.4412632,0,0,3.127223
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.2856797,0.2856797,0,0,0,0.2856797,0,0,5.551115E-17,0,0,0.3007155,0.2856797,0,0,2.054141,2.704962,0,0.3007155,-0.3007155,3.734301,62.23822,0.2144881,0.3142477,0,0,2.704962
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.5746427,0.5746427,0,0,0,0.5746427,0,0,0,0,0,0.6048871,0.5746427,0,0,2.388269,2.404247,0,0.6048871,-0.6048871,3.096694,51.61146,0.2144881,0.632107,0,0,2.404247
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07584693,2.061933,2.061933,1.7,0,0.5202,2.061933,3.678438,1.110223E-16,0,0,0.07584693,0.3809821,0.361933,0,0,3.060366,1.799359,0,0.3051352,-0.3051352,2.775053,46.25079,0.2144881,2.268126,0.06067754,1.7,1.875206
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3418324,1.127274,1.127274,1.7,0,0.5202,1.127274,30.3238,0,0,0,0.3418324,0,0,0.5727258,0.5440894,3.399405,1.494224,0.8859218,0,0.8859218,3.615512,60.25842,0.2145339,1.240002,0.2734659,1.7,1.836057
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.6154496,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6154496,0,0,1.452632,1.38,2.513483,2.291554,1.99545,0,1.99545,5.508562,91.80918,0.2144691,0,0.4923597,1.7,2.907003
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.7334403,2.125331,2.125331,1.7,0,0.5202,2.125331,34.50946,0,0,0,0.7334403,0.447717,0.4253311,0,0,0.5180338,4.087459,0.2857234,0,0.2857234,5.779623,96.32686,0.2144808,2.337864,0.5867523,1.7,4.820899
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,1.098598,1.460684,1.460684,0.6377108,0,0.2301951,1.460684,75.2112,5.551115E-17,0,0,1.098598,0.8662876,0.8229732,0,0,0.2323104,4.34461,0.2323104,0,0.2323104,6.000012,100,0.214489,1.606752,0.8788784,1.7,5.443208
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.9132987,0,0,0,0,0,0,0,0.9132987,0,0,0.9132987,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.214489,0,0.730639,0,5.466988
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.9745156,0.9843974,0.9843974,0,0,0,0.9843974,98.99616,0,0,0,0.9745156,1.036208,0.9843974,0,0,0,4.553689,0,0.06169217,-0.06169217,5.934983,98.91618,0.214489,1.082837,0.7796125,0,5.528204
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,1.133928,1.719577,1.719577,0.7074656,0,0.2492381,1.719577,65.94223,4.163336E-17,0,0,1.133928,1.065381,1.012112,0,0,0.06854686,4.491997,0.06854686,0,0.06854686,6.000012,100,0.2144918,1.891535,0.9071422,1.7,5.625925
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.7796631,1.548638,1.548638,0.8079579,0,0.2766725,1.548638,50.34509,1.110223E-16,0,0,0.7796631,0.7796631,0.74068,0,0,0,4.553689,0,0,0,6.000012,100,0.2144918,1.703502,0.6237305,1.7,5.333352
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5566588,1.855144,1.855144,1.326319,0,0.418185,1.855144,30.00622,0,0,0,0.5566588,0.5566588,0.5288259,0,0,0,4.553689,0,0,0,6.000012,100,0.2144918,2.040659,0.445327,1.7,5.110348
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.2082961,3.085545,3.08,1.7,0,0.5202,3.08,6.762859,0,0.005545278,0.3140998,0.2082961,1.452632,1.38,0,0,0,4.553689,0,1.244336,-1.244336,4.688367,78.1393,0.2144918,3.3941,0.1666369,1.7,4.761985
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,2.955247,2.955247,1.7,0,0.5202,2.955247,0,0,4.440892E-16,0.1707719,0,1.321313,1.255247,0,0,1.382595,3.309353,0,1.321313,-1.321313,3.295581,54.92624,0.2144918,3.250772,0,1.7,3.309353
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,4.04161,3.08,1.7,0,0.5202,3.08,0,0,0.9616098,1.365771,0,1.452632,1.38,0,0,2.85072,1.988041,0,1.452632,-1.452632,1.764373,29.40616,0.2144918,4.445771,0,1.7,1.988041
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,1.037866,1.037866,1.7,0,0.5202,1.037866,0,0,0,0,0,0,0,0.6621335,0.6290268,4.464756,0.535409,0.6290268,0,0.6290268,2.36112,39.35192,0.2145285,1.141653,0,1.7,0.535409
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,1.29891,1.29891,1.7,0,0.5202,1.29891,0,0,0,0,0,0,0,0.4010898,0.3810353,3.835729,1.101533,0.3810353,0,0.3810353,2.722602,45.37661,0.2145507,1.428801,0,1.7,1.101533
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.4441806,0.4441806,1.7,0,0.5202,0.4441806,0,0,0,0,0,0,0,1.255819,1.193028,3.454693,1.444465,1.193028,0,1.193028,3.854408,64.24001,0.2146201,0.4885986,0,1.7,1.444465
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.1607554,0.1607554,1.613387,0,0.4965546,0.1607554,0,0,0,0,0,0,0,1.452632,1.38,2.261665,2.518191,1.38,0,1.38,5.163591,86.05968,0.2146558,0.1768309,0,1.7,2.518191
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.1275675,0.1275675,0,0,0,0.1275675,0,0,0,0,0,0.1342816,0.1275675,0,0,0.8816649,3.76019,0,0.1342816,-0.1342816,5.022046,83.7006,0.2146558,0.1403242,0,0,3.76019
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.030867,3.625909,0,0,0,5.022046,83.7006,0.2146558,0,0,0,3.625909
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.1536706,0.1536706,0,0,0,0.1536706,0,0,2.775558E-17,0,0,0.1617585,0.1536706,0,0,1.030867,3.625909,0,0.1617585,-0.1617585,4.851538,80.8588,0.2146558,0.1690377,0,0,3.625909
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.210598,3.46415,0,0,0,4.851538,80.8588,0.2146558,0,0,0,3.46415
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.1411883,0.1411883,0,0,0,0.1411883,0,0,0,0,0,0.1486192,0.1411883,0,0,1.210598,3.46415,0,0.1486192,-0.1486192,4.694879,78.24783,0.2146558,0.1553071,0,0,3.46415
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.375731,3.315531,0,0,0,4.694879,78.24783,0.2146558,0,0,0,3.315531
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.387672,0.387672,0,0,0,0.387672,0,0,0,0,0,0.4080757,0.387672,0,0,1.375731,3.315531,0,0.4080757,-0.4080757,4.264729,71.07868,0.2146558,0.4264392,0,0,3.315531
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2822863,1.481169,1.481169,1.7,0,0.5202,1.481169,19.05835,0,0,0,0.2822863,0,0,0.2188314,0.2078898,1.829148,2.907455,0.4901762,0,0.4901762,4.729752,78.82903,0.2146794,1.629285,0.2258291,1.7,3.189742
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8563015,1.235365,1.235365,1.693902,0,0.5185352,1.235365,69.31569,0,0,0,0.8563015,0,0,0.458537,0.4356102,1.338972,3.348614,1.291912,0,1.291912,5.955367,99.25591,0.2147391,1.358901,0.6850412,1.7,4.204916
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.376258,0.6628474,0.6628474,0,0,0,0.6628474,207.6281,0.6314632,0,0,1.376258,0.6977341,0.6628474,0,0,0.04706038,4.511334,0.04706038,0,0.04706038,6.000012,100,0.2147335,0.7291321,1.101006,0,5.887592
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.544043,0.8432321,0.8432321,0,0,0,0.8432321,183.1101,0.6564302,0,0,1.544043,0.8876127,0.8432321,0,0,0,4.553689,0,0,0,6.000012,100,0.2147335,0.9275553,1.235234,0,6.097732
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.560304,0,0,0,0,0,0,0,1.560304,0,0,1.560304,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2147335,0,1.248243,0,6.113993
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.321672,1.873579,1.873579,0.6179906,0,0.2248114,1.873579,70.54264,0,0,0,1.321672,1.321672,1.255589,0,0,0,4.553689,0,0,0,6.000012,100,0.2147335,2.060937,1.057338,1.7,5.875361
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.561794,0,0,0,0,0,0,0,1.561794,0,0,1.561794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2147335,0,1.249435,0,6.115483
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.527202,1.323576,1.323576,0.425,0,0.172125,1.323576,115.3845,0.5813326,0,0,1.527202,0.9458698,0.8985763,0,0,0,4.553689,0,0,0,6.000012,100,0.2147335,1.455934,1.221762,1.7,6.080891
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,1.166156,0.007398742,0.007398742,0,0,0,0.007398742,15761.54,1.158368,0,0,1.166156,0.007788149,0.007398742,0,0,0,4.553689,0,0,0,6.000012,100,0.2147335,0.008138616,0.9329246,0,5.719845
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.5252663,0.7961218,0.7961218,0,0,0,0.7961218,65.97814,0,0,0,0.5252663,0.838023,0.7961218,0,0,0,4.553689,0,0.3127566,-0.3127566,5.670338,94.50544,0.2147335,0.875734,0.4202131,0,5.078955
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2417382,0,0,0,0,0,0,0,0,0,0,0.2417382,0,0,0,0,0.3475074,4.240932,0.2417382,0,0.2417382,5.899671,98.32764,0.2147047,0,0.1933905,0,4.48267
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.5874498,0.5874498,0,0,0,0.5874498,0,0,0,0,0,0.6183682,0.5874498,0,0,0.1057692,4.458497,0,0.6183682,-0.6183682,5.247853,87.46404,0.2147047,0.6461948,0,0,4.458497
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.792845,3.840128,0,0,0,5.247853,87.46404,0.2147047,0,0,0,3.840128
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,0.9627059,0.9627059,0,0,0,0.9627059,0,0,2.220446E-16,0,0,1.013375,0.9627059,0,0,0.792845,3.840128,0,1.013375,-1.013375,4.179663,69.6609,0.2147047,1.058976,0,0,3.840128
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,1.432944,1.432944,1.7,0,0.5202,1.432944,0,0,0,0,0,0,0,0.2670556,0.2537028,1.918817,2.826754,0.2537028,0,0.2537028,4.420346,73.67229,0.2147194,1.576239,0,1.7,2.826754
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.2231094,0.2231094,1.675741,0,0.5135773,0.2231094,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.665114,3.055086,1.38,0,1.38,5.729529,95.49196,0.2147654,0.2454203,0,1.7,3.055086
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.1323376,0.1323376,0,0,0,0.1323376,0,0,0,0,0,0.1393027,0.1323376,0,0,0.2851139,4.297086,0,0.1393027,-0.1393027,5.582691,93.04467,0.2147654,0.1455713,0,0,4.297086
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.1441124,0.1441124,0,0,0,0.1441124,0,0,2.775558E-17,0,0,0.1516973,0.1441124,0,0,0.4398947,4.157784,0,0.1516973,-0.1516973,5.422788,90.37962,0.2147654,0.1585237,0,0,4.157784
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.1093835,0.1093835,0,0,0,0.1093835,0,0,1.387779E-17,0,0,0.1151405,0.1093835,0,0,0.6084473,4.006086,0,0.1151405,-0.1151405,5.301419,88.35681,0.2147654,0.1203219,0,0,4.006086
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.5550559,0.5550559,0,0,0,0.5550559,0,0,1.110223E-16,0,0,0.5842694,0.5550559,0,0,0.7363812,3.890946,0,0.5842694,-0.5842694,4.685545,78.09227,0.2147654,0.6105615,0,0,3.890946
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.453387,0.453387,0,0,0,0.453387,0,0,5.551115E-17,0,0,0.4772495,0.453387,0,0,1.385569,3.306676,0,0.4772495,-0.4772495,4.18248,69.70786,0.2147654,0.4987257,0,0,3.306676
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.915847,2.829427,0,0,0,4.18248,69.70786,0.2147654,0,0,0,2.829427
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.915847,2.829427,0,0,0,4.18248,69.70786,0.2147654,0,0,0,2.829427
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.1097439,0.1097439,0,0,0,0.1097439,0,0,1.387779E-17,0,0,0.1155199,0.1097439,0,0,1.915847,2.829427,0,0.1155199,-0.1155199,4.060712,67.67839,0.2147654,0.1207182,0,0,2.829427
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1512698,4.057502,3.08,1.7,0,0.5202,3.08,4.911357,2.220446E-16,0.9775018,1.383252,0.1512698,1.452632,1.38,0,0,2.044202,2.713907,0,1.301362,-1.301362,2.688956,44.81584,0.2147654,4.463252,0.1210159,1.7,2.865177
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4543562,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4543562,0,0,1.452632,1.38,3.49016,1.412545,1.834356,0,1.834356,4.429179,73.8195,0.2147199,0,0.3634849,1.7,1.866902
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4484493,0.02179608,0.02179608,1.292695,0,0.4090058,0.02179608,2057.477,0,0,0,0.4484493,0,0,1.270899,1.207354,1.655803,3.063466,1.655803,0,1.655803,6.000012,100,0.2146688,0.02397569,0.3587594,1.7,3.511915
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5804937,1.880563,1.880563,1.329094,0,0.4189425,1.880563,30.86809,0,0,0,0.5804937,0.5804937,0.551469,0,0,0,4.553689,0,0,0,6.000012,100,0.2146688,2.068619,0.4643949,1.7,5.134182
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.179827,0.3460829,0.3460829,0,0,0,0.3460829,340.9089,0.8155296,0,0,1.179827,0.3642977,0.3460829,0,0,0,4.553689,0,0,0,6.000012,100,0.2146688,0.3806911,0.9438619,0,5.733516
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,1.098967,0.8030437,0.8030437,0,0,0,0.8030437,136.8502,0.2536577,0,0,1.098967,0.8453091,0.8030437,0,0,0,4.553689,0,0,0,6.000012,100,0.2146688,0.883348,0.8791735,0,5.652656
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.641325,1.03825,1.03825,0,0,0,1.03825,158.0858,0.5484309,0,0,1.641325,1.092895,1.03825,0,0,0,4.553689,0,0,0,6.000012,100,0.2146688,1.142075,1.31306,0,6.195014
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.270246,0,0,0,0,0,0,0,1.270246,0,0,1.270246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2146688,0,1.016197,0,5.823935
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.245597,0.3773771,0.3773771,0,0,0,0.3773771,330.067,0.8483582,0,0,1.245597,0.3972391,0.3773771,0,0,0,4.553689,0,0,0,6.000012,100,0.2146688,0.4151148,0.9964778,0,5.799286
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.8201392,0.8083932,0.8083932,0,0,0,0.8083932,101.453,0,1.110223E-16,0,0.8201392,0.8509402,0.8083932,0,0,0,4.553689,0,0.03080105,-0.03080105,5.967545,99.45889,0.2146688,0.8892325,0.6561113,0,5.373828
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2715125,0,0,0,0,0,0,0,0.2372891,0,0,0.2715125,0,0,0,0,0.03422339,4.522888,0.03422339,0,0.03422339,6.000012,100,0.2146648,0,0.21721,0,4.7944
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.6280146,0.6280146,0,0,0,0.6280146,0,0,0,0,0,0.661068,0.6280146,0,0,0,4.553689,0,0.661068,-0.661068,5.303185,88.38624,0.2146648,0.6908161,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,2.458638,2.458638,1.7,0,0.5202,2.458638,0,0,0,0,0,0.798566,0.7586377,0,0,0.73452,3.892621,0,0.798566,-0.798566,4.461422,74.3569,0.2146648,2.704502,0,1.7,3.892621
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.621816,3.094055,1.38,0,1.38,5.770606,96.17657,0.2146733,0,0,1.7,3.094055
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,1.027319,1.027319,0,0,0,1.027319,0,0,2.220446E-16,0,0,1.081388,1.027319,0,0,0.2418156,4.336055,0,1.081388,-1.081388,4.630723,77.17856,0.2146733,1.13005,0,0,4.336055
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.2451023,0.2451023,0,0,0,0.2451023,0,0,2.775558E-17,0,0,0.2580024,0.2451023,0,0,1.443358,3.254667,0,0.2580024,-0.2580024,4.358764,72.64592,0.2146733,0.2696126,0,0,3.254667
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.730027,2.996665,0,0,0,4.358764,72.64592,0.2146733,0,0,0,2.996665
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.4844298,0.4844298,0,0,0,0.4844298,0,0,5.551115E-17,0,0,0.5099261,0.4844298,0,0,1.730027,2.996665,0,0.5099261,-0.5099261,3.821255,63.68745,0.2146733,0.5328728,0,0,2.996665
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.4972305,0.4972305,0,0,0,0.4972305,0,0,1.110223E-16,0,0,0.5234005,0.4972305,0,0,2.296612,2.486738,0,0.5234005,-0.5234005,3.269542,54.49226,0.2146733,0.5469536,0,0,2.486738
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.4685541,0.4685541,0,0,0,0.4685541,0,0,5.551115E-17,0,0,0.4932148,0.4685541,0,0,2.878168,1.963338,0,0.4932148,-0.4932148,2.749648,45.82738,0.2146733,0.5154095,0,0,1.963338
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.426184,1.470123,0,0,0,2.749648,45.82738,0.2146733,0,0,0,1.470123
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.426184,1.470123,0,0,0,2.749648,45.82738,0.2146733,0,0,0,1.470123
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.8093172,0.8093172,0,0,0,0.8093172,0,0,1.110223E-16,0,0,0.8519129,0.8093172,0,0,3.426184,1.470123,0,0.8519129,-0.8519129,1.851653,30.86082,0.2146733,0.8902489,0,0,1.470123
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.1293673,0.1293673,0,0,0,0.1293673,0,0,0,0,0,0.1361761,0.1293673,0,0,4.372754,0.6182102,0,0.1361761,-0.1361761,1.708111,28.46846,0.2146733,0.142304,0,0,0.6182102
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.5023813,0,0,0,0,0,0,0,0,0,0,0.5023813,0,0,0,0,4.524061,0.4820341,0.5023813,0,0.5023813,2.184712,36.41179,0.2146138,0,0.401905,0,0.9844154
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.8363866,0.1568187,0.1568187,0,0,0,0.1568187,533.3461,0,0,0,0.8363866,0.1650724,0.1568187,0,0,4.02168,0.9341772,0.6713143,0,0.6713143,2.821576,47.02618,0.2145342,0.1725006,0.6691093,0,1.770564
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.532669,0.3861474,0.3861474,0,0,0,0.3861474,396.9128,0,0,0,1.532669,0.406471,0.3861474,0,0,3.350365,1.53836,1.126198,0,1.126198,3.889981,64.83289,0.2144008,0.4247622,1.226135,0,3.071029
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.666604,2.152593,2.152593,1.7,0,0.5202,2.152593,77.42309,0,0,0,1.666604,0.4764139,0.4525932,0,0,2.224168,2.551938,1.19019,0,1.19019,5.019095,83.65141,0.2144153,2.367853,1.333283,1.7,4.218542
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.377603,0,0,0,0,0,0,0,0.3436252,0,0,1.377603,0,0,0,0,1.033978,3.623109,1.033978,0,1.033978,6.000012,100,0.214293,0,1.102082,0,5.000712
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,1.001541,0.5751031,0.5751031,0,0,0,0.5751031,174.1498,0.3961694,0,0,1.001541,0.6053717,0.5751031,0,0,0,4.553689,0,0,0,6.000012,100,0.214293,0.6326134,0.8012328,0,5.55523
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,1.099125,1.090634,1.090634,0,0,0,1.090634,100.7785,0,2.220446E-16,0,1.099125,1.148036,1.090634,0,0,0,4.553689,0,0.04891126,-0.04891126,5.948455,99.14072,0.214293,1.199697,0.8792996,0,5.652813
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.178714,0.4866286,0.4866286,0,0,0,0.4866286,242.2205,0.6121278,0,0,1.178714,0.5122406,0.4866286,0,0,0.05434585,4.504778,0.05434585,0,0.05434585,6.000012,100,0.2142866,0.5352914,0.9429715,0,5.683492
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.8316133,3.054393,3.054393,1.7,0,0.5202,3.054393,27.2268,2.220446E-16,0,0.2798321,0.8316133,1.425677,1.354393,0,0,0,4.553689,0,0.5940634,-0.5940634,5.373814,89.56339,0.2142866,3.359832,0.6652907,1.7,5.385302
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3647957,0.2747285,0.2747285,0,0,0,0.2747285,132.7841,0,0,0,0.3647957,0.2891879,0.2747285,0,0,0.6600704,3.959625,0.07560783,0,0.07560783,5.445542,90.75885,0.2142777,0.3022014,0.2918366,0,4.324421
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2877229,1.077358,1.077358,0,0,0,1.077358,26.70634,0,0,0,0.2877229,1.134061,1.077358,0,0,0.5844626,4.027673,0,0.8463382,-0.8463382,4.553423,75.89024,0.2142777,1.185094,0.2301783,0,4.315395
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,1.984622,1.984622,1.7,0,0.5202,1.984622,0,0,0,0,0,0.2996024,0.2846223,0,0,1.524838,3.181334,0,0.2996024,-0.2996024,4.237615,70.62677,0.2142777,2.183084,0,1.7,3.181334
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,1.258126,1.258126,1.7,0,0.5202,1.258126,0,0,0,0,0,0,0,0.441874,0.4197803,1.85773,2.881732,0.4197803,0,0.4197803,4.635853,77.26407,0.214302,1.383939,0,1.7,2.881732
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.4236349,0.4236349,1.7,0,0.5202,0.4236349,0,0,0,0,0,0,0,1.276365,1.212547,1.43795,3.259534,1.212547,0,1.212547,5.786176,96.43607,0.2143719,0.4659984,0,1.7,3.259534
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,1.191053,1.191053,0,0,0,1.191053,0,0,0,0,0,1.25374,1.191053,0,0,0.2254027,4.350826,0,1.25374,-1.25374,4.464618,74.41016,0.2143719,1.310158,0,0,4.350826
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.3345756,0.3345756,0,0,0,0.3345756,0,0,5.551115E-17,0,0,0.3521848,0.3345756,0,0,1.618447,3.097087,0,0.3521848,-0.3521848,4.093383,68.22292,0.2143719,0.3680331,0,0,3.097087
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.3355336,0.3355336,0,0,0,0.3355336,0,0,5.551115E-17,0,0,0.3531933,0.3355336,0,0,2.009763,2.744902,0,0.3531933,-0.3531933,3.721085,62.01795,0.2143719,0.369087,0,0,2.744902
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.4022,2.391708,0,0,0,3.721085,62.01795,0.2143719,0,0,0,2.391708
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.5861734,0.5861734,0,0,0,0.5861734,0,0,1.110223E-16,0,0,0.6170247,0.5861734,0,0,2.4022,2.391708,0,0.6170247,-0.6170247,3.070683,51.17796,0.2143719,0.6447908,0,0,2.391708
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.05912481,0.05912481,0,0,0,0.05912481,0,0,6.938894E-18,0,0,0.06223664,0.05912481,0,0,3.087783,1.774684,0,0.06223664,-0.06223664,3.00508,50.08457,0.2143719,0.06503729,0,0,1.774684
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.03787523,0.03787523,0,0,0,0.03787523,0,0,0,0,0,0.03986866,0.03787523,0,0,3.156935,1.712447,0,0.03986866,-0.03986866,2.963055,49.38415,0.2143719,0.04166275,0,0,1.712447
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.5563378,0.5563378,0,0,0,0.5563378,0,0,1.110223E-16,0,0,0.5856187,0.5563378,0,0,3.201234,1.672579,0,0.5856187,-0.5856187,2.345759,39.0959,0.2143719,0.6119716,0,0,1.672579
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.05657599,0.05657599,0,0,0,0.05657599,0,0,6.938894E-18,0,0,0.05955368,0.05657599,0,0,3.851921,1.08696,0,0.05955368,-0.05955368,2.282984,38.04965,0.2143719,0.06223359,0,0,1.08696
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.918092,1.027406,0,0,0,2.282984,38.04965,0.2143719,0,0,0,1.027406
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2500332,1.605713,1.605713,1.7,0,0.5202,1.605713,15.57147,0,0,0,0.2500332,0,0,0.09428674,0.08957241,3.918092,1.027406,0.3396056,0,0.3396056,2.605162,43.41927,0.2143872,1.766285,0.2000265,1.7,1.277439
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2550299,1.459867,1.459867,1.7,0,0.5202,1.459867,17.4694,0,0,0,0.2550299,0,0,0.2401332,0.2281265,3.578486,1.333051,0.4831564,0,0.4831564,3.063524,51.05863,0.2144107,1.605854,0.2040239,1.7,1.588081
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3110218,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3110218,0,0,1.452632,1.38,3.09533,1.767892,1.691022,0,1.691022,4.667768,77.79598,0.2143828,0,0.2488174,1.7,2.078914
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.4002843,1.306284,1.306284,1.7,0,0.5202,1.306284,30.64297,0,0,0,0.4002843,0,0,0.3937159,0.3740301,1.404308,3.289812,0.7743143,0,0.7743143,5.402347,90.03894,0.2144206,1.436913,0.3202274,1.7,3.690096
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,1.019876,1.834257,1.834257,1.46387,0,0.4557365,1.834257,55.60155,0,0,0,1.019876,0.3898816,0.3703875,0,0,0.6299939,3.986694,0.6299939,0,0.6299939,6.000012,100,0.2144461,2.017683,0.8159004,1.7,5.00657
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,1.078274,0.3341073,0.3341073,0,0,0,0.3341073,322.733,0.7265825,0,0,1.078274,0.3516919,0.3341073,0,0,0,4.553689,0,0,0,6.000012,100,0.2144461,0.367518,0.8626195,0,5.631963
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.8282462,2.888945,2.888945,1.7,0,0.5202,2.888945,28.6695,0,0,0.09783974,0.8282462,1.251521,1.188945,0,0,0,4.553689,0,0.4232751,-0.4232751,5.553841,92.56383,0.2144461,3.17784,0.6625969,1.7,5.381935
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.533897,1.787775,1.787775,0.7773638,0,0.2683203,1.787775,85.79919,0,0,0,1.533897,1.063591,1.010412,0,0,0.4703057,4.130414,0.4703057,0,0.4703057,6.000012,100,0.2144494,1.966553,1.227117,1.7,5.66431
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.626885,1.285874,1.285874,0.6903336,0,0.2445611,1.285874,48.75165,1.110223E-16,0,0,0.626885,0.626885,0.5955407,0,0,0,4.553689,0,0,0,6.000012,100,0.2144494,1.414462,0.501508,1.7,5.180574
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.5529869,0.8844501,0.8844501,0,0,0,0.8844501,62.52325,0,0,0,0.5529869,0.9310001,0.8844501,0,0,0,4.553689,0,0.3780131,-0.3780131,5.601551,93.359,0.2144494,0.9728951,0.4423895,0,5.106676
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2139195,1.001384,1.001384,0,0,0,1.001384,21.3624,0,0,0,0.2139195,1.054088,1.001384,0,0,0.4200146,4.175676,0,0.8401684,-0.8401684,4.715936,78.59878,0.2144494,1.101522,0.1711356,0,4.389596
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,2.546283,2.546283,1.7,0,0.5202,2.546283,0,0,0,0,0,0.8908239,0.8462827,0,0,1.353535,3.335507,0,0.8908239,-0.8908239,3.776925,62.94863,0.2144494,2.800911,0,1.7,3.335507
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.6619329,0.6619329,1.7,0,0.5202,0.6619329,0,0,0,0,0,0,0,1.038067,0.9861638,2.343339,2.444684,0.9861638,0,0.9861638,4.712482,78.54121,0.2145062,0.7281262,0,1.7,2.444684
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,2.430822,2.430822,1.7,0,0.5202,2.430822,0,0,0,0,0,0.7692859,0.7308215,0,0,1.357176,3.332231,0,0.7692859,-0.7692859,3.901584,65.02627,0.2145062,2.673904,0,1.7,3.332231
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.1095632,0.1095632,1.562195,0,0.4825792,0.1095632,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.211938,2.562945,1.38,0,1.38,5.210767,86.84594,0.214533,0.1205195,0,1.7,2.562945
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.1474455,0.1474455,0,0,0,0.1474455,0,0,0,0,0,0.1552058,0.1474455,0,0,0.8319377,3.804945,0,0.1552058,-0.1552058,5.047165,84.11926,0.214533,0.1621901,0,0,3.804945
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.004389,3.649739,0,0,0,5.047165,84.11926,0.214533,0,0,0,3.649739
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.02926804,0.02926804,0,0,0,0.02926804,0,0,0,0,0,0.03080847,0.02926804,0,0,1.004389,3.649739,0,0.03080847,-0.03080847,5.01469,83.578,0.214533,0.03219485,0,0,3.649739
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.3921841,0.3921841,0,0,0,0.3921841,0,0,0,0,0,0.4128254,0.3921841,0,0,1.03862,3.618931,0,0.4128254,-0.4128254,4.579534,76.32542,0.214533,0.4314025,0,0,3.618931
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.1490753,0.1490753,0,0,0,0.1490753,0,0,2.775558E-17,0,0,0.1569213,0.1490753,0,0,1.497315,3.206105,0,0.1569213,-0.1569213,4.414124,73.5686,0.214533,0.1639828,0,0,3.206105
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.2381769,0.2381769,0,0,0,0.2381769,0,0,2.775558E-17,0,0,0.2507126,0.2381769,0,0,1.671672,3.049184,0,0.2507126,-0.2507126,4.14985,69.16403,0.214533,0.2619946,0,0,3.049184
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.340723,0.340723,0,0,0,0.340723,0,0,0,0,0,0.3586558,0.340723,0,0,1.950242,2.798471,0,0.3586558,-0.3586558,3.771794,62.86311,0.214533,0.3747953,0,0,2.798471
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.2433327,0.2433327,0,0,0,0.2433327,0,0,2.775558E-17,0,0,0.2561397,0.2433327,0,0,2.348748,2.439816,0,0.2561397,-0.2561397,3.501799,58.3632,0.214533,0.267666,0,0,2.439816
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.633348,2.183676,0,0,0,3.501799,58.3632,0.214533,0,0,0,2.183676
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4247663,1.3201,1.3201,1.7,0,0.5202,1.3201,32.17683,5.551115E-17,0,0,0.4247663,0,0,0.3799001,0.3609051,2.633348,2.183676,0.7856714,0,0.7856714,4.247152,70.78573,0.2145709,1.45211,0.339813,1.7,2.608442
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.8261153,4.324037,3.08,1.7,0,0.5202,3.08,26.82192,2.220446E-16,1.244037,1.676441,0.8261153,1.452632,1.38,0,0,1.847676,2.89078,0,0.6265163,-0.6265163,3.586746,59.77898,0.2145709,4.756441,0.6608922,1.7,3.716895
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.438592,1.787036,1.787036,1.7,0,0.5202,1.787036,80.5016,0,0,0,1.438592,0.09161637,0.08703555,0,0,2.543806,2.264264,1.346976,0,1.346976,4.8646,81.0765,0.2146245,1.965739,1.150874,1.7,3.702856
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.661755,0.2587471,0.2587471,0,0,0,0.2587471,642.2314,0.19256,0,0,1.661755,0.2723654,0.2587471,0,0,1.19683,3.476542,1.19683,0,1.19683,6.000012,100,0.2144838,0.2846218,1.329404,0,5.138298
