Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.745751,0.7061034,0.7061034,0,0,0,0.7061034,247.2372,1.002484,0,0,1.745751,0.7432668,0.7061034,0,0,0,4.553689,0,0,0,6.000012,100,0.2144838,0.7767138,1.3966,0,6.299439
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.649323,0.8047395,0.8047395,0,0,0,0.8047395,204.9512,0.8022286,0,0,1.649323,0.8470942,0.8047395,0,0,0,4.553689,0,0,0,6.000012,100,0.2144838,0.8852134,1.319458,0,6.203012
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.765917,0.8580037,0.8580037,0,0,0,0.8580037,205.8169,0.8627548,0,0,1.765917,0.9031618,0.8580037,0,0,0,4.553689,0,0,0,6.000012,100,0.2144838,0.9438041,1.412733,0,6.319605
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.319015,0,0,0,0,0,0,0,1.319015,0,0,1.319015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2144838,0,1.055212,0,5.872704
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.189068,0.920456,0.920456,0,0,0,0.920456,129.1825,0.2201669,0,0,1.189068,0.968901,0.920456,0,0,0,4.553689,0,0,0,6.000012,100,0.2144838,1.012502,0.9512544,0,5.742757
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.7651965,0,0,0,0,0,0,0,0.7651965,0,0,0.7651965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2144838,0,0.6121572,0,5.318885
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2291484,0.4297438,0.4297438,0,0,0,0.4297438,53.32209,0,0,0,0.2291484,0.4523619,0.4297438,0,0,0,4.553689,0,0.2232135,-0.2232135,5.764724,96.07854,0.2144838,0.4727181,0.1833187,0,4.782837
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,0.9714736,0.9714736,0,0,0,0.9714736,0,0,1.110223E-16,0,0,1.022604,0.9714736,0,0,0.248015,4.330475,0,1.022604,-1.022604,4.686805,78.11327,0.2144838,1.068621,0,0,4.330475
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.384241,3.307872,0,0,0,4.686805,78.11327,0.2144838,0,0,0,3.307872
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.384241,3.307872,0,0,0,4.686805,78.11327,0.2144838,0,0,0,3.307872
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,2.245094,2.245094,1.7,0,0.5202,2.245094,0,0,0,0,0,0.5737829,0.5450937,0,0,1.384241,3.307872,0,0.5737829,-0.5737829,4.081985,68.03295,0.2144838,2.469603,0,1.7,3.307872
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.2299381,0.2299381,1.68257,0,0.5154415,0.2299381,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.021778,2.734089,1.38,0,1.38,5.391168,89.85262,0.2145306,0.2529319,0,1.7,2.734089
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6417779,3.976089,0,0,0,5.391168,89.85262,0.2145306,0,0,0,3.976089
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.4831751,0.4831751,0,0,0,0.4831751,0,0,1.110223E-16,0,0,0.5086054,0.4831751,0,0,0.6417779,3.976089,0,0.5086054,-0.5086054,4.855051,80.91735,0.2145306,0.5314926,0,0,3.976089
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.6028413,0.6028413,0,0,0,0.6028413,0,0,1.110223E-16,0,0,0.6345698,0.6028413,0,0,1.206895,3.467484,0,0.6345698,-0.6345698,4.186156,69.76912,0.2145306,0.6631255,0,0,3.467484
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.06918126,0.06918126,0,0,0,0.06918126,0,0,0,0,0,0.07282238,0.06918126,0,0,1.911973,2.832914,0,0.07282238,-0.07282238,4.109394,68.48976,0.2145306,0.07609939,0,0,2.832914
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.05221722,0.05221722,0,0,0,0.05221722,0,0,6.938894E-18,0,0,0.05496549,0.05221722,0,0,1.992886,2.760091,0,0.05496549,-0.05496549,4.051455,67.52412,0.2145306,0.05743894,0,0,2.760091
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.1177517,0.1177517,0,0,0,0.1177517,0,0,1.387779E-17,0,0,0.1239491,0.1177517,0,0,2.053959,2.705126,0,0.1239491,-0.1239491,3.920801,65.34656,0.2145306,0.1295268,0,0,2.705126
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.197029,0.197029,0,0,0,0.197029,0,0,0,0,0,0.2073989,0.197029,0,0,2.19168,2.581177,0,0.2073989,-0.2073989,3.702184,61.70294,0.2145306,0.2167319,0,0,2.581177
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.1074596,0.1074596,0,0,0,0.1074596,0,0,1.387779E-17,0,0,0.1131154,0.1074596,0,0,2.422124,2.373778,0,0.1131154,-0.1131154,3.58295,59.71571,0.2145306,0.1182055,0,0,2.373778
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2593953,2.194626,2.194626,1.7,0,0.5202,2.194626,11.81957,1.110223E-16,0,0,0.2593953,0.520659,0.4946261,0,0,2.547807,2.260662,0,0.2612637,-0.2612637,3.307554,55.12578,0.2145306,2.414089,0.2075163,1.7,2.520058
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3694322,1.633397,1.633397,1.7,0,0.5202,1.633397,22.61741,0,0,0,0.3694322,0,0,0.06660257,0.06327244,2.8381,1.999399,0.4327047,0,0.4327047,3.718053,61.96743,0.2145491,1.796737,0.2955458,1.7,2.368831
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6389524,1.235664,1.235664,1.7,0,0.5202,1.235664,51.70924,0,0,0,0.6389524,0,0,0.4643361,0.4411193,2.405396,2.388833,1.080072,0,1.080072,4.742699,79.04483,0.2146001,1.35923,0.5111619,1.7,3.027785
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.337163,2.105944,2.105944,1.7,0,0.5202,2.105944,63.49473,0,0,0,1.337163,0.4273092,0.4059438,0,0,1.325324,3.360897,0.909854,0,0.909854,5.605863,93.43085,0.2146367,2.316538,1.069731,1.7,4.698061
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.533656,0.5592535,0.5592535,0,0,0,0.5592535,274.2327,0.5294979,0,0,1.533656,0.5886879,0.5592535,0,0,0.4154699,4.179766,0.4154699,0,0.4154699,6.000012,100,0.2145879,0.6151789,1.226925,0,5.713422
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.446791,0.1259847,0.1259847,0,0,0,0.1259847,1148.386,1.314175,0,0,1.446791,0.1326155,0.1259847,0,0,0,4.553689,0,0,0,6.000012,100,0.2145879,0.1385832,1.157433,0,6.00048
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.709356,1.525457,1.525457,0.425,0,0.172125,1.525457,112.0554,0.5509804,0,0,1.709356,1.158376,1.100457,0,0,0,4.553689,0,0,0,6.000012,100,0.2145879,1.678003,1.367485,1.7,6.263045
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.446952,0.1367492,0.1367492,0,0,0,0.1367492,1058.107,1.303006,0,0,1.446952,0.1439465,0.1367492,0,0,0,4.553689,0,0,0,6.000012,100,0.2145879,0.1504241,1.157562,0,6.000641
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7983122,0.5540533,0.5540533,0,0,0,0.5540533,144.0858,0.2150982,0,0,0.7983122,0.583214,0.5540533,0,0,0,4.553689,0,0,0,6.000012,100,0.2145879,0.6094587,0.6386498,0,5.352001
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5928508,0,0,0,0,0,0,0,0.5928508,0,0,0.5928508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145879,0,0.4742807,0,5.14654
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2524237,1.211828,1.211828,0,0,0,1.211828,20.83,0,2.220446E-16,0,0.2524237,1.275608,1.211828,0,0,0,4.553689,0,1.023184,-1.023184,4.921481,82.02452,0.2145879,1.333011,0.201939,0,4.806113
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.136872,3.530504,0,0,0,4.921481,82.02452,0.2145879,0,0,0,3.530504
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,2.670037,2.670037,1.7,0,0.5202,2.670037,0,0,0,0,0,1.021091,0.9700365,0,0,1.136872,3.530504,0,1.021091,-1.021091,3.845156,64.08582,0.2145879,2.93704,0,1.7,3.530504
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,2.245614,2.245614,1.7,0,0.5202,2.245614,0,0,0,0,0,0.5743305,0.545614,0,0,2.271417,2.509413,0,0.5743305,-0.5743305,3.239759,53.99587,0.2145879,2.470176,0,1.7,2.509413
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,1.90753,1.90753,1.7,0,0.5202,1.90753,0,0,0,0,0,0.2184526,0.20753,0,0,2.909562,1.935083,0,0.2184526,-0.2184526,3.00949,50.15806,0.2145879,2.098283,0,1.7,1.935083
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.2857532,0.2857532,1.7,0,0.5202,0.2857532,0,0,0,0,0,0,0,1.414247,1.343534,3.152287,1.71663,1.343534,0,1.343534,4.284078,71.40116,0.2146417,0.3143285,0,1.7,1.71663
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.1081877,0.1081877,1.560819,0,0.4822037,0.1081877,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.808753,2.925811,1.38,0,1.38,5.593261,93.22083,0.2146681,0.1190064,0,1.7,2.925811
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.4453028,0.4453028,0,0,0,0.4453028,0,0,5.551115E-17,0,0,0.4687398,0.4453028,0,0,0.428753,4.167811,0,0.4687398,-0.4687398,5.099166,84.98593,0.2146681,0.4898331,0,0,4.167811
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9495749,3.699071,0,0,0,5.099166,84.98593,0.2146681,0,0,0,3.699071
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.2799781,0.2799781,0,0,0,0.2799781,0,0,5.551115E-17,0,0,0.2947138,0.2799781,0,0,0.9495749,3.699071,0,0.2947138,-0.2947138,4.78851,79.80835,0.2146681,0.3079759,0,0,3.699071
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.6268192,0.6268192,0,0,0,0.6268192,0,0,1.110223E-16,0,0,0.6598097,0.6268192,0,0,1.277035,3.404358,0,0.6598097,-0.6598097,4.09301,68.2167,0.2146681,0.6895011,0,0,3.404358
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.010157,2.744548,0,0,0,4.09301,68.2167,0.2146681,0,0,0,2.744548
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.1442419,0.1442419,0,0,0,0.1442419,0,0,0,0,0,0.1518336,0.1442419,0,0,2.010157,2.744548,0,0.1518336,-0.1518336,3.932963,65.54926,0.2146681,0.1586661,0,0,2.744548
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.4016431,0.4016431,0,0,0,0.4016431,0,0,5.551115E-17,0,0,0.4227822,0.4016431,0,0,2.178861,2.592714,0,0.4227822,-0.4227822,3.487312,58.12175,0.2146681,0.4418074,0,0,2.592714
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07781946,0,0,0,0,0,0,0,0,0,0,0.07781946,0,0,0,0,2.648619,2.169932,0.07781946,0,0.07781946,3.561138,59.35218,0.2146589,0,0.06225557,0,2.247752
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4148078,1.055881,1.055881,0,0,0,1.055881,39.28547,0,2.220446E-16,0,0.4148078,1.111454,1.055881,0,0,2.570799,2.23997,0,0.6966459,-0.6966459,2.826808,47.11338,0.2146589,1.161469,0.3318463,0,2.654778
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6954921,1.932657,1.932657,1.7,0,0.5202,1.932657,35.98633,0,0,0,0.6954921,0.2449016,0.2326565,0,0,3.34485,1.543324,0.4505906,0,0.4505906,3.254276,54.23783,0.214677,2.125922,0.5563937,1.7,2.238816
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.6221583,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6221583,0,0,1.452632,1.38,2.89426,1.948855,2.002158,0,2.002158,5.15369,85.89467,0.2146126,0,0.4977266,1.7,2.571013
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.8613962,0.2870282,0.2870282,0,0,0,0.2870282,300.1085,0,0,0,0.8613962,0.302135,0.2870282,0,0,0.8921013,3.750798,0.5592612,0,0.5592612,5.684252,94.73734,0.2145473,0.315731,0.689117,0,4.612194
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.7384831,0,0,0,0,0,0,0,0.4056429,0,0,0.7384831,0,0,0,0,0.3328401,4.254133,0.3328401,0,0.3328401,6.000012,100,0.2145084,0,0.5907865,0,4.992616
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.7371395,0,0,0,0,0,0,0,0.7371395,0,0,0.7371395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145084,0,0.5897116,0,5.290829
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3961265,2.4811,2.4811,1.7,0,0.5202,2.4811,15.96576,0,0,0,0.3961265,0.8222105,0.7811,0,0,0,4.553689,0,0.426084,-0.426084,5.55088,92.51448,0.2145084,2.72921,0.3169012,1.7,4.949815
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.7092972,0.9359274,0.9359274,0,0,0,0.9359274,75.7855,0,0,0,0.7092972,0.9851868,0.9359274,0,0,0.4734267,4.127605,0,0.2758895,-0.2758895,5.260067,87.66761,0.2145084,1.02952,0.5674378,0,4.836902
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4731531,0.976189,0.976189,0,0,0,0.976189,48.46941,0,0,0,0.4731531,1.027567,0.976189,0,0,0.7799705,3.851716,0,0.5544143,-0.5544143,4.675663,77.92756,0.2145084,1.073808,0.3785225,0,4.324869
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1329829,1.714859,1.714859,1.7,0,0.5202,1.714859,7.754742,0,0,0,0.1329829,0.01564091,0.01485886,0,0,1.395986,3.297301,0.117342,0,0.117342,4.786983,79.7829,0.2145131,1.886345,0.1063863,1.7,3.430284
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.4525886,0.4525886,1.7,0,0.5202,0.4525886,0,0,0,0,0,0,0,1.247411,1.185041,1.278644,3.402909,1.185041,0,1.185041,5.911212,98.52,0.2145807,0.4978474,0,1.7,3.402909
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.3994454,0.3994454,0,0,0,0.3994454,0,0,5.551115E-17,0,0,0.4204689,0.3994454,0,0,0.09360352,4.469446,0,0.4204689,-0.4204689,5.467999,91.13313,0.2145807,0.4393899,0,0,4.469446
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.7758138,0.7758138,0,0,0,0.7758138,0,0,0,0,0,0.816646,0.7758138,0,0,0.5607911,4.048977,0,0.816646,-0.816646,4.607178,76.78615,0.2145807,0.8533951,0,0,4.048977
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,2.270478,2.270478,1.7,0,0.5202,2.270478,0,0,0,0,0,0.6005031,0.570478,0,0,1.468176,3.232331,0,0.6005031,-0.6005031,3.974192,66.2364,0.2145807,2.497526,0,1.7,3.232331
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.3507611,0.3507611,1.7,0,0.5202,0.3507611,0,0,0,0,0,0,0,1.349239,1.281777,2.135401,2.631828,1.281777,0,1.281777,5.190193,86.50304,0.2146414,0.3858372,0,1.7,2.631828
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.07163308,0.07163308,0,0,0,0.07163308,0,0,0,0,0,0.07540324,0.07163308,0,0,0.8536243,3.785427,0,0.07540324,-0.07540324,5.110711,85.17834,0.2146414,0.07879639,0,0,3.785427
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9374058,3.710024,0,0,0,5.110711,85.17834,0.2146414,0,0,0,3.710024
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9374058,3.710024,0,0,0,5.110711,85.17834,0.2146414,0,0,0,3.710024
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.000552753,0.000552753,0,0,0,0.000552753,0,0,1.084202E-19,0,0,0.0005818453,0.000552753,0,0,0.9374058,3.710024,0,0.0005818453,-0.0005818453,5.110097,85.16812,0.2146414,0.0006080283,0,0,3.710024
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9380522,3.709442,0,0,0,5.110097,85.16812,0.2146414,0,0,0,3.709442
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.5128726,0.5128726,0,0,0,0.5128726,0,0,1.110223E-16,0,0,0.539866,0.5128726,0,0,0.9380522,3.709442,0,0.539866,-0.539866,4.541029,75.68366,0.2146414,0.5641599,0,0,3.709442
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.17406,0.17406,0,0,0,0.17406,0,0,0,0,0,0.183221,0.17406,0,0,1.537903,3.169576,0,0.183221,-0.183221,4.347897,72.46481,0.2146414,0.191466,0,0,3.169576
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.1646625,0.1646625,0,0,0,0.1646625,0,0,0,0,0,0.1733289,0.1646625,0,0,1.741482,2.986355,0,0.1733289,-0.1733289,4.165192,69.41973,0.2146414,0.1811287,0,0,2.986355
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04445369,1.241928,1.241928,0,0,0,1.241928,3.579409,0,0,0,0.04445369,1.307293,1.241928,0,0,1.93407,2.813026,0,1.262839,-1.262839,2.834043,47.23395,0.2146414,1.366121,0.03556295,0,2.85748
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2638242,2.038357,2.038357,1.7,0,0.5202,2.038357,12.94298,5.551115E-17,0,0,0.2638242,0.3561651,0.3383568,0,0,3.337224,1.550187,0,0.09234086,-0.09234086,2.736707,45.61169,0.2146414,2.242193,0.2110593,1.7,1.814011
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1633577,1.520022,1.520022,1.7,0,0.5202,1.520022,10.74706,0,0,0,0.1633577,0,0,0.1799782,0.1709793,3.439826,1.457846,0.334337,0,0.334337,3.053887,50.89801,0.2146577,1.672024,0.1306862,1.7,1.621204
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7931601,1.170903,1.170903,1.7,0,0.5202,1.170903,67.73917,0,0,0,0.7931601,0,0,0.5290968,0.502642,3.105489,1.758749,1.295802,0,1.295802,4.283193,71.38641,0.2147167,1.287994,0.6345281,1.7,2.551909
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.194826,0,0,0.6472213,0,0.2327914,0,0,0,0,0,1.194826,0,0,0.6472213,0.6148603,1.809686,2.924971,1.809686,0,1.809686,6.000012,100,0.2145424,0,0.9558609,1.7,4.119797
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.6482161,1.482142,1.482142,0.866337,0,0.29261,1.482142,43.73508,0,0,0,0.6482161,0.6482161,0.6158053,0,0,0,4.553689,0,0,0,6.000012,100,0.2145424,1.630357,0.5185729,1.7,5.201905
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.5294687,1.589686,1.589686,1.08669,0,0.3527665,1.589686,33.30651,0,0,0,0.5294687,0.5294687,0.5029953,0,0,0,4.553689,0,0,0,6.000012,100,0.2145424,1.748654,0.423575,1.7,5.083158
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2522461,1.05712,1.05712,0,0,0,1.05712,23.86164,0,2.220446E-16,0,0.2522461,1.112758,1.05712,0,0,0,4.553689,0,0.8605115,-0.8605115,5.092953,84.88239,0.2145424,1.162832,0.2017969,0,4.805935
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.4193821,1.827183,1.827183,1.7,0,0.5202,1.827183,22.95239,0,0,0,0.4193821,0.1338769,0.127183,0,0,0.9561239,3.693177,0.2855053,0,0.2855053,5.363807,89.39661,0.2145538,2.009901,0.3355057,1.7,4.112559
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5827562,0,0,0,0,0,0,0,0,0,0,0.5827562,0,0,0,0,0.6706187,3.950132,0.5827562,0,0.5827562,5.916658,98.61077,0.2144859,0,0.4662049,0,4.532888
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.3072278,0.5571225,0.5571225,0,0,0,0.5571225,55.14547,0,0,0,0.3072278,0.5864447,0.5571225,0,0,0.08786249,4.474613,0,0.2792169,-0.2792169,5.622338,93.70544,0.2144859,0.6128347,0.2457823,0,4.78184
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,1.160228,1.160228,0,0,0,1.160228,0,0,2.220446E-16,0,0,1.221293,1.160228,0,0,0.3981035,4.195396,0,1.221293,-1.221293,4.334982,72.24956,0.2144859,1.276251,0,0,4.195396
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,1.515097,1.515097,1.7,0,0.5202,1.515097,0,0,0,0,0,0,0,0.184903,0.1756579,1.755096,2.974103,0.1756579,0,0.1756579,4.501626,75.02695,0.2144959,1.666607,0,1.7,2.974103
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,1.874909,1.874909,1.7,0,0.5202,1.874909,0,0,0,0,0,0.1841151,0.1749094,0,0,1.579438,3.132195,0,0.1841151,-0.1841151,4.307551,71.79238,0.2144959,2.0624,0,1.7,3.132195
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,1.216039,1.216039,1.7,0,0.5202,1.216039,0,0,0,0,0,0,0,0.4839609,0.4597628,1.78401,2.94808,0.4597628,0,0.4597628,4.743721,79.06185,0.214522,1.337643,0,1.7,2.94808
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.460958,0.460958,1.7,0,0.5202,0.460958,0,0,0,0,0,0,0,1.239042,1.17709,1.324247,3.361866,1.17709,0,1.17709,5.860406,97.67324,0.2145889,0.5070539,0,1.7,3.361866
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.4127443,0.4127443,0,0,0,0.4127443,0,0,5.551115E-17,0,0,0.4344676,0.4127443,0,0,0.1471575,4.421247,0,0.4344676,-0.4344676,5.402437,90.04044,0.2145889,0.4540187,0,0,4.421247
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.0643938,0.0643938,0,0,0,0.0643938,0,0,0,0,0,0.06778295,0.0643938,0,0,0.6298994,3.986779,0,0.06778295,-0.06778295,5.330987,88.84962,0.2145889,0.07083318,0,0,3.986779
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.5012964,0.5012964,0,0,0,0.5012964,0,0,0,0,0,0.5276804,0.5012964,0,0,0.7052137,3.918997,0,0.5276804,-0.5276804,4.774764,79.57923,0.2145889,0.5514261,0,0,3.918997
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.18683,0.18683,0,0,0,0.18683,0,0,2.775558E-17,0,0,0.1966631,0.18683,0,0,1.291525,3.391316,0,0.1966631,-0.1966631,4.567462,76.12422,0.2145889,0.2055129,0,0,3.391316
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.2843741,0.2843741,0,0,0,0.2843741,0,0,5.551115E-17,0,0,0.2993412,0.2843741,0,0,1.51004,3.194653,0,0.2993412,-0.2993412,4.251929,70.86534,0.2145889,0.3128116,0,0,3.194653
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.1175834,0.1175834,0,0,0,0.1175834,0,0,1.387779E-17,0,0,0.123772,0.1175834,0,0,1.842641,2.895312,0,0.123772,-0.123772,4.121462,68.6909,0.2145889,0.1293418,0,0,2.895312
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.027045,0.027045,0,0,0,0.027045,0,0,0,0,0,0.02846843,0.027045,0,0,1.980166,2.77154,0,0.02846843,-0.02846843,4.091454,68.19076,0.2145889,0.02974951,0,0,2.77154
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.4401877,0.4401877,0,0,0,0.4401877,0,0,5.551115E-17,0,0,0.4633555,0.4401877,0,0,2.011797,2.743071,0,0.4633555,-0.4633555,3.603034,60.05045,0.2145889,0.4842064,0,0,2.743071
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3184742,1.307354,1.307354,1.7,0,0.5202,1.307354,24.3602,0,0,0,0.3184742,0,0,0.3926455,0.3730132,2.526637,2.279716,0.6914875,0,0.6914875,4.259037,70.9838,0.2146228,1.43809,0.2547794,1.7,2.59819
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7713171,2.152783,2.152783,1.7,0,0.5202,2.152783,35.82883,0,0,0,0.7713171,0.4766139,0.4527832,0,0,1.835149,2.902055,0.2947032,0,0.2947032,4.538617,75.64346,0.2146345,2.368062,0.6170536,1.7,3.673372
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,1.009696,3.323548,3.08,1.7,0,0.5202,3.08,32.78235,2.220446E-16,0.2435483,0.5759031,1.009696,1.452632,1.38,0,0,1.540446,3.167288,0,0.4429351,-0.4429351,4.071722,67.8619,0.2146345,3.655903,0.8077572,1.7,4.176984
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.66552,0.6396747,0.6396747,0.9883972,0,0.3259324,0.6396747,260.3698,0,0,0,1.66552,0,0,0.3487226,0.3312865,2.032596,2.724352,1.996806,0,1.996806,5.966059,99.43411,0.214495,0.7036421,1.332416,1.7,4.389872
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.83401,0.3438636,0.3438636,0,0,0,0.3438636,533.3538,1.436258,0,0,1.83401,0.3619617,0.3438636,0,0,0.03578995,4.521478,0.03578995,0,0.03578995,6.000012,100,0.2144909,0.37825,1.467208,0,6.355488
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.841532,0,0,0,0,0,0,0,1.841532,0,0,1.841532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2144909,0,1.473226,0,6.395221
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.8093,1.190825,1.190825,0,0,0,1.190825,151.9367,0.5558003,0,0,1.8093,1.2535,1.190825,0,0,0,4.553689,0,0,0,6.000012,100,0.2144909,1.309907,1.44744,0,6.362989
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.719911,1.055091,1.055091,0,0,0,1.055091,163.0106,0.6092881,0,0,1.719911,1.110623,1.055091,0,0,0,4.553689,0,0,0,6.000012,100,0.2144909,1.160601,1.375929,0,6.2736
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.167713,1.27606,1.27606,0.425,0,0.172125,1.27606,91.50923,0.27186,0,0,1.167713,0.895853,0.8510603,0,0,0,4.553689,0,0,0,6.000012,100,0.2144909,1.403666,0.9341704,1.7,5.721402
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.755867,0.6721999,0.6721999,0,0,0,0.6721999,112.4468,0.04828816,0,0,0.755867,0.7075788,0.6721999,0,0,0,4.553689,0,0,0,6.000012,100,0.2144909,0.7394199,0.6046936,0,5.309556
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.3179927,2.823967,2.823967,1.7,0,0.5202,2.823967,11.2605,0,0,0.02636416,0.3179927,1.183124,1.123967,0,0,0,4.553689,0,0.8651308,-0.8651308,5.088084,84.80123,0.2144909,3.106364,0.2543942,1.7,4.871682
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,2.283741,2.283741,1.7,0,0.5202,2.283741,0,0,0,0,0,0.6144646,0.5837414,0,0,0.9612565,3.688558,0,0.6144646,-0.6144646,4.440382,74.00621,0.2144909,2.512115,0,1.7,3.688558
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,0.8859814,0.8859814,1.7,0,0.5202,0.8859814,0,0,0,0,0,0,0,0.8140185,0.7733176,1.643995,3.074094,0.7733176,0,0.7733176,5.174015,86.23341,0.2145347,0.9745796,0,1.7,3.074094
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,2.137407,2.137407,1.7,0,0.5202,2.137407,0,0,0,0,0,0.4604279,0.4374065,0,0,0.8706774,3.770079,0,0.4604279,-0.4604279,4.688681,78.14453,0.2145347,2.351147,0,1.7,3.770079
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,2.95332,2.95332,1.7,0,0.5202,2.95332,0,0,0,0.1686523,0,1.319285,1.25332,0,0,1.382264,3.309651,0,1.319285,-1.319285,3.298033,54.96711,0.2145347,3.248652,0,1.7,3.309651
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.541719,0.541719,1.7,0,0.5202,0.541719,0,0,0,0,0,0,0,1.158281,1.100367,2.848135,1.990367,1.100367,0,1.100367,4.341933,72.36541,0.214597,0.5958909,0,1.7,1.990367
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.2438194,0.2438194,1.696451,0,0.5192311,0.2438194,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.747769,2.980697,1.38,0,1.38,5.651116,94.18508,0.2146454,0.2682014,0,1.7,2.980697
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.4668162,0.4668162,0,0,0,0.4668162,0,0,5.551115E-17,0,0,0.4913854,0.4668162,0,0,0.3677686,4.222697,0,0.4913854,-0.4913854,5.133151,85.55234,0.2146454,0.5134978,0,0,4.222697
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.4425885,0.4425885,0,0,0,0.4425885,0,0,5.551115E-17,0,0,0.4658826,0.4425885,0,0,0.9137524,3.731312,0,0.4658826,-0.4658826,4.642067,77.36763,0.2146454,0.4868473,0,0,3.731312
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.3690336,0.3690336,0,0,0,0.3690336,0,0,0,0,0,0.3884564,0.3690336,0,0,1.4314,3.265429,0,0.3884564,-0.3884564,4.232598,70.54316,0.2146454,0.405937,0,0,3.265429
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.3150694,0.3150694,0,0,0,0.3150694,0,0,5.551115E-17,0,0,0.331652,0.3150694,0,0,1.863018,2.876973,0,0.331652,-0.331652,3.883006,64.71664,0.2146454,0.3465763,0,0,2.876973
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.5729337,0.5729337,0,0,0,0.5729337,0,0,0,0,0,0.6030881,0.5729337,0,0,2.23152,2.545321,0,0.6030881,-0.6030881,3.247295,54.12148,0.2146454,0.630227,0,0,2.545321
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.5593178,0.5593178,0,0,0,0.5593178,0,0,0,0,0,0.5887555,0.5593178,0,0,2.901618,1.942233,0,0.5887555,-0.5887555,2.626693,43.77812,0.2146454,0.6152496,0,0,1.942233
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.396034,0.396034,0,0,0,0.396034,0,0,5.551115E-17,0,0,0.4168779,0.396034,0,0,3.555791,1.353477,0,0.4168779,-0.4168779,2.187265,36.45434,0.2146454,0.4356374,0,0,1.353477
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4864346,1.961059,1.961059,1.7,0,0.5202,1.961059,24.80469,0,0,0,0.4864346,0.2747992,0.2610592,0,0,4.018989,0.9365991,0.2116354,0,0.2116354,2.38804,39.80058,0.2146538,2.157165,0.3891477,1.7,1.423034
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8903715,0.9753774,0.9753774,1.7,0,0.5202,0.9753774,91.28482,0,0,0,0.8903715,0,0,0.7246225,0.6883914,3.807353,1.127071,1.578763,0,1.578763,3.885786,64.76296,0.2146796,1.072915,0.7122972,1.7,2.017442
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.171725,3.777159,3.08,1.7,0,0.5202,3.08,38.04301,0,0.6971588,1.074875,1.171725,1.452632,1.38,0,0,2.22859,2.547958,0,0.2809068,-0.2809068,3.589684,59.82794,0.2146796,4.154875,0.9373798,1.7,3.719682
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.483212,2.401188,2.401188,1.7,0,0.5202,2.401188,61.76991,0,0,0,1.483212,0.7380926,0.701188,0,0,2.540709,2.267051,0.745119,0,0.745119,4.296566,71.60928,0.2147044,2.641307,1.186569,1.7,3.750262
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.82266,2.07444,2.07444,1.7,0,0.5202,2.07444,87.86277,0,0,0,1.82266,0.3941469,0.3744395,0,0,1.79559,2.937658,1.428513,0,1.428513,5.651772,94.19601,0.2147035,2.281883,1.458128,1.7,4.760318
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.52282,1.141705,1.141705,0,0,0,1.141705,133.3812,0,0,0,1.52282,1.201795,1.141705,0,0,0.3670769,4.22332,0.3210253,0,0.3210253,5.956324,99.27187,0.2146664,1.255875,1.218256,0,5.74614
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.833276,0,0,0,0,0,0,0,1.787224,0,0,1.833276,0,0,0,0,0.04605157,4.512242,0.04605157,0,0.04605157,6.000012,100,0.214661,0,1.466621,0,6.345518
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.549214,1.105539,1.105539,0,0,0,1.105539,140.132,0.3854887,0,0,1.549214,1.163726,1.105539,0,0,0,4.553689,0,0,0,6.000012,100,0.214661,1.216093,1.239372,0,6.102903
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,1.162429,2.67673,2.67673,1.572422,0,0.4853712,2.67673,43.42722,0,0,0,1.162429,1.162429,1.104308,0,0,0,4.553689,0,0,0,6.000012,100,0.214661,2.944403,0.9299435,1.7,5.716118
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4417953,0,0,0,0,0,0,0,0.4417953,0,0,0.4417953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.214661,0,0.3534363,0,4.995484
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1985447,1.092428,1.092428,0,0,0,1.092428,18.17463,0,2.220446E-16,0,0.1985447,1.149924,1.092428,0,0,0,4.553689,0,0.9513795,-0.9513795,4.99717,83.286,0.214661,1.201671,0.1588358,0,4.752234
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.03565247,0.03565247,0,0,0,0.03565247,0,0,6.938894E-18,0,0,0.03752892,0.03565247,0,0,1.057088,3.602309,0,0.03752892,-0.03752892,4.957611,82.62669,0.214661,0.03921772,0,0,3.602309
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,1.260951,1.260951,1.7,0,0.5202,1.260951,0,0,0,0,0,0,0,0.4390486,0.4170962,1.098787,3.56478,0.4170962,0,0.4170962,5.353303,89.22154,0.2146846,1.387047,0,1.7,3.56478
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,3.122984,3.08,1.7,0,0.5202,3.08,0,0,0.04298367,0.355282,0,1.452632,1.38,0,0,0.681691,3.940167,0,1.452632,-1.452632,3.822095,63.70146,0.2146846,3.435282,0,1.7,3.940167
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.4697001,0.4697001,1.7,0,0.5202,0.4697001,0,0,0,0,0,0,0,1.2303,1.168785,2.295726,2.487535,1.168785,0,1.168785,4.930902,82.18153,0.2147504,0.51667,0,1.7,2.487535
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.1016854,0.1016854,0,0,0,0.1016854,0,0,0,0,0,0.1070372,0.1016854,0,0,1.126941,3.539442,0,0.1070372,-0.1070372,4.818075,80.30109,0.2147504,0.1118539,0,0,3.539442
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.3470531,0.3470531,0,0,0,0.3470531,0,0,5.551115E-17,0,0,0.365319,0.3470531,0,0,1.245871,3.432405,0,0.365319,-0.365319,4.432994,73.88309,0.2147504,0.3817584,0,0,3.432405
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.1664636,0.1664636,0,0,0,0.1664636,0,0,2.775558E-17,0,0,0.1752248,0.1664636,0,0,1.651781,3.067086,0,0.1752248,-0.1752248,4.248291,70.80472,0.2147504,0.1831099,0,0,3.067086
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.177104,0.177104,0,0,0,0.177104,0,0,0,0,0,0.1864253,0.177104,0,0,1.846476,2.891861,0,0.1864253,-0.1864253,4.051782,67.52956,0.2147504,0.1948144,0,0,2.891861
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.053615,2.705436,0,0,0,4.051782,67.52956,0.2147504,0,0,0,2.705436
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.053615,2.705436,0,0,0,4.051782,67.52956,0.2147504,0,0,0,2.705436
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.1633903,0.1633903,0,0,0,0.1633903,0,0,2.775558E-17,0,0,0.1719898,0.1633903,0,0,2.053615,2.705436,0,0.1719898,-0.1719898,3.870489,64.50802,0.2147504,0.1797293,0,0,2.705436
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.04927319,0.04927319,0,0,0,0.04927319,0,0,0,0,0,0.05186652,0.04927319,0,0,2.244714,2.533446,0,0.05186652,-0.05186652,3.815817,63.59682,0.2147504,0.05420051,0,0,2.533446
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.302344,2.481579,0,0,0,3.815817,63.59682,0.2147504,0,0,0,2.481579
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4641044,0,0,0,0,0,0,0,0,0,0,0.4641044,0,0,0,0,2.302344,2.481579,0.4641044,0,0.4641044,4.256104,70.93494,0.2146968,0,0.3712835,0,2.945684
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.9063274,0.6134999,0.6134999,0,0,0,0.6134999,147.7307,0,0,0,0.9063274,0.6457894,0.6134999,0,0,1.83824,2.899273,0.2605381,0,0.2605381,4.503273,75.0544,0.2146666,0.6748499,0.725062,0,3.805601
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.350538,1.870357,1.870357,1.7,0,0.5202,1.870357,72.20749,0,0,0,1.350538,0.1793234,0.1703572,0,0,1.577702,3.133757,1.171215,0,1.171215,5.614385,93.57289,0.2147129,2.057393,1.08043,1.7,4.484295
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.512484,0.7138723,0.7138723,0,0,0,0.7138723,211.8704,0.3545527,0,0,1.512484,0.7514446,0.7138723,0,0,0.406487,4.18785,0.406487,0,0.406487,6.000012,100,0.214666,0.7852595,1.209987,0,5.700335
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.661499,0,0,0,0,0,0,0,1.661499,0,0,1.661499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.214666,0,1.329199,0,6.215188
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.899945,0.1344226,0.1344226,0,0,0,0.1344226,1413.411,1.758447,0,0,1.899945,0.1414975,0.1344226,0,0,0,4.553689,0,0,0,6.000012,100,0.214666,0.1478649,1.519956,0,6.453634
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.663096,1.207901,1.207901,0,0,0,1.207901,137.6848,0.3916211,0,0,1.663096,1.271475,1.207901,0,0,0,4.553689,0,0,0,6.000012,100,0.214666,1.328691,1.330477,0,6.216784
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.194399,0,0,0,0,0,0,0,1.194399,0,0,1.194399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.214666,0,0.955519,0,5.748087
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.186601,1.482352,1.482352,0.425,0,0.172125,1.482352,80.04855,0.07359923,0,0,1.186601,1.113002,1.057352,0,0,0,4.553689,0,0,0,6.000012,100,0.214666,1.630587,0.9492811,1.7,5.74029
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.8361758,1.919973,1.919973,1.125606,0,0.3633904,1.919973,43.55143,0,0,0,0.8361758,0.8361758,0.794367,0,0,0,4.553689,0,0,0,6.000012,100,0.214666,2.11197,0.6689407,1.7,5.389865
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.325006,0.7055427,0.7055427,0,0,0,0.7055427,46.06468,0,1.110223E-16,0,0.325006,0.7426765,0.7055427,0,0,0,4.553689,0,0.4176705,-0.4176705,5.559749,92.66229,0.214666,0.7760969,0.2600048,0,4.878695
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,1.589325,1.589325,1.7,0,0.5202,1.589325,0,0,0,0,0,0,0,0.1106751,0.1051413,0.4640784,4.136018,0.1051413,0,0.1051413,5.659494,94.32471,0.2146719,1.748257,0,1.7,4.136018
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,1.665855,1.665855,1.7,0,0.5202,1.665855,0,0,0,0,0,0,0,0.0341452,0.03243794,0.3589371,4.230646,0.03243794,0,0.03243794,5.690268,94.83761,0.2146737,1.83244,0,1.7,4.230646
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.2192549,0.2192549,0,0,0,0.2192549,0,0,2.775558E-17,0,0,0.2307946,0.2192549,0,0,0.3264991,4.25984,0,0.2307946,-0.2307946,5.446989,90.78297,0.2146737,0.2411804,0,0,4.25984
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.7272834,0.7272834,0,0,0,0.7272834,0,0,0,0,0,0.7655615,0.7272834,0,0,0.5829376,4.029045,0,0.7655615,-0.7655615,4.640016,77.33345,0.2146737,0.8000118,0,0,4.029045
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.2493685,0.2493685,0,0,0,0.2493685,0,0,0,0,0,0.2624932,0.2493685,0,0,1.433561,3.263484,0,0.2624932,-0.2624932,4.363324,72.72192,0.2146737,0.2743054,0,0,3.263484
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.3472535,0.3472535,0,0,0,0.3472535,0,0,5.551115E-17,0,0,0.36553,0.3472535,0,0,1.725221,3.00099,0,0.36553,-0.36553,3.978022,66.30022,0.2146737,0.3819788,0,0,3.00099
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.2404398,0.2404398,0,0,0,0.2404398,0,0,2.775558E-17,0,0,0.2530946,0.2404398,0,0,2.131365,2.63546,0,0.2530946,-0.2530946,3.711236,61.85382,0.2146737,0.2644838,0,0,2.63546
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.412581,2.382366,0,0,0,3.711236,61.85382,0.2146737,0,0,0,2.382366
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.2546118,0.2546118,0,0,0,0.2546118,0,0,5.551115E-17,0,0,0.2680124,0.2546118,0,0,2.412581,2.382366,0,0.2680124,-0.2680124,3.428727,57.14533,0.2146737,0.280073,0,0,2.382366
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.3083851,0.3083851,0,0,0,0.3083851,0,0,0,0,0,0.3246159,0.3083851,0,0,2.710373,2.114353,0,0.3246159,-0.3246159,3.086551,51.44242,0.2146737,0.3392236,0,0,2.114353
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.3548419,0.3548419,0,0,0,0.3548419,0,0,0,0,0,0.3735178,0.3548419,0,0,3.071057,1.789738,0,0.3735178,-0.3735178,2.692829,44.8804,0.2146737,0.3903261,0,0,1.789738
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.2437003,0.2437003,0,0,0,0.2437003,0,0,2.775558E-17,0,0,0.2565266,0.2437003,0,0,3.486077,1.41622,0,0.2565266,-0.2565266,2.422426,40.37369,0.2146737,0.2680703,0,0,1.41622
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.1810087,0.1810087,0,0,0,0.1810087,0,0,2.775558E-17,0,0,0.1905355,0.1810087,0,0,3.771106,1.159693,0,0.1905355,-0.1905355,2.221584,37.02633,0.2146737,0.1991096,0,0,1.159693
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.431442,4.149602,3.03057,1.7,0,0.5202,3.03057,14.23633,0,1.119033,1.861889,0.431442,1.4006,1.33057,0,0,3.982812,0.9691577,0,0.9691577,-0.9691577,1.200002,20,0.2146737,4.564563,0.3451536,1.7,1.4006
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7652783,2.606014,2.427014,1.7,0,0.5202,2.427014,31.53168,0,0.1789996,1.021213,0.7652783,0.7652783,0.7270144,0,0,5.059654,0,0,0,0,1.200002,20,0.2146737,2.866616,0.6122227,1.7,0.7652783
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.150394,1.237299,1.237299,1.7,0,0.5202,1.237299,92.97623,0,0,0,1.150394,0,0,0.4627009,0.4395659,5.059654,0,1.58996,0,1.58996,2.708371,45.13942,0.2146982,1.361029,0.9203153,1.7,1.150394
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.472078,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.472078,0,0,1.452632,1.38,3.469694,1.430964,2.852078,0,2.852078,5.41409,90.23465,0.2145369,0,1.177663,1.7,2.903042
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.630774,3.304202,3.08,1.7,0,0.5202,3.08,52.94722,0,0.2242022,0.5546224,1.630774,1.452632,1.38,0,0,0.617616,3.997834,0.1781429,0,0.1781429,5.583091,93.05134,0.2145164,3.634622,1.30462,1.7,5.628609
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.844346,0.8369769,0.8369769,0,0,0,0.8369769,220.358,0.5238447,0,0,1.844346,0.8810284,0.8369769,0,0,0.439473,4.158163,0.439473,0,0.439473,6.000012,100,0.2144658,0.9206746,1.475477,0,6.002509
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.828234,1.65355,1.65355,0.425,0,0.172125,1.65355,110.5642,0.5350232,0,0,1.828234,1.293211,1.22855,0,0,0,4.553689,0,0,0,6.000012,100,0.2144658,1.818905,1.462587,1.7,6.381923
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.501371,1.817632,1.817632,0.4376322,0,0.1755736,1.817632,82.6004,0.0487398,0,0,1.501371,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2144658,1.999395,1.201097,1.7,6.05506
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.217459,2.955348,2.955348,1.7,0,0.5202,2.955348,41.19513,0,0,0.1708826,1.217459,1.321419,1.255348,0,0,0,4.553689,0,0.1039592,-0.1039592,5.890429,98.17362,0.2144658,3.250883,0.9739676,1.7,5.771148
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.719836,1.080743,1.080743,0,0,0,1.080743,66.60564,0,0,0,0.719836,1.137624,1.080743,0,0,0.1155103,4.44973,0,0.4177884,-0.4177884,5.450042,90.83385,0.2144658,1.188818,0.5758688,0,5.169566
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2282083,0,0,0,0,0,0,0,0,0,0,0.2282083,0,0,0,0,0.5797196,4.031941,0.2282083,0,0.2282083,5.666539,94.44213,0.2144396,0,0.1825666,0,4.260149
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3515113,4.237329,0,0,0,5.666539,94.44213,0.2144396,0,0,0,4.237329
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,1.17648,1.17648,0,0,0,1.17648,0,0,0,0,0,1.2384,1.17648,0,0,0.3515113,4.237329,0,1.2384,-1.2384,4.361151,72.68571,0.2144396,1.294128,0,0,4.237329
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.727511,2.998929,0,0,0,4.361151,72.68571,0.2144396,0,0,0,2.998929
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.727511,2.998929,0,0,0,4.361151,72.68571,0.2144396,0,0,0,2.998929
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.2632172,0.2632172,0,0,0,0.2632172,0,0,0,0,0,0.2770707,0.2632172,0,0,1.727511,2.998929,0,0.2770707,-0.2770707,4.069093,67.81808,0.2144396,0.2895389,0,0,2.998929
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.3489128,0.3489128,0,0,0,0.3489128,0,0,5.551115E-17,0,0,0.3672766,0.3489128,0,0,2.035367,2.721858,0,0.3672766,-0.3672766,3.681949,61.3657,0.2144396,0.3838041,0,0,2.721858
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.5632493,0.5632493,0,0,0,0.5632493,0,0,0,0,0,0.592894,0.5632493,0,0,2.443453,2.354582,0,0.592894,-0.592894,3.056984,50.94963,0.2144396,0.6195742,0,0,2.354582
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.210574,0.210574,0,0,0,0.210574,0,0,2.775558E-17,0,0,0.2216568,0.210574,0,0,3.102224,1.761688,0,0.2216568,-0.2216568,2.823337,47.05553,0.2144396,0.2316314,0,0,1.761688
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.348509,1.540031,0,0,0,2.823337,47.05553,0.2144396,0,0,0,1.540031
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.1232709,0.1232709,0,0,0,0.1232709,0,0,0,0,0,0.1297588,0.1232709,0,0,3.348509,1.540031,0,0.1297588,-0.1297588,2.68656,44.7759,0.2144396,0.135598,0,0,1.540031
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.492686,1.410272,0,0,0,2.68656,44.7759,0.2144396,0,0,0,1.410272
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.291599,0.291599,0,0,0,0.291599,0,0,5.551115E-17,0,0,0.3069463,0.291599,0,0,3.492686,1.410272,0,0.3069463,-0.3069463,2.36301,39.38342,0.2144396,0.3207589,0,0,1.410272
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.2198855,0.2198855,0,0,0,0.2198855,0,0,2.775558E-17,0,0,0.2314584,0.2198855,0,0,3.833737,1.103326,0,0.2314584,-0.2314584,2.119031,35.31712,0.2144396,0.2418741,0,0,1.103326
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3774054,2.433611,2.433611,1.7,0,0.5202,2.433611,15.50804,0,0,0.07699113,0.3774054,0.772222,0.7336109,0,0,4.090913,0.8718672,0,0.3948167,-0.3948167,1.702858,28.38091,0.2144396,2.676972,0.3019243,1.7,1.249273
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8939682,0.9690309,0.9690309,1.7,0,0.5202,0.9690309,92.25385,0,0,0,0.8939682,0,0,0.7309692,0.6944207,4.529598,0.4770506,1.588389,0,1.588389,3.209736,53.49549,0.2144643,1.065934,0.7151746,1.7,1.371019
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,1.042841,0.7395763,0.7395763,1.7,0,0.5202,0.7395763,141.0051,0,0,0,1.042841,0,0,0.9604236,0.9124025,2.941209,1.906601,1.955243,0,1.955243,5.064642,84.41054,0.2144469,0.813534,0.8342725,1.7,2.949441
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.370776,0.700635,0.700635,0,0,0,0.700635,195.6477,0,0,0,1.370776,0.7375105,0.700635,0,0,0.9859661,3.666319,0.6332657,0,0.6332657,5.665411,94.42333,0.2143742,0.7706984,1.096621,0,5.037096
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.690336,0.2808855,0.2808855,0,0,0,0.2808855,601.7885,1.041967,0,0,1.690336,0.2956689,0.2808855,0,0,0.3527004,4.236259,0.3527004,0,0.3527004,6.000012,100,0.2143338,0.308974,1.352269,0,5.926595
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.79532,0,0,0,0,0,0,0,1.79532,0,0,1.79532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2143338,0,1.436256,0,6.349009
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.86326,0.4569302,0.4569302,0,0,0,0.4569302,407.7778,1.382281,0,0,1.86326,0.4809792,0.4569302,0,0,0,4.553689,0,0,0,6.000012,100,0.2143338,0.5026233,1.490608,0,6.416949
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.563199,0.8803453,0.8803453,0,0,0,0.8803453,177.5666,0.6365197,0,0,1.563199,0.9266792,0.8803453,0,0,0,4.553689,0,0,0,6.000012,100,0.2143338,0.9683798,1.250559,0,6.116888
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.192266,3.758194,3.08,1.7,0,0.5202,3.08,38.70993,2.220446E-16,0.6781942,1.054014,1.192266,1.452632,1.38,0,0,0,4.553689,0,0.2603658,-0.2603658,5.725562,95.42585,0.2143338,4.134014,0.9538126,1.7,5.745955
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.8128724,2.195003,2.195003,1.697605,0,0.5195461,2.195003,37.03286,1.665335E-16,0,0,0.8128724,0.523577,0.4973982,0,0,0.2892954,4.293323,0.2892954,0,0.2892954,6.000012,100,0.2143452,2.414503,0.6502979,1.7,5.106195
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3455024,0,0,0,0,0,0,0,0.3455024,0,0,0.3455024,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2143452,0,0.2764019,0,4.899191
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,3.604837,3.08,1.7,0,0.5202,3.08,0,0,0.5248372,0.8853209,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2143452,3.965321,0,1.7,4.553689
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,1.270498,1.270498,1.7,0,0.5202,1.270498,0,0,0,0,0,0,0,0.4295022,0.4080271,1.614035,3.101057,0.4080271,0,0.4080271,4.855892,80.93137,0.2143681,1.397548,0,1.7,3.101057
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.5989342,0.5989342,0,0,0,0.5989342,0,0,1.110223E-16,0,0,0.630457,0.5989342,0,0,1.206008,3.468282,0,0.630457,-0.630457,4.191332,69.8554,0.2143681,0.6588276,0,0,3.468282
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,3.066869,3.066869,1.7,0,0.5202,3.066869,0,0,0,0.2935563,0,1.43881,1.366869,0,0,1.906516,2.837825,0,1.43881,-1.43881,2.674694,44.57814,0.2143681,3.373556,0,1.7,2.837825
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.5332449,0.5332449,1.7,0,0.5202,0.5332449,0,0,0,0,0,0,0,1.166755,1.108417,3.505193,1.399015,1.108417,0,1.108417,3.72623,62.10372,0.2144302,0.5865694,0,1.7,1.399015
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.1349899,0.1349899,1.587621,0,0.4895207,0.1349899,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.396776,2.39659,1.38,0,1.38,5.035413,83.92339,0.2144606,0.1484889,0,1.7,2.39659
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.1592703,0.1592703,0,0,0,0.1592703,0,0,0,0,0,0.1676529,0.1592703,0,0,1.016776,3.63859,0,0.1676529,-0.1676529,4.858692,80.97803,0.2144606,0.1751973,0,0,3.63859
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.7233756,0.7233756,0,0,0,0.7233756,0,0,1.110223E-16,0,0,0.761448,0.7233756,0,0,1.203057,3.470937,0,0.761448,-0.761448,4.056055,67.60078,0.2144606,0.7957131,0,0,3.470937
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.1244713,0.1244713,0,0,0,0.1244713,0,0,1.387779E-17,0,0,0.1310224,0.1244713,0,0,2.04911,2.70949,0,0.1310224,-0.1310224,3.917945,65.29896,0.2144606,0.1369184,0,0,2.70949
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.1845972,0.1845972,0,0,0,0.1845972,0,0,2.775558E-17,0,0,0.1943129,0.1845972,0,0,2.194691,2.578467,0,0.1943129,-0.1943129,3.713122,61.88524,0.2144606,0.2030569,0,0,2.578467
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.2442845,0.2442845,0,0,0,0.2442845,0,0,2.775558E-17,0,0,0.2571415,0.2442845,0,0,2.410594,2.384154,0,0.2571415,-0.2571415,3.442071,57.36773,0.2144606,0.2687129,0,0,2.384154
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.4416565,0.4416565,0,0,0,0.4416565,0,0,5.551115E-17,0,0,0.4649016,0.4416565,0,0,2.696307,2.127013,0,0.4649016,-0.4649016,2.952021,49.20026,0.2144606,0.4858221,0,0,2.127013
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.09376664,0.09376664,0,0,0,0.09376664,0,0,0,0,0,0.09870172,0.09376664,0,0,3.212864,1.662111,0,0.09870172,-0.09870172,2.847981,47.46625,0.2144606,0.1031433,0,0,1.662111
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4237969,2.192553,2.192553,1.7,0,0.5202,2.192553,19.32893,1.110223E-16,0,0,0.4237969,0.5184767,0.4925528,0,0,3.322533,1.563409,0,0.09467976,-0.09467976,2.748179,45.8029,0.2144606,2.411808,0.3390375,1.7,1.987206
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.9106953,0.9705732,0.9705732,1.7,0,0.5202,0.9705732,93.83067,0,0,0,0.9106953,0,0,0.7294269,0.6929555,3.427732,1.46873,1.603651,0,1.603651,4.269536,71.15879,0.2144834,1.067631,0.7285562,1.7,2.379425
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.381439,0,0,0.4659401,0,0.1833016,0,0,0,0,0,1.381439,0,0,0.4659401,0.4426431,1.824082,2.912015,1.824082,0,1.824082,6.000012,100,0.2142815,0,1.105151,1.7,4.293454
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.590901,1.089904,1.089904,0,0,0,1.089904,145.9671,0.4436339,0,0,1.590901,1.147267,1.089904,0,0,0,4.553689,0,0,0,6.000012,100,0.2142815,1.198894,1.272721,0,6.14459
