Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.916619,0,0,0,0,0,0,0,1.916619,0,0,1.916619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2142815,0,1.533295,0,6.470308
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,2.022757,0.9574934,0.9574934,0,0,0,0.9574934,211.2554,1.014869,0,0,2.022757,1.007888,0.9574934,0,0,0,4.553689,0,0,0,6.000012,100,0.2142815,1.053243,1.618205,0,6.576446
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.728103,1.300229,1.300229,0.425,0,0.172125,1.300229,132.9075,0.8068087,0,0,1.728103,0.9212941,0.8752294,0,0,0,4.553689,0,0,0,6.000012,100,0.2142815,1.430252,1.382482,1.7,6.281792
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.43143,1.309023,1.309023,0.425,0,0.172125,1.309023,109.351,0.5008789,0,0,1.43143,0.9305509,0.8840234,0,0,0,4.553689,0,0,0,6.000012,100,0.2142815,1.439926,1.145144,1.7,5.985119
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.211584,1.703039,1.703039,0.5520343,0,0.2068053,1.703039,71.14246,0,0,0,1.211584,1.211584,1.151005,0,0,0,4.553689,0,0,0,6.000012,100,0.2142815,1.873343,0.9692671,1.7,5.765273
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.8607228,1.946656,1.946656,1.12897,0,0.3643088,1.946656,44.21544,1.110223E-16,0,0,0.8607228,0.8607228,0.8176866,0,0,0,4.553689,0,0,0,6.000012,100,0.2142815,2.141322,0.6885782,1.7,5.414412
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.4202574,1.979851,1.979851,1.580607,0,0.4876057,1.979851,21.22671,5.551115E-17,0,0,0.4202574,0.4202574,0.3992445,0,0,0,4.553689,0,0,0,6.000012,100,0.2142815,2.177837,0.3362059,1.7,4.973946
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2142815,0,0,0,4.553689
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,1.27926,1.27926,1.27926,0,0.405338,1.27926,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2142815,1.407186,0,1.7,4.553689
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.2402652,0.2402652,0,0,0,0.2402652,0,0,2.775558E-17,0,0,0.2529108,0.2402652,0,0,0,4.553689,0,0.2529108,-0.2529108,5.733421,95.55682,0.2142815,0.2642917,0,0,4.553689
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,4.117168,3.08,1.7,0,0.5202,3.08,0,0,1.037168,1.448885,0,1.452632,1.38,0,0,0.2810119,4.300778,0,1.452632,-1.452632,4.202212,70.03674,0.2142815,4.528885,0,1.7,4.300778
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.02146634,0.02146634,1.474098,0,0.4585287,0.02146634,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.895047,2.848147,1.38,0,1.38,5.511395,91.85641,0.2142935,0.02361298,0,1.7,2.848147
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.1645169,0.1645169,0,0,0,0.1645169,0,0,2.775558E-17,0,0,0.1731756,0.1645169,0,0,0.515047,4.090147,0,0.1731756,-0.1731756,5.328852,88.81403,0.2142935,0.1809686,0,0,4.090147
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7074645,3.916971,0,0,0,5.328852,88.81403,0.2142935,0,0,0,3.916971
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.5170398,0.5170398,0,0,0,0.5170398,0,0,0,0,0,0.5442524,0.5170398,0,0,0.7074645,3.916971,0,0.5442524,-0.5442524,4.75516,79.25251,0.2142935,0.5687437,0,0,3.916971
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.5057018,0.5057018,0,0,0,0.5057018,0,0,1.110223E-16,0,0,0.5323177,0.5057018,0,0,1.312189,3.372719,0,0.5323177,-0.5323177,4.194048,69.90066,0.2142935,0.556272,0,0,3.372719
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.903653,2.840401,0,0,0,4.194048,69.90066,0.2142935,0,0,0,2.840401
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.1922226,0.1922226,0,0,0,0.1922226,0,0,2.775558E-17,0,0,0.2023395,0.1922226,0,0,1.903653,2.840401,0,0.2023395,-0.2023395,3.980763,66.34592,0.2142935,0.2114448,0,0,2.840401
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.02661045,0.02661045,0,0,0,0.02661045,0,0,3.469447E-18,0,0,0.028011,0.02661045,0,0,2.128475,2.638061,0,0.028011,-0.028011,3.951237,65.85382,0.2142935,0.0292715,0,0,2.638061
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.4068311,0.4068311,0,0,0,0.4068311,0,0,5.551115E-17,0,0,0.4282433,0.4068311,0,0,2.159598,2.61005,0,0.4282433,-0.4282433,3.499829,58.33036,0.2142935,0.4475142,0,0,2.61005
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4120409,0.8580238,0.8580238,0,0,0,0.8580238,48.02208,0,0,0,0.4120409,0.903183,0.8580238,0,0,2.635424,2.181807,0,0.4911421,-0.4911421,2.98212,49.7019,0.2142935,0.9438262,0.3296327,0,2.593848
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8348834,0,0,0,0,0,0,0,0,0,0,0.8348834,0,0,0,0,3.181138,1.690665,0.8348834,0,0.8348834,3.77416,62.90253,0.2141982,0,0.6679067,0,2.525548
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.384773,0.7740783,0.7740783,0,0,0,0.7740783,178.8931,0,0,0,1.384773,0.8148193,0.7740783,0,0,2.346254,2.44206,0.5699534,0,0.5699534,4.314865,71.91427,0.2141332,0.8514861,1.107818,0,3.826833
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.720983,2.623611,2.623611,1.7,0,0.5202,2.623611,65.59597,0,0,0,1.720983,0.9722227,0.9236115,0,0,1.776301,2.955018,0.7487607,0,0.7487607,5.025202,83.7532,0.2141216,2.885973,1.376787,1.7,4.676002
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.918267,1.041325,1.041325,0,0,0,1.041325,184.2141,0,0,0,1.918267,1.096132,1.041325,0,0,1.02754,3.628903,0.8221358,0,0.8221358,5.805148,96.75227,0.214028,1.145457,1.534614,0,5.54717
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.978833,1.592131,1.592131,0.425,0,0.172125,1.592131,124.2883,0.5448692,0,0,1.978833,1.228559,1.167131,0,0,0.2054044,4.368825,0.2054044,0,0.2054044,6.000012,100,0.2140046,1.751344,1.583066,1.7,6.347658
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.890701,0.7166262,0.7166262,0,0,0,0.7166262,263.8336,1.136358,0,0,1.890701,0.7543434,0.7166262,0,0,0,4.553689,0,0,0,6.000012,100,0.2140046,0.7882888,1.512561,0,6.44439
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.726765,0,0,0,0,0,0,0,1.726765,0,0,1.726765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2140046,0,1.381412,0,6.280454
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.359273,1.647068,1.647068,0.425,0,0.172125,1.647068,82.52685,0.07288606,0,0,1.359273,1.286387,1.222068,0,0,0,4.553689,0,0,0,6.000012,100,0.2140046,1.811774,1.087418,1.7,5.912962
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.8878039,1.078108,1.078108,0,0,0,1.078108,82.34833,0,0,0,0.8878039,1.13485,1.078108,0,0,0,4.553689,0,0.2470466,-0.2470466,5.739602,95.65984,0.2140046,1.185919,0.710243,0,5.441493
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3601331,1.806275,1.806275,1.7,0,0.5202,1.806275,19.93789,0,0,0,0.3601331,0.1118684,0.106275,0,0,0.2744962,4.306643,0.2482647,0,0.2482647,5.975127,99.58524,0.2140144,1.986902,0.2881065,1.7,4.666776
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0262315,4.530081,0,0,0,5.975127,99.58524,0.2140144,0,0,0,4.530081
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,1.145078,1.145078,0,0,0,1.145078,0,0,0,0,0,1.205345,1.145078,0,0,0.0262315,4.530081,0,1.205345,-1.205345,4.704581,78.40953,0.2140144,1.259586,0,0,4.530081
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.6085954,0.6085954,0,0,0,0.6085954,0,0,1.110223E-16,0,0,0.6406268,0.6085954,0,0,1.365504,3.324736,0,0.6406268,-0.6406268,4.029302,67.15489,0.2140144,0.669455,0,0,3.324736
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,1.020863,1.020863,0,0,0,1.020863,0,0,2.220446E-16,0,0,1.074592,1.020863,0,0,2.077311,2.684109,0,1.074592,-1.074592,2.896581,48.27626,0.2140144,1.122949,0,0,2.684109
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.4538847,0.4538847,0,0,0,0.4538847,0,0,5.551115E-17,0,0,0.4777733,0.4538847,0,0,3.271303,1.609516,0,0.4777733,-0.4777733,2.392964,39.88266,0.2140144,0.4992731,0,0,1.609516
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.286438,0.286438,0,0,0,0.286438,0,0,0,0,0,0.3015137,0.286438,0,0,3.802162,1.131743,0,0.3015137,-0.3015137,2.075141,34.58561,0.2140144,0.3150818,0,0,1.131743
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.181241,0.181241,0,0,0,0.181241,0,0,0,0,0,0.19078,0.181241,0,0,4.137177,0.8302292,0,0.19078,-0.19078,1.874041,31.23396,0.2140144,0.1993651,0,0,0.8302292
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.349155,0.6394493,0,0,0,1.874041,31.23396,0.2140144,0,0,0,0.6394493
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.349155,0.6394493,0,0,0,1.874041,31.23396,0.2140144,0,0,0,0.6394493
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.2781785,0.2781785,0,0,0,0.2781785,0,0,5.551115E-17,0,0,0.2928194,0.2781785,0,0,4.349155,0.6394493,0,0.2928194,-0.2928194,1.565382,26.08965,0.2140144,0.3059963,0,0,0.6394493
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.1400076,0.1400076,0,0,0,0.1400076,0,0,0,0,0,0.1473764,0.1400076,0,0,4.67451,0.3466298,0,0.1473764,-0.1473764,1.410034,23.50052,0.2140144,0.1540084,0,0,0.3466298
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.3493299,0.3493299,1.7,0,0.5202,0.3493299,0,0,0,0,0,0,0,1.35067,1.283136,4.838262,0.1992534,1.283136,0,1.283136,2.627324,43.78865,0.214074,0.3842629,0,1.7,0.1992534
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.36724,0.36724,1.7,0,0.5202,0.36724,0,0,0,0,0,0,0,1.33276,1.266122,3.555125,1.354076,1.266122,0,1.266122,3.828473,63.80775,0.2141354,0.403964,0,1.7,1.354076
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3181552,1.368326,1.368326,1.7,0,0.5202,1.368326,23.25141,0,0,0,0.3181552,0,0,0.3316735,0.3150899,2.289003,2.493586,0.6332451,0,0.6332451,4.429222,73.82022,0.2141655,1.505159,0.2545241,1.7,2.811741
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7439964,0.7137899,0.7137899,1.579964,0,0.48743,0.7137899,104.2318,0,0,0,0.7439964,0,0,0.8661736,0.8228649,1.655758,3.063507,1.566861,0,1.566861,5.915677,98.59442,0.2141733,0.7851689,0.5951971,1.7,3.807503
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,1.074216,1.882081,1.882081,0.9460282,0,0.3143657,1.882081,57.07595,2.775558E-17,0,0,1.074216,0.9853189,0.936053,0,0,0.08889677,4.473682,0.08889677,0,0.08889677,6.000012,100,0.2141768,2.070289,0.8593726,1.7,5.547897
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.155319,0.7928286,0.7928286,0,0,0,0.7928286,145.7212,0.320763,0,0,1.155319,0.8345564,0.7928286,0,0,0,4.553689,0,0,0,6.000012,100,0.2141768,0.8721114,0.9242555,0,5.709008
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.142448,0.6517105,0.6517105,0,0,0,0.6517105,175.2999,0.456437,0,0,1.142448,0.686011,0.6517105,0,0,0,4.553689,0,0,0,6.000012,100,0.2141768,0.7168815,0.9139584,0,5.696137
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.369489,0,0,0,0,0,0,0,1.369489,0,0,1.369489,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2141768,0,1.095591,0,5.923178
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.421927,1.466761,1.466761,0.425,0,0.172125,1.466761,96.94335,0.3253368,0,0,1.421927,1.09659,1.041761,0,0,0,4.553689,0,0,0,6.000012,100,0.2141768,1.613437,1.137542,1.7,5.975616
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,1.033242,0.9917392,0.9917392,0,0,0,0.9917392,104.1849,2.220446E-16,0,0,1.033242,1.043936,0.9917392,0,0,0,4.553689,0,0.01069384,-0.01069384,5.988739,99.81213,0.2141768,1.090913,0.8265938,0,5.586931
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.7391859,2.992314,2.992314,1.7,0,0.5202,2.992314,24.70281,0,0,0.2115457,0.7391859,1.360331,1.292314,0,0,0.01188204,4.542995,0,0.621145,-0.621145,5.333995,88.89975,0.2141768,3.291546,0.5913486,1.7,5.282181
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4567739,2.272312,2.272312,1.7,0,0.5202,2.272312,20.10173,0,0,0,0.4567739,0.6024334,0.5723117,0,0,0.7020431,3.92185,0,0.1456595,-0.1456595,5.180457,86.34077,0.2141768,2.499543,0.3654191,1.7,4.378624
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.322222,0,0,0,0,0,0,0,0,0,0,0.322222,0,0,0,0,0.863887,3.776191,0.322222,0,0.322222,5.486144,91.43554,0.2141402,0,0.2577776,0,4.098413
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.6811786,0.6811786,0,0,0,0.6811786,0,0,0,0,0,0.71703,0.6811786,0,0,0.541665,4.06619,0,0.71703,-0.71703,4.730328,78.83863,0.2141402,0.7492964,0,0,4.06619
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.5696611,0.5696611,0,0,0,0.5696611,0,0,0,0,0,0.5996432,0.5696611,0,0,1.338365,3.34916,0,0.5996432,-0.5996432,4.098248,68.30399,0.2141402,0.6266272,0,0,3.34916
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,1.918407,1.918407,1.7,0,0.5202,1.918407,0,0,0,0,0,0.2299019,0.2184068,0,0,2.004635,2.749517,0,0.2299019,-0.2299019,3.85591,64.26504,0.2141402,2.110247,0,1.7,2.749517
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.6055653,0.6055653,1.7,0,0.5202,0.6055653,0,0,0,0,0,0,0,1.094435,1.039713,2.260082,2.519615,1.039713,0,1.039713,4.842268,80.70432,0.2141982,0.6661218,0,1.7,2.519615
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.07368162,0.07368162,0,0,0,0.07368162,0,0,1.387779E-17,0,0,0.07755959,0.07368162,0,0,1.220369,3.455357,0,0.07755959,-0.07755959,4.760513,79.34174,0.2141982,0.08104978,0,0,3.455357
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.179942,0.179942,0,0,0,0.179942,0,0,2.775558E-17,0,0,0.1894126,0.179942,0,0,1.306546,3.377797,0,0.1894126,-0.1894126,4.560855,76.0141,0.2141982,0.1979362,0,0,3.377797
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.5725544,0.5725544,0,0,0,0.5725544,0,0,0,0,0,0.6026888,0.5725544,0,0,1.517005,3.188385,0,0.6026888,-0.6026888,3.925565,65.42596,0.2141982,0.6298098,0,0,3.188385
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.186659,2.585696,0,0,0,3.925565,65.42596,0.2141982,0,0,0,2.585696
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.529707,0.529707,0,0,0,0.529707,0,0,0,0,0,0.5575863,0.529707,0,0,2.186659,2.585696,0,0.5575863,-0.5575863,3.337818,55.63018,0.2141982,0.5826777,0,0,2.585696
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.243197,0.243197,0,0,0,0.243197,0,0,5.551115E-17,0,0,0.2559969,0.243197,0,0,2.806199,2.02811,0,0.2559969,-0.2559969,3.067973,51.13279,0.2141982,0.2675167,0,0,2.02811
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.09064,1.772113,0,0,0,3.067973,51.13279,0.2141982,0,0,0,1.772113
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.7478729,0.7478729,0,0,0,0.7478729,0,0,0,0,0,0.7872346,0.7478729,0,0,3.09064,1.772113,0,0.7872346,-0.7872346,2.238155,37.30251,0.2141982,0.8226601,0,0,1.772113
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.7462304,0.7462304,0,0,0,0.7462304,0,0,1.110223E-16,0,0,0.7855056,0.7462304,0,0,3.965345,0.9848782,0,0.7855056,-0.7855056,1.41016,23.50261,0.2141982,0.8208534,0,0,0.9848782
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.388098,0,0,0,0,0,0,0,0,0,0,0.388098,0,0,0,0,4.83813,0.1993726,0.388098,0,0.388098,1.778342,29.63897,0.2141541,0,0.3104784,0,0.5874705
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8609529,2.614028,2.614028,1.7,0,0.5202,2.614028,32.93588,3.330669E-16,0,0.4906214,0.8609529,0.9621341,0.9140275,0,0,4.450031,0.5486608,0,0.1011812,-0.1011812,1.671687,27.8614,0.2141541,2.87543,0.6887624,1.7,1.409614
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.232329,0.6873941,0.6873941,1.7,0,0.5202,0.6873941,179.2755,0,0,0,1.232329,0,0,1.012606,0.9619756,4.562455,0.4474795,2.194304,0,2.194304,3.753387,62.55633,0.2141101,0.7561335,0.9858631,1.7,1.679808
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.424215,0.5140365,0.5140365,1.410775,0,0.4412417,0.5140365,277.0649,0,0,0,1.424215,0,0,0.8967389,0.8519019,2.36815,2.422354,2.276117,0,2.276117,5.912701,98.54482,0.2140106,0.5654402,1.139372,1.7,3.846568
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.874264,1.077283,1.077283,0,0,0,1.077283,173.9807,0.6482489,0,0,1.874264,1.133982,1.077283,0,0,0.09203373,4.470859,0.09203373,0,0.09203373,6.000012,100,0.2140002,1.185011,1.499412,0,6.345123
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.870485,2.280653,2.280653,0.9006528,0,0.3019782,2.280653,82.01535,0.4178538,0,0,1.870485,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2140002,2.508718,1.496388,1.7,6.424174
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.471236,0,0,0,0,0,0,0,1.471236,0,0,1.471236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2140002,0,1.176988,0,6.024924
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.336091,2.395278,2.395278,1.125991,0,0.3634956,2.395278,55.78022,0,0,0,1.336091,1.336091,1.269287,0,0,0,4.553689,0,0,0,6.000012,100,0.2140002,2.634806,1.068873,1.7,5.889781
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.340791,0.9740576,0.9740576,0,0,0,0.9740576,137.6501,0.315467,0,0,1.340791,1.025324,0.9740576,0,0,0,4.553689,0,0,0,6.000012,100,0.2140002,1.071463,1.072633,0,5.89448
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6846704,1.354218,1.354218,0.7037807,0,0.2482321,1.354218,50.55838,1.110223E-16,0,0,0.6846704,0.6846704,0.6504369,0,0,0,4.553689,0,0,0,6.000012,100,0.2140002,1.489639,0.5477363,1.7,5.238359
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2291452,1.787216,1.787216,1.569528,0,0.4845812,1.787216,12.82135,0,0,0,0.2291452,0.2291452,0.217688,0,0,0,4.553689,0,0,0,6.000012,100,0.2140002,1.965938,0.1833162,1.7,4.782834
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,1.683948,1.683948,1.683948,0,0.5158179,1.683948,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2140002,1.852343,0,1.7,4.553689
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.05651905,0.05651905,0,0,0,0.05651905,0,0,6.938894E-18,0,0,0.05949374,0.05651905,0,0,0,4.553689,0,0.05949374,-0.05949374,5.9373,98.9548,0.2140002,0.06217096,0,0,4.553689
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,2.342332,2.342332,1.7,0,0.5202,2.342332,0,0,0,0,0,0.6761391,0.6423321,0,0,0.06610416,4.494195,0,0.6761391,-0.6761391,5.224587,87.07627,0.2140002,2.576565,0,1.7,4.494195
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,1.656579,1.656579,1.7,0,0.5202,1.656579,0,0,0,0,0,0,0,0.04342128,0.04125021,0.8173698,3.818056,0.04125021,0,0.04125021,5.263721,87.7285,0.2140025,1.822237,0,1.7,3.818056
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.192358,0.192358,0,0,0,0.192358,0,0,2.775558E-17,0,0,0.2024821,0.192358,0,0,0.7761196,3.855181,0,0.2024821,-0.2024821,5.050285,84.17126,0.2140025,0.2115939,0,0,3.855181
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.5079587,0.5079587,0,0,0,0.5079587,0,0,1.110223E-16,0,0,0.5346934,0.5079587,0,0,1.0011,3.652699,0,0.5346934,-0.5346934,4.486669,74.77767,0.2140025,0.5587546,0,0,3.652699
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.4424264,0.4424264,0,0,0,0.4424264,0,0,5.551115E-17,0,0,0.465712,0.4424264,0,0,1.595204,3.118006,0,0.465712,-0.465712,3.995765,66.59596,0.2140025,0.4866691,0,0,3.118006
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.4014288,0.4014288,0,0,0,0.4014288,0,0,5.551115E-17,0,0,0.4225566,0.4014288,0,0,2.112661,2.652294,0,0.4225566,-0.4225566,3.550352,59.17241,0.2140025,0.4415717,0,0,2.652294
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.1999426,0.1999426,0,0,0,0.1999426,0,0,2.775558E-17,0,0,0.210466,0.1999426,0,0,2.582169,2.229737,0,0.210466,-0.210466,3.328501,55.47491,0.2140025,0.2199369,0,0,2.229737
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.340976,0.340976,0,0,0,0.340976,0,0,5.551115E-17,0,0,0.3589221,0.340976,0,0,2.81602,2.019271,0,0.3589221,-0.3589221,2.950164,49.1693,0.2140025,0.3750736,0,0,2.019271
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.3394582,0.3394582,0,0,0,0.3394582,0,0,5.551115E-17,0,0,0.3573244,0.3394582,0,0,3.214822,1.660349,0,0.3573244,-0.3573244,2.573511,42.89177,0.2140025,0.373404,0,0,1.660349
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.1682404,0.1682404,0,0,0,0.1682404,0,0,2.775558E-17,0,0,0.1770952,0.1682404,0,0,3.611849,1.303025,0,0.1770952,-0.1770952,2.386836,39.78053,0.2140025,0.1850645,0,0,1.303025
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.808622,1.125929,0,0,0,2.386836,39.78053,0.2140025,0,0,0,1.125929
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4222768,1.399317,1.399317,1.7,0,0.5202,1.399317,30.17736,0,0,0,0.4222768,0,0,0.3006832,0.2856491,3.808622,1.125929,0.7079259,0,0.7079259,3.058434,50.97379,0.2140349,1.539248,0.3378215,1.7,1.548206
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.941949,1.750107,1.750107,1.7,0,0.5202,1.750107,53.82237,0,0,0,0.941949,0.05274408,0.05010687,0,0,3.100696,1.763063,0.8892049,0,0.8892049,3.902008,65.03333,0.2140697,1.925118,0.7535592,1.7,2.705012
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.284076,0.9477639,0.9477639,1.7,0,0.5202,0.9477639,135.4848,0,0,0,1.284076,0,0,0.7522361,0.7146243,2.211491,2.563347,1.9987,0,1.9987,5.798141,96.6355,0.214048,1.04254,1.027261,1.7,3.847423
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.736654,0.05768084,0.05768084,0,0,0,0.05768084,3010.798,1.463147,0,0,1.736654,0.06071667,0.05768084,0,0,0.2127904,4.362177,0.2127904,0,0.2127904,6.000012,100,0.214024,0.06344892,1.389323,0,6.098831
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.764978,1.586508,1.586508,0.425,0,0.172125,1.586508,111.2492,0.5423371,0,0,1.764978,1.22264,1.161508,0,0,0,4.553689,0,0,0,6.000012,100,0.214024,1.745159,1.411982,1.7,6.318666
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.795089,0,0,0,0,0,0,0,1.795089,0,0,1.795089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.214024,0,1.436072,0,6.348778
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.843607,0.9047478,0.9047478,0,0,0,0.9047478,203.7702,0.8912407,0,0,1.843607,0.9523661,0.9047478,0,0,0,4.553689,0,0,0,6.000012,100,0.214024,0.9952226,1.474885,0,6.397295
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.563343,0.4794203,0.4794203,0,0,0,0.4794203,326.0903,1.05869,0,0,1.563343,0.504653,0.4794203,0,0,0,4.553689,0,0,0,6.000012,100,0.214024,0.5273624,1.250674,0,6.117032
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.243073,0,0,0,0,0,0,0,1.243073,0,0,1.243073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.214024,0,0.9944585,0,5.796762
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.8120943,2.947284,2.947284,1.7,0,0.5202,2.947284,27.55399,0,0,0.1620128,0.8120943,1.312931,1.247284,0,0,0,4.553689,0,0.5008366,-0.5008366,5.472084,91.20122,0.214024,3.242013,0.6496755,1.7,5.365783
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3723319,1.320487,1.320487,1.495433,0,0.4643531,1.320487,28.19656,0,0,0,0.3723319,0,0,0.1749455,0.1661983,0.5564851,4.052852,0.5385302,0,0.5385302,5.982978,99.71611,0.2140478,1.452536,0.2978655,1.7,4.425184
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.4933527,0.4933527,0,0,0,0.4933527,0,0,0,0,0,0.5193187,0.4933527,0,0,0.01795494,4.537529,0,0.5193187,-0.5193187,5.435568,90.59263,0.2140478,0.542688,0,0,4.537529
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,1.528142,1.528142,1.7,0,0.5202,1.528142,0,0,0,0,0,0,0,0.1718582,0.1632653,0.5949757,4.018211,0.1632653,0,0.1632653,5.590456,93.17407,0.2140568,1.680956,0,1.7,4.018211
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,1.56901,1.56901,1.7,0,0.5202,1.56901,0,0,0,0,0,0,0,0.1309895,0.12444,0.4317104,4.16515,0.12444,0,0.12444,5.70851,95.14164,0.2140637,1.725911,0,1.7,4.16515
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,1.339018,1.339018,1.66246,0,0.5099517,1.339018,0,5.551115E-17,0,0,0,0,0,0.3234425,0.3072703,0.3072703,4.277145,0.3072703,0,0.3072703,6.000012,100,0.2140808,1.47292,0,1.7,4.277145
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.2687644,0.2687644,0,0,0,0.2687644,0,0,5.551115E-17,0,0,0.2829099,0.2687644,0,0,0,4.553689,0,0.2829099,-0.2829099,5.701799,95.02979,0.2140808,0.2956409,0,0,4.553689
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.6686648,0.6686648,0,0,0,0.6686648,0,0,1.110223E-16,0,0,0.7038577,0.6686648,0,0,0.3143443,4.270779,0,0.7038577,-0.7038577,4.959867,82.66429,0.2140808,0.7355313,0,0,4.270779
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.096408,3.566921,0,0,0,4.959867,82.66429,0.2140808,0,0,0,3.566921
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.096408,3.566921,0,0,0,4.959867,82.66429,0.2140808,0,0,0,3.566921
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.6639321,0.6639321,0,0,0,0.6639321,0,0,1.110223E-16,0,0,0.6988759,0.6639321,0,0,1.096408,3.566921,0,0.6988759,-0.6988759,4.223187,70.38632,0.2140808,0.7303253,0,0,3.566921
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.3867315,0.3867315,0,0,0,0.3867315,0,0,0,0,0,0.4070858,0.3867315,0,0,1.872937,2.868045,0,0.4070858,-0.4070858,3.794082,63.23457,0.2140808,0.4254046,0,0,2.868045
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.3174694,0.3174694,0,0,0,0.3174694,0,0,0,0,0,0.3341783,0.3174694,0,0,2.325255,2.46096,0,0.3341783,-0.3341783,3.441827,57.36366,0.2140808,0.3492163,0,0,2.46096
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.3907979,0.3907979,0,0,0,0.3907979,0,0,5.551115E-17,0,0,0.4113662,0.3907979,0,0,2.696564,2.126781,0,0.4113662,-0.4113662,3.008209,50.13671,0.2140808,0.4298777,0,0,2.126781
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.1035143,0.1035143,0,0,0,0.1035143,0,0,1.387779E-17,0,0,0.1089624,0.1035143,0,0,3.153638,1.715415,0,0.1089624,-0.1089624,2.893352,48.22244,0.2140808,0.1138658,0,0,1.715415
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4124412,0.6841034,0.6841034,0,0,0,0.6841034,60.2893,0,0,0,0.4124412,0.7201088,0.6841034,0,0,3.274707,1.606453,0,0.3076677,-0.3076677,2.569042,42.81728,0.2140808,0.7525137,0.3299529,0,2.018894
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8803838,0.1805278,0.1805278,0,0,0,0.1805278,487.6721,0,0,0,0.8803838,0.1900292,0.1805278,0,0,3.61656,1.298785,0.6903545,0,0.6903545,3.22397,53.73272,0.2140029,0.1985806,0.704307,0,2.179169
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.320109,1.956063,1.956063,1.7,0,0.5202,1.956063,67.48808,0,0,0,1.320109,0.26954,0.256063,0,0,2.926205,1.920104,1.050569,0,1.050569,4.220627,70.34365,0.2140439,2.151669,1.056087,1.7,3.240213
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.678097,1.000363,1.000363,1.188025,0,0.3804307,1.000363,167.7489,0,0,0,1.678097,0,0,0.1876617,0.1782786,1.875636,2.865616,1.856376,0,1.856376,5.98174,99.69547,0.2139567,1.100399,1.342478,1.7,4.543714
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.954698,1.265704,1.265704,0.425,0,0.172125,1.265704,154.4356,1.050486,0,0,1.954698,0.8849516,0.840704,0,0,0.01926002,4.536355,0.01926002,0,0.01926002,6.000012,100,0.2139545,1.392274,1.563758,1.7,6.491053
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.950389,0.1525577,0.1525577,0,0,0,0.1525577,1278.46,1.789802,0,0,1.950389,0.160587,0.1525577,0,0,0,4.553689,0,0,0,6.000012,100,0.2139545,0.1678135,1.560311,0,6.504078
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.899778,0.5272391,0.5272391,0,0,0,0.5272391,360.3258,1.34479,0,0,1.899778,0.5549886,0.5272391,0,0,0,4.553689,0,0,0,6.000012,100,0.2139545,0.5799631,1.519823,0,6.453467
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.738887,0.7974043,0.7974043,0,0,0,0.7974043,218.0684,0.8995141,0,0,1.738887,0.8393729,0.7974043,0,0,0,4.553689,0,0,0,6.000012,100,0.2139545,0.8771447,1.39111,0,6.292576
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.245145,2.684901,2.684901,1.502013,0,0.4661494,2.684901,46.37584,0,0,0,1.245145,1.245145,1.182888,0,0,0,4.553689,0,0,0,6.000012,100,0.2139545,2.953391,0.9961163,1.7,5.798834
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.8125363,0.9475892,0.9475892,0,0,0,0.9475892,85.74773,0,0,0,0.8125363,0.9974623,0.9475892,0,0,0,4.553689,0,0.184926,-0.184926,5.805083,96.75119,0.2139545,1.042348,0.6500291,0,5.366225
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3726012,0.9513178,0.9513178,0,0,0,0.9513178,39.16685,0,0,0,0.3726012,1.001387,0.9513178,0,0,0.2054734,4.368763,0,0.628786,-0.628786,5.142284,85.70457,0.2139545,1.04645,0.298081,0,4.741364
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.1339205,0.1339205,0,0,0,0.1339205,0,0,2.775558E-17,0,0,0.140969,0.1339205,0,0,0.9041244,3.739977,0,0.140969,-0.140969,4.99369,83.228,0.2139545,0.1473126,0,0,3.739977
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,1.101379,1.101379,0,0,0,1.101379,0,0,0,0,0,1.159346,1.101379,0,0,1.060757,3.599008,0,1.159346,-1.159346,3.771632,62.8604,0.2139545,1.211517,0,0,3.599008
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,1.377717,1.377717,1.7,0,0.5202,1.377717,0,0,0,0,0,0,0,0.3222834,0.3061692,2.348919,2.439662,0.3061692,0,0.3061692,4.062089,67.70135,0.2139715,1.515488,0,1.7,2.439662
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.1354097,0.1354097,1.588041,0,0.4896353,0.1354097,0,0,0,0,0,0,0,1.452632,1.38,2.04275,2.715214,1.38,0,1.38,5.371273,89.52103,0.2140017,0.1489506,0,1.7,2.715214
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.588706,0.588706,0,0,0,0.588706,0,0,0,0,0,0.6196905,0.588706,0,0,0.6627497,3.957214,0,0.6196905,-0.6196905,4.718061,78.63419,0.2140017,0.6475766,0,0,3.957214
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.4367285,0.4367285,0,0,0,0.4367285,0,0,5.551115E-17,0,0,0.4597142,0.4367285,0,0,1.351295,3.337524,0,0.4597142,-0.4597142,4.23348,70.55785,0.2140017,0.4804014,0,0,3.337524
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.6019759,0.6019759,0,0,0,0.6019759,0,0,1.110223E-16,0,0,0.6336589,0.6019759,0,0,1.862088,2.87781,0,0.6336589,-0.6336589,3.565545,59.42563,0.2140017,0.6621735,0,0,2.87781
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.566154,2.244151,0,0,0,3.565545,59.42563,0.2140017,0,0,0,2.244151
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.4275445,0.4275445,0,0,0,0.4275445,0,0,0,0,0,0.4500468,0.4275445,0,0,2.566154,2.244151,0,0.4500468,-0.4500468,3.091154,51.51913,0.2140017,0.4702989,0,0,2.244151
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.04197549,0.04197549,0,0,0,0.04197549,0,0,6.938894E-18,0,0,0.04418473,0.04197549,0,0,3.066206,1.794104,0,0.04418473,-0.04418473,3.044579,50.74288,0.2140017,0.04617304,0,0,1.794104
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.0560041,0.0560041,0,0,0,0.0560041,0,0,6.938894E-18,0,0,0.05895168,0.0560041,0,0,3.1153,1.749919,0,0.05895168,-0.05895168,2.982439,49.70721,0.2140017,0.06160451,0,0,1.749919
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.139043,0.139043,0,0,0,0.139043,0,0,0,0,0,0.1463611,0.139043,0,0,3.180802,1.690967,0,0.1463611,-0.1463611,2.82816,47.13591,0.2140017,0.1529474,0,0,1.690967
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.2508199,0.2508199,0,0,0,0.2508199,0,0,0,0,0,0.2640209,0.2508199,0,0,3.343425,1.544606,0,0.2640209,-0.2640209,2.549858,42.49755,0.2140017,0.2759019,0,0,1.544606
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4378125,2.326777,2.326777,1.7,0,0.5202,2.326777,18.81627,0,0,0,0.4378125,0.6597646,0.6267764,0,0,3.636782,1.280585,0,0.2219521,-0.2219521,2.3159,38.59825,0.2140017,2.559454,0.35025,1.7,1.718398
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7477582,1.202999,1.202999,1.7,0,0.5202,1.202999,62.15786,0,0,0,0.7477582,0,0,0.4970015,0.4721514,3.883395,1.058633,1.21991,0,1.21991,3.473207,57.88668,0.2140569,1.323298,0.5982065,1.7,1.806391
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.31992,0,0,1.414279,0,0.4421983,0,0,0,0,0,1.31992,0,0,1.414279,1.343566,2.663486,2.156552,2.663486,0,2.663486,6.000012,100,0.2139153,0,1.055936,1.7,3.476472
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.631827,2.524694,2.524694,1.144694,0,0.3686015,2.524694,64.63464,0.1791954,0,0,1.631827,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2139153,2.777164,1.305462,1.7,6.185516
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.60959,0,0,0,0,0,0,0,1.60959,0,0,1.60959,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2139153,0,1.287672,0,6.163279
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.627977,1.988138,1.988138,0.6081385,0,0.2221218,1.988138,81.88447,0.1753451,0,0,1.627977,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2139153,2.186952,1.302381,1.7,6.181665
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.1619,0,0,0,0,0,0,0,1.1619,0,0,1.1619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2139153,0,0.9295198,0,5.715589
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.288117,2.127779,2.127779,0.9040682,0,0.3029106,2.127779,60.53809,0,0,0,1.288117,1.288117,1.223711,0,0,0,4.553689,0,0,0,6.000012,100,0.2139153,2.340557,1.030493,1.7,5.841806
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.9450526,0.1792193,0.1792193,0,0,0,0.1792193,527.3163,0.7564006,0,0,0.9450526,0.1886519,0.1792193,0,0,0,4.553689,0,0,0,6.000012,100,0.2139153,0.1971412,0.7560421,0,5.498742
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.7645407,0,0,0,0,0,0,0,0.7645407,0,0,0.7645407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2139153,0,0.6116326,0,5.31823
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2882251,0,0,0,0,0,0,0,0.2882251,0,0,0.2882251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2139153,0,0.2305801,0,4.841914
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,1.491455,1.491455,1.491455,0,0.4632671,1.491455,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2139153,1.6406,0,1.7,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,2.101559,2.101559,1.7,0,0.5202,2.101559,0,0,0,0,0,0.4226939,0.4015592,0,0,0,4.553689,0,0.4226939,-0.4226939,5.554453,92.57404,0.2139153,2.311715,0,1.7,4.553689
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,1.939925,1.939925,1.7,0,0.5202,1.939925,0,0,0,0,0,0.2525527,0.2399251,0,0,0.4696599,4.130995,0,0.2525527,-0.2525527,5.288239,88.13715,0.2139153,2.133918,0,1.7,4.130995
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.8192763,0.8192763,0,0,0,0.8192763,0,0,1.110223E-16,0,0,0.8623961,0.8192763,0,0,0.750274,3.878442,0,0.8623961,-0.8623961,4.379194,72.98643,0.2139153,0.9012039,0,0,3.878442
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.05592808,0.05592808,0,0,0,0.05592808,0,0,6.938894E-18,0,0,0.05887167,0.05592808,0,0,1.708492,3.016046,0,0.05887167,-0.05887167,4.317138,71.95216,0.2139153,0.06152089,0,0,3.016046
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.06431589,0.06431589,0,0,0,0.06431589,0,0,1.387779E-17,0,0,0.06770094,0.06431589,0,0,1.773905,2.957175,0,0.06770094,-0.06770094,4.245775,70.76278,0.2139153,0.07074748,0,0,2.957175
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.6250431,0.6250431,0,0,0,0.6250431,0,0,1.110223E-16,0,0,0.6579401,0.6250431,0,0,1.849128,2.889474,0,0.6579401,-0.6579401,3.552245,59.20397,0.2139153,0.6875474,0,0,2.889474
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.01993261,0.01993261,0,0,0,0.01993261,0,0,3.469447E-18,0,0,0.0209817,0.01993261,0,0,2.580173,2.231534,0,0.0209817,-0.0209817,3.530129,58.83536,0.2139153,0.02192587,0,0,2.231534
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.02597175,0.02597175,0,0,0,0.02597175,0,0,0,0,0,0.02733868,0.02597175,0,0,2.603486,2.210552,0,0.02733868,-0.02733868,3.501311,58.35507,0.2139153,0.02856893,0,0,2.210552
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.2895607,0.2895607,0,0,0,0.2895607,0,0,0,0,0,0.3048007,0.2895607,0,0,2.633862,2.183213,0,0.3048007,-0.3048007,3.180023,53.00027,0.2139153,0.3185168,0,0,2.183213
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.4164822,0.4164822,0,0,0,0.4164822,0,0,5.551115E-17,0,0,0.4384024,0.4164822,0,0,2.972529,1.878412,0,0.4384024,-0.4384024,2.717906,45.29835,0.2139153,0.4581304,0,0,1.878412
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.2423203,0.2423203,0,0,0,0.2423203,0,0,2.775558E-17,0,0,0.255074,0.2423203,0,0,3.459643,1.44001,0,0.255074,-0.255074,2.449035,40.81717,0.2139153,0.2665523,0,0,1.44001
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.6441889,0.6441889,0,0,0,0.6441889,0,0,0,0,0,0.6780936,0.6441889,0,0,3.743059,1.184936,0,0.6780936,-0.6780936,1.734261,28.9043,0.2139153,0.7086078,0,0,1.184936
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1997465,0.9955612,0.9955612,1.7,0,0.5202,0.9955612,20.06371,-1.110223E-16,0,0,0.1997465,0,0,0.7044388,0.6692169,4.496496,0.5068425,0.8689634,0,0.8689634,2.558632,42.64379,0.21396,1.095117,0.1597972,1.7,0.706589
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4452977,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4452977,0,0,1.452632,1.38,3.627533,1.28891,1.825298,0,1.825298,4.290262,71.50422,0.2139187,0,0.3562382,1.7,1.734207
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7760999,1.143393,1.143393,1.7,0,0.5202,1.143393,67.87691,0,0,0,0.7760999,0,0,0.5566069,0.5287766,1.802235,2.931677,1.304877,0,1.304877,5.528176,92.13609,0.2139751,1.257732,0.6208799,1.7,3.707777
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.831808,1.394794,1.394794,1.077067,0,0.3501392,1.394794,59.63663,5.551115E-17,0,0,0.831808,0.3344495,0.317727,0,0,0.4973585,4.106066,0.4973585,0,0.4973585,6.000012,100,0.2139944,1.534273,0.6654463,1.7,4.937874
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,1.08922,2.127676,2.127676,1.092917,0,0.3544663,2.127676,51.19296,0,0,0,1.08922,1.08922,1.034759,0,0,0,4.553689,0,0,0,6.000012,100,0.2139944,2.340444,0.8713762,1.7,5.642909
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.16046,2.686814,2.686814,1.584377,0,0.4886348,2.686814,43.19094,0,0,0,1.16046,1.16046,1.102437,0,0,0,4.553689,0,0,0,6.000012,100,0.2139944,2.955495,0.9283683,1.7,5.714149
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.337952,2.541116,2.541116,1.270061,0,0.4028267,2.541116,52.65216,0,0,0,1.337952,1.337952,1.271055,0,0,0,4.553689,0,0,0,6.000012,100,0.2139944,2.795227,1.070362,1.7,5.891641
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.9117024,2.545847,2.545847,1.67973,0,0.5146663,2.545847,35.81135,0,0,0,0.9117024,0.9117024,0.8661173,0,0,0,4.553689,0,0,0,6.000012,100,0.2139944,2.800432,0.729362,1.7,5.465391
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.5201148,0,0,0,0,0,0,0,0.5201148,0,0,0.5201148,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2139944,0,0.4160919,0,5.073804
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2690957,1.588338,1.588338,1.332697,0,0.4199263,1.588338,16.94197,0,0,0,0.2690957,0.2690957,0.255641,0,0,0,4.553689,0,0,0,6.000012,100,0.2139944,1.747172,0.2152766,1.7,4.822785
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2228976,1.819668,1.819668,1.607915,0,0.4950607,1.819668,12.24936,1.387779E-16,0,0,0.2228976,0.2228976,0.2117528,0,0,0,4.553689,0,0,0,6.000012,100,0.2139944,2.001634,0.1783181,1.7,4.776587
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,2.122891,2.122891,1.7,0,0.5202,2.122891,0,0,0,0,0,0.4451487,0.4228913,0,0,0,4.553689,0,0.4451487,-0.4451487,5.530784,92.17955,0.2139944,2.33518,0,1.7,4.553689
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,1.780221,1.780221,1.7,0,0.5202,1.780221,0,0,0,0,0,0.08444309,0.08022094,0,0,0.4946097,4.10854,0,0.08444309,-0.08444309,5.441773,90.69604,0.2139944,1.958243,0,1.7,4.10854
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,1.985027,1.985027,1.7,0,0.5202,1.985027,0,0,0,0,0,0.3000281,0.2850267,0,0,0.5884353,4.024097,0,0.3000281,-0.3000281,5.125516,85.42509,0.2139944,2.183529,0,1.7,4.024097
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.2226901,0.2226901,0,0,0,0.2226901,0,0,2.775558E-17,0,0,0.2344106,0.2226901,0,0,0.9217998,3.724069,0,0.2344106,-0.2344106,4.878426,81.30693,0.2139944,0.2449591,0,0,3.724069
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.182256,3.489658,0,0,0,4.878426,81.30693,0.2139944,0,0,0,3.489658
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.632186,0.632186,0,0,0,0.632186,0,0,1.110223E-16,0,0,0.665459,0.632186,0,0,1.182256,3.489658,0,0.665459,-0.665459,4.17697,69.61603,0.2139944,0.6954046,0,0,3.489658
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.2435721,0.2435721,0,0,0,0.2435721,0,0,5.551115E-17,0,0,0.2563916,0.2435721,0,0,1.921655,2.824199,0,0.2563916,-0.2563916,3.906709,65.11169,0.2139944,0.2679293,0,0,2.824199
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.01190141,0.01190141,0,0,0,0.01190141,0,0,0,0,0,0.0125278,0.01190141,0,0,2.206535,2.567808,0,0.0125278,-0.0125278,3.893504,64.8916,0.2139944,0.01309155,0,0,2.567808
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.49281,0.49281,0,0,0,0.49281,0,0,0,0,0,0.5187473,0.49281,0,0,2.220454,2.55528,0,0.5187473,-0.5187473,3.346696,55.77816,0.2139944,0.542091,0,0,2.55528
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.79684,2.036533,0,0,0,3.346696,55.77816,0.2139944,0,0,0,2.036533
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.5023142,0.5023142,0,0,0,0.5023142,0,0,1.110223E-16,0,0,0.5287518,0.5023142,0,0,2.79684,2.036533,0,0.5287518,-0.5287518,2.789343,46.48896,0.2139944,0.5525457,0,0,2.036533
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.05350222,0.05350222,0,0,0,0.05350222,0,0,6.938894E-18,0,0,0.05631813,0.05350222,0,0,3.384342,1.507781,0,0.05631813,-0.05631813,2.729979,45.49955,0.2139944,0.05885244,0,0,1.507781
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.1446142,0.1446142,0,0,0,0.1446142,0,0,2.775558E-17,0,0,0.1522255,0.1446142,0,0,3.446918,1.451463,0,0.1522255,-0.1522255,2.569519,42.82523,0.2139944,0.1590757,0,0,1.451463
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3432609,1.243863,1.243863,1.7,0,0.5202,1.243863,27.59636,0,0,0,0.3432609,0,0,0.4561374,0.4333305,3.616057,1.299237,0.7765914,0,0.7765914,3.306258,55.10419,0.2140316,1.368249,0.2746087,1.7,1.642498
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8859437,1.497717,1.497717,1.7,0,0.5202,1.497717,59.15293,0,0,0,0.8859437,0,0,0.2022827,0.1921686,2.839466,1.99817,1.078112,0,1.078112,4.329045,72.1506,0.2140765,1.647489,0.708755,1.7,2.884113
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.33627,1.455829,1.455829,1.7,0,0.5202,1.455829,91.78756,0,0,0,1.33627,0,0,0.2441707,0.2319621,1.761354,2.968471,1.568232,0,1.568232,5.816801,96.94649,0.2141031,1.601412,1.069016,1.7,4.304741
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.650306,0.8236754,0.8236754,0,0,0,0.8236754,200.3588,0.5901582,0,0,1.650306,0.8670267,0.8236754,0,0,0.1931214,4.379879,0.1931214,0,0.1931214,6.000012,100,0.2140816,0.9060429,1.320245,0,6.030186
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.829659,1.997279,1.997279,0.6172786,0,0.2246171,1.997279,91.6076,0.3770275,0,0,1.829659,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2140816,2.197006,1.463727,1.7,6.383348
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.791894,0,0,0,0,0,0,0,1.791894,0,0,1.791894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2140816,0,1.433515,0,6.345582
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.535119,0,0,0,0,0,0,0,1.535119,0,0,1.535119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2140816,0,1.228095,0,6.088808
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.517254,0,0,0,0,0,0,0,1.517254,0,0,1.517254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2140816,0,1.213803,0,6.070943
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.305843,2.238878,2.238878,0.9983277,0,0.3286434,2.238878,58.32576,0,0,0,1.305843,1.305843,1.240551,0,0,0,4.553689,0,0,0,6.000012,100,0.2140816,2.462766,1.044674,1.7,5.859532
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.6186661,0.03058995,0.03058995,0,0,0,0.03058995,2022.449,0.5864661,0,0,0.6186661,0.03219995,0.03058995,0,0,0,4.553689,0,0,0,6.000012,100,0.2140816,0.03364895,0.4949328,0,5.172355
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.2045302,1.267853,1.267853,1.073549,0,0.3491789,1.267853,16.13202,0,0,0,0.2045302,0.2045302,0.1943037,0,0,0,4.553689,0,0,0,6.000012,100,0.2140816,1.394638,0.1636242,1.7,4.758219
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,1.734621,1.734621,1.7,0,0.5202,1.734621,0,0,0,0,0,0.03644313,0.03462097,0,0,0,4.553689,0,0.03644313,-0.03644313,5.961597,99.35976,0.2140816,1.908083,0,1.7,4.553689
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,0.9330544,0.9330544,0,0,0,0.9330544,0,0,1.110223E-16,0,0,0.9821625,0.9330544,0,0,0.04049237,4.517246,0,0.9821625,-0.9821625,4.926307,82.10496,0.2140816,1.02636,0,0,4.517246
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.1162016,0.1162016,0,0,0,0.1162016,0,0,0,0,0,0.1223175,0.1162016,0,0,1.131784,3.535083,0,0.1223175,-0.1223175,4.797373,79.95606,0.2140816,0.1278218,0,0,3.535083
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,1.250849,1.250849,0,0,0,1.250849,0,0,0,0,0,1.316683,1.250849,0,0,1.267692,3.412766,0,1.316683,-1.316683,3.409468,56.82434,0.2140816,1.375934,0,0,3.412766
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.3655063,0.3655063,0,0,0,0.3655063,0,0,5.551115E-17,0,0,0.3847435,0.3655063,0,0,2.730674,2.096083,0,0.3847435,-0.3847435,3.003912,50.06511,0.2140816,0.4020569,0,0,2.096083
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.1103855,0.1103855,0,0,0,0.1103855,0,0,0,0,0,0.1161953,0.1103855,0,0,3.158166,1.711339,0,0.1161953,-0.1161953,2.881432,48.02377,0.2140816,0.1214241,0,0,1.711339
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.287272,1.595144,0,0,0,2.881432,48.02377,0.2140816,0,0,0,1.595144
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.2151072,0.2151072,0,0,0,0.2151072,0,0,2.775558E-17,0,0,0.2264286,0.2151072,0,0,3.287272,1.595144,0,0.2264286,-0.2264286,2.642755,44.04583,0.2140816,0.2366179,0,0,1.595144
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.53886,1.368715,0,0,0,2.642755,44.04583,0.2140816,0,0,0,1.368715
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.7153867,0.7153867,0,0,0,0.7153867,0,0,1.110223E-16,0,0,0.7530386,0.7153867,0,0,3.53886,1.368715,0,0.7530386,-0.7530386,1.848983,30.81631,0.2140816,0.7869254,0,0,1.368715
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.6174664,0.6174664,1.7,0,0.5202,0.6174664,0,0,0,0,0,0,0,1.082534,1.028407,4.375569,0.6156767,1.028407,0,1.028407,2.824615,47.07682,0.214138,0.679213,0,1.7,0.6156767
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.3615762,0.3615762,1.7,0,0.5202,0.3615762,0,0,0,0,0,0,0,1.338424,1.271503,3.347162,1.541243,1.271503,0,1.271503,4.030869,67.18101,0.2141978,0.3977338,0,1.7,1.541243
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.515291,0.515291,1.7,0,0.5202,0.515291,0,0,0,0,0,0,0,1.184709,1.125474,2.07566,2.685595,1.125474,0,1.125474,5.098587,84.97627,0.2142594,0.5668201,0,1.7,2.685595
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3358364,1.209051,1.209051,0,0,0,1.209051,27.77687,0,0,0,0.3358364,1.272685,1.209051,0,0,0.9501861,3.698522,0,0.9368485,-0.9368485,4.111062,68.51756,0.2142594,1.329956,0.2686691,0,4.034358
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7401641,0.6957105,0.6957105,0,0,0,0.6957105,106.3897,0,0,0,0.7401641,0.7323268,0.6957105,0,0,1.991129,2.761673,0.007837282,0,0.007837282,4.118496,68.64147,0.2142586,0.7652815,0.5921313,0,3.501837
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.153028,2.091455,2.091455,1.7,0,0.5202,2.091455,55.13045,0,0,0,1.153028,0.4120575,0.3914546,0,0,1.983292,2.768727,0.7409708,0,0.7409708,4.821443,80.35722,0.2142871,2.3006,0.9224226,1.7,3.921755
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.535713,0.5941855,0.5941855,0,0,0,0.5941855,258.4568,0,0,0,1.535713,0.6254584,0.5941855,0,0,1.242321,3.4356,0.9102544,0,0.9102544,5.684986,94.74958,0.2141855,0.653604,1.22857,0,4.971313
