Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.801084,0.8280995,0.8280995,0,0,0,0.8280995,217.4961,0.597334,0,0,1.801084,0.8716837,0.8280995,0,0,0.3320664,4.254829,0.3320664,0,0.3320664,6.000012,100,0.2141484,0.9109094,1.440867,0,6.055913
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.793648,2.01754,2.01754,0.6375399,0,0.2301484,2.01754,88.90274,0.3410167,0,0,1.793648,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2141484,2.219294,1.434919,1.7,6.347337
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.59254,1.379543,1.379543,0.425,0,0.172125,1.379543,115.4396,0.5877572,0,0,1.59254,1.004782,0.9545433,0,0,0,4.553689,0,0,0,6.000012,100,0.2141484,1.517498,1.274032,1.7,6.146228
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.462214,1.940478,1.940478,0.560478,0,0.2091105,1.940478,75.35329,0.009582459,0,0,1.462214,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2141484,2.134526,1.169771,1.7,6.015903
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.9754223,0.8968444,0.8968444,0,0,0,0.8968444,108.7616,0.03137552,0,0,0.9754223,0.9440468,0.8968444,0,0,0,4.553689,0,0,0,6.000012,100,0.2141484,0.9865289,0.7803379,0,5.529111
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.7414408,1.044046,1.044046,0,0,0,1.044046,71.01612,0,2.220446E-16,0,0.7414408,1.098995,1.044046,0,0,0,4.553689,0,0.3575547,-0.3575547,5.623116,93.71841,0.2141484,1.14845,0.5931526,0,5.29513
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3831915,0.4963024,0.4963024,0,0,0,0.4963024,77.20928,1.110223E-16,0,0,0.3831915,0.5224236,0.4963024,0,0,0.397283,4.196134,0,0.1392321,-0.1392321,5.476353,91.27236,0.2141484,0.5459326,0.3065532,0,4.579326
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,2.444884,2.444884,1.7,0,0.5202,2.444884,0,0,0,0,0,0.7840887,0.7448843,0,0,0.5519853,4.056902,0,0.7840887,-0.7840887,4.649851,77.49735,0.2141484,2.689373,0,1.7,4.056902
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,1.250818,1.250818,1.7,0,0.5202,1.250818,0,0,0,0,0,0,0,0.4491817,0.4267226,1.423195,3.272814,0.4267226,0,0.4267226,5.054675,84.24442,0.2141718,1.3759,0,1.7,3.272814
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.6709087,0.6709087,0,0,0,0.6709087,0,0,1.110223E-16,0,0,0.7062197,0.6709087,0,0,0.9964724,3.656864,0,0.7062197,-0.7062197,4.310255,71.83743,0.2141718,0.7379996,0,0,3.656864
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.4048261,0.4048261,0,0,0,0.4048261,0,0,5.551115E-17,0,0,0.4261328,0.4048261,0,0,1.781161,2.950644,0,0.4261328,-0.4261328,3.861071,64.35106,0.2141718,0.4453088,0,0,2.950644
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.254642,2.524511,0,0,0,3.861071,64.35106,0.2141718,0,0,0,2.524511
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.254642,2.524511,0,0,0,3.861071,64.35106,0.2141718,0,0,0,2.524511
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.5750378,0.5750378,0,0,0,0.5750378,0,0,1.110223E-16,0,0,0.6053029,0.5750378,0,0,2.254642,2.524511,0,0.6053029,-0.6053029,3.223026,53.71699,0.2141718,0.6325415,0,0,2.524511
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.1488801,0.1488801,0,0,0,0.1488801,0,0,0,0,0,0.1567159,0.1488801,0,0,2.927201,1.919209,0,0.1567159,-0.1567159,3.057833,50.96378,0.2141718,0.1637681,0,0,1.919209
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.1832692,0.1832692,0,0,0,0.1832692,0,0,2.775558E-17,0,0,0.192915,0.1832692,0,0,3.101329,1.762493,0,0.192915,-0.192915,2.854482,47.57461,0.2141718,0.2015962,0,0,1.762493
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.2896535,0.2896535,0,0,0,0.2896535,0,0,5.551115E-17,0,0,0.3048984,0.2896535,0,0,3.315679,1.569578,0,0.3048984,-0.3048984,2.533091,42.2181,0.2141718,0.3186189,0,0,1.569578
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.1695732,0.1695732,0,0,0,0.1695732,0,0,0,0,0,0.1784981,0.1695732,0,0,3.654455,1.264679,0,0.1784981,-0.1784981,2.344938,39.08222,0.2141718,0.1865305,0,0,1.264679
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.405178,0.405178,0,0,0,0.405178,0,0,0,0,0,0.4265032,0.405178,0,0,3.852787,1.086181,0,0.4265032,-0.4265032,1.895364,31.58933,0.2141718,0.4456958,0,0,1.086181
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.326679,0.6596779,0,0,0,1.895364,31.58933,0.2141718,0,0,0,0.6596779
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2747252,1.890945,1.890945,1.7,0,0.5202,1.890945,14.52846,0,0,0,0.2747252,0.2009945,0.1909448,0,0,4.326679,0.6596779,0.07373064,0,0.07373064,1.965311,32.75512,0.2141747,2.080039,0.2197801,1.7,0.934403
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.8245763,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8245763,0,0,1.452632,1.38,4.252948,0.7260354,2.204576,0,2.204576,4.056756,67.61246,0.2140912,0,0.659661,1.7,1.550612
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.131892,3.21098,3.08,1.7,0,0.5202,3.08,36.74975,0,0.1309802,0.4520783,1.131892,1.452632,1.38,0,0,2.048372,2.710154,0,0.3207392,-0.3207392,3.718667,61.97766,0.2140912,3.532078,0.9055139,1.7,3.842046
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.560906,0.9960732,0.9960732,1.7,0,0.5202,0.9960732,156.7059,0,0,0,1.560906,0,0,0.7039268,0.6687305,2.404749,2.389415,2.229636,0,2.229636,5.833886,97.23123,0.2140441,1.09568,1.248725,1.7,3.950321
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.768604,0.1386059,0.1386059,0,0,0,0.1386059,1275.995,1.447591,0,0,1.768604,0.1459009,0.1386059,0,0,0.1751126,4.396088,0.1751126,0,0.1751126,6.000012,100,0.2140247,0.1524665,1.414883,0,6.164692
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.981251,0.9028423,0.9028423,0,0,0,0.9028423,219.446,1.030891,0,0,1.981251,0.9503603,0.9028423,0,0,0,4.553689,0,0,0,6.000012,100,0.2140247,0.9931265,1.585001,0,6.53494
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.770206,0.9070826,0.9070826,0,0,0,0.9070826,195.1538,0.8153825,0,0,1.770206,0.9548238,0.9070826,0,0,0,4.553689,0,0,0,6.000012,100,0.2140247,0.9977909,1.416165,0,6.323895
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.523509,2.058911,2.058911,0.6789111,0,0.2414427,2.058911,73.99588,0.07087775,0,0,1.523509,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2140247,2.264802,1.218807,1.7,6.077198
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.169429,0.5018636,0.5018636,0,0,0,0.5018636,233.0174,0.6411518,0,0,1.169429,0.5282775,0.5018636,0,0,0,4.553689,0,0,0,6.000012,100,0.2140247,0.5520499,0.9355434,0,5.723118
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.7037006,0,0,0,0,0,0,0,0.7037006,0,0,0.7037006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2140247,0,0.5629605,0,5.25739
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2804755,1.639512,1.639512,1.37306,0,0.4309455,1.639512,17.10726,0,0,0,0.2804755,0.2804755,0.2664517,0,0,0,4.553689,0,0,0,6.000012,100,0.2140247,1.803463,0.2243804,1.7,4.834165
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,2.698696,2.698696,1.7,0,0.5202,2.698696,0,0,0,0,0,1.051259,0.9986963,0,0,0,4.553689,0,1.051259,-1.051259,4.891888,81.5313,0.2140247,2.968566,0,1.7,4.553689
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.2986378,0.2986378,0,0,0,0.2986378,0,0,0,0,0,0.3143556,0.2986378,0,0,1.168066,3.50243,0,0.3143556,-0.3143556,4.560528,76.00864,0.2140247,0.3285016,0,0,3.50243
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.4345068,0.4345068,0,0,0,0.4345068,0,0,5.551115E-17,0,0,0.4573756,0.4345068,0,0,1.51735,3.188074,0,0.4573756,-0.4573756,4.078412,67.97339,0.2140247,0.4779575,0,0,3.188074
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,2.523031,2.523031,1.7,0,0.5202,2.523031,0,0,0,0,0,0.8663482,0.8230308,0,0,2.025545,2.730699,0,0.8663482,-0.8663482,3.1652,52.75323,0.2140247,2.775334,0,1.7,2.730699
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.1412822,0.1412822,1.593914,0,0.4912384,0.1412822,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.988154,1.86435,1.38,0,1.38,4.474383,74.57291,0.2140554,0.1554104,0,1.7,1.86435
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.3236841,0.3236841,1.7,0,0.5202,0.3236841,0,-2.220446E-16,0,0,0,0,0,1.376316,1.3075,1.608154,3.10635,1.3075,0,1.3075,5.714787,95.24625,0.2141108,0.3560525,0,1.7,3.10635
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.1951082,0.1951082,0,0,0,0.1951082,0,0,2.775558E-17,0,0,0.205377,0.1951082,0,0,0.3006539,4.283101,0,0.205377,-0.205377,5.4983,91.63815,0.2141108,0.214619,0,0,4.283101
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.3628497,0.3628497,0,0,0,0.3628497,0,0,5.551115E-17,0,0,0.381947,0.3628497,0,0,0.5288506,4.077724,0,0.381947,-0.381947,5.095693,84.92805,0.2141108,0.3991346,0,0,4.077724
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.1895839,0.1895839,0,0,0,0.1895839,0,0,2.775558E-17,0,0,0.199562,0.1895839,0,0,0.9532362,3.695776,0,0.199562,-0.199562,4.885336,81.4221,0.2141108,0.2085423,0,0,3.695776
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.1730009,0.1730009,0,0,0,0.1730009,0,0,2.775558E-17,0,0,0.1821062,0.1730009,0,0,1.174972,3.496214,0,0.1821062,-0.1821062,4.693379,78.22283,0.2141108,0.190301,0,0,3.496214
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.1314621,0.1314621,0,0,0,0.1314621,0,0,0,0,0,0.1383811,0.1314621,0,0,1.377312,3.314108,0,0.1383811,-0.1383811,4.547513,75.79173,0.2141108,0.1446083,0,0,3.314108
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.1349212,0.1349212,0,0,0,0.1349212,0,0,0,0,0,0.1420223,0.1349212,0,0,1.531069,3.175727,0,0.1420223,-0.1420223,4.397808,73.29665,0.2141108,0.1484133,0,0,3.175727
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.688871,3.033705,0,0,0,4.397808,73.29665,0.2141108,0,0,0,3.033705
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06233524,1.73713,1.73713,1.7,0,0.5202,1.73713,3.588404,0,0,0,0.06233524,0.03908428,0.03713007,0,0,1.688871,3.033705,0.02325096,0,0.02325096,4.419866,73.66428,0.2141117,1.910843,0.04986819,1.7,3.09604
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1534463,1.269241,1.269241,1.7,0,0.5202,1.269241,12.08961,0,0,0,0.1534463,0,0,0.4307588,0.4092209,1.66562,3.054631,0.5626673,0,0.5626673,4.953659,82.56081,0.21414,1.396165,0.1227571,1.7,3.208077
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.227263,0.2096559,0.2096559,0,0,0,0.2096559,108.3981,0,0,0,0.227263,0.2206905,0.2096559,0,0,1.102953,3.561031,0.006572588,0,0.006572588,4.959894,82.66473,0.2141392,0.2306215,0.1818104,0,3.788294
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3817396,1.93494,1.93494,1.7,0,0.5202,1.93494,19.72876,0,0,0,0.3817396,0.2473049,0.2349397,0,0,1.09638,3.566947,0.1344346,0,0.1344346,5.08743,84.79033,0.2141444,2.128434,0.3053916,1.7,3.948686
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5577735,0.6326928,0.6326928,0,0,0,0.6326928,88.15866,0,0,0,0.5577735,0.6659923,0.6326928,0,0,0.9619459,3.687938,0,0.1082189,-0.1082189,4.973357,82.88912,0.2141444,0.695962,0.4462188,0,4.245711
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3693489,0,0,0,0,0,0,0,0,0,0,0.3693489,0,0,0,0,1.082189,3.579719,0.3693489,0,0.3693489,5.323752,88.72903,0.2141034,0,0.2954791,0,3.949068
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1177426,1.326412,1.326412,1.7,0,0.5202,1.326412,8.876774,0,0,0,0.1177426,0,0,0.3735877,0.3549083,0.7128403,3.912133,0.472651,0,0.472651,5.772149,96.20228,0.2141272,1.459054,0.0941941,1.7,4.029875
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008674904,0,0,0,0,0,0,0,0,0,0,0.008674904,0,0,0,0,0.2401893,4.337519,0.008674904,0,0.008674904,5.780378,96.33945,0.2141263,0,0.006939923,0,4.346193
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.116389,2.219689,2.219689,1.7,0,0.5202,2.219689,5.243484,0,0,0,0.116389,0.5470415,0.5196894,0,0,0.2315144,4.345326,0,0.4306524,-0.4306524,5.326431,88.77367,0.2141263,2.441658,0.09311123,1.7,4.461715
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006278513,0.9730866,0.9730866,0,0,0,0.9730866,0.6452163,0,2.220446E-16,0,0.006278513,1.024302,0.9730866,0,0,0.7100171,3.914674,0,1.018023,-1.018023,4.25334,70.88886,0.2141263,1.070395,0.005022811,0,3.920952
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.021357,0,0,0,0,0,0,0,0,0,0,0.021357,0,0,0,0,1.841154,2.89665,0.021357,0,0.021357,4.273601,71.22654,0.2141239,0,0.0170856,0,2.918007
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.819797,2.915872,0,0,0,4.273601,71.22654,0.2141239,0,0,0,2.915872
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.2256837,0.2256837,0,0,0,0.2256837,0,0,2.775558E-17,0,0,0.2375618,0.2256837,0,0,1.819797,2.915872,0,0.2375618,-0.2375618,4.023189,67.05302,0.2141239,0.248252,0,0,2.915872
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.083754,2.67831,0,0,0,4.023189,67.05302,0.2141239,0,0,0,2.67831
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,0.8898808,0.8898808,0,0,0,0.8898808,0,0,1.110223E-16,0,0,0.9367166,0.8898808,0,0,2.083754,2.67831,0,0.9367166,-0.9367166,3.035803,50.59661,0.2141239,0.9788688,0,0,2.67831
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.04146805,0.04146805,0,0,0,0.04146805,0,0,6.938894E-18,0,0,0.04365058,0.04146805,0,0,3.124551,1.741593,0,0.04365058,-0.04365058,2.989791,49.82975,0.2141239,0.04561486,0,0,1.741593
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.1056422,0.1056422,0,0,0,0.1056422,0,0,1.387779E-17,0,0,0.1112023,0.1056422,0,0,3.173051,1.697943,0,0.1112023,-0.1112023,2.872574,47.87613,0.2141239,0.1162064,0,0,1.697943
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.4768488,0.4768488,0,0,0,0.4768488,0,0,5.551115E-17,0,0,0.5019462,0.4768488,0,0,3.296609,1.58674,0,0.5019462,-0.5019462,2.343476,39.05786,0.2141239,0.5245337,0,0,1.58674
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.5050424,0.5050424,0,0,0,0.5050424,0,0,0,0,0,0.5316236,0.5050424,0,0,3.854327,1.084794,0,0.5316236,-0.5316236,1.783096,29.7182,0.2141239,0.5555466,0,0,1.084794
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.6593277,0.6593277,1.7,0,0.5202,0.6593277,0,0,0,0,0,0,0,1.040672,0.9886387,4.44502,0.5531707,0.9886387,0,0.9886387,2.721001,45.34992,0.2141778,0.7252604,0,1.7,0.5531707
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.1939102,0.1939102,1.646542,0,0.5056059,0.1939102,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.456382,1.442946,1.38,0,1.38,4.030183,67.16959,0.2142166,0.2133012,0,1.7,1.442946
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.2510585,0.2510585,1.7,0,0.5202,0.2510585,0,-2.220446E-16,0,0,0,0,0,1.448941,1.376494,2.076381,2.684946,1.376494,0,1.376494,5.336041,88.93384,0.2142641,0.2761644,0,1.7,2.684946
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.4248039,0.4248039,0,0,0,0.4248039,0,0,5.551115E-17,0,0,0.447162,0.4248039,0,0,0.6998871,3.92379,0,0.447162,-0.447162,4.864691,81.07802,0.2142641,0.4672843,0,0,3.92379
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.1073601,0.1073601,0,0,0,0.1073601,0,0,1.387779E-17,0,0,0.1130106,0.1073601,0,0,1.196734,3.476629,0,0.1130106,-0.1130106,4.745567,79.09263,0.2142641,0.1180961,0,0,3.476629
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3221838,0,0,0,0,0,0,0,0,0,0,0.3221838,0,0,0,0,1.322301,3.363618,0.3221838,0,0.3221838,5.051218,84.18679,0.2142284,0,0.2577471,0,3.685802
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.488702,1.670569,1.670569,1.7,0,0.5202,1.670569,29.25363,0,0,0,0.488702,0,0,0.02943124,0.02795967,1.000117,3.653583,0.5166616,0,0.5166616,5.541366,92.35591,0.2142486,1.837626,0.3909616,1.7,4.142285
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.722503,0,0,0,0,0,0,0,0.2390474,0,0,0.722503,0,0,0,0,0.4834556,4.118579,0.4834556,0,0.4834556,6.000012,100,0.2141951,0,0.5780024,0,4.841082
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,1.079651,0.1069366,0.1069366,0,0,0,0.1069366,1009.618,0.9670865,0,0,1.079651,0.1125649,0.1069366,0,0,0,4.553689,0,0,0,6.000012,100,0.2141951,0.1176303,0.8637211,0,5.63334
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,1.033647,1.682594,1.682594,0.7006299,0,0.247372,1.682594,61.43172,2.220446E-16,0,0,1.033647,1.033647,0.9819642,0,0,0,4.553689,0,0,0,6.000012,100,0.2141951,1.850854,0.8269173,1.7,5.587336
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,1.108299,1.05326,1.05326,0,0,0,1.05326,105.2256,0,0,0,1.108299,1.108695,1.05326,0,0,0,4.553689,0,0.0003956001,-0.0003956001,5.999595,99.99305,0.2141951,1.158586,0.8866392,0,5.661988
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.15911,1.627205,1.627205,0.5264683,0,0.1998259,1.627205,71.23318,0,0,0,1.15911,1.15867,1.100737,0,0,0.0004395556,4.553293,0.0004395556,0,0.0004395556,6.000012,100,0.2141951,1.789926,0.9272878,1.7,5.712403
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.421739,2.072951,2.072951,0.7222991,0,0.2532876,2.072951,68.58527,0,0,0,1.421739,1.421739,1.350652,0,0,0,4.553689,0,0,0,6.000012,100,0.2141951,2.280246,1.137391,1.7,5.975428
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.176373,3.654196,3.08,1.7,0,0.5202,3.08,38.19391,2.220446E-16,0.5741963,0.9396159,1.176373,1.452632,1.38,0,0,0,4.553689,0,0.2762591,-0.2762591,5.708809,95.14663,0.2141951,4.019616,0.941098,1.7,5.730062
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.5354371,0.7051387,0.7051387,0,0,0,0.7051387,75.93359,0,0,0,0.5354371,0.7422512,0.7051387,0,0,0.3069545,4.27743,0,0.2068141,-0.2068141,5.490808,91.51328,0.2141951,0.7756525,0.4283497,0,4.812867
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.325859,0.03829626,0.03829626,0,0,0,0.03829626,850.8898,0,0,0,0.325859,0.04031185,0.03829626,0,0,0.536748,4.070616,0.2855471,0,0.2855471,5.761702,96.02818,0.2141635,0.04212588,0.2606872,0,4.396475
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.4686765,0.4686765,0,0,0,0.4686765,0,0,0,0,0,0.4933437,0.4686765,0,0,0.2512009,4.327608,0,0.4933437,-0.4933437,5.241672,87.36102,0.2141635,0.5155442,0,0,4.327608
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,0.8663998,0.8663998,0,0,0,0.8663998,0,0,1.110223E-16,0,0,0.9119998,0.8663998,0,0,0.7993606,3.834264,0,0.9119998,-0.9119998,4.28034,71.33885,0.2141635,0.9530398,0,0,3.834264
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,1.120508,1.120508,0,0,0,1.120508,0,0,0,0,0,1.179482,1.120508,0,0,1.812694,2.922265,0,1.179482,-1.179482,3.037056,50.6175,0.2141635,1.232559,0,0,2.922265
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,4.388747,3.08,1.7,0,0.5202,3.08,0,0,1.308747,1.747621,0,1.452632,1.38,0,0,3.12323,1.742782,0,1.452632,-1.452632,1.505848,25.09742,0.2141635,4.827621,0,1.7,1.742782
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.284699,0.284699,1.7,0,0.5202,0.284699,0,-2.220446E-16,0,0,0,0,0,1.415301,1.344536,4.737265,0.2901506,1.344536,0,1.344536,2.781387,46.35635,0.2142145,0.3131689,0,1.7,0.2901506
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.6231565,0.6231565,1.7,0,0.5202,0.6231565,0,0,0,0,0,0,0,1.076844,1.023001,3.392729,1.500233,1.023001,0,1.023001,3.751891,62.53139,0.21427,0.6854721,0,1.7,1.500233
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.1271341,0.1271341,1.579766,0,0.487376,0.1271341,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.369728,2.420934,1.38,0,1.38,5.061074,84.35107,0.2142982,0.1398475,0,1.7,2.420934
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.1997578,0.1997578,0,0,0,0.1997578,0,0,2.775558E-17,0,0,0.2102714,0.1997578,0,0,0.9897276,3.662934,0,0.2102714,-0.2102714,4.839428,80.65698,0.2142982,0.2197336,0,0,3.662934
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.2731752,0.2731752,0,0,0,0.2731752,0,0,0,0,0,0.2875529,0.2731752,0,0,1.223362,3.452663,0,0.2875529,-0.2875529,4.536321,75.6052,0.2142982,0.3004927,0,0,3.452663
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.542866,3.16511,0,0,0,4.536321,75.6052,0.2142982,0,0,0,3.16511
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.3790235,0.3790235,0,0,0,0.3790235,0,0,5.551115E-17,0,0,0.3989721,0.3790235,0,0,1.542866,3.16511,0,0.3989721,-0.3989721,4.115767,68.59599,0.2142982,0.4169258,0,0,3.16511
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.8612149,0.8612149,0,0,0,0.8612149,0,0,0,0,0,0.906542,0.8612149,0,0,1.986168,2.766138,0,0.906542,-0.906542,3.160188,52.6697,0.2142982,0.9473364,0,0,2.766138
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.6271811,0.6271811,0,0,0,0.6271811,0,0,1.110223E-16,0,0,0.6601906,0.6271811,0,0,2.993437,1.859596,0,0.6601906,-0.6601906,2.464287,41.07136,0.2142982,0.6898991,0,0,1.859596
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1617752,0.878346,0.878346,0,0,0,0.878346,18.41816,0,0,0,0.1617752,0.9245747,0.878346,0,0,3.726982,1.199405,0,0.7627995,-0.7627995,1.660225,27.67036,0.2142982,0.9661806,0.1294201,0,1.36118
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2895469,1.525399,1.525399,1.7,0,0.5202,1.525399,18.98171,0,0,0,0.2895469,0,0,0.1746007,0.1658707,4.574537,0.4366057,0.4554176,0,0.4554176,2.092272,34.87114,0.2143182,1.677939,0.2316376,1.7,0.7261527
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6867095,0.267351,0.267351,1.7,0,0.5202,0.267351,256.8569,0,0,0,0.6867095,0,0,1.432649,1.361017,4.119119,0.8464815,2.047726,0,2.047726,4.034916,67.24846,0.2142913,0.2940861,0.5493676,1.7,1.533191
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.201807,0.8022555,0.8022555,1.628363,0,0.500643,0.8022555,149.8035,0,0,0,1.201807,0,0,0.8261071,0.7848018,2.071393,2.689435,1.986609,0,1.986609,5.919578,98.65944,0.2142601,0.8824811,0.9614455,1.7,3.891242
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.329944,2.610676,2.610676,1.427774,0,0.4458824,2.610676,50.94253,0,0,0,1.329944,1.24516,1.182902,0,0,0.08478468,4.477383,0.08478468,0,0.08478468,6.000012,100,0.2142633,2.871744,1.063956,1.7,5.807327
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.2361,0,0,0,0,0,0,0,1.2361,0,0,1.2361,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2142633,0,0.9888798,0,5.789789
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,1.093235,1.216008,1.216008,0,0,0,1.216008,89.90359,0,0,0,1.093235,1.280008,1.216008,0,0,0,4.553689,0,0.1867736,-0.1867736,5.803135,96.71873,0.2142633,1.337609,0.8745877,0,5.646924
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.397124,0.7443702,0.7443702,0,0,0,0.7443702,187.6921,0.4060504,0,0,1.397124,0.7835475,0.7443702,0,0,0.2075262,4.366915,0.2075262,0,0.2075262,6.000012,100,0.2142404,0.8188072,1.117699,0,5.76404
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.924194,0.8653785,0.8653785,0,0,0,0.8653785,106.7965,0.01326932,0,0,0.924194,0.9109247,0.8653785,0,0,0,4.553689,0,0,0,6.000012,100,0.2142404,0.9519163,0.7393552,0,5.477883
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2634491,2.348812,2.348812,1.7,0,0.5202,2.348812,11.21627,0,0,0,0.2634491,0.6829596,0.6488116,0,0,0,4.553689,0,0.4195105,-0.4195105,5.557809,92.62997,0.2142404,2.583693,0.2107593,1.7,4.817138
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1139402,0.7345418,0.7345418,0,0,0,0.7345418,15.51174,0,1.110223E-16,0,0.1139402,0.7732019,0.7345418,0,0,0.4661228,4.134179,0,0.6592617,-0.6592617,4.862886,81.04794,0.2142404,0.807996,0.09115215,0,4.248118
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,1.733048,1.733048,1.7,0,0.5202,1.733048,0,0,0,0,0,0.03478698,0.03304763,0,0,1.198636,3.474917,0,0.03478698,-0.03478698,4.826218,80.4368,0.2142404,1.906352,0,1.7,3.474917
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.6271899,0.6271899,0,0,0,0.6271899,0,0,1.110223E-16,0,0,0.6601999,0.6271899,0,0,1.237288,3.44013,0,0.6601999,-0.6601999,4.130306,68.83829,0.2142404,0.6899089,0,0,3.44013
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.970843,2.77993,0,0,0,4.130306,68.83829,0.2142404,0,0,0,2.77993
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.720443,0.720443,0,0,0,0.720443,0,0,1.110223E-16,0,0,0.758361,0.720443,0,0,1.970843,2.77993,0,0.758361,-0.758361,3.330923,55.51527,0.2142404,0.7924873,0,0,2.77993
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.05926619,0.05926619,0,0,0,0.05926619,0,0,6.938894E-18,0,0,0.06238547,0.05926619,0,0,2.813467,2.021569,0,0.06238547,-0.06238547,3.265163,54.41927,0.2142404,0.06519281,0,0,2.021569
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.2183108,0.2183108,0,0,0,0.2183108,0,0,2.775558E-17,0,0,0.2298008,0.2183108,0,0,2.882784,1.959183,0,0.2298008,-0.2298008,3.022932,50.3821,0.2142404,0.2401418,0,0,1.959183
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.1443156,0.1443156,0,0,0,0.1443156,0,0,0,0,0,0.1519111,0.1443156,0,0,3.138118,1.729383,0,0.1519111,-0.1519111,2.862803,47.71329,0.2142404,0.1587471,0,0,1.729383
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.306908,1.577471,0,0,0,2.862803,47.71329,0.2142404,0,0,0,1.577471
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.01299483,0.01299483,0,0,0,0.01299483,0,0,1.734723E-18,0,0,0.01367877,0.01299483,0,0,3.306908,1.577471,0,0.01367877,-0.01367877,2.848385,47.47298,0.2142404,0.01429431,0,0,1.577471
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.4100487,0.4100487,0,0,0,0.4100487,0,0,5.551115E-17,0,0,0.4316302,0.4100487,0,0,3.322107,1.563793,0,0.4316302,-0.4316302,2.393406,39.89003,0.2142404,0.4510535,0,0,1.563793
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.2345476,0.2345476,0,0,0,0.2345476,0,0,2.775558E-17,0,0,0.2468923,0.2345476,0,0,3.801696,1.132162,0,0.2468923,-0.2468923,2.133159,35.55258,0.2142404,0.2580024,0,0,1.132162
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.6740958,0.6740958,0,0,0,0.6740958,0,0,1.110223E-16,0,0,0.7095746,0.6740958,0,0,4.076021,0.8852702,0,0.7095746,-0.7095746,1.385202,23.08665,0.2142404,0.7415054,0,0,0.8852702
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.5123971,0.5123971,1.7,0,0.5202,0.5123971,0,0,0,0,0,0,0,1.187603,1.128223,4.864437,0.1756957,1.128223,0,1.128223,2.455528,40.92538,0.2143014,0.5636368,0,1.7,0.1756957
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2046617,2.250061,2.250061,1.7,0,0.5202,2.250061,9.095832,1.110223E-16,0,0,0.2046617,0.5790113,0.5500607,0,0,3.736214,1.191096,0,0.3743495,-0.3743495,2.060929,34.34875,0.2143014,2.475067,0.1637294,1.7,1.395758
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5338815,2.069881,2.069881,1.7,0,0.5202,2.069881,25.79285,0,0,0,0.5338815,0.389349,0.3698815,0,0,4.152158,0.8167466,0.1445325,0,0.1445325,2.198045,36.634,0.2143069,2.27687,0.4271052,1.7,1.350628
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.240734,1.0959,1.0959,1.7,0,0.5202,1.0959,113.2159,0,0,0,1.240734,0,0,0.6040996,0.5738946,4.007626,0.9468258,1.814628,0,1.814628,3.919552,65.32574,0.2143058,1.20549,0.9925869,1.7,2.187559
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.599699,1.966908,1.966908,1.7,0,0.5202,1.966908,81.33061,0,0,0,1.599699,0.2809562,0.2669084,0,0,2.192997,2.579991,1.318742,0,1.318742,5.170621,86.17684,0.2143341,2.163599,1.279759,1.7,4.17969
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.347522,1.919504,1.919504,1.4699,0,0.4573828,1.919504,70.20157,1.110223E-16,0,0,1.347522,0.4732668,0.4496034,0,0,0.8742551,3.766859,0.8742551,0,0.8742551,6.000012,100,0.2143672,2.111454,1.078017,1.7,5.114381
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.353561,1.497925,1.497925,0.425,0,0.172125,1.497925,90.3624,0.2241663,0,0,1.353561,1.129395,1.072925,0,0,0,4.553689,0,0,0,6.000012,100,0.2143672,1.647718,1.082849,1.7,5.90725
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,1.101615,1.626878,1.626878,0.5803443,0,0.214534,1.626878,67.7134,0,0,0,1.101615,1.101615,1.046534,0,0,0,4.553689,0,0,0,6.000012,100,0.2143672,1.789566,0.8812917,1.7,5.655303
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.968423,1.258155,1.258155,0.425,0,0.172125,1.258155,76.97166,0.0914175,0,0,0.968423,0.8770055,0.8331552,0,0,0,4.553689,0,0,0,6.000012,100,0.2143672,1.383971,0.7747384,1.7,5.522112
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,1.03969,1.599907,1.599907,0.6122011,0,0.2232309,1.599907,64.98442,0,0,0,1.03969,1.03969,0.9877055,0,0,0,4.553689,0,0,0,6.000012,100,0.2143672,1.759897,0.8317519,1.7,5.593379
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.5411661,2.283186,2.283186,1.7,0,0.5202,2.283186,23.70223,1.110223E-16,0,0,0.5411661,0.6138802,0.5831861,0,0,0,4.553689,0,0.07271408,-0.07271408,5.923365,98.72255,0.2143672,2.511505,0.4329329,1.7,5.094855
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2971964,0,0,0,0,0,0,0,0.2164029,0,0,0.2971964,0,0,0,0,0.08079343,4.480975,0.08079343,0,0.08079343,6.000012,100,0.2143583,0,0.2377571,0,4.778171
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2143583,0,0,0,4.553689
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,1.264443,1.264443,1.264443,0,0.401293,1.264443,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2143583,1.390887,0,1.7,4.553689
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,2.945825,2.945825,1.7,0,0.5202,2.945825,0,0,4.440892E-16,0.1604078,0,1.311395,1.245825,0,0,0,4.553689,0,1.311395,-1.311395,4.61768,76.96118,0.2143583,3.240408,0,1.7,4.553689
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.2598234,0.2598234,1.7,0,0.5202,0.2598234,0,0,0,0,0,0,0,1.440177,1.368168,1.457106,3.242294,1.368168,0,1.368168,5.915638,98.59377,0.2144062,0.2858058,0,1.7,3.242294
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.3186389,0.3186389,0,0,0,0.3186389,0,0,5.551115E-17,0,0,0.3354094,0.3186389,0,0,0.0889378,4.473645,0,0.3354094,-0.3354094,5.562086,92.70124,0.2144062,0.3505028,0,0,4.473645
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.5457389,0.5457389,0,0,0,0.5457389,0,0,0,0,0,0.574462,0.5457389,0,0,0.4616149,4.138236,0,0.574462,-0.574462,4.95655,82.60899,0.2144062,0.6003128,0,0,4.138236
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.498716,0.498716,0,0,0,0.498716,0,0,5.551115E-17,0,0,0.5249642,0.498716,0,0,1.099906,3.563774,0,0.5249642,-0.5249642,4.403189,73.38633,0.2144062,0.5485876,0,0,3.563774
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.2489227,0.2489227,0,0,0,0.2489227,0,0,0,0,0,0.2620239,0.2489227,0,0,1.6832,3.038809,0,0.2620239,-0.2620239,4.126991,68.78305,0.2144062,0.273815,0,0,3.038809
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.2196048,0.2196048,0,0,0,0.2196048,0,0,2.775558E-17,0,0,0.2311629,0.2196048,0,0,1.974337,2.776785,0,0.2311629,-0.2311629,3.883324,64.72194,0.2144062,0.2415653,0,0,2.776785
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.231185,2.545623,0,0,0,3.883324,64.72194,0.2144062,0,0,0,2.545623
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.06444748,0.06444748,0,0,0,0.06444748,0,0,1.387779E-17,0,0,0.06783946,0.06444748,0,0,2.231185,2.545623,0,0.06783946,-0.06783946,3.811815,63.53012,0.2144062,0.07089224,0,0,2.545623
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.07702515,0.07702515,0,0,0,0.07702515,0,0,1.387779E-17,0,0,0.08107911,0.07702515,0,0,2.306562,2.477783,0,0.08107911,-0.08107911,3.72635,62.10571,0.2144062,0.08472767,0,0,2.477783
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.3030902,0.3030902,0,0,0,0.3030902,0,0,5.551115E-17,0,0,0.3190423,0.3030902,0,0,2.39665,2.396704,0,0.3190423,-0.3190423,3.39005,56.50072,0.2144062,0.3333992,0,0,2.396704
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3567815,0.8338344,0.8338344,0,0,0,0.8338344,42.78806,0,0,0,0.3567815,0.8777205,0.8338344,0,0,2.751141,2.077662,0,0.5209389,-0.5209389,2.840932,47.34878,0.2144062,0.9172179,0.2854252,0,2.434443
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8943501,2.803164,2.803164,1.7,0,0.5202,2.803164,31.90503,0,0,0.003480151,0.8943501,1.161225,1.103164,0,0,3.329962,1.556723,0,0.2668749,-0.2668749,2.559621,42.66027,0.2144062,3.08348,0.7154801,1.7,2.451073
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.293381,2.690677,2.690677,1.7,0,0.5202,2.690677,48.06896,0,0,0,1.293381,1.042818,0.9906774,0,0,3.62649,1.289848,0.2505624,0,0.2505624,2.797326,46.622,0.2144157,2.959745,1.034705,1.7,2.583229
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.712284,0.5763946,0.5763946,1.7,0,0.5202,0.5763946,297.0681,0,0,0,1.712284,0,0,1.123605,1.067425,3.375928,1.515354,2.77971,0,2.77971,5.43439,90.57298,0.2143086,0.634034,1.369828,1.7,3.227638
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.931167,2.326346,2.326346,1.058145,0,0.3449735,2.326346,83.01288,0,0,0,1.931167,1.334948,1.268201,0,0,0.5962182,4.017093,0.5962182,0,0.5962182,6.000012,100,0.2142605,2.55898,1.544933,1.7,5.948259
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.912692,1.252477,1.252477,0,0,0,1.252477,152.7128,0.5942952,0,0,1.912692,1.318397,1.252477,0,0,0,4.553689,0,0,0,6.000012,100,0.2142605,1.377724,1.530153,0,6.466381
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.768908,0.1676427,0.1676427,0,0,0,0.1676427,1055.166,1.592442,0,0,1.768908,0.176466,0.1676427,0,0,0,4.553689,0,0,0,6.000012,100,0.2142605,0.1844069,1.415126,0,6.322597
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.592348,0,0,0,0,0,0,0,1.592348,0,0,1.592348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2142605,0,1.273879,0,6.146037
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.372581,0,0,0,0,0,0,0,1.372581,0,0,1.372581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2142605,0,1.098065,0,5.92627
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.865934,0,0,0,0,0,0,0,0.865934,0,0,0.865934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2142605,0,0.6927472,0,5.419623
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3634494,0.8288861,0.8288861,0,0,0,0.8288861,43.84793,0,1.110223E-16,0,0.3634494,0.8725117,0.8288861,0,0,0,4.553689,0,0.5090623,-0.5090623,5.463413,91.0567,0.2142605,0.9117747,0.2907595,0,4.917138
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.4519192,0.4519192,0,0,0,0.4519192,0,0,5.551115E-17,0,0,0.4757044,0.4519192,0,0,0.5656248,4.044627,0,0.4757044,-0.4757044,4.961977,82.69945,0.2142605,0.4971111,0,0,4.044627
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,2.200151,2.200151,1.7,0,0.5202,2.200151,0,0,0,0,0,0.5264746,0.5001509,0,0,1.094185,3.568922,0,0.5264746,-0.5264746,4.407024,73.45025,0.2142605,2.420166,0,1.7,3.568922
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.679157,3.042448,1.38,0,1.38,5.716207,95.26992,0.2142687,0,0,1.7,3.042448
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.6395905,0.6395905,0,0,0,0.6395905,0,0,1.110223E-16,0,0,0.6732532,0.6395905,0,0,0.2991571,4.284448,0,0.6732532,-0.6732532,5.006536,83.44209,0.2142687,0.7035496,0,0,4.284448
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.08677434,0.08677434,0,0,0,0.08677434,0,0,0,0,0,0.09134141,0.08677434,0,0,1.047216,3.611194,0,0.09134141,-0.09134141,4.910253,81.83739,0.2142687,0.09545177,0,0,3.611194
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.03451363,0.03451363,0,0,0,0.03451363,0,0,6.938894E-18,0,0,0.03633014,0.03451363,0,0,1.148707,3.519853,0,0.03633014,-0.03633014,4.871958,81.19913,0.2142687,0.037965,0,0,3.519853
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.189073,3.483523,0,0,0,4.871958,81.19913,0.2142687,0,0,0,3.483523
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.1592526,0.1592526,0,0,0,0.1592526,0,0,0,0,0,0.1676344,0.1592526,0,0,1.189073,3.483523,0,0.1676344,-0.1676344,4.695256,78.2541,0.2142687,0.1751779,0,0,3.483523
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.375334,3.315888,0,0,0,4.695256,78.2541,0.2142687,0,0,0,3.315888
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.375334,3.315888,0,0,0,4.695256,78.2541,0.2142687,0,0,0,3.315888
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.2629536,0.2629536,0,0,0,0.2629536,0,0,0,0,0,0.2767933,0.2629536,0,0,1.375334,3.315888,0,0.2767933,-0.2767933,4.40349,73.39135,0.2142687,0.289249,0,0,3.315888
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.3012698,0.3012698,0,0,0,0.3012698,0,0,5.551115E-17,0,0,0.3171261,0.3012698,0,0,1.682882,3.039095,0,0.3171261,-0.3171261,4.06921,67.82003,0.2142687,0.3313968,0,0,3.039095
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.3051187,0.3051187,0,0,0,0.3051187,0,0,5.551115E-17,0,0,0.3211775,0.3051187,0,0,2.035244,2.721969,0,0.3211775,-0.3211775,3.730659,62.17752,0.2142687,0.3356305,0,0,2.721969
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4378216,0.7541665,0.7541665,0,0,0,0.7541665,58.0537,0,0,0,0.4378216,0.7938595,0.7541665,0,0,2.392108,2.400792,0,0.3560379,-0.3560379,3.355362,55.92259,0.2142687,0.8295832,0.3502573,0,2.838613
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8690736,0,0,0,0,0,0,0,0,0,0,0.8690736,0,0,0,0,2.787706,2.044754,0.8690736,0,0.8690736,4.179838,69.66382,0.2141735,0,0.6952589,0,2.913827
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.17079,0.1649656,0.1649656,0,0,0,0.1649656,709.7175,0,0,0,1.17079,0.173648,0.1649656,0,0,1.918632,2.82692,0.9971416,0,0.9971416,5.125809,85.42999,0.2140643,0.1814621,0.9366317,0,3.99771
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.330407,0.9785787,0.9785787,0,0,0,0.9785787,135.953,0,0,0,1.330407,1.030083,0.9785787,0,0,0.9214907,3.724347,0.3003243,0,0.3003243,5.410722,90.17852,0.2140315,1.076437,1.064326,0,5.054754
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.211828,0.9485345,0.9485345,0,0,0,0.9485345,127.7579,0,0,0,1.211828,0.9984574,0.9485345,0,0,0.6211664,3.994639,0.2133706,0,0.2133706,5.613143,93.55219,0.2140082,1.043388,0.9694624,0,5.206467
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,1.023279,0,0,0,0,0,0,0,0.6154828,0,0,1.023279,0,0,0,0,0.4077958,4.186673,0.4077958,0,0.4077958,6.000012,100,0.2139636,0,0.8186229,0,5.209951
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.283551,1.644956,1.644956,0.4255825,0,0.172284,1.644956,78.02951,0,0,0,1.283551,1.283551,1.219374,0,0,0,4.553689,0,0,0,6.000012,100,0.2139636,1.809452,1.026841,1.7,5.83724
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.695736,0.1562237,0.1562237,0,0,0,0.1562237,1085.454,1.53129,0,0,1.695736,0.164446,0.1562237,0,0,0,4.553689,0,0,0,6.000012,100,0.2139636,0.171846,1.356589,0,6.249425
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.234543,1.184969,1.184969,0,0,0,1.184969,104.1835,0,2.220446E-16,0,1.234543,1.247336,1.184969,0,0,0,4.553689,0,0.01279325,-0.01279325,5.986527,99.77525,0.2139636,1.303466,0.9876341,0,5.788231
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.9090456,2.225676,2.225676,1.375587,0,0.4316352,2.225676,40.84357,1.94289E-16,0,0,0.9090456,0.8948309,0.8500894,0,0,0.01421472,4.540895,0.01421472,0,0.01421472,6.000012,100,0.2139641,2.448244,0.7272365,1.7,5.449941
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.4005549,0,0,0,0,0,0,0,0.4005549,0,0,0.4005549,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2139641,0,0.3204439,0,4.954244
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2139641,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,2.978413,2.978413,1.7,0,0.5202,2.978413,0,0,4.440892E-16,0.1962546,0,1.345698,1.278413,0,0,0,4.553689,0,1.345698,-1.345698,4.581522,76.35854,0.2139641,3.276255,0,1.7,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,2.644476,2.644476,1.7,0,0.5202,2.644476,0,0,0,0,0,0.9941857,0.9444764,0,0,1.49522,3.207991,0,0.9941857,-0.9941857,3.533558,58.89251,0.2139641,2.908924,0,1.7,3.207991
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,3.014879,3.014879,1.7,0,0.5202,3.014879,0,0,0,0.2363671,0,1.384083,1.314879,0,0,2.599871,2.213805,0,1.384083,-1.384083,2.074606,34.57669,0.2139641,3.316367,0,1.7,2.213805
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.137742,0.8297217,1.38,0,1.38,3.383789,56.39637,0.2139725,0,0,1.7,0.8297217
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.1322027,0.1322027,1.584834,0,0.4887598,0.1322027,0,0,0,0,0,0,0,1.452632,1.38,2.757741,2.071722,1.38,0,1.38,4.692972,78.21604,0.2140013,0.1454229,0,1.7,2.071722
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.2185507,0.2185507,1.668805,0,0.5116837,0.2185507,0,0,0,0,0,0,0,1.450254,1.377741,1.377741,3.313722,1.377741,0,1.377741,6.000012,100,0.2140434,0.2404058,0,1.7,3.313722
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.2691436,0.2691436,0,0,0,0.2691436,0,0,5.551115E-17,0,0,0.2833091,0.2691436,0,0,0,4.553689,0,0.2833091,-0.2833091,5.701378,95.02277,0.2140434,0.296058,0,0,4.553689
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.3085549,0.3085549,0,0,0,0.3085549,0,0,5.551115E-17,0,0,0.3247946,0.3085549,0,0,0.3147879,4.27038,0,0.3247946,-0.3247946,5.359015,89.31673,0.2140434,0.3394103,0,0,4.27038
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.2429878,0.2429878,0,0,0,0.2429878,0,0,0,0,0,0.2557767,0.2429878,0,0,0.6756707,3.945585,0,0.2557767,-0.2557767,5.089402,84.8232,0.2140434,0.2672866,0,0,3.945585
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.3509368,0.3509368,0,0,0,0.3509368,0,0,0,0,0,0.3694072,0.3509368,0,0,0.9598671,3.689809,0,0.3694072,-0.3694072,4.700013,78.33339,0.2140434,0.3860305,0,0,3.689809
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.2709488,0.2709488,0,0,0,0.2709488,0,0,0,0,0,0.2852093,0.2709488,0,0,1.370319,3.320401,0,0.2852093,-0.2852093,4.399376,73.32278,0.2140434,0.2980437,0,0,3.320401
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.3612306,0.3612306,0,0,0,0.3612306,0,0,0,0,0,0.3802427,0.3612306,0,0,1.687219,3.035192,0,0.3802427,-0.3802427,3.998565,66.64262,0.2140434,0.3973536,0,0,3.035192
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3382074,0.7580775,0.7580775,0,0,0,0.7580775,44.61383,0,1.110223E-16,0,0.3382074,0.7979763,0.7580775,0,0,2.109711,2.654949,0,0.4597689,-0.4597689,3.513926,58.56531,0.2140434,0.8338853,0.2705659,0,2.993157
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7823381,0.9240254,0.9240254,0,0,0,0.9240254,84.6663,0,0,0,0.7823381,0.9726583,0.9240254,0,0,2.620565,2.19518,0,0.1903203,-0.1903203,3.313311,55.22173,0.2140434,1.016428,0.6258705,0,2.977519
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,1.033799,0.09928016,0.09928016,0,0,0,0.09928016,1041.295,0,0,0,1.033799,0.1045054,0.09928016,0,0,2.832032,2.00486,0.929294,0,0.929294,4.194916,69.91513,0.213942,0.1092082,0.8270395,0,3.03866
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.508478,0.9216436,0.9216436,0,0,0,0.9216436,163.6726,0,0,0,1.508478,0.9701511,0.9216436,0,0,1.902738,2.841225,0.5383269,0,0.5383269,4.705618,78.42681,0.2138834,1.013808,1.206782,0,4.349703
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.672658,3.036805,3.036805,1.7,0,0.5202,3.036805,55.07951,0,0,0.260486,1.672658,1.407164,1.336805,0,0,1.364411,3.325719,0.265494,0,0.265494,4.957488,82.62463,0.2138611,3.340486,1.338126,1.7,4.998377
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.896663,0.4183903,0.4183903,0,0,0,0.4183903,453.3239,0.3573356,0,0,1.896663,0.4404109,0.4183903,0,0,1.098917,3.564664,1.098917,0,1.098917,6.000012,100,0.2137415,0.4602293,1.517331,0,5.461327
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.668873,1.907265,1.907265,0.5272653,0,0.2000434,1.907265,87.50085,0.2162418,0,0,1.668873,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2137415,2.097992,1.335099,1.7,6.222562
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.702773,2.040581,2.040581,0.6605808,0,0.2364386,2.040581,83.44552,0.2501417,0,0,1.702773,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2137415,2.244639,1.362219,1.7,6.256462
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.389385,3.138705,3.08,1.7,0,0.5202,3.08,45.10989,0,0.05870517,0.3725757,1.389385,1.452632,1.38,0,0,0,4.553689,0,0.06324707,-0.06324707,5.933344,98.88886,0.2137415,3.452576,1.111508,1.7,5.943073
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.9220252,0,0,0,0,0,0,0,0.8517507,0,0,0.9220252,0,0,0,0,0.07027452,4.490442,0.07027452,0,0.07027452,6.000012,100,0.2137339,0,0.7376202,0,5.412467
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.464762,0,0,0,0,0,0,0,0.464762,0,0,0.464762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2137339,0,0.3718096,0,5.018451
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.2304367,0.2304367,0,0,0,0.2304367,0,0,2.775558E-17,0,0,0.2425649,0.2304367,0,0,0,4.553689,0,0.2425649,-0.2425649,5.744326,95.73858,0.2137339,0.2534804,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,1.309049,1.309049,1.592751,0,0.4909211,1.309049,0,0,0,0,0,0,0,0.2837017,0.2695166,0.2695166,4.311124,0.2695166,0,0.2695166,6.000012,100,0.2137483,1.439954,0,1.7,4.311124
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,1.022693,1.022693,0,0,0,1.022693,0,0,2.220446E-16,0,0,1.076519,1.022693,0,0,0,4.553689,0,1.076519,-1.076519,4.865261,81.08752,0.2137483,1.124962,0,0,4.553689
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.09860849,0.09860849,0,0,0,0.09860849,0,0,1.387779E-17,0,0,0.1037984,0.09860849,0,0,1.196132,3.47717,0,0.1037984,-0.1037984,4.755848,79.26398,0.2137483,0.1084693,0,0,3.47717
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.3456317,0.3456317,0,0,0,0.3456317,0,0,5.551115E-17,0,0,0.3638228,0.3456317,0,0,1.311464,3.373371,0,0.3638228,-0.3638228,4.372345,72.87228,0.2137483,0.3801949,0,0,3.373371
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.08900129,0.08900129,0,0,0,0.08900129,0,0,0,0,0,0.09368557,0.08900129,0,0,1.715711,3.009549,0,0.09368557,-0.09368557,4.273592,71.22639,0.2137483,0.09790142,0,0,3.009549
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.3348677,0.3348677,0,0,0,0.3348677,0,0,5.551115E-17,0,0,0.3524923,0.3348677,0,0,1.819806,2.915863,0,0.3524923,-0.3524923,3.902032,65.03374,0.2137483,0.3683544,0,0,2.915863
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.5395393,0.5395393,0,0,0,0.5395393,0,0,0,0,0,0.5679361,0.5395393,0,0,2.211465,2.563371,0,0.5679361,-0.5679361,3.303375,55.05614,0.2137483,0.5934932,0,0,2.563371
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.4239494,0.4239494,0,0,0,0.4239494,0,0,5.551115E-17,0,0,0.4462626,0.4239494,0,0,2.842505,1.995435,0,0.4462626,-0.4462626,2.832973,47.21613,0.2137483,0.4663444,0,0,1.995435
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.2004743,0.2004743,0,0,0,0.2004743,0,0,0,0,0,0.2110256,0.2004743,0,0,3.338352,1.549172,0,0.2110256,-0.2110256,2.610533,43.50879,0.2137483,0.2205217,0,0,1.549172
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.3667028,0.3667028,0,0,0,0.3667028,0,0,0,0,0,0.386003,0.3667028,0,0,3.572825,1.338147,0,0.386003,-0.386003,2.20365,36.72742,0.2137483,0.4033731,0,0,1.338147
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.2080752,0.2080752,0,0,0,0.2080752,0,0,0,0,0,0.2190265,0.2080752,0,0,4.001717,0.9521436,0,0.2190265,-0.2190265,1.972776,32.87953,0.2137483,0.2288827,0,0,0.9521436
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.2738864,0.2738864,0,0,0,0.2738864,0,0,0,0,0,0.2883015,0.2738864,0,0,4.24508,0.7331171,0,0.2883015,-0.2883015,1.668879,27.8146,0.2137483,0.301275,0,0,0.7331171
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3449325,1.669798,1.669798,1.7,0,0.5202,1.669798,20.65714,0,0,0,0.3449325,0,0,0.0302015,0.02869142,4.565415,0.4448156,0.3736239,0,0.3736239,2.02333,33.7221,0.2137629,1.836778,0.275946,1.7,0.7897481
