Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.9177594,1.682571,1.682571,1.7,0,0.5202,1.682571,54.54504,0,0,0,0.9177594,0,0,0.01742861,0.01655718,4.191791,0.7810772,0.9343165,0,0.9343165,2.9097,48.49491,0.2137986,1.850829,0.7342075,1.7,1.698837
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.382555,1.227557,1.227557,1.7,0,0.5202,1.227557,112.6265,0,0,0,1.382555,0,0,0.4724427,0.4488205,3.257474,1.621962,1.831376,0,1.831376,4.647096,77.45145,0.2137961,1.350313,1.106044,1.7,3.004517
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.595067,0.9842777,0.9842777,0.823758,0,0.2809859,0.9842777,162.0545,0,0,0,1.595067,0.1689681,0.1605197,0,0,1.426098,3.2702,1.426098,0,1.426098,6.000012,100,0.2137027,1.082705,1.276053,1.7,4.865267
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.6629,0.09555258,0.09555258,0,0,0,0.09555258,1740.298,1.562318,0,0,1.6629,0.1005817,0.09555258,0,0,0,4.553689,0,0,0,6.000012,100,0.2137027,0.1051078,1.33032,0,6.216589
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.842792,1.921589,1.921589,0.5415885,0,0.2039537,1.921589,95.8994,0.3901602,0,0,1.842792,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2137027,2.113747,1.474234,1.7,6.396481
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.802971,2.904547,2.904547,1.524547,0,0.4723014,2.904547,62.07408,0.3503395,0,0.1150021,1.802971,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2137027,3.195002,1.442377,1.7,6.35666
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.584641,1.90533,1.90533,0.5253297,0,0.199515,1.90533,83.16886,0.1320095,0,0,1.584641,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2137027,2.095863,1.267713,1.7,6.13833
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.417687,2.426008,2.426008,1.079205,0,0.350723,2.426008,58.43703,0,0,0,1.417687,1.417687,1.346802,0,0,0,4.553689,0,0,0,6.000012,100,0.2137027,2.668608,1.134149,1.7,5.971375
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.9373357,0,0,0,0,0,0,0,0.9373357,0,0,0.9373357,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2137027,0,0.7498685,0,5.491024
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.4279732,0.5520089,0.5520089,0,0,0,0.5520089,77.53012,0,0,0,0.4279732,0.581062,0.5520089,0,0,0,4.553689,0,0.1530889,-0.1530889,5.838642,97.31051,0.2137027,0.6072098,0.3423785,0,4.981662
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.2293107,0.2293107,0,0,0,0.2293107,0,0,2.775558E-17,0,0,0.2413797,0.2293107,0,0,0.1700987,4.4006,0,0.2413797,-0.2413797,5.584206,93.06991,0.2137027,0.2522418,0,0,4.4006
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,1.552684,1.552684,1.7,0,0.5202,1.552684,0,0,0,0,0,0,0,0.1473161,0.1399503,0.4382983,4.15922,0.1399503,0,0.1399503,5.716974,95.28271,0.2137102,1.707952,0,1.7,4.15922
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,1.211894,1.211894,0,0,0,1.211894,0,0,0,0,0,1.275678,1.211894,0,0,0.2983481,4.285176,0,1.275678,-1.275678,4.372292,72.87138,0.2137102,1.333083,0,0,4.285176
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.4894702,0.4894702,0,0,0,0.4894702,0,0,0,0,0,0.5152318,0.4894702,0,0,1.715768,3.009498,0,0.5152318,-0.5152318,3.82919,63.8197,0.2137102,0.5384172,0,0,3.009498
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.1687696,0.1687696,0,0,0,0.1687696,0,0,0,0,0,0.1776522,0.1687696,0,0,2.288248,2.494266,0,0.1776522,-0.1776522,3.641928,60.69867,0.2137102,0.1856465,0,0,2.494266
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.2034764,0.2034764,0,0,0,0.2034764,0,0,2.775558E-17,0,0,0.2141857,0.2034764,0,0,2.485639,2.316614,0,0.2141857,-0.2141857,3.416156,56.93583,0.2137102,0.223824,0,0,2.316614
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.4057325,0.4057325,0,0,0,0.4057325,0,0,5.551115E-17,0,0,0.4270868,0.4057325,0,0,2.723623,2.102428,0,0.4270868,-0.4270868,2.965967,49.43269,0.2137102,0.4463057,0,0,2.102428
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.4570721,0.4570721,0,0,0,0.4570721,0,0,0,0,0,0.4811285,0.4570721,0,0,3.198164,1.675341,0,0.4811285,-0.4811285,2.458813,40.98014,0.2137102,0.5027794,0,0,1.675341
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.7390183,0.7390183,0,0,0,0.7390183,0,0,1.110223E-16,0,0,0.777914,0.7390183,0,0,3.732751,1.194213,0,0.777914,-0.777914,1.63882,27.31361,0.2137102,0.8129202,0,0,1.194213
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.6892321,0.6892321,1.7,0,0.5202,0.6892321,0,0,0,0,0,0,0,1.010768,0.9602295,4.5971,0.4162988,0.9602295,0,0.9602295,2.549773,42.49614,0.2137617,0.7581553,0,1.7,0.4162988
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.5772122,0.5772122,1.7,0,0.5202,0.5772122,0,0,0,0,0,0,0,1.122788,1.066648,3.636871,1.280505,1.066648,0,1.066648,3.561685,59.3613,0.2138188,0.6349334,0,1.7,1.280505
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.3510533,0.3510533,1.7,0,0.5202,0.3510533,0,0,0,0,0,0,0,1.348947,1.281499,2.570222,2.240489,1.281499,0,1.281499,4.777422,79.62354,0.2138759,0.3861587,0,1.7,2.240489
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.3252666,0.3252666,1.681817,0,0.515236,0.3252666,0,0,0,0,0,0,0,1.35655,1.288723,1.288723,3.393838,1.288723,0,1.288723,6.000012,100,0.2139294,0.3577932,0,1.7,3.393838
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4283645,1.556171,1.556171,1.149225,0,0.3698383,1.556171,27.52682,0,0,0,0.4283645,0.4283645,0.4069462,0,0,0,4.553689,0,0,0,6.000012,100,0.2139294,1.711788,0.3426916,1.7,4.982053
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8391886,2.841485,2.841485,1.7,0,0.5202,2.841485,29.53345,4.440892E-16,0,0.04563392,0.8391886,1.201564,1.141485,0,0,0,4.553689,0,0.3623749,-0.3623749,5.618035,93.63374,0.2139294,3.125634,0.6713509,1.7,5.392878
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.9277735,2.668954,2.668954,1.7,0,0.5202,2.668954,34.76169,2.220446E-16,0,0,0.9277735,1.019952,0.9689541,0,0,0.4026388,4.191314,0,0.09217824,-0.09217824,5.520871,92.01433,0.2139294,2.935849,0.7422188,1.7,5.119088
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.195281,2.241275,2.241275,1.585565,0,0.4889592,2.241275,53.33038,0,0,0,1.195281,0.6902215,0.6557105,0,0,0.5050591,4.099136,0.5050591,0,0.5050591,6.000012,100,0.2139484,2.465403,0.9562245,1.7,5.294416
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.154375,2.893045,2.893045,1.7,0,0.5202,2.893045,39.90172,0,0,0.1023499,1.154375,1.255837,1.193045,0,0,0,4.553689,0,0.1014624,-0.1014624,5.893061,98.21749,0.2139484,3.18235,0.9234998,1.7,5.708064
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.457841,0.8163739,0.8163739,0,0,0,0.8163739,178.5751,0.4857638,0,0,1.457841,0.859341,0.8163739,0,0,0.112736,4.452227,0.112736,0,0.112736,6.000012,100,0.2139362,0.8980113,1.166273,0,5.910067
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.183727,1.481759,1.481759,0.425,0,0.172125,1.481759,79.8866,0.07134891,0,0,1.183727,1.112378,1.056759,0,0,0,4.553689,0,0,0,6.000012,100,0.2139362,1.629935,0.9469814,1.7,5.737416
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.269263,1.776159,1.776159,0.5703597,0,0.2118082,1.776159,71.46108,0,0,0,1.269263,1.269263,1.2058,0,0,0,4.553689,0,0,0,6.000012,100,0.2139362,1.953775,1.01541,1.7,5.822952
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.32905,1.271783,1.271783,0.425,0,0.172125,1.271783,104.5029,0.4376999,0,0,1.32905,0.8913504,0.8467829,0,0,0,4.553689,0,0,0,6.000012,100,0.2139362,1.398961,1.06324,1.7,5.882739
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.9019819,2.546638,2.546638,1.689755,0,0.517403,2.546638,35.41854,1.110223E-16,0,0,0.9019819,0.9019819,0.8568829,0,0,0,4.553689,0,0,0,6.000012,100,0.2139362,2.801301,0.7215856,1.7,5.455671
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3842319,1.727521,1.727521,1.362501,0,0.4280628,1.727521,22.2418,0,0,0,0.3842319,0.3842319,0.3650203,0,0,0,4.553689,0,0,0,6.000012,100,0.2139362,1.900274,0.3073855,1.7,4.937921
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,1.319469,1.319469,1.319469,0,0.4163151,1.319469,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2139362,1.451416,0,1.7,4.553689
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,3.516871,3.08,1.7,0,0.5202,3.08,0,0,0.4368715,0.7885587,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2139362,3.868559,0,1.7,4.553689
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,1.955639,1.955639,1.7,0,0.5202,1.955639,0,0,0,0,0,0.2690932,0.2556385,0,0,1.614035,3.101057,0,0.2690932,-0.2690932,4.185155,69.75244,0.2139362,2.151202,0,1.7,3.101057
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,2.550196,2.550196,1.7,0,0.5202,2.550196,0,0,0,0,0,0.8949429,0.8501958,0,0,1.913028,2.831964,0,0.8949429,-0.8949429,3.241802,54.02993,0.2139362,2.805215,0,1.7,2.831964
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.1927732,0.1927732,1.645405,0,0.5052955,0.1927732,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.907408,1.937021,1.38,0,1.38,4.550985,75.8496,0.2139741,0.2120505,0,1.7,1.937021
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.1405115,0.1405115,1.593143,0,0.491028,0.1405115,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.527408,3.179021,1.38,0,1.38,5.860168,97.66927,0.214004,0.1545626,0,1.7,3.179021
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.05920437,0.05920437,0,0,0,0.05920437,0,0,6.938894E-18,0,0,0.06232039,0.05920437,0,0,0.1474085,4.421021,0,0.06232039,-0.06232039,5.794477,96.57442,0.214004,0.0651248,0,0,4.421021
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.3966861,0.3966861,0,0,0,0.3966861,0,0,0,0,0,0.4175643,0.3966861,0,0,0.2166534,4.358701,0,0.4175643,-0.4175643,5.354325,89.23857,0.214004,0.4363547,0,0,4.358701
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.1795555,0.1795555,0,0,0,0.1795555,0,0,2.775558E-17,0,0,0.1890058,0.1795555,0,0,0.6806138,3.941137,0,0.1890058,-0.1890058,5.155096,85.91808,0.214004,0.1975111,0,0,3.941137
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.02967741,0.02967741,0,0,0,0.02967741,0,0,3.469447E-18,0,0,0.03123938,0.02967741,0,0,0.8906202,3.752131,0,0.03123938,-0.03123938,5.122166,85.36927,0.214004,0.03264515,0,0,3.752131
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.4810386,0.4810386,0,0,0,0.4810386,0,0,0,0,0,0.5063564,0.4810386,0,0,0.9253306,3.720891,0,0.5063564,-0.5063564,4.58842,76.47351,0.214004,0.5291424,0,0,3.720891
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.258336,0.258336,0,0,0,0.258336,0,0,0,0,0,0.2719326,0.258336,0,0,1.487949,3.214535,0,0.2719326,-0.2719326,4.301778,71.69615,0.214004,0.2841696,0,0,3.214535
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.09277914,0.09277914,0,0,0,0.09277914,0,0,0,0,0,0.09766225,0.09277914,0,0,1.790096,2.942602,0,0.09766225,-0.09766225,4.198833,69.9804,0.214004,0.102057,0,0,2.942602
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1563174,0.97652,0.97652,0,0,0,0.97652,16.0076,0,0,0,0.1563174,1.027916,0.97652,0,0,1.89861,2.84494,0,0.8715984,-0.8715984,3.280087,54.66801,0.214004,1.074172,0.1250539,0,3.001257
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3352426,0.5082738,0.5082738,0,0,0,0.5082738,65.95709,0,1.110223E-16,0,0.3352426,0.535025,0.5082738,0,0,2.867053,1.973342,0,0.1997824,-0.1997824,3.069498,51.1582,0.214004,0.5591011,0.2681941,0,2.308584
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8448877,1.333711,1.333711,1.7,0,0.5202,1.333711,63.34865,0,0,0,0.8448877,0,0,0.3662892,0.3479747,3.089033,1.773559,1.192863,0,1.192863,4.201147,70.01897,0.2140542,1.467082,0.6759102,1.7,2.618447
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,1.05891,1.731152,1.731152,1.7,0,0.5202,1.731152,61.16793,0,0,0,1.05891,0.03279109,0.03115154,0,0,1.89617,2.847136,1.026119,0,1.026119,5.174608,86.24329,0.2140926,1.904267,0.8471277,1.7,3.906045
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.283425,0,0,0,0,0,0,0,0.4133727,0,0,1.283425,0,0,0,0,0.870052,3.770642,0.870052,0,0.870052,6.000012,100,0.2139985,0,1.02674,0,5.054067
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.575471,0.9877919,0.9877919,0,0,0,0.9877919,159.4942,0.5356904,0,0,1.575471,1.039781,0.9877919,0,0,0,4.553689,0,0,0,6.000012,100,0.2139985,1.086571,1.260377,0,6.12916
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.333066,1.279708,1.279708,0.425,0,0.172125,1.279708,104.1695,0.4333732,0,0,1.333066,0.899693,0.8547083,0,0,0,4.553689,0,0,0,6.000012,100,0.2139985,1.407679,1.066453,1.7,5.886755
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.9979005,0.2846502,0.2846502,0,0,0,0.2846502,350.5708,0.6982687,0,0,0.9979005,0.2996318,0.2846502,0,0,0,4.553689,0,0,0,6.000012,100,0.2139985,0.3131152,0.7983204,0,5.551589
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.174304,2.069111,2.069111,0.9535218,0,0.3164115,2.069111,56.75405,0,0,0,1.174304,1.174304,1.115589,0,0,0,4.553689,0,0,0,6.000012,100,0.2139985,2.276022,0.9394434,1.7,5.727993
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5513831,0.06737636,0.06737636,0,0,0,0.06737636,818.3629,0.4804606,0,0,0.5513831,0.07092249,0.06737636,0,0,0,4.553689,0,0,0,6.000012,100,0.2139985,0.07411399,0.4411065,0,5.105072
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.2064848,0.2462878,0.2462878,0,0,0,0.2462878,83.83883,0,0,0,0.2064848,0.2592503,0.2462878,0,0,0,4.553689,0,0.0527655,-0.0527655,5.944392,99.07301,0.2139985,0.2709166,0.1651878,0,4.760174
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,1.39869,1.39869,1.460404,0,0.4547904,1.39869,0,0,0,0,0,0,0,0.06171403,0.05862833,0.05862833,4.500924,0.05862833,0,0.05862833,6.000012,100,0.2140016,1.538559,0,1.7,4.500924
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,1.417928,1.417928,1.417928,0,0.4431944,1.417928,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2140016,1.559721,0,1.7,4.553689
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,1.580427,1.580427,1.580427,0,0.4875566,1.580427,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2140016,1.73847,0,1.7,4.553689
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.562439,0.562439,0,0,0,0.562439,0,0,0,0,0,0.592041,0.562439,0,0,0,4.553689,0,0.592041,-0.592041,5.375946,89.59892,0.2140016,0.6186828,0,0,4.553689
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.5200913,0.5200913,0,0,0,0.5200913,0,0,0,0,0,0.5474645,0.5200913,0,0,0.6578233,3.961648,0,0.5474645,-0.5474645,4.798868,79.98097,0.2140016,0.5721004,0,0,3.961648
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.1387127,0.1387127,0,0,0,0.1387127,0,0,2.775558E-17,0,0,0.1460134,0.1387127,0,0,1.266117,3.414183,0,0.1460134,-0.1460134,4.644956,77.41578,0.2140016,0.152584,0,0,3.414183
