Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.3956332,0.3956332,0,-1,0,0.3956332,0,0,0,0,0,0.416456,0.3956332,0,0,0,4.553689,0,0.416456,-0.416456,5.561029,92.68363,0,0.4351965,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,0.7277491,0.7277491,0,-1,0,0.7277491,0,0,0.0000000000000001110223,0,0,0.7660517,0.7277491,0,0,0.4627289,4.137233,0,0.7660517,-0.7660517,4.75354,79.2255,0,0.8005241,0,0,4.137233
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,0.7351013,0.7351013,0,-1,0,0.7351013,0,0,0.0000000000000001110223,0,0,0.7737909,0.7351013,0,0,1.313897,3.371181,0,0.7737909,-0.7737909,3.937892,65.63141,0,0.8086115,0,0,3.371181
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.6715587,0.6715587,0,0,0,0.6715587,0,0,0,0,0,0.7069039,0.6715587,0,0,2.173665,2.59739,0,0.7069039,-0.7069039,3.19275,53.21239,0,0.7387146,0,0,2.59739
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.2263272,0.2263272,0,0,0,0.2263272,0,0,0.00000000000000002775558,0,0,0.2382392,0.2263272,0,0,2.959114,1.890486,0,0.2382392,-0.2382392,2.941624,49.02697,0,0.24896,0,0,1.890486
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1172613,0.8373981,0.8373981,0,0,0,0.8373981,14.00305,0,0.0000000000000001110223,0,0.1172613,0.8814717,0.8373981,0,0,3.223824,1.652247,0,0.7642104,-0.7642104,2.136075,35.60118,0,0.9211379,0.09380904,0,1.769508
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.263148,0.8581244,0.8581244,0.425,0,0.172125,0.8581244,30.66548,0,0,0,0.263148,0.4559204,0.4331244,0,0,4.072947,0.8880368,0,0.1927724,-0.1927724,1.932875,32.21453,0,0.9439368,0.2105184,1.7,1.151185
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.5131692,1.781446,1.148012,0,-1,0,1.148012,44.70068,0,0.6334338,1.201587,0.5131692,1.208434,1.148012,0,0,4.287138,0.6952644,0,0.6952644,-0.6952644,1.200002,20,0,1.95959,0.4105353,0,1.208434
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1250569,0.5362299,0.1188041,0,-1,0,0.1188041,105.2632,0,0.4174258,0.5660921,0.1250569,0.1250569,0.1188041,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0,0.5898529,0.1000455,0,0.1250569
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.1011839,2.157893,0.09612472,0,-1,0,0.09612472,105.2632,0,2.061769,2.354458,0.1011839,0.1011839,0.09612472,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0,2.373683,0.08094713,0,0.1011839
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5496841,1.872127,0.5221999,0,-1,0,0.5221999,105.2632,0,1.349927,1.954899,0.5496841,0.5496841,0.5221999,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0,2.059339,0.4397473,0,0.5496841
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4856665,1.421367,0.4613831,0,-1,0,0.4613831,105.2632,0,0.9599841,1.471227,0.4856665,0.4856665,0.4613831,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0,1.563504,0.3885331,0,0.4856665
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.2057164,0.8634513,0.1954305,0,-1,0,0.1954305,105.2632,0,0.6680207,0.9107103,0.2057164,0.2057164,0.1954305,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0,0.9497964,0.1645731,0,0.2057164
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.116576,0,0,0,-1,0,0,0,0,0,0,0.116576,0,0,0,0,5.059654,0.00000000000000021065,0.116576,0,0.116576,1.310596,21.84323,0,0,0.0932608,0,0.116576
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2298769,1.154425,0.3180555,0,-1,0,0.3180555,72.27571,0,0.8363698,1.126519,0.2298769,0.3347953,0.3180555,0,0,4.943079,0.1049184,0,0.1049184,-0.1049184,1.200002,20,0,1.269868,0.1839015,0,0.3347953
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1209229,0,0,0,-1,0,0,0,0,0,0,0.1209229,0,0,0,0,5.059654,0,0.1209229,0,0.1209229,1.31472,21.91195,0,0,0.09673832,0,0.1209229
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,1.031793,0.1033891,0,-1,0,0.1033891,0,0,0.9284044,1.031584,0,0.1088306,0.1033891,0,0,4.938732,0.1088306,0,0.1088306,-0.1088306,1.200002,20,0,1.134973,0,0,0.1088306
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,1.426923,0,0,-1,0,0,0,0,1.426923,1.569616,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,1.569616,0,0,0
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,1.990436,0,0,-1,0,0,0,0,1.990436,2.189479,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,2.189479,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,2.352586,0,0,-1,0,0,0,0,2.352586,2.587845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,2.587845,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.03209741,0,0,-1,0,0,0,0,0.03209741,0.03530716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.03530716,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.1331322,0,0,-1,0,0,0,0,0.1331322,0.1464454,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.1464454,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.4071648,0,0,-1,0,0,0,0,0.4071648,0.4478813,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.4478813,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.1678926,0,0,-1,0,0,0,0,0.1678926,0.1846818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.1846818,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.5919882,0,0,-1,0,0,0,0,0.5919882,0.651187,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.651187,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.09633347,0.09633347,1.548965,0,0.4789675,0.09633347,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2107798,0.1059668,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2177318,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1791574,0.5473877,0.5473877,1.7,0,0.5202,0.5473877,32.72953,-0.0000000000000002220446,0,0,0.1791574,0,0,1.152612,1.094982,2.299654,2.484,1.274139,0,1.274139,5.027123,83.78521,0.2433261,0.6021265,0.1433259,1.7,2.663157
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4958653,0.3624256,0.3624256,0,0,0,0.3624256,136.8185,0,0,0,0.4958653,0.3815006,0.3624256,0,0,1.025515,3.630725,0.1143647,0,0.1143647,5.135619,85.59348,0.2369814,0.3986681,0.3966922,0,4.12659
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.9143462,0.4273474,0.4273474,0,-1,0,0.4273474,213.9585,0,0,0,0.9143462,0.4498394,0.4273474,0,0,0.9111506,3.733653,0.4645068,0,0.4645068,5.576289,92.93796,0.214287,0.4700821,0.7314769,0,4.648
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.483901,0,0,0,-1,0,0,0,1.037257,0,0,1.483901,0,0,0,0,0.4466438,4.15171,0.4466438,0,0.4466438,6.000012,100,0.1962188,0,1.187121,0,5.635611
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.876935,0,0,0,-1,0,0,0,1.876935,0,0,1.876935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1962188,0,1.501548,0,6.430624
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.992367,1.160205,1.160205,0,-1,0,1.160205,171.7254,0.7710983,0,0,1.992367,1.221269,1.160205,0,0,0,4.553689,0,0,0,6.000012,100,0.1962188,1.276226,1.593893,0,6.546056
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.822646,2.108172,1.38,0,-1,0,1.38,132.0758,0.3700141,0.7281717,0.9389889,1.822646,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1962188,2.318989,1.458117,0,6.376335
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.800711,2.037332,1.38,0,-1,0,1.38,130.4863,0.3480792,0.6573319,0.861065,1.800711,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1962188,2.241065,1.440569,0,6.3544
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.281393,0.5401468,0.5401468,0,-1,0,0.5401468,237.2305,0.7128172,0,0,1.281393,0.5685756,0.5401468,0,0,0,4.553689,0,0,0,6.000012,100,0.1962188,0.5941615,1.025114,0,5.835082
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4921029,1.25906,1.25906,0,-1,0,1.25906,39.08495,0,0,0.004965794,0.4921029,1.325326,1.25906,0,0,0,4.553689,0,0.8332232,-0.8332232,5.121717,85.36179,0.1962188,1.384966,0.3936823,0,5.045792
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3671308,1.769866,1.38,0,-1,0,1.38,26.60368,0,0.3898663,0.5668529,0.3671308,1.452632,1.38,0,0,0.9258035,3.720466,0,1.085501,-1.085501,3.977499,66.29153,0.1962188,1.946853,0.2937046,0,4.087596
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.131916,2.634965,0,0,0,3.977499,66.29153,0.1962188,0,0,0,2.634965
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.4042425,0.4042425,0,-1,0,0.4042425,0,0,0.00000000000000005551115,0,0,0.4255184,0.4042425,0,0,2.131916,2.634965,0,0.4255184,-0.4255184,3.528964,58.81594,0.1962188,0.4446668,0,0,2.634965
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,1.064488,1.064488,0,-1,0,1.064488,0,0,0,0,0,1.120514,1.064488,0,0,2.604714,2.209446,0,1.120514,-1.120514,2.347838,39.13056,0.1962188,1.170937,0,0,2.209446
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.849729,1.088933,0,0,0,2.347838,39.13056,0.1962188,0,0,0,1.088933
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.849729,1.088933,0,0,0,2.347838,39.13056,0.1962188,0,0,0,1.088933
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.3465746,0.3465746,0,-1,0,0.3465746,0,0,0,0,0,0.3648154,0.3465746,0,0,3.849729,1.088933,0,0.3648154,-0.3648154,1.963289,32.72142,0.1962188,0.3812321,0,0,1.088933
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.4227399,0.4227399,0,-1,0,0.4227399,0,0,0.00000000000000005551115,0,0,0.4449894,0.4227399,0,0,4.25508,0.7241173,0,0.4449894,-0.4449894,1.494229,24.90377,0.1962188,0.4650139,0,0,0.7241173
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.04508824,0.04508824,0,-1,0,0.04508824,0,0,0,0,0,0.0474613,0.04508824,0,0,4.749512,0.2791279,0,0.0474613,-0.0474613,1.4442,24.06996,0.1962188,0.04959706,0,0,0.2791279
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.112105,0.112105,0,-1,0,0.112105,0,0,0.00000000000000001387779,0,0,0.1180052,0.112105,0,0,4.802247,0.2316666,0,0.1180052,-0.1180052,1.319812,21.99682,0.1962188,0.1233155,0,0,0.2316666
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.6103019,0.1079783,0,-1,0,0.1079783,0,0,0.5023236,0.5633538,0,0.1136613,0.1079783,0,0,4.933364,0.1136613,0,0.1136613,-0.1136613,1.200002,20,0.1962188,0.671332,0,0,0.1136613
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.4228932,0,0,-1,0,0,0,0,0.4228932,0.4651826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1962188,0.4651826,0,0,0
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.6406008,0.6406008,1.7,0,0.5202,0.6406008,0,0,0,0,0,0,0,1.059399,1.006429,5.059654,0,1.006429,0,1.006429,2.154785,35.91301,0.2158696,0.7046609,0,1.7,0
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.2480971,0.2480971,1.7,0,0.5202,0.2480971,0,0,0,0,0,0,0,1.451903,1.379308,4.053225,0.9057863,1.379308,0,1.379308,3.463311,57.72174,0.2274537,0.2729068,0,1.7,0.9057863
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3892404,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3892404,0,0,1.452632,1.38,2.673917,2.147163,1.76924,0,1.76924,5.14176,85.69583,0.2178574,0,0.3113923,1.7,2.536404
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.8057845,1.165062,1.165062,0,0,0,1.165062,69.16236,0,0.0000000000000002220446,0,0.8057845,1.226381,1.165062,0,0,0.9046769,3.73948,0,0.4205967,-0.4205967,4.698412,78.30672,0.2178574,1.281568,0.6446276,0,4.545264
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.187097,1.557212,1.38,0,-1,0,1.38,86.02155,0,0.1772117,0.3329329,1.187097,1.452632,1.38,0,0,1.372007,3.318883,0,0.2655342,-0.2655342,4.418515,73.64176,0.2178574,1.712933,0.9496779,0,4.50598
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.698952,1.044207,1.044207,0,-1,0,1.044207,162.7026,0,0,0,1.698952,1.099166,1.044207,0,0,1.667045,3.053349,0.5997867,0,0.5997867,4.987522,83.12521,0.2048581,1.148628,1.359162,0,4.752301
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,2.026127,2.980985,1.38,0,-1,0,1.38,146.8208,0,1.600985,1.899083,2.026127,1.452632,1.38,0,0,1.067258,3.593157,0.5734954,0,0.5734954,5.531588,92.19295,0.1938011,3.279083,1.620902,0,5.619284
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,2.132543,0.6385485,0.6385485,0,-1,0,0.6385485,333.9673,0.966624,0,0,2.132543,0.6721563,0.6385485,0,0,0.4937624,4.109303,0.4937624,0,0.4937624,6.000012,100,0.1851951,0.7024033,1.706034,0,6.241846
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,2.077131,1.048547,1.048547,0,-1,0,1.048547,198.0961,0.9733973,0,0,2.077131,1.103734,1.048547,0,0,0,4.553689,0,0,0,6.000012,100,0.1851951,1.153402,1.661705,0,6.63082
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.836062,0.6632233,0.6632233,0,-1,0,0.6632233,276.8391,1.137932,0,0,1.836062,0.6981298,0.6632233,0,0,0,4.553689,0,0,0,6.000012,100,0.1851951,0.7295456,1.468849,0,6.38975
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.375812,1.836043,1.38,0,-1,0,1.38,99.69651,0,0.4560432,0.6396475,1.375812,1.452632,1.38,0,0,0,4.553689,0,0.07681976,-0.07681976,5.919037,98.65041,0.1851951,2.019647,1.100649,0,5.929501
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.9235412,1.5556,1.38,0,-1,0,1.38,66.92327,0.0000000000000002220446,0.1755995,0.3311595,0.9235412,1.452632,1.38,0,0,0.08535529,4.476869,0,0.5290904,-0.5290904,5.361327,89.35526,0.1851951,1.711159,0.738833,0,5.40041
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.4205621,3.728372,1.38,0,-1,0,1.38,30.47551,0.0000000000000002220446,2.348372,2.721209,0.4205621,1.452632,1.38,0,0,0.6732335,3.947779,0,1.03207,-1.03207,4.27343,71.22369,0.1851951,4.101209,0.3364497,0,4.368341
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,1.600133,1.38,0,-1,0,1.38,0,0,0.2201329,0.3801462,0,1.452632,1.38,0,0,1.819977,2.915709,0,1.452632,-1.452632,2.742222,45.7036,0.1851951,1.760146,0,0,2.915709
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.434012,1.463078,0,0,0,2.742222,45.7036,0.1851951,0,0,0,1.463078
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,1.571349,1.38,0,-1,0,1.38,0,0,0.1913489,0.3484838,0,1.452632,1.38,0,0,3.434012,1.463078,0,1.452632,-1.452632,1.211014,20.18352,0.1851951,1.728484,0,0,1.463078
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,1.733085,0.009923778,0,-1,0,0.009923778,0,0,1.723162,1.89647,0,0.01044608,0.009923778,0,0,5.048048,0.01044608,0,0.01044608,-0.01044608,1.200002,20,0.1851951,1.906394,0,0,0.01044608
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,0.6831319,0,0,-1,0,0,0,0,0.6831319,0.7514451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851951,0.7514451,0,0,0
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.4449351,0,0,-1,0,0,0,0,0.4449351,0.4894286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851951,0.4894286,0,0,0
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.1642481,0,0,-1,0,0,0,0,0.1642481,0.1806729,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851951,0.1806729,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.6124849,0,0,-1,0,0,0,0,0.6124849,0.6737334,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851951,0.6737334,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.5295342,0,0,-1,0,0,0,0,0.5295342,0.5824876,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851951,0.5824876,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.1088054,0,0,-1,0,0,0,0,0.1088054,0.119686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851951,0.119686,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.004006059,0,0,-1,0,0,0,0,0.004006059,0.004406665,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1851951,0.004406665,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.2479108,0.2479108,1.7,0,0.5202,0.2479108,0,0,0,0,0,0,0,1.452089,1.379485,5.059654,0,1.379485,0,1.379485,2.508697,41.81152,0.1956983,0.2727019,0,1.7,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.4203978,0.4203978,1.7,0,0.5202,0.4203978,0,0,0,0,0,0,0,1.279602,1.215622,3.68017,1.241536,1.215622,0,1.215622,3.661937,61.03216,0.2065523,0.4624375,0,1.7,1.241536
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1024761,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1024761,0,0,1.452632,1.38,2.464548,2.335596,1.482476,0,1.482476,5.068337,84.47211,0.2069146,0,0.08198085,1.7,2.438072
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.36881,0.02661427,0.02661427,0,0,0,0.02661427,1385.761,0,0,0,0.36881,0.02801502,0.02661427,0,0,0.9820715,3.669825,0.340795,0,0.340795,5.391644,89.86055,0.2023763,0.02927569,0.295048,0,4.038635
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7574503,0,0,0,-1,0,0,0,0.1161739,0,0,0.7574503,0,0,0,0,0.6412765,3.97654,0.6412765,0,0.6412765,6.000012,100,0.1943547,0,0.6059603,0,4.733991
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5738007,3.445258,1.38,0,-1,0,1.38,41.57976,0.0000000000000002220446,2.065259,2.409784,0.5738007,1.452632,1.38,0,0,0,4.553689,0,0.8788309,-0.8788309,5.073643,84.56055,0.1943547,3.789784,0.4590406,0,5.12749
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2165476,1.483491,1.38,0,-1,0,1.38,15.69185,0.0000000000000002220446,0.1034909,0.25184,0.2165476,1.452632,1.38,0,0,0.9764788,3.674858,0,1.236084,-1.236084,3.770696,62.84481,0.1943547,1.63184,0.1732381,0,3.891406
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5691489,0.3866123,0.3866123,0,-1,0,0.3866123,147.2144,0,0,0,0.5691489,0.4069603,0.3866123,0,0,2.349905,2.438774,0.1621885,0,0.1621885,3.924562,65.40923,0.1924257,0.4252735,0.4553191,0,3.007923
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.9960431,1.217074,1.217074,0,-1,0,1.217074,81.83916,0,0,0,0.9960431,1.281131,1.217074,0,0,2.187717,2.584744,0,0.2850874,-0.2850874,3.624053,60.40076,0.1924257,1.338781,0.7968345,0,3.580787
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2200964,1.645714,1.38,0,-1,0,1.38,15.94902,0,0.265714,0.4302854,0.2200964,1.452632,1.38,0,0,2.504481,2.299656,0,1.232535,-1.232535,2.324847,38.74737,0.1924257,1.810285,0.1760771,0,2.519753
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2636355,0.5068833,0.5068833,0,-1,0,0.5068833,52.01109,0,0.0000000000000001110223,0,0.2636355,0.5335613,0.5068833,0,0,3.873964,1.067121,0,0.2699258,-0.2699258,2.04032,34.00527,0.1924257,0.5575716,0.2109084,0,1.330757
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1680343,0,0,0,-1,0,0,0,0,0,0,0.1680343,0,0,0,0,4.173882,0.7971954,0.1680343,0,0.1680343,2.199731,36.66212,0.1904671,0,0.1344274,0,0.9652296
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09855998,0.4602283,0.4602283,0,-1,0,0.4602283,21.41545,0,0,0,0.09855998,0.4844509,0.4602283,0,0,4.005847,0.9484262,0,0.3858909,-0.3858909,1.792967,29.88272,0.1904671,0.5062512,0.07884799,0,1.046986
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,2.041628,0.5344086,0,-1,0,0.5344086,0,0,1.50722,1.711383,0,0.5625353,0.5344086,0,0,4.434615,0.5625353,0,0.5625353,-0.5625353,1.200002,20,0.1904671,2.245791,0,0,0.5625353
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,1.25831,0,0,-1,0,0,0,0,1.25831,1.384141,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904671,1.384141,0,0,0
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.2978466,0,0,-1,0,0,0,0,0.2978466,0.3276313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904671,0.3276313,0,0,0
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,1.480874,0,0,-1,0,0,0,0,1.480874,1.628962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904671,1.628962,0,0,0
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.3605067,0,0,-1,0,0,0,0,0.3605067,0.3965574,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904671,0.3965574,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.3610367,0,0,-1,0,0,0,0,0.3610367,0.3971404,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904671,0.3971404,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.03649269,0,0,-1,0,0,0,0,0.03649269,0.04014196,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904671,0.04014196,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.27072,0,0,-1,0,0,0,0,0.27072,0.297792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904671,0.297792,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.1783115,0,0,-1,0,0,0,0,0.1783115,0.1961426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904671,0.1961426,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,0.7041662,0,0,-1,0,0,0,0,0.7041662,0.7745829,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904671,0.7745829,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.108826,0,0,-1,0,0,0,0,0.108826,0.1197086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904671,0.1197086,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.6123605,0.6123605,1.7,0,0.5202,0.6123605,0,0,0,0,0,0,0,1.087639,1.033257,5.059654,0,1.033257,0,1.033257,2.180237,36.3372,0.1980554,0.6735966,0,1.7,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.117372,0.117372,1.570004,0,0.484711,0.117372,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.026397,0.9299318,1.38,0,1.38,3.489419,58.15688,0.2019662,0.1291092,0,1.7,0.9299318
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1523739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1523739,0,0,1.452632,1.38,2.646397,2.171932,1.532374,0,1.532374,4.943157,82.38579,0.2020751,0,0.1218991,1.7,2.324306
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3318107,1.096923,1.096923,0,0,0,1.096923,30.24922,0,0.0000000000000002220446,0,0.3318107,1.154656,1.096923,0,0,1.114023,3.551068,0,0.8228451,-0.8228451,4.075802,67.9299,0.2020751,1.206615,0.2654485,0,3.882879
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3684876,1.017477,1.017477,0,-1,0,1.017477,36.21581,0,0,0,0.3684876,1.071029,1.017477,0,0,2.028295,2.728223,0,0.7025411,-0.7025411,3.335259,55.58754,0.2020751,1.119225,0.2947901,0,3.096711
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5828196,0.7061703,0.7061703,0,-1,0,0.7061703,82.53245,0.0000000000000001110223,0,0,0.5828196,0.7433371,0.7061703,0,0,2.808896,2.025682,0,0.1605175,-0.1605175,3.166059,52.76754,0.2020751,0.7767873,0.4662557,0,2.608502
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.5130119,0.1595981,0.1595981,0,-1,0,0.1595981,321.4399,0,0,0,0.5130119,0.167998,0.1595981,0,0,2.987249,1.865165,0.3450139,0,0.3450139,3.493367,58.22268,0.1987232,0.1755579,0.4104095,0,2.378176
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.8270911,0,0,0,-1,0,0,0,0,0,0,0.8270911,0,0,0,0,2.642235,2.175677,0.8270911,0,0.8270911,4.278015,71.30011,0.1911232,0,0.6616729,0,3.002768
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1593966,2.40995,1.38,0,-1,0,1.38,11.55048,0.0000000000000002220446,1.02995,1.270945,0.1593966,1.452632,1.38,0,0,1.815144,2.920059,0,1.293235,-1.293235,2.914826,48.58033,0.1911232,2.650945,0.1275173,0,3.079456
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.5224214,0,0,0,-1,0,0,0,0,0,0,0.5224214,0,0,0,0,3.252072,1.626824,0.5224214,0,0.5224214,3.410438,56.84052,0.1866153,0,0.4179372,0,2.149246
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.5504245,3.151122,1.38,0,-1,0,1.38,39.88583,0,1.771122,2.086234,0.5504245,1.452632,1.38,0,0,2.72965,2.097003,0,0.9022071,-0.9022071,2.459428,40.99039,0.1866153,3.466234,0.4403395,0,2.647428
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.4104405,0,0,0,-1,0,0,0,0,0,0,0.4104405,0,0,0,0,3.732103,1.194796,0.4104405,0,0.4104405,2.848806,47.48001,0.1832201,0,0.3283524,0,1.605237
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1613156,0.9094159,0.9094159,0,-1,0,0.9094159,17.73837,0,0,0,0.1613156,0.9572799,0.9094159,0,0,3.321662,1.564193,0,0.7959643,-0.7959643,2.009786,33.49637,0.1832201,1.000358,0.1290525,0,1.725508
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.1027031,0.1027031,0,-1,0,0.1027031,0,0,0.00000000000000001387779,0,0,0.1081085,0.1027031,0,0,4.206067,0.7682286,0,0.1081085,-0.1081085,1.89583,31.5971,0.1832201,0.1129734,0,0,0.7682286
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,0.7863476,0.627114,0,-1,0,0.627114,0,0,0.1592336,0.2378683,0,0.66012,0.627114,0,0,4.326188,0.66012,0,0.66012,-0.66012,1.200002,20,0.1832201,0.8649823,0,0,0.66012
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,0.6554936,0,0,-1,0,0,0,0,0.6554936,0.721043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832201,0.721043,0,0,0
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832201,0,0,0,0
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.2334301,0,0,-1,0,0,0,0,0.2334301,0.2567731,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832201,0.2567731,0,0,0
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.311987,0,0,-1,0,0,0,0,0.311987,0.3431857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832201,0.3431857,0,0,0
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.4478415,0,0,-1,0,0,0,0,0.4478415,0.4926257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832201,0.4926257,0,0,0
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.2325148,0,0,-1,0,0,0,0,0.2325148,0.2557663,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832201,0.2557663,0,0,0
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.3410614,0,0,-1,0,0,0,0,0.3410614,0.3751676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832201,0.3751676,0,0,0
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.02650571,0,0,-1,0,0,0,0,0.02650571,0.02915628,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832201,0.02915628,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,0.7213466,0,0,-1,0,0,0,0,0.7213466,0.7934813,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832201,0.7934813,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.5092987,0.5092987,1.7,0,0.5202,0.5092987,0,0,0,0,0,0,0,1.190701,1.131166,5.059654,0,1.131166,0,1.131166,2.273121,37.88527,0.1897174,0.5602286,0,1.7,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.4395843,0.4395843,1.7,0,0.5202,0.4395843,0,0,0,0,0,0,0,1.260416,1.197395,3.928488,1.01805,1.197395,0,1.197395,3.409069,56.81771,0.1959517,0.4835427,0,1.7,1.01805
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3239999,0.1989032,0.1989032,1.651535,0,0.506969,0.1989032,162.8932,0.0000000000000002220446,0,0,0.3239999,0,0,1.452632,1.38,2.731093,2.095705,1.704,0,1.704,5.025626,83.76026,0.1973862,0.2187935,0.2591999,1.7,2.419705
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.9000965,0,0,0,0,0,0,0,0,0,0,0.9000965,0,0,0,0,1.027093,3.629305,0.9000965,0,0.9000965,5.879532,97.992,0.1909238,0,0.7200772,0,4.529401
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.431916,0,0,0,-1,0,0,0,1.304919,0,0,1.431916,0,0,0,0,0.1269969,4.439392,0.1269969,0,0.1269969,6.000012,100,0.1900459,0,1.145533,0,5.871308
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.681525,1.042322,1.042322,0,-1,0,1.042322,161.3249,0.5843437,0,0,1.681525,1.097181,1.042322,0,0,0,4.553689,0,0,0,6.000012,100,0.1900459,1.146554,1.34522,0,6.235214
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.812423,0,0,0,-1,0,0,0,1.812423,0,0,1.812423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1900459,0,1.449939,0,6.366112
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.909442,0,0,0,-1,0,0,0,1.909442,0,0,1.909442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1900459,0,1.527554,0,6.463131
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.995585,1.495949,1.38,0,-1,0,1.38,144.6076,0.5429536,0.115949,0.2655439,1.995585,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1900459,1.645544,1.596468,0,6.549274
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.75673,0.2633841,0.2633841,0,-1,0,0.2633841,666.9841,1.479484,0,0,1.75673,0.2772464,0.2633841,0,0,0,4.553689,0,0,0,6.000012,100,0.1900459,0.2897226,1.405384,0,6.310419
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.481331,2.187441,1.38,0,-1,0,1.38,107.3428,0.02869918,0.8074405,1.026185,1.481331,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1900459,2.406185,1.185065,0,6.03502
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,1.070101,0.6567761,0.6567761,0,-1,0,0.6567761,162.9324,0.3787575,0,0,1.070101,0.6913432,0.6567761,0,0,0,4.553689,0,0,0,6.000012,100,0.1900459,0.7224537,0.8560806,0,5.62379
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4491176,1.203148,1.203148,0,-1,0,1.203148,37.32855,0,0,0,0.4491176,1.266471,1.203148,0,0,0,4.553689,0,0.8173538,-0.8173538,5.138445,85.64059,0.1900459,1.323463,0.3592941,0,5.002807
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9081709,3.736335,0,0,0,5.138445,85.64059,0.1900459,0,0,0,3.736335
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,1.02685,1.02685,0,-1,0,1.02685,0,0,0.0000000000000002220446,0,0,1.080895,1.02685,0,0,0.9081709,3.736335,0,1.080895,-1.080895,3.999082,66.65123,0.1900459,1.129535,0,0,3.736335
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.1083072,0.1083072,0,-1,0,0.1083072,0,0,0.00000000000000001387779,0,0,0.1140075,0.1083072,0,0,2.109165,2.65544,0,0.1140075,-0.1140075,3.878907,64.64833,0.1900459,0.1191379,0,0,2.65544
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.235841,2.541432,0,0,0,3.878907,64.64833,0.1900459,0,0,0,2.541432
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.3722278,0.3722278,0,-1,0,0.3722278,0,0,0.00000000000000005551115,0,0,0.3918188,0.3722278,0,0,2.235841,2.541432,0,0.3918188,-0.3918188,3.465894,57.76479,0.1900459,0.4094506,0,0,2.541432
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.1221542,0.1221542,0,-1,0,0.1221542,0,0,0.00000000000000001387779,0,0,0.1285833,0.1221542,0,0,2.671195,2.149614,0,0.1285833,-0.1285833,3.330355,55.50581,0.1900459,0.1343696,0,0,2.149614
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.1056419,0.1056419,0,-1,0,0.1056419,0,0,0,0,0,0.111202,0.1056419,0,0,2.814065,2.02103,0,0.111202,-0.111202,3.213138,53.5522,0.1900459,0.116206,0,0,2.02103
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.2373539,0.2373539,0,-1,0,0.2373539,0,0,0.00000000000000002775558,0,0,0.2498462,0.2373539,0,0,2.937623,1.909828,0,0.2498462,-0.2498462,2.949777,49.16286,0.1900459,0.2610893,0,0,1.909828
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.6225109,0.6225109,0,-1,0,0.6225109,0,0,0.0000000000000001110223,0,0,0.6552746,0.6225109,0,0,3.21523,1.659982,0,0.6552746,-0.6552746,2.259057,37.65088,0.1900459,0.6847619,0,0,1.659982
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.1130848,0.1130848,0,-1,0,0.1130848,0,0,0.00000000000000001387779,0,0,0.1190366,0.1130848,0,0,3.943313,1.004708,0,0.1190366,-0.1190366,2.133582,35.55962,0.1900459,0.1243933,0,0,1.004708
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.2738219,0.2738219,0,-1,0,0.2738219,0,0,0.00000000000000005551115,0,0,0.2882336,0.2738219,0,0,4.075575,0.885671,0,0.2882336,-0.2882336,1.829757,30.49588,0.1900459,0.3012041,0,0,0.885671
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.3048857,0.3048857,0,0,0,0.3048857,0,0,0,0,0,0.3209324,0.3048857,0,0,4.395835,0.5974374,0,0.3209324,-0.3209324,1.491464,24.85769,0.1900459,0.3353743,0,0,0.5974374
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.752427,0.276505,0,0,0,1.491464,24.85769,0.1900459,0,0,0,0.276505
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2472458,0,0,0,0,0,0,0,0,0,0,0.2472458,0,0,0,0,4.752427,0.276505,0.2472458,0,0.2472458,1.726022,28.76698,0.1883597,0,0.1977967,0,0.5237508
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.6047156,0.5602359,0.5602359,1.7,0,0.5202,0.5602359,107.9395,0,0,0,0.6047156,0,0,1.139764,1.082776,4.505181,0.4990262,1.687492,0,1.687492,3.326917,55.44851,0.1906909,0.6162594,0.4837725,1.7,1.103742
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.122205,0.4876635,0.4876635,0,-1,0,0.4876635,230.1187,0,0,0,1.122205,0.51333,0.4876635,0,0,2.817689,2.017769,0.608875,0,0.608875,3.904547,65.07565,0.1868415,0.5364299,0.897764,0,3.139974
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.641495,2.421215,1.38,0,-1,0,1.38,118.9489,0,1.041215,1.283337,1.641495,1.452632,1.38,0,0,2.208814,2.565756,0.188863,0,0.188863,4.083718,68.06183,0.1856789,2.663337,1.313196,0,4.207251
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.546931,0.15412,0.15412,0,-1,0,0.15412,1003.719,0,0,0,1.546931,0.1622316,0.15412,0,0,2.019951,2.735733,1.384699,0,1.384699,5.397359,89.95581,0.1775775,0.169532,1.237545,0,4.282664
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.839376,0,0,0,-1,0,0,0,1.204124,0,0,1.839376,0,0,0,0,0.6352517,3.981962,0.6352517,0,0.6352517,6.000012,100,0.1740928,0,1.471501,0,5.821338
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.797347,0,0,0,-1,0,0,0,1.797347,0,0,1.797347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1740928,0,1.437877,0,6.351036
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.697437,0.362361,0.362361,0,-1,0,0.362361,468.4383,1.316005,0,0,1.697437,0.3814326,0.362361,0,0,0,4.553689,0,0,0,6.000012,100,0.1740928,0.3985971,1.35795,0,6.251126
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.414388,0.03778148,0.03778148,0,-1,0,0.03778148,3743.601,1.374618,0,0,1.414388,0.03976998,0.03778148,0,0,0,4.553689,0,0,0,6.000012,100,0.1740928,0.04155963,1.13151,0,5.968077
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,1.005692,2.353923,1.38,0,-1,0,1.38,72.87625,0,0.9739226,1.209315,1.005692,1.452632,1.38,0,0,0,4.553689,0,0.4469393,-0.4469393,5.528897,92.14809,0.1740928,2.589315,0.8045539,0,5.559381
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4732071,0.3223782,0.3223782,0,-1,0,0.3223782,146.7863,0,0,0,0.4732071,0.3393455,0.3223782,0,0,0.4965992,4.10675,0.1338616,0,0.1338616,5.655889,94.26463,0.1733759,0.354616,0.3785657,0,4.579957
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3627376,4.227225,0,0,0,5.655889,94.26463,0.1733759,0,0,0,4.227225
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,0.8803326,0.8803326,0,-1,0,0.8803326,0,0,0,0,0,0.9266659,0.8803326,0,0,0.3627376,4.227225,0,0.9266659,-0.9266659,4.679097,77.9848,0.1733759,0.9683659,0,0,4.227225
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,0.8535674,0.8535674,0,-1,0,0.8535674,0,0,0.0000000000000001110223,0,0,0.898492,0.8535674,0,0,1.392366,3.300559,0,0.898492,-0.898492,3.732004,62.19994,0.1733759,0.9389241,0,0,3.300559
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.390691,2.402067,0,0,0,3.732004,62.19994,0.1733759,0,0,0,2.402067
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.1458732,0.1458732,0,-1,0,0.1458732,0,0,0,0,0,0.1535508,0.1458732,0,0,2.390691,2.402067,0,0.1535508,-0.1535508,3.570147,59.50233,0.1733759,0.1604605,0,0,2.402067
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.04851032,0.04851032,0,-1,0,0.04851032,0,0,0.000000000000000006938894,0,0,0.05106349,0.04851032,0,0,2.561303,2.248517,0,0.05106349,-0.05106349,3.516321,58.60524,0.1733759,0.05336135,0,0,2.248517
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.1713305,0.1713305,0,-1,0,0.1713305,0,0,0,0,0,0.1803479,0.1713305,0,0,2.61804,2.197453,0,0.1803479,-0.1803479,3.326218,55.43685,0.1733759,0.1884636,0,0,2.197453
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.4193026,0.4193026,0,-1,0,0.4193026,0,0,0.00000000000000005551115,0,0,0.4413712,0.4193026,0,0,2.818427,2.017105,0,0.4413712,-0.4413712,2.860972,47.68277,0.1733759,0.4612329,0,0,2.017105
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.1868996,0.1868996,0,-1,0,0.1868996,0,0,0.00000000000000002775558,0,0,0.1967364,0.1868996,0,0,3.308839,1.575734,0,0.1967364,-0.1967364,2.653593,44.22647,0.1733759,0.2055895,0,0,1.575734
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.1423452,0.1423452,0,-1,0,0.1423452,0,0,0,0,0,0.1498371,0.1423452,0,0,3.527435,1.378997,0,0.1498371,-0.1498371,2.495651,41.5941,0.1733759,0.1565798,0,0,1.378997
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.3980443,0.3980443,0,-1,0,0.3980443,0,0,0,0,0,0.418994,0.3980443,0,0,3.693921,1.22916,0,0.418994,-0.418994,2.053993,34.23314,0.1733759,0.4378487,0,0,1.22916
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.15947,0.8101664,0,0,0,2.053993,34.23314,0.1733759,0,0,0,0.8101664
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.3407395,0.3407395,0,0,0,0.3407395,0,0,0.00000000000000005551115,0,0,0.3586732,0.3407395,0,0,4.15947,0.8101664,0,0.3586732,-0.3586732,1.675918,27.93191,0.1733759,0.3748135,0,0,0.8101664
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3936247,0.3688195,0.3688195,0,0,0,0.3688195,106.7255,0,0,0,0.3936247,0.3882311,0.3688195,0,0,4.557995,0.4514932,0.005393559,0,0.005393559,1.681035,28.01719,0.1733471,0.4057015,0.3148997,0,0.8451178
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7994725,1.135617,1.135617,1.7,0,0.5202,1.135617,70.39983,0,0,0,0.7994725,0,0,0.564383,0.5361638,4.552602,0.4563474,1.335636,0,1.335636,2.948131,49.13541,0.1779331,1.249179,0.639578,1.7,1.25582
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,1.009611,1.198309,1.198309,0,-1,0,1.198309,84.25298,0,0,0,1.009611,1.261378,1.198309,0,0,3.216965,1.65842,0,0.251767,-0.251767,2.682745,44.71233,0.1779331,1.31814,0.8076891,0,2.668031
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.41221,2.52294,1.38,0,-1,0,1.38,102.334,0,1.14294,1.395234,1.41221,1.452632,1.38,0,0,3.496706,1.406653,0,0.04042176,-0.04042176,2.640136,44.00219,0.1779331,2.775234,1.129768,0,2.818863
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.535925,2.808261,1.38,0,-1,0,1.38,111.2989,0,1.428261,1.709087,1.535925,1.452632,1.38,0,0,3.54162,1.366231,0.08329339,0,0.08329339,2.719156,45.31917,0.1774963,3.089087,1.22874,0,2.902156
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.837268,0.04332107,0.04332107,0,-1,0,0.04332107,4241.048,0,0,0,1.837268,0.04560113,0.04332107,0,0,3.458326,1.441195,1.791666,0,1.791666,4.41888,73.64785,0.1685938,0.04765318,1.469814,0,3.278463
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.875566,2.197173,1.38,0,-1,0,1.38,135.9105,0,0.8171726,1.03689,1.875566,1.452632,1.38,0,0,1.66666,3.053695,0.4229339,0,0.4229339,4.82011,80.33501,0.166621,2.41689,1.500452,0,4.929261
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.694751,1.715541,1.38,0,-1,0,1.38,122.808,0,0.3355415,0.5070956,1.694751,1.452632,1.38,0,0,1.243726,3.434336,0.2421192,0,0.2421192,5.049805,84.16324,0.1655123,1.887096,1.355801,0,5.129086
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.283661,1.130143,1.130143,0,-1,0,1.130143,113.584,0,0,0,1.283661,1.189624,1.130143,0,0,1.001607,3.652243,0.09403749,0,0.09403749,5.139016,85.6501,0.1650857,1.243157,1.026929,0,4.935905
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.8394358,2.068296,1.38,0,-1,0,1.38,60.82868,0.0000000000000002220446,0.6882962,0.8951259,0.8394358,1.452632,1.38,0,0,0.9075692,3.736877,0,0.6131958,-0.6131958,4.492651,74.87737,0.1650857,2.275126,0.6715487,0,4.576313
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.4241192,1.351073,1.351073,0,-1,0,1.351073,31.39129,0,0,0.10618,0.4241192,1.422182,1.351073,0,0,1.588898,3.123681,0,0.9980626,-0.9980626,3.440601,57.34323,0.1650857,1.48618,0.3392954,0,3.5478
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,1.419569,1.38,0,-1,0,1.38,0,0,0.03956928,0.1815262,0,1.452632,1.38,0,0,2.697856,2.125618,0,1.452632,-1.452632,1.909393,31.82315,0.1650857,1.561526,0,0,2.125618
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,2.753485,0.6393374,0,-1,0,0.6393374,0,0,2.114148,2.389496,0,0.6729867,0.6393374,0,0,4.311892,0.6729867,0,0.6729867,-0.6729867,1.200002,20,0.1650857,3.028834,0,0,0.6729867
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,2.390662,0,0,-1,0,0,0,0,2.390662,2.629728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1650857,2.629728,0,0,0
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,1.37249,0,0,-1,0,0,0,0,1.37249,1.509738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1650857,1.509738,0,0,0
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.4586806,0,0,-1,0,0,0,0,0.4586806,0.5045487,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1650857,0.5045487,0,0,0
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1650857,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.3174241,0,0,-1,0,0,0,0,0.3174241,0.3491666,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1650857,0.3491666,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.3496839,0,0,-1,0,0,0,0,0.3496839,0.3846523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1650857,0.3846523,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.3932862,0,0,-1,0,0,0,0,0.3932862,0.4326148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1650857,0.4326148,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.4034764,0,0,-1,0,0,0,0,0.4034764,0.4438241,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1650857,0.4438241,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.5097538,0,0,-1,0,0,0,0,0.5097538,0.5607291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1650857,0.5607291,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1650857,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.4047811,0.4047811,1.7,0,0.5202,0.4047811,0,0,0,0,0,0,0,1.295219,1.230458,5.059654,0,1.230458,0,1.230458,2.367317,39.45521,0.1699548,0.4452592,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.252934,1.81168,1.81168,1.7,0,0.5202,1.81168,13.96129,0,0,0,0.252934,0.1175581,0.1116802,0,0,3.829196,1.107412,0.1353759,0,0.1353759,2.495746,41.59569,0.1703776,1.992848,0.2023472,1.7,1.360346
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6337202,1.606273,1.606273,1.7,0,0.5202,1.606273,39.45284,0,0,0,0.6337202,0,0,0.09372719,0.08904083,3.69382,1.22925,0.722761,0,0.722761,3.181417,53.02352,0.1726567,1.7669,0.5069761,1.7,1.862971
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,1.03703,1.82512,1.38,0,-1,0,1.38,75.14711,0.0000000000000002220446,0.4451201,0.6276321,1.03703,1.452632,1.38,0,0,2.97106,1.879735,0,0.4156015,-0.4156015,2.743335,45.72216,0.1726567,2.007632,0.8296241,0,2.916765
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.627177,0.4640959,0.4640959,0,-1,0,0.4640959,350.6124,0,0,0,1.627177,0.488522,0.4640959,0,0,3.432839,1.464134,1.138655,0,1.138655,3.823559,63.72585,0.1677057,0.5105054,1.301742,0,3.091311
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.754255,0.6880859,0.6880859,0,-1,0,0.6880859,254.9471,0,0,0,1.754255,0.7243009,0.6880859,0,0,2.294183,2.488924,1.029954,0,1.029954,4.800658,80.01081,0.1634657,0.7568945,1.403404,0,4.243178
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,2.049046,2.832746,1.38,0,-1,0,1.38,148.4816,0,1.452746,1.73602,2.049046,1.452632,1.38,0,0,1.26423,3.415882,0.5964143,0,0.5964143,5.366467,89.44093,0.161107,3.11602,1.639237,0,5.464928
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,2.076493,0.9418789,0.9418789,0,-1,0,0.9418789,220.4629,0.4172265,0,0,2.076493,0.9914514,0.9418789,0,0,0.6678154,3.952655,0.6678154,0,0.6678154,6.000012,100,0.1585455,1.036067,1.661195,0,6.029149
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.762218,0.7999551,0.7999551,0,-1,0,0.7999551,220.2897,0.9201604,0,0,1.762218,0.842058,0.7999551,0,0,0,4.553689,0,0,0,6.000012,100,0.1585455,0.8799506,1.409775,0,6.315907
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.389388,2.65819,1.38,0,-1,0,1.38,100.6803,0,1.27819,1.544009,1.389388,1.452632,1.38,0,0,0,4.553689,0,0.06324326,-0.06324326,5.933348,98.88893,0.1585455,2.924009,1.111511,0,5.943077
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.9211374,2.530014,1.38,0,-1,0,1.38,66.74908,0.0000000000000002220446,1.150014,1.403016,0.9211374,1.452632,1.38,0,0,0.07027028,4.490446,0,0.5314942,-0.5314942,5.373104,89.55155,0.1585455,2.783016,0.7369099,0,5.411583
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4566059,0.6350546,0.6350546,0,-1,0,0.6350546,71.90025,0,0,0,0.4566059,0.6684785,0.6350546,0,0,0.6608194,3.958951,0,0.2118727,-0.2118727,5.14977,85.82933,0.1585455,0.6985601,0.3652847,0,4.415557
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,3.240737,1.38,0,-1,0,1.38,0,0,1.860737,2.184811,0,1.452632,1.38,0,0,0.8962334,3.747079,0,1.452632,-1.452632,3.618562,60.30925,0.1585455,3.564811,0,0,3.747079
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,3.687663,1.38,0,-1,0,1.38,0,0,2.307663,2.676429,0,1.452632,1.38,0,0,2.510268,2.294447,0,1.452632,-1.452632,2.087354,34.78917,0.1585455,4.056429,0,0,2.294447
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,3.165542,0.7997249,0,-1,0,0.7997249,0,0,2.365817,2.682371,0,0.8418157,0.7997249,0,0,4.124304,0.8418157,0,0.8418157,-0.8418157,1.200002,20,0.1585455,3.482096,0,0,0.8418157
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1585455,0,0,0,0
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.3708833,0,0,-1,0,0,0,0,0.3708833,0.4079717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1585455,0.4079717,0,0,0
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.2594555,0,0,-1,0,0,0,0,0.2594555,0.285401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1585455,0.285401,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1585455,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1585455,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.1642252,0,0,-1,0,0,0,0,0.1642252,0.1806477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1585455,0.1806477,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.2307093,0,0,-1,0,0,0,0,0.2307093,0.2537802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1585455,0.2537802,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.1130318,0,0,-1,0,0,0,0,0.1130318,0.1243349,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1585455,0.1243349,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.2034336,0.2034336,1.656065,0,0.5082058,0.2034336,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1621099,0.223777,0,1.7,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.2033684,0.2033684,1.656,0,0.508188,0.2033684,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.165454,0.2237053,0,1.7,1.242
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.338453,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.338453,0,0,1.452632,1.38,2.299654,2.484,1.718453,0,1.718453,5.448636,90.81042,0.1660433,0,0.2707624,1.7,2.822453
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7569797,1.159021,1.159021,0,0,0,1.159021,65.312,0,0,0,0.7569797,1.220022,1.159021,0,0,0.5812013,4.030608,0,0.4630422,-0.4630422,4.960546,82.67561,0.1660433,1.274923,0.6055838,0,4.787588
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.177804,0.7265803,0.7265803,0,-1,0,0.7265803,162.1023,0,0,0,1.177804,0.7648214,0.7265803,0,0,1.095693,3.567565,0.4129823,0,0.4129823,5.352336,89.20542,0.164581,0.7992384,0.942243,0,4.745369
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.69368,1.82201,1.38,0,-1,0,1.38,122.7305,0,0.4420102,0.6242112,1.69368,1.452632,1.38,0,0,0.6827103,3.93925,0.2410487,0,0.2410487,5.581015,93.01673,0.1637393,2.004211,1.354944,0,5.63293
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.82539,3.186761,1.38,0,-1,0,1.38,132.2746,0,1.806761,2.125437,1.82539,1.452632,1.38,0,0,0.4416616,4.156193,0.3727584,0,0.3727584,5.934645,98.91055,0.1624546,3.505437,1.460312,0,5.981584
