Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.771537,0,0,0,-1,0,0,0,1.702634,0,0,1.771537,0,0,0,0,0.06890327,4.491676,0.06890327,0,0.06890327,6.000012,100,0.1622193,0,1.417229,0,6.263213
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.578675,1.702241,1.38,0,-1,0,1.38,114.3967,0.126043,0.3222412,0.4924653,1.578675,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1622193,1.872465,1.26294,0,6.132363
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.47026,0.9857745,0.9857745,0,-1,0,0.9857745,149.1477,0.4326024,0,0,1.47026,1.037657,0.9857745,0,0,0,4.553689,0,0,0,6.000012,100,0.1622193,1.084352,1.176208,0,6.023949
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.178766,1.689389,1.38,0,-1,0,1.38,85.41785,0.0000000000000002220446,0.3093889,0.4783278,1.178766,1.452632,1.38,0,0,0,4.553689,0,0.2738653,-0.2738653,5.711333,95.18869,0.1622193,1.858328,0.943013,0,5.732455
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.8850104,0,0,0,-1,0,0,0,0.5807156,0,0,0.8850104,0,0,0,0,0.3042948,4.279824,0.3042948,0,0.3042948,6.000012,100,0.1611883,0,0.7080083,0,5.164834
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4928659,1.288794,1.288794,0,-1,0,1.288794,38.24242,0,0,0.03767321,0.4928659,1.356625,1.288794,0,0,0,4.553689,0,0.8637592,-0.8637592,5.08953,84.82533,0.1611883,1.417673,0.3942927,0,5.046555
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,1.639038,1.38,0,-1,0,1.38,0,0,0.2590384,0.4229422,0,1.452632,1.38,0,0,0.9597324,3.68993,0,1.452632,-1.452632,3.558322,59.30524,0.1611883,1.802942,0,0,3.68993
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,2.76895,1.38,0,-1,0,1.38,0,0,1.38895,1.665845,0,1.452632,1.38,0,0,2.573767,2.237298,0,1.452632,-1.452632,2.027114,33.78516,0.1611883,3.045845,0,0,2.237298
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.187803,0.7846666,0,0,0,2.027114,33.78516,0.1611883,0,0,0,0.7846666
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,2.632039,0.7454333,0,-1,0,0.7454333,0,0,1.886606,2.14981,0,0.7846666,0.7454333,0,0,4.187803,0.7846666,0,0.7846666,-0.7846666,1.200002,20,0.1611883,2.895243,0,0,0.7846666
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.1609484,0,0,-1,0,0,0,0,0.1609484,0.1770432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1611883,0.1770432,0,0,0
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1611883,0,0,0,0
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1611883,0,0,0,0
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.6210721,0,0,-1,0,0,0,0,0.6210721,0.6831793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1611883,0.6831793,0,0,0
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.4313451,0,0,-1,0,0,0,0,0.4313451,0.4744796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1611883,0.4744796,0,0,0
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.1585085,0,0,-1,0,0,0,0,0.1585085,0.1743594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1611883,0.1743594,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1611883,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.5151591,0.5151591,1.7,0,0.5202,0.5151591,0,0,0,0,0,0,0,1.184841,1.125599,5.059654,0,1.125599,0,1.125599,2.267839,37.79725,0.1648199,0.5666749,0,1.7,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.7239569,0.7239569,1.7,0,0.5202,0.7239569,0,0,0,0,0,0,0,0.9760431,0.927241,3.934056,1.013039,0.927241,0,0.927241,3.147497,52.45818,0.1676885,0.7963526,0,1.7,1.013039
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07534081,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07534081,0,0,1.452632,1.38,3.006814,1.847556,1.455341,0,1.455341,4.528155,75.46909,0.1690053,0,0.06027265,1.7,1.922897
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5622233,0.05403909,0.05403909,1.095355,0,0.355132,0.05403909,1040.401,0,0,0,0.5622233,0,0,1.041316,0.9892504,1.551474,3.157363,1.551474,0,1.551474,6.000012,100,0.1678934,0.05944299,0.4497786,1.7,3.719586
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,1.012937,2.010137,1.38,0,-1,0,1.38,73.40125,0.0000000000000002220446,0.6301374,0.8311511,1.012937,1.452632,1.38,0,0,0,4.553689,0,0.4396943,-0.4396943,5.536533,92.27538,0.1678934,2.211151,0.8103498,0,5.566626
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,1.064539,0,0,0,-1,0,0,0,0.5759895,0,0,1.064539,0,0,0,0,0.4885493,4.113995,0.4885493,0,0.4885493,6.000012,100,0.1663582,0,0.851631,0,5.178534
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.347067,1.198113,1.198113,0,-1,0,1.198113,112.4324,0.08589506,0,0,1.347067,1.261172,1.198113,0,0,0,4.553689,0,0,0,6.000012,100,0.1663582,1.317924,1.077654,0,5.900756
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.382263,0.3738818,0.3738818,0,-1,0,0.3738818,369.7059,0.9887032,0,0,1.382263,0.3935597,0.3738818,0,0,0,4.553689,0,0,0,6.000012,100,0.1663582,0.4112699,1.10581,0,5.935952
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.672414,1.537486,1.38,0,-1,0,1.38,48.72565,0.0000000000000002220446,0.1574864,0.311235,0.672414,1.452632,1.38,0,0,0,4.553689,0,0.7802176,-0.7802176,5.17759,86.293,0.1663582,1.691235,0.5379312,0,5.226103
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.6052755,1.654934,1.38,0,-1,0,1.38,43.86054,0.0000000000000002220446,0.2749343,0.4404277,0.6052755,1.452632,1.38,0,0,0.8669084,3.773471,0,0.8473561,-0.8473561,4.284399,71.4065,0.1663582,1.820428,0.4842204,0,4.378747
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5622025,0.8395119,0.8395119,0,-1,0,0.8395119,66.96777,0,0,0,0.5622025,0.8836967,0.8395119,0,0,1.808415,2.926115,0,0.3214943,-0.3214943,3.945514,65.75844,0.1663582,0.923463,0.449762,0,3.488318
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3453924,0.5043833,0.5043833,0,-1,0,0.5043833,68.47816,0,0,0,0.3453924,0.5309298,0.5043833,0,0,2.165631,2.604621,0,0.1855374,-0.1855374,3.74994,62.49888,0.1663582,0.5548217,0.2763139,0,2.950013
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2453572,1.726262,1.38,0,-1,0,1.38,17.77951,0,0.3462619,0.5188881,0.2453572,1.452632,1.38,0,0,2.371784,2.419084,0,1.207274,-1.207274,2.477361,41.28928,0.1663582,1.898888,0.1962858,0,2.664441
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,2.399692,1.151219,0,-1,0,1.151219,0,0,1.248473,1.488442,0,1.211809,1.151219,0,0,3.7132,1.211809,0,1.211809,-1.211809,1.200002,20,0.1663582,2.639661,0,0,1.211809
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,1.987697,0,0,-1,0,0,0,0,1.987697,2.186467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1663582,2.186467,0,0,0
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,2.03932,0,0,-1,0,0,0,0,2.03932,2.243252,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1663582,2.243252,0,0,0
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1663582,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.0497376,0,0,-1,0,0,0,0,0.0497376,0.05471136,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1663582,0.05471136,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.3190415,0,0,-1,0,0,0,0,0.3190415,0.3509457,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1663582,0.3509457,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.19317,0,0,-1,0,0,0,0,0.19317,0.212487,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1663582,0.212487,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.1889463,0,0,-1,0,0,0,0,0.1889463,0.2078409,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1663582,0.2078409,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.2501545,0,0,-1,0,0,0,0,0.2501545,0.27517,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1663582,0.27517,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.1623347,0,0,-1,0,0,0,0,0.1623347,0.1785682,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1663582,0.1785682,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.3588584,0,0,-1,0,0,0,0,0.3588584,0.3947443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1663582,0.3947443,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1663582,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.4613369,0.4613369,1.7,0,0.5202,0.4613369,0,0,0,0,0,0,0,1.238663,1.17673,5.059654,0,1.17673,0,1.17673,2.316346,38.6057,0.169654,0.5074706,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.188507,0.475799,0.475799,1.7,0,0.5202,0.475799,39.61905,0,0,0,0.188507,0,0,1.224201,1.162991,3.882925,1.059057,1.351498,0,1.351498,3.59849,59.97471,0.172468,0.5233789,0.1508056,1.7,1.247564
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4343225,0.1960046,0.1960046,1.648636,0,0.5061777,0.1960046,221.5879,0.0000000000000002220446,0,0,0.4343225,0,0,1.452632,1.38,2.531426,2.275405,1.814322,0,1.814322,5.319707,88.66161,0.1734764,0.2156051,0.347458,1.7,2.709728
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.086461,1.85889,1.38,0,-1,0,1.38,78.72903,0.0000000000000002220446,0.4788901,0.6647791,1.086461,1.452632,1.38,0,0,0.717104,3.908295,0,0.3661709,-0.3661709,4.93373,82.22866,0.1734764,2.044779,0.8691686,0,4.994756
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.234125,0,0,0,-1,0,0,0,0.1101642,0,0,1.234125,0,0,0,0,1.12396,3.542125,1.12396,0,1.12396,6.000012,100,0.1701658,0,0.9872997,0,4.776249
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.9371903,1.503857,1.38,0,-1,0,1.38,67.91234,0.0000000000000002220446,0.1238567,0.2742423,0.9371903,1.452632,1.38,0,0,0,4.553689,0,0.5154413,-0.5154413,5.456689,90.94464,0.1701658,1.654242,0.7497522,0,5.490879
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6957335,2.433957,1.38,0,-1,0,1.38,50.41547,0.0000000000000002220446,1.053957,1.297353,0.6957335,1.452632,1.38,0,0,0.5727125,4.038248,0,0.756898,-0.756898,4.658849,77.64732,0.1701658,2.677353,0.5565868,0,4.733981
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.9955657,3.928787,1.38,0,-1,0,1.38,72.14244,0,2.548787,2.941666,0.9955657,1.452632,1.38,0,0,1.41371,3.28135,0,0.4570659,-0.4570659,4.177059,69.61751,0.1701658,4.321666,0.7964526,0,4.276915
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4775312,1.100467,1.100467,0,-1,0,1.100467,43.39351,0,0.0000000000000002220446,0,0.4775312,1.158386,1.100467,0,0,1.921561,2.824284,0,0.6808549,-0.6808549,3.459375,57.65613,0.1701658,1.210513,0.3820249,0,3.301815
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3580076,2.349445,1.38,0,-1,0,1.38,25.94258,0.0000000000000002220446,0.9694452,1.20439,0.3580076,1.452632,1.38,0,0,2.678067,2.143429,0,1.094624,-1.094624,2.30554,38.42559,0.1701658,2.58439,0.286406,0,2.501436
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1736956,0.7849388,0.7849388,0,-1,0,0.7849388,22.12856,0,0,0,0.1736956,0.8262513,0.7849388,0,0,3.894316,1.048805,0,0.6525556,-0.6525556,1.617686,26.96137,0.1701658,0.8634326,0.1389565,0,1.2225
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1228598,0,0,0,-1,0,0,0,0,0,0,0.1228598,0,0,0,0,4.619378,0.3962491,0.1228598,0,0.1228598,1.734241,28.90395,0.1698115,0,0.09828781,0,0.5191089
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,1.102577,0.4814818,0,-1,0,0.4814818,0,0,0.6210952,0.731353,0,0.5068229,0.4814818,0,0,4.496518,0.5068229,0,0.5068229,-0.5068229,1.200002,20,0.1698115,1.212835,0,0,0.5068229
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,3.091235,0,0,-1,0,0,0,0,3.091235,3.400359,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1698115,3.400359,0,0,0
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,2.194835,0,0,-1,0,0,0,0,2.194835,2.414318,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1698115,2.414318,0,0,0
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,1.715734,0,0,-1,0,0,0,0,1.715734,1.887308,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1698115,1.887308,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.3517965,0,0,-1,0,0,0,0,0.3517965,0.3869762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1698115,0.3869762,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.1171156,0,0,-1,0,0,0,0,0.1171156,0.1288271,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1698115,0.1288271,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1698115,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.109517,0,0,-1,0,0,0,0,0.109517,0.1204688,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1698115,0.1204688,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.5719221,0,0,-1,0,0,0,0,0.5719221,0.6291143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1698115,0.6291143,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.2240021,0,0,-1,0,0,0,0,0.2240021,0.2464023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1698115,0.2464023,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.09299782,0,0,-1,0,0,0,0,0.09299782,0.1022976,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1698115,0.1022976,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1698115,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.7192531,0.7192531,1.7,0,0.5202,0.7192531,0,0,0,0,0,0,0,0.9807469,0.9317095,5.059654,0,0.9317095,0,0.9317095,2.0839,34.73159,0.1721348,0.7911785,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3339991,0.2436025,0.2436025,1.696234,0,0.5191719,0.2436025,137.1082,0.0000000000000002220446,0,0,0.3339991,0,0,1.452632,1.38,4.127945,0.8385386,1.713999,0,1.713999,3.709942,61.83224,0.1736035,0.2679628,0.2671993,1.7,1.172538
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6660582,1.74636,1.74636,1.7,0,0.5202,1.74636,38.1398,0,0,0,0.6660582,0.04879982,0.04635983,0,0,2.413946,2.381138,0.6172584,0,0.6172584,4.295525,71.59193,0.1747389,1.920996,0.5328466,1.7,3.047196
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9642029,0,0,0,-1,0,0,0,0,0,0,0.9642029,0,0,0,0,1.796687,2.93667,0.9642029,0,0.9642029,5.210248,86.83729,0.172075,0,0.7713623,0,3.900873
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.292618,1.116209,1.116209,0,-1,0,1.116209,115.8042,0,0,0,1.292618,1.174957,1.116209,0,0,0.8324844,3.804453,0.1176605,0,0.1176605,5.32187,88.69766,0.1717554,1.22783,1.034094,0,5.097071
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.796242,0.1331916,0.1331916,0,-1,0,0.1331916,1348.615,0.9412159,0,0,1.796242,0.1402017,0.1331916,0,0,0.7148239,3.910347,0.7148239,0,0.7148239,6.000012,100,0.1698394,0.1465108,1.436993,0,5.706589
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.862212,0,0,0,-1,0,0,0,1.862212,0,0,1.862212,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1698394,0,1.48977,0,6.415901
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.855184,0,0,0,-1,0,0,0,1.855184,0,0,1.855184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1698394,0,1.484147,0,6.408873
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.515623,0.9270912,0.9270912,0,-1,0,0.9270912,163.4816,0.5397376,0,0,1.515623,0.9758855,0.9270912,0,0,0,4.553689,0,0,0,6.000012,100,0.1698394,1.0198,1.212498,0,6.069312
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,1.090064,0,0,0,-1,0,0,0,1.090064,0,0,1.090064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1698394,0,0.8720509,0,5.643753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.5022195,0,0,0,-1,0,0,0,0.5022195,0,0,0.5022195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1698394,0,0.4017756,0,5.055908
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2848497,2.759948,1.38,0,-1,0,1.38,20.64128,0,1.379948,1.655943,0.2848497,1.452632,1.38,0,0,0,4.553689,0,1.167782,-1.167782,4.769062,79.48421,0.1698394,3.035943,0.2278797,0,4.838539
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,1.123986,1.123986,0,-1,0,1.123986,0,0,0.0000000000000002220446,0,0,1.183143,1.123986,0,0,1.297535,3.385907,0,1.183143,-1.183143,3.521919,58.69854,0.1698394,1.236385,0,0,3.385907
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,2.256921,1.38,0,-1,0,1.38,0,0,0.8769209,1.102613,0,1.452632,1.38,0,0,2.612139,2.202764,0,1.452632,-1.452632,1.990711,33.17846,0.1698394,2.482613,0,0,2.202764
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,1.400446,0.7126257,0,-1,0,0.7126257,0,0,0.6878199,0.8278645,0,0.7501324,0.7126257,0,0,4.226174,0.7501324,0,0.7501324,-0.7501324,1.200002,20,0.1698394,1.54049,0,0,0.7501324
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,1.552327,0,0,-1,0,0,0,0,1.552327,1.707559,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1698394,1.707559,0,0,0
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.04605833,0,0,-1,0,0,0,0,0.04605833,0.05066417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1698394,0.05066417,0,0,0
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.4044999,0,0,-1,0,0,0,0,0.4044999,0.4449498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1698394,0.4449498,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.6149383,0,0,-1,0,0,0,0,0.6149383,0.6764321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1698394,0.6764321,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.2295436,0,0,-1,0,0,0,0,0.2295436,0.2524979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1698394,0.2524979,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.2051212,0,0,-1,0,0,0,0,0.2051212,0.2256333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1698394,0.2256333,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.1077941,0,0,-1,0,0,0,0,0.1077941,0.1185735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1698394,0.1185735,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.3970453,0,0,-1,0,0,0,0,0.3970453,0.4367498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1698394,0.4367498,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.009919403,0.009919403,1.462551,0,0.4553764,0.009919403,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1710669,0.01091134,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.5663584,0.5663584,1.7,0,0.5202,0.5663584,0,0,0,0,0,0,0,1.133642,1.076959,3.679654,1.242,1.076959,0,1.076959,3.530879,58.84786,0.1734662,0.6229942,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1760145,2.043676,2.043676,1.7,0,0.5202,2.043676,8.61264,0.00000000000000005551115,0,0,0.1760145,0.3617643,0.3436761,0,0,2.602695,2.211264,0,0.1857498,-0.1857498,3.335081,55.58458,0.1734662,2.248044,0.1408116,1.7,2.387278
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.7162422,2.304766,2.304766,1.7,0,0.5202,2.304766,31.07657,0,0,0,0.7162422,0.6365958,0.6047661,0,0,2.809083,2.025514,0.07964636,0,0.07964636,3.41064,56.84389,0.1736033,2.535243,0.5729938,1.7,2.741756
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9598154,0.7978264,0.7978264,0,-1,0,0.7978264,120.3038,0,0,0,0.9598154,0.8398173,0.7978264,0,0,2.729437,2.097195,0.1199981,0,0.1199981,3.524481,58.74123,0.1732912,0.8776091,0.7678523,0,3.057011
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7900206,0.1306717,0.1306717,0,-1,0,0.1306717,604.5844,0,0,0,0.7900206,0.1375491,0.1306717,0,0,2.609439,2.205194,0.6524714,0,0.6524714,4.143469,69.05769,0.1716133,0.1437389,0.6320165,0,2.995214
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.8253421,0,0,0,-1,0,0,0,0,0,0,0.8253421,0,0,0,0,1.956968,2.792418,0.8253421,0,0.8253421,4.926458,82.10747,0.1695368,0,0.6602737,0,3.61776
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.312167,0,0,0,-1,0,0,0,0.1805417,0,0,1.312167,0,0,0,0,1.131626,3.535226,1.131626,0,1.131626,6.000012,100,0.1667701,0,1.049734,0,4.847393
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.438946,1.1196,1.1196,0,-1,0,1.1196,128.5233,0.2604199,0,0,1.438946,1.178526,1.1196,0,0,0,4.553689,0,0,0,6.000012,100,0.1667701,1.23156,1.151157,0,5.992635
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.216532,0.9944192,0.9944192,0,-1,0,0.9944192,122.3359,0.1697746,0,0,1.216532,1.046757,0.9944192,0,0,0,4.553689,0,0,0,6.000012,100,0.1667701,1.093861,0.9732254,0,5.770221
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.7533414,0.9942451,0.9942451,0,-1,0,0.9942451,75.7702,0.0000000000000002220446,0,0,0.7533414,1.046574,0.9942451,0,0,0,4.553689,0,0.2932323,-0.2932323,5.690918,94.84844,0.1667701,1.09367,0.6026732,0,5.30703
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.5331891,0,0,0,-1,0,0,0,0.2073755,0,0,0.5331891,0,0,0,0,0.3258137,4.260457,0.3258137,0,0.3258137,6.000012,100,0.1659902,0,0.4265513,0,4.793646
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2664828,1.537931,1.38,0,-1,0,1.38,19.31035,0,0.1579311,0.3117242,0.2664828,1.452632,1.38,0,0,0,4.553689,0,1.186149,-1.186149,4.749701,79.16153,0.1659902,1.691724,0.2131862,0,4.820172
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,1.366688,1.366688,0,-1,0,1.366688,0,0,0,0.123357,0,1.438619,1.366688,0,0,1.317943,3.36754,0,1.438619,-1.438619,3.233264,53.88762,0.1659902,1.503357,0,0,3.36754
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.916409,1.928921,0,0,0,3.233264,53.88762,0.1659902,0,0,0,1.928921
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,3.275532,1.38,0,-1,0,1.38,0,0,1.895532,2.223085,0,1.452632,1.38,0,0,2.916409,1.928921,0,1.452632,-1.452632,1.702056,28.36754,0.1659902,3.603085,0,0,1.928921
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,3.670311,0.452475,0,-1,0,0.452475,0,0,3.217836,3.584867,0,0.4762895,0.452475,0,0,4.530444,0.4762895,0,0.4762895,-0.4762895,1.200002,20,0.1659902,4.037342,0,0,0.4762895
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.5179489,0,0,-1,0,0,0,0,0.5179489,0.5697438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1659902,0.5697438,0,0,0
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1659902,0,0,0,0
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.07035467,0,0,-1,0,0,0,0,0.07035467,0.07739014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1659902,0.07739014,0,0,0
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.5333529,0,0,-1,0,0,0,0,0.5333529,0.5866882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1659902,0.5866882,0,0,0
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.167422,0,0,-1,0,0,0,0,0.167422,0.1841642,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1659902,0.1841642,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.4009652,0,0,-1,0,0,0,0,0.4009652,0.4410618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1659902,0.4410618,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.5313368,0,0,-1,0,0,0,0,0.5313368,0.5844705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1659902,0.5844705,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.2791418,0.2791418,1.7,0,0.5202,0.2791418,0,0,0,0,0,0,0,1.420858,1.349815,5.059654,0,1.349815,0,1.349815,2.48055,41.34241,0.1682811,0.307056,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.3490511,0.3490511,1.7,0,0.5202,0.3490511,0,0,0,0,0,0,0,1.350949,1.283401,3.709839,1.214834,1.283401,0,1.283401,3.698091,61.63473,0.170643,0.3839562,0,1.7,1.214834
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3761402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3761402,0,0,1.452632,1.38,2.426438,2.369895,1.75614,0,1.75614,5.364112,89.40169,0.1708056,0,0.3009122,1.7,2.746035
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.9141439,2.225628,2.225628,1.7,0,0.5202,2.225628,41.07352,0,0,0,0.9141439,0.5532928,0.5256281,0,0,0.6702973,3.950421,0.3608512,0,0.3608512,5.706446,95.10724,0.1713747,2.448191,0.7313151,1.7,4.864565
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.275628,0.2823896,0.2823896,0,-1,0,0.2823896,451.7261,0.6689292,0,0,1.275628,0.2972522,0.2823896,0,0,0.3094462,4.275187,0.3094462,0,0.3094462,6.000012,100,0.1706651,0.3106286,1.020502,0,5.550815
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.491176,2.147407,1.38,0,-1,0,1.38,108.0563,0.03854482,0.7674072,0.982148,1.491176,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1706651,2.362148,1.192941,0,6.044865
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.809505,0.2042562,0.2042562,0,-1,0,0.2042562,885.8996,1.594498,0,0,1.809505,0.2150065,0.2042562,0,0,0,4.553689,0,0,0,6.000012,100,0.1706651,0.2246818,1.447604,0,6.363194
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.642003,1.377679,1.377679,0,-1,0,1.377679,119.1861,0.1918139,0,0.1354471,1.642003,1.450189,1.377679,0,0,0,4.553689,0,0,0,6.000012,100,0.1706651,1.515447,1.313602,0,6.195692
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.789501,0,0,0,-1,0,0,0,1.789501,0,0,1.789501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1706651,0,1.431601,0,6.34319
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.592957,0.8322772,0.8322772,0,-1,0,0.8322772,191.3974,0.7168761,0,0,1.592957,0.8760813,0.8322772,0,0,0,4.553689,0,0,0,6.000012,100,0.1706651,0.915505,1.274366,0,6.146646
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,1.032671,2.060296,1.38,0,-1,0,1.38,74.83127,0.0000000000000002220446,0.6802958,0.8863254,1.032671,1.452632,1.38,0,0,0,4.553689,0,0.4199601,-0.4199601,5.557335,92.62207,0.1706651,2.266325,0.8261372,0,5.58636
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.8969176,0.3928064,0.3928064,0,-1,0,0.3928064,228.3358,0.01681485,0,0,0.8969176,0.4134804,0.3928064,0,0,0.4666224,4.133729,0.4666224,0,0.4666224,6.000012,100,0.169606,0.432087,0.7175341,0,5.030646
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4509662,2.430272,1.38,0,-1,0,1.38,32.67871,0,1.050272,1.293299,0.4509662,1.452632,1.38,0,0,0,4.553689,0,1.001665,-1.001665,4.944164,82.40257,0.169606,2.673299,0.360773,0,5.004655
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,1.5269,1.38,0,-1,0,1.38,0,0,0.1469002,0.2995903,0,1.452632,1.38,0,0,1.112962,3.552024,0,1.452632,-1.452632,3.412956,56.88248,0.169606,1.67959,0,0,3.552024
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,3.120133,1.38,0,-1,0,1.38,0,0,1.740133,2.052147,0,1.452632,1.38,0,0,2.726997,2.099392,0,1.452632,-1.452632,1.881748,31.3624,0.169606,3.432147,0,0,2.099392
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,2.248944,0.6144224,0,-1,0,0.6144224,0,0,1.634521,1.859415,0,0.6467604,0.6144224,0,0,4.341032,0.6467604,0,0.6467604,-0.6467604,1.200002,20,0.169606,2.473838,0,0,0.6467604
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,0.903502,0,0,-1,0,0,0,0,0.903502,0.9938522,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.169606,0.9938522,0,0,0
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.1436108,0,0,-1,0,0,0,0,0.1436108,0.1579718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.169606,0.1579718,0,0,0
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.3197356,0,0,-1,0,0,0,0,0.3197356,0.3517092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.169606,0.3517092,0,0,0
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.254456,0,0,-1,0,0,0,0,0.254456,0.2799016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.169606,0.2799016,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.2990797,0,0,-1,0,0,0,0,0.2990797,0.3289877,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.169606,0.3289877,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.169606,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.169606,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.5208942,0,0,-1,0,0,0,0,0.5208942,0.5729836,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.169606,0.5729836,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.1659088,0.1659088,1.61854,0,0.4979615,0.1659088,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1712773,0.1824997,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.172244,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.253746,1.186207,1.186207,1.7,0,0.5202,1.186207,21.39137,0,0,0,0.253746,0,0,0.5137927,0.4881031,2.299654,2.484,0.7418491,0,0.7418491,4.522148,75.36899,0.1735298,1.304828,0.2029968,1.7,2.737746
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6474817,0,0,0.9582353,0,0.3176982,0,0,0.0000000000000001110223,0,0,0.6474817,0,0,0.9582353,0.9103236,1.557805,3.151664,1.557805,0,1.557805,6.000012,100,0.1721769,0,0.5179854,1.7,3.799146
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6498645,0.7831472,0.7831472,0,-1,0,0.7831472,82.98114,0,0,0,0.6498645,0.8243655,0.7831472,0,0,0,4.553689,0,0.174501,-0.174501,5.816072,96.93433,0.1721769,0.8614619,0.5198916,0,5.203553
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.6172885,0.6601684,0.6601684,0,-1,0,0.6601684,93.5047,0,0,0,0.6172885,0.6949141,0.6601684,0,0,0.19389,4.379188,0,0.07762562,-0.07762562,5.734247,95.57059,0.1721769,0.7261853,0.4938308,0,4.996477
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.192371,0,0,0,-1,0,0,0,0.9122301,0,0,1.192371,0,0,0,0,0.2801407,4.301562,0.2801407,0,0.2801407,6.000012,100,0.171578,0,0.9538967,0,5.493933
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.28158,0.7860197,0.7860197,0,-1,0,0.7860197,163.0468,0.4541906,0,0,1.28158,0.8273892,0.7860197,0,0,0,4.553689,0,0,0,6.000012,100,0.171578,0.8646217,1.025264,0,5.835269
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3967286,0,0,0,-1,0,0,0,0.3967286,0,0,0.3967286,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.171578,0,0.3173828,0,4.950418
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2372362,0.4485224,0.4485224,0,-1,0,0.4485224,52.89283,0,0,0,0.2372362,0.4721289,0.4485224,0,0,0,4.553689,0,0.2348927,-0.2348927,5.752413,95.87337,0.171578,0.4933747,0.189789,0,4.790925
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3290067,0,0,0,-1,0,0,0,0.0680148,0,0,0.3290067,0,0,0,0,0.2609919,4.318796,0.2609919,0,0.2609919,6.000012,100,0.1710237,0,0.2632053,0,4.647803
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3568687,0,0,0,-1,0,0,0,0.3568687,0,0,0.3568687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1710237,0,0.285495,0,4.910558
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1500729,1.150329,1.150329,0,-1,0,1.150329,13.04608,0,0.0000000000000002220446,0,0.1500729,1.210873,1.150329,0,0,0,4.553689,0,1.0608,-1.0608,4.881831,81.36368,0.1710237,1.265362,0.1200583,0,4.703762
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,1.125068,1.125068,0,-1,0,1.125068,0,0,0,0,0,1.184282,1.125068,0,0,1.178667,3.492889,0,1.184282,-1.184282,3.633488,60.55801,0.1710237,1.237575,0,0,3.492889
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,1.770519,1.38,0,-1,0,1.38,0,0,0.3905185,0.5675703,0,1.452632,1.38,0,0,2.494535,2.308607,0,1.452632,-1.452632,2.10228,35.03793,0.1710237,1.94757,0,0,2.308607
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,1.06344,0.8131766,0,-1,0,0.8131766,0,0,0.2502637,0.3566078,0,0.8559754,0.8131766,0,0,4.108571,0.8559754,0,0.8559754,-0.8559754,1.200002,20,0.1710237,1.169784,0,0,0.8559754
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1710237,0,0,0,0
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.09124281,0,0,-1,0,0,0,0,0.09124281,0.1003671,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1710237,0.1003671,0,0,0
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1710237,0,0,0,0
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.1802687,0,0,-1,0,0,0,0,0.1802687,0.1982956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1710237,0.1982956,0,0,0
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.2510873,0,0,-1,0,0,0,0,0.2510873,0.2761961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1710237,0.2761961,0,0,0
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1710237,0,0,0,0
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.1076871,0,0,-1,0,0,0,0,0.1076871,0.1184559,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1710237,0.1184559,0,0,0
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.1985891,0,0,-1,0,0,0,0,0.1985891,0.218448,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1710237,0.218448,0,0,0
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1710237,0,0,0,0
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.1645583,0.1645583,1.61719,0,0.4975928,0.1645583,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1725524,0.1810142,0,1.7,0
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.335543,0.1297423,0.1297423,1.582374,0,0.4880881,0.1297423,258.6227,0.0000000000000002220446,0,0,0.335543,0,0,1.452632,1.38,3.679654,1.242,1.715543,0,1.715543,4.136693,68.94473,0.1732086,0.1427165,0.2684344,1.7,1.577543
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.8239602,2.271773,2.271773,1.7,0,0.5202,2.271773,36.26949,0,0,0,0.8239602,0.6018658,0.5717725,0,0,1.964111,2.785989,0.2220944,0,0.2220944,4.34739,72.45635,0.1735121,2.49895,0.6591682,1.7,3.609949
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.315076,2.150138,1.38,0,-1,0,1.38,95.29539,0,0.7701377,0.9851515,1.315076,1.452632,1.38,0,0,1.742017,2.985874,0,0.1375552,-0.1375552,4.202394,70.03976,0.1735121,2.365151,1.052061,0,4.30095
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.613136,0,0,0,-1,0,0,0,0,0,0,1.613136,0,0,0,0,1.894856,2.848319,1.613136,0,1.613136,5.732749,95.54562,0.1702471,0,1.290509,0,4.461454
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.903199,1.743557,1.38,0,-1,0,1.38,137.913,0.1688474,0.363557,0.5379126,1.903199,1.452632,1.38,0,0,0.2817204,4.30014,0.2817204,0,0.2817204,6.000012,100,0.1696895,1.917913,1.52256,0,6.20334
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.870465,0,0,0,-1,0,0,0,1.870465,0,0,1.870465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1696895,0,1.496372,0,6.424153
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.682263,0.8561888,0.8561888,0,-1,0,0.8561888,196.4828,0.7810122,0,0,1.682263,0.9012513,0.8561888,0,0,0,4.553689,0,0,0,6.000012,100,0.1696895,0.9418076,1.345811,0,6.235952
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.860357,0.167081,0.167081,0,-1,0,0.167081,1113.446,1.684482,0,0,1.860357,0.1758747,0.167081,0,0,0,4.553689,0,0,0,6.000012,100,0.1696895,0.1837891,1.488286,0,6.414046
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.448548,1.823688,1.38,0,-1,0,1.38,104.9673,0.0000000000000002220446,0.4436878,0.6260566,1.448548,1.452632,1.38,0,0,0,4.553689,0,0.004083099,-0.004083099,5.995708,99.92827,0.1696895,2.006057,1.158839,0,6.002237
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,1.086523,0.4618232,0.4618232,0,-1,0,0.4618232,235.2682,0.5958566,0,0,1.086523,0.4861297,0.4618232,0,0,0.004536776,4.549606,0.004536776,0,0.004536776,6.000012,100,0.1696805,0.5080055,0.8692185,0,5.636129
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.5225763,2.647579,1.38,0,-1,0,1.38,37.86785,0.0000000000000002220446,1.267579,1.532337,0.5225763,1.452632,1.38,0,0,0,4.553689,0,0.9300553,-0.9300553,5.019648,83.66063,0.1696805,2.912337,0.4180611,0,5.076265
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,1.386162,1.38,0,-1,0,1.38,0,0,0.006162202,0.1447784,0,1.452632,1.38,0,0,1.033395,3.623634,0,1.452632,-1.452632,3.48844,58.14054,0.1696805,1.524778,0,0,3.623634
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,1.619734,1.38,0,-1,0,1.38,0,0,0.239734,0.4017074,0,1.452632,1.38,0,0,2.64743,2.171002,0,1.452632,-1.452632,1.957231,32.62046,0.1696805,1.781707,0,0,2.171002
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,1.48824,0.682452,0,-1,0,0.682452,0,0,0.8057876,0.9546115,0,0.7183706,0.682452,0,0,4.261465,0.7183706,0,0.7183706,-0.7183706,1.200002,20,0.1696805,1.637064,0,0,0.7183706
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.06831244,0,0,-1,0,0,0,0,0.06831244,0.07514369,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1696805,0.07514369,0,0,0
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.1918994,0,0,-1,0,0,0,0,0.1918994,0.2110893,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1696805,0.2110893,0,0,0
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1696805,0,0,0,0
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.4163238,0,0,-1,0,0,0,0,0.4163238,0.4579561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1696805,0.4579561,0,0,0
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.3974232,0,0,-1,0,0,0,0,0.3974232,0.4371655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1696805,0.4371655,0,0,0
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.478979,0,0,-1,0,0,0,0,0.478979,0.5268769,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1696805,0.5268769,0,0,0
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.1019814,0,0,-1,0,0,0,0,0.1019814,0.1121796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1696805,0.1121796,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.4433706,0,0,-1,0,0,0,0,0.4433706,0.4877076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1696805,0.4877076,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.05509375,0.05509375,1.507725,0,0.467709,0.05509375,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1707592,0.06060313,0,1.7,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.5186788,0.5186788,1.7,0,0.5202,0.5186788,0,0,0,0,0,0,0,1.181321,1.122255,3.679654,1.242,1.122255,0,1.122255,3.57385,59.56405,0.1726424,0.5705467,0,1.7,1.242
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2888668,1.944724,1.944724,1.7,0,0.5202,1.944724,14.85387,0,0,0,0.2888668,0.2576041,0.2447239,0,0,2.557399,2.25203,0.03126267,0,0.03126267,3.603508,60.05835,0.1726832,2.139196,0.2310934,1.7,2.540896
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8720099,1.272959,1.272959,1.7,0,0.5202,1.272959,68.50259,0,0,0,0.8720099,0,0,0.4270409,0.4056889,2.526137,2.280166,1.277699,0,1.277699,4.81564,80.26051,0.1744665,1.400255,0.6976079,1.7,3.152176
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.38172,0.5941228,0.5941228,0,-1,0,0.5941228,232.5647,0,0,0,1.38172,0.6253924,0.5941228,0,0,1.248438,3.430095,0.7563277,0,0.7563277,5.533155,92.21907,0.1730098,0.6535351,1.105376,0,4.811815
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.744229,1.805169,1.38,0,-1,0,1.38,126.3934,0,0.4251688,0.6056857,1.744229,1.452632,1.38,0,0,0.4921101,4.11079,0.291597,0,0.291597,5.809789,96.82962,0.1724546,1.985686,1.395383,0,5.855019
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.959468,1.991536,1.38,0,-1,0,1.38,141.9904,0.3063233,0.611536,0.8106896,1.959468,1.452632,1.38,0,0,0.200513,4.373227,0.200513,0,0.200513,6.000012,100,0.1720749,2.19069,1.567574,0,6.332695
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,2.096049,2.79603,1.38,0,-1,0,1.38,151.8876,0.6434172,1.41603,1.695632,2.096049,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1720749,3.075633,1.676839,0,6.649738
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.972714,0.6085249,0.6085249,0,-1,0,0.6085249,324.1797,1.332161,0,0,1.972714,0.6405525,0.6085249,0,0,0,4.553689,0,0,0,6.000012,100,0.1720749,0.6693773,1.578171,0,6.526403
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.636921,2.41115,1.38,0,-1,0,1.38,118.6174,0.1842891,1.03115,1.272265,1.636921,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1720749,2.652265,1.309537,0,6.190609
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.211824,1.475896,1.38,0,-1,0,1.38,87.81331,0.0000000000000002220446,0.09589583,0.2434854,1.211824,1.452632,1.38,0,0,0,4.553689,0,0.2408079,-0.2408079,5.746178,95.76945,0.1720749,1.623485,0.9694589,0,5.765512
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,1.005534,0.3414186,0.3414186,0,-1,0,0.3414186,294.5164,0.3785815,0,0,1.005534,0.359388,0.3414186,0,0,0.2675644,4.312881,0.2675644,0,0.2675644,6.000012,100,0.1715709,0.3755605,0.8044271,0,5.318415
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5793924,3.694362,1.38,0,-1,0,1.38,41.98496,0.0000000000000002220446,2.314363,2.683799,0.5793924,1.452632,1.38,0,0,0,4.553689,0,0.8732392,-0.8732392,5.079537,84.65878,0.1715709,4.063799,0.4635139,0,5.133081
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9702657,3.68045,0,0,0,5.079537,84.65878,0.1715709,0,0,0,3.68045
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.6906396,0.6906396,0,-1,0,0.6906396,0,0,0,0,0,0.726989,0.6906396,0,0,0.9702657,3.68045,0,0.726989,-0.726989,4.313223,71.88691,0.1715709,0.7597035,0,0,3.68045
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,1.480412,1.38,0,-1,0,1.38,0,0,0.1004117,0.2484529,0,1.452632,1.38,0,0,1.778031,2.953461,0,1.452632,-1.452632,2.782015,46.36683,0.1715709,1.628453,0,0,2.953461
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,2.861247,1.38,0,-1,0,1.38,0,0,1.481247,1.767372,0,1.452632,1.38,0,0,3.392066,1.500829,0,1.452632,-1.452632,1.250807,20.84674,0.1715709,3.147372,0,0,1.500829
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.052135,0.04578771,0,-1,0,0.04578771,0,0,0.006347289,0.01156079,0,0.04819759,0.04578771,0,0,5.006102,0.04819759,0,0.04819759,-0.04819759,1.200002,20,0.1715709,0.0573485,0,0,0.04819759
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.1441506,0,0,-1,0,0,0,0,0.1441506,0.1585657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1715709,0.1585657,0,0,0
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.2077714,0,0,-1,0,0,0,0,0.2077714,0.2285486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1715709,0.2285486,0,0,0
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.7086586,0,0,-1,0,0,0,0,0.7086586,0.7795245,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1715709,0.7795245,0,0,0
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1715709,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.4591022,0,0,-1,0,0,0,0,0.4591022,0.5050125,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1715709,0.5050125,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.5696017,0,0,-1,0,0,0,0,0.5696017,0.6265619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1715709,0.6265619,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.13249,0.13249,1.585122,0,0.4888382,0.13249,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1728126,0.145739,0,1.7,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.3196563,0.3196563,1.7,0,0.5202,0.3196563,0,0,0,0,0,0,0,1.380344,1.311327,3.679654,1.242,1.311327,0,1.311327,3.753219,62.55352,0.1745156,0.3516219,0,1.7,1.242
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3322439,1.824492,1.824492,1.7,0,0.5202,1.824492,18.21022,0,0,0,0.3322439,0.131044,0.1244918,0,0,2.368328,2.422194,0.2011999,0,0.2011999,3.944094,65.73476,0.1747583,2.006941,0.2657951,1.7,2.754438
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8746268,0,0,1.360528,0,0.427524,0,0,0,0,0,0.8746268,0,0,1.360528,1.292501,2.167128,2.603274,2.167128,0,2.167128,6.000012,100,0.1737733,0,0.6997014,1.7,3.477901
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.293283,1.53371,1.38,0,-1,0,1.38,93.71619,0.0000000000000002220446,0.1537095,0.3070805,1.293283,1.452632,1.38,0,0,0,4.553689,0,0.1593482,-0.1593482,5.832044,97.20055,0.1737733,1.687081,1.034627,0,5.846972
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.514607,0,0,0,-1,0,0,0,1.337554,0,0,1.514607,0,0,0,0,0.1770535,4.394341,0.1770535,0,0.1770535,6.000012,100,0.1734548,0,1.211686,0,5.908948
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.841051,3.21509,1.38,0,-1,0,1.38,133.4095,0.3884196,1.835089,2.156598,1.841051,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1734548,3.536598,1.472841,0,6.39474
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,2.066288,1.094055,1.094055,0,-1,0,1.094055,188.8651,0.9146511,0,0,2.066288,1.151637,1.094055,0,0,0,4.553689,0,0,0,6.000012,100,0.1734548,1.203461,1.653031,0,6.619977
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.812771,0.4035276,0.4035276,0,-1,0,0.4035276,449.2311,1.388005,0,0,1.812771,0.4247659,0.4035276,0,0,0,4.553689,0,0,0,6.000012,100,0.1734548,0.4438804,1.450217,0,6.36646
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.744209,0,0,0,-1,0,0,0,1.744209,0,0,1.744209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1734548,0,1.395367,0,6.297898
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.423796,2.489489,1.38,0,-1,0,1.38,103.1736,0,1.109489,1.358438,1.423796,1.452632,1.38,0,0,0,4.553689,0,0.02883579,-0.02883579,5.969616,99.49341,0.1734548,2.738438,1.139037,0,5.977485
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.8601918,0.6849858,0.6849858,0,-1,0,0.6849858,125.578,0.1071143,0,0,0.8601918,0.7210377,0.6849858,0,0,0.03203977,4.524853,0.03203977,0,0.03203977,6.000012,100,0.1733972,0.7534844,0.6881534,0,5.385045
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.4308071,1.617043,1.38,0,-1,0,1.38,31.2179,0.0000000000000002220446,0.2370427,0.3987469,0.4308071,1.452632,1.38,0,0,0,4.553689,0,1.021824,-1.021824,4.922915,82.04841,0.1733972,1.778747,0.3446456,0,4.984496
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06956945,1.609416,1.38,0,-1,0,1.38,5.041265,0.0000000000000002220446,0.2294164,0.390358,0.06956945,1.452632,1.38,0,0,1.135361,3.531864,0,1.383062,-1.383062,3.465039,57.75053,0.1733972,1.770358,0.05565556,0,3.601434
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,2.126006,1.38,0,-1,0,1.38,0,0,0.7460064,0.9586071,0,1.452632,1.38,0,0,2.672096,2.148802,0,1.452632,-1.452632,1.933831,32.23045,0.1733972,2.338607,0,0,2.148802
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.286131,0.6961707,0,0,0,1.933831,32.23045,0.1733972,0,0,0,0.6961707
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,0.9403085,0.6613622,0,-1,0,0.6613622,0,0,0.2789463,0.3729772,0,0.6961707,0.6613622,0,0,4.286131,0.6961707,0,0.6961707,-0.6961707,1.200002,20,0.1733972,1.034339,0,0,0.6961707
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.1312953,0,0,-1,0,0,0,0,0.1312953,0.1444249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1733972,0.1444249,0,0,0
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.6970795,0,0,-1,0,0,0,0,0.6970795,0.7667874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1733972,0.7667874,0,0,0
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.07179228,0,0,-1,0,0,0,0,0.07179228,0.07897151,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1733972,0.07897151,0,0,0
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.1052399,0,0,-1,0,0,0,0,0.1052399,0.1157639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1733972,0.1157639,0,0,0
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.4735075,0,0,-1,0,0,0,0,0.4735075,0.5208582,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1733972,0.5208582,0,0,0
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.5781962,0,0,-1,0,0,0,0,0.5781962,0.6360158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1733972,0.6360158,0,0,0
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.2408338,0,0,-1,0,0,0,0,0.2408338,0.2649172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1733972,0.2649172,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.3219768,0.3219768,1.7,0,0.5202,0.3219768,0,0,0,0,0,0,0,1.378023,1.309122,5.059654,0,1.309122,0,1.309122,2.441945,40.69899,0.1750287,0.3541745,0,1.7,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.5875783,0.5875783,1.7,0,0.5202,0.5875783,0,0,0,0,0,0,0,1.112422,1.056801,3.750532,1.17821,1.056801,0,1.056801,3.444514,57.40845,0.1765691,0.6463361,0,1.7,1.17821
