Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4010293,0.227111,0.227111,1.679743,0,0.5146697,0.227111,176.5785,0.0000000000000002220446,0,0,0.4010293,0,0,1.452632,1.38,2.693732,2.12933,1.781029,0,1.781029,5.134147,85.56894,0.1772255,0.2498221,0.3208235,1.7,2.53036
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8462558,0.108767,0.108767,0,0,0,0.108767,778.0447,0,0,0,0.8462558,0.1144916,0.108767,0,0,0.9127024,3.732257,0.7317643,0,0.7317643,5.828359,97.13912,0.1759476,0.1196437,0.6770047,0,4.578513
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.313333,0.5415003,0.5415003,0,-1,0,0.5415003,242.536,0.5623947,0,0,1.313333,0.5700003,0.5415003,0,0,0.1809381,4.390845,0.1809381,0,0.1809381,6.000012,100,0.1756345,0.5956503,1.050666,0,5.704178
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.722594,2.90679,1.38,0,-1,0,1.38,124.8257,0.2699627,1.52679,1.817469,1.722594,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1756345,3.197469,1.378075,0,6.276283
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.847037,1.793646,1.38,0,-1,0,1.38,133.8433,0.3944058,0.4136461,0.5930107,1.847037,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1756345,1.973011,1.47763,0,6.400726
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.937449,0,0,0,-1,0,0,0,1.937449,0,0,1.937449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1756345,0,1.54996,0,6.491138
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,2.038731,0.7312805,0.7312805,0,-1,0,0.7312805,278.7892,1.268962,0,0,2.038731,0.769769,0.7312805,0,0,0,4.553689,0,0,0,6.000012,100,0.1756345,0.8044086,1.630985,0,6.59242
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.581973,0.5149008,0.5149008,0,-1,0,0.5149008,307.2384,1.039972,0,0,1.581973,0.5420008,0.5149008,0,0,0,4.553689,0,0,0,6.000012,100,0.1756345,0.5663909,1.265579,0,6.135662
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.428179,0.7409976,0.7409976,0,-1,0,0.7409976,192.7373,0.6481816,0,0,1.428179,0.7799975,0.7409976,0,0,0,4.553689,0,0,0,6.000012,100,0.1756345,0.8150973,1.142543,0,5.981868
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,1.045053,0.06693861,0.06693861,0,-1,0,0.06693861,1561.211,0.9745914,0,0,1.045053,0.0704617,0.06693861,0,0,0,4.553689,0,0,0,6.000012,100,0.1756345,0.07363247,0.8360425,0,5.598742
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3815479,1.283338,1.283338,0,-1,0,1.283338,29.7309,0,0,0.03167181,0.3815479,1.350882,1.283338,0,0,0,4.553689,0,0.9693342,-0.9693342,4.978244,82.97057,0.1756345,1.411672,0.3052383,0,4.935237
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1202844,1.231069,1.231069,0,-1,0,1.231069,9.770722,0,0,0,0.1202844,1.295862,1.231069,0,0,1.077038,3.584355,0,1.175578,-1.175578,3.739076,62.31781,0.1756345,1.354176,0.09622749,0,3.704639
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,2.116571,1.38,0,-1,0,1.38,0,0,0.7365707,0.9482278,0,1.452632,1.38,0,0,2.383236,2.408777,0,1.452632,-1.452632,2.207868,36.79772,0.1756345,2.328228,0,0,2.408777
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,2.174563,0.9083378,0,-1,0,0.9083378,0,0,1.266225,1.483681,0,0.9561451,0.9083378,0,0,3.997271,0.9561451,0,0.9561451,-0.9561451,1.200002,20,0.1756345,2.392019,0,0,0.9561451
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,0.8001388,0,0,-1,0,0,0,0,0.8001388,0.8801526,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1756345,0.8801526,0,0,0
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.3268007,0,0,-1,0,0,0,0,0.3268007,0.3594808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1756345,0.3594808,0,0,0
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.07402208,0,0,-1,0,0,0,0,0.07402208,0.0814243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1756345,0.0814243,0,0,0
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.2400137,0,0,-1,0,0,0,0,0.2400137,0.264015,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1756345,0.264015,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.3137918,0,0,-1,0,0,0,0,0.3137918,0.345171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1756345,0.345171,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.09269752,0,0,-1,0,0,0,0,0.09269752,0.1019673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1756345,0.1019673,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.1782457,0,0,-1,0,0,0,0,0.1782457,0.1960703,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1756345,0.1960703,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.5940015,0,0,-1,0,0,0,0,0.5940015,0.6534017,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1756345,0.6534017,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.106364,0.106364,1.558996,0,0.4817058,0.106364,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1766205,0.1170004,0,1.7,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.2441619,0.2441619,1.696793,0,0.5193246,0.2441619,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1779806,0.2685781,0,1.7,1.242
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2639406,1.974099,1.974099,1.7,0,0.5202,1.974099,13.37018,0,0,0,0.2639406,0.2885256,0.2740993,0,0,2.299654,2.484,0,0.02458495,-0.02458495,3.792454,63.20743,0.1779806,2.171509,0.2111525,1.7,2.747941
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8579695,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8579695,0,0,1.452632,1.38,2.326971,2.459415,2.23797,0,2.23797,5.915578,98.59277,0.1771687,0,0.6863756,1.7,3.317384
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,1.017148,0.4018822,0.4018822,0,-1,0,0.4018822,253.0962,0.5051131,0,0,1.017148,0.4230339,0.4018822,0,0,0.08900147,4.473588,0.08900147,0,0.08900147,6.000012,100,0.177021,0.4420704,0.8137188,0,5.490736
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.15265,1.359076,1.359076,0,-1,0,1.359076,84.81131,0,0,0.1149837,1.15265,1.430606,1.359076,0,0,0,4.553689,0,0.2779562,-0.2779562,5.70702,95.11681,0.177021,1.494984,0.9221202,0,5.706339
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.494971,0.3920332,0.3920332,0,-1,0,0.3920332,381.3378,0.7734643,0,0,1.494971,0.4126666,0.3920332,0,0,0.3088402,4.275733,0.3088402,0,0.3088402,6.000012,100,0.1765104,0.4312366,1.195977,0,5.770704
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.800589,1.322969,1.322969,0,-1,0,1.322969,136.1021,0.4079899,0,0.07526609,1.800589,1.392599,1.322969,0,0,0,4.553689,0,0,0,6.000012,100,0.1765104,1.455266,1.440471,0,6.354278
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.772125,0.2119934,0.2119934,0,-1,0,0.2119934,835.9341,1.548974,0,0,1.772125,0.223151,0.2119934,0,0,0,4.553689,0,0,0,6.000012,100,0.1765104,0.2331927,1.4177,0,6.325814
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.643362,2.230668,1.38,0,-1,0,1.38,119.0842,0.1907302,0.8506675,1.073734,1.643362,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1765104,2.453734,1.314689,0,6.197051
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.9533284,3.160353,1.38,0,-1,0,1.38,69.08176,0,1.780353,2.096388,0.9533284,1.452632,1.38,0,0,0,4.553689,0,0.4993032,-0.4993032,5.4737,91.22816,0.1765104,3.476388,0.7626627,0,5.507017
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5883097,1.941458,1.38,0,-1,0,1.38,42.63114,0.0000000000000002220446,0.5614576,0.7556034,0.5883097,1.452632,1.38,0,0,0.5547814,4.054386,0,0.8643219,-0.8643219,4.562625,76.04359,0.1765104,2.135603,0.4706478,0,4.642695
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3747482,0.5650882,0.5650882,0,-1,0,0.5650882,66.31677,0,0,0,0.3747482,0.5948297,0.5650882,0,0,1.515139,3.190064,0,0.2200814,-0.2200814,4.330639,72.17717,0.1765104,0.621597,0.2997986,0,3.564812
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.117733,1.540386,1.38,0,-1,0,1.38,8.531376,0.0000000000000002220446,0.1603859,0.3144245,0.117733,1.452632,1.38,0,0,1.759674,2.969982,0,1.334899,-1.334899,2.923532,48.72544,0.1765104,1.694425,0.09418639,0,3.087715
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,2.236735,1.38,0,-1,0,1.38,0,0,0.8567352,1.080409,0,1.452632,1.38,0,0,3.242895,1.635084,0,1.452632,-1.452632,1.392324,23.20535,0.1765104,2.460409,0,0,1.635084
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,1.515704,0.1733296,0,-1,0,0.1733296,0,0,1.342374,1.493944,0,0.1824522,0.1733296,0,0,4.85693,0.1824522,0,0.1824522,-0.1824522,1.200002,20,0.1765104,1.667274,0,0,0.1824522
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,0.9467821,0,0,-1,0,0,0,0,0.9467821,1.04146,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1765104,1.04146,0,0,0
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.1746915,0,0,-1,0,0,0,0,0.1746915,0.1921606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1765104,0.1921606,0,0,0
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.3613157,0,0,-1,0,0,0,0,0.3613157,0.3974473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1765104,0.3974473,0,0,0
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.5035481,0,0,-1,0,0,0,0,0.5035481,0.553903,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1765104,0.553903,0,0,0
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.387821,0,0,-1,0,0,0,0,0.387821,0.4266031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1765104,0.4266031,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,1.057454,0,0,-1,0,0,0,0,1.057454,1.1632,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1765104,1.1632,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1765104,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1765104,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.5158425,0.5158425,1.7,0,0.5202,0.5158425,0,0,0,0,0,0,0,1.184157,1.12495,5.059654,0,1.12495,0,1.12495,2.267223,37.78698,0.1779951,0.5674267,0,1.7,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.2098793,0.2098793,1.662511,0,0.5099655,0.2098793,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.934705,1.012455,1.38,0,1.38,3.576406,59.60665,0.1791792,0.2308672,0,1.7,1.012455
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3194547,2.617563,2.617563,1.7,0,0.5202,2.617563,12.20428,0.0000000000000001110223,0,0,0.3194547,0.9658564,0.9175636,0,0,2.554705,2.254455,0,0.6464017,-0.6464017,2.895039,48.25055,0.1791792,2.87932,0.2555638,1.7,2.573909
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7463565,1.902296,1.902296,1.7,0,0.5202,1.902296,39.23452,0,0,0,0.7463565,0.2129429,0.2022957,0,0,3.272929,1.608053,0.5334137,0,0.5334137,3.40108,56.68455,0.1797072,2.092525,0.5970852,1.7,2.354409
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9960482,1.203301,1.203301,0,-1,0,1.203301,82.77634,0,0,0,0.9960482,1.266632,1.203301,0,0,2.739515,2.088125,0,0.2705841,-0.2705841,3.115859,51.93088,0.1797072,1.323631,0.7968386,0,3.084173
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.489614,0,0,0,-1,0,0,0,0,0,0,1.489614,0,0,0,0,3.040164,1.817541,1.489614,0,1.489614,4.529031,75.4837,0.1773084,0,1.191692,0,3.307156
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.826689,2.464245,1.38,0,-1,0,1.38,132.3687,0,1.084245,1.330669,1.826689,1.452632,1.38,0,0,1.55055,3.158194,0.3740569,0,0.3740569,4.883893,81.39806,0.176716,2.710669,1.461351,0,4.984883
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.600414,1.752619,1.38,0,-1,0,1.38,115.972,0,0.3726194,0.5478813,1.600414,1.452632,1.38,0,0,1.176493,3.494845,0.147782,0,0.147782,5.024091,83.73469,0.1764831,1.927881,1.280331,0,5.095259
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.843885,0.5858967,0.5858967,0,-1,0,0.5858967,314.7117,0.198441,0,0,1.843885,0.6167333,0.5858967,0,0,1.028711,3.627849,1.028711,0,1.028711,6.000012,100,0.1748785,0.6444863,1.475108,0,5.471735
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.692966,2.868876,1.38,0,-1,0,1.38,122.6787,0.2403348,1.488876,1.775763,1.692966,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1748785,3.155763,1.354373,0,6.246655
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.328633,1.655855,1.38,0,-1,0,1.38,96.27773,0,0.2758549,0.4414404,1.328633,1.452632,1.38,0,0,0,4.553689,0,0.1239989,-0.1239989,5.869306,97.82156,0.1748785,1.82144,1.062906,0,5.882322
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.9349625,0,0,0,-1,0,0,0,0.797186,0,0,0.9349625,0,0,0,0,0.1377765,4.42969,0.1377765,0,0.1377765,6.000012,100,0.1746658,0,0.74797,0,5.364653
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4724844,2.235249,1.38,0,-1,0,1.38,34.238,0.0000000000000002220446,0.855249,1.078774,0.4724844,1.452632,1.38,0,0,0,4.553689,0,0.9801472,-0.9801472,4.966846,82.7806,0.1746658,2.458774,0.3779875,0,5.026173
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08430596,4.525492,1.38,0,-1,0,1.38,6.109128,0,3.145492,3.598041,0.08430596,1.452632,1.38,0,0,1.089052,3.573542,0,1.368326,-1.368326,3.524504,58.74162,0.1746658,4.978041,0.06744477,0,3.657848
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.609414,2.205216,0,0,0,3.524504,58.74162,0.1746658,0,0,0,2.205216
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,2.60761,1.38,0,-1,0,1.38,0,0,1.22761,1.488371,0,1.452632,1.38,0,0,2.609414,2.205216,0,1.452632,-1.452632,1.993296,33.22153,0.1746658,2.868371,0,0,2.205216
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,2.43025,0.7149553,0,-1,0,0.7149553,0,0,1.715295,1.95832,0,0.7525845,0.7149553,0,0,4.223449,0.7525845,0,0.7525845,-0.7525845,1.200002,20,0.1746658,2.673275,0,0,0.7525845
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.3401679,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.3401679,0.3741847,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1746658,0.3741847,0,0,0.00000000000000021065
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.2540486,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2540486,0.2794534,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1746658,0.2794534,0,0,0.00000000000000021065
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.3044966,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.3044966,0.3349462,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1746658,0.3349462,0,0,0.00000000000000021065
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.2796291,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2796291,0.307592,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1746658,0.307592,0,0,0.00000000000000021065
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.1995881,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1995881,0.2195469,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1746658,0.2195469,0,0,0.00000000000000021065
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.4206708,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.4206708,0.4627379,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1746658,0.4627379,0,0,0.00000000000000021065
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.1270471,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1270471,0.1397518,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1746658,0.1397518,0,0,0.00000000000000021065
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.1537337,0.1537337,1.606365,0,0.4946377,0.1537337,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0.00000000000000021065,1.38,0,1.38,2.509185,41.81967,0.1756889,0.169107,0,1.7,0.00000000000000021065
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.2977381,0.2977381,1.7,0,0.5202,0.2977381,0,0,0,0,0,0,0,1.402262,1.332149,3.679654,1.242,1.332149,0,1.332149,3.772973,62.88275,0.1770054,0.3275119,0,1.7,1.242
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09540105,0.915915,0.915915,1.7,0,0.5202,0.915915,10.41593,0,0,0,0.09540105,0,0,0.784085,0.7448808,2.347506,2.440934,0.8402818,0,0.8402818,4.570134,76.16875,0.1780034,1.007506,0.07632084,1.7,2.536335
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3084185,0.1670492,0.1670492,1.428949,0,0.4462032,0.1670492,184.6274,0,0,0,0.3084185,0,0,1.2619,1.198805,1.507224,3.197188,1.507224,0,1.507224,6.000012,100,0.1783096,0.1837541,0.2467348,1.7,3.505606
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7518076,0,0,0,-1,0,0,0,0.7518076,0,0,0.7518076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1783096,0,0.6014461,0,5.305497
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.497056,0,0,0,-1,0,0,0,1.497056,0,0,1.497056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1783096,0,1.197645,0,6.050745
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.640134,3.601364,1.38,0,-1,0,1.38,118.8503,0.1875023,2.221364,2.581501,1.640134,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1783096,3.961501,1.312107,0,6.193823
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.777968,0.4157963,0.4157963,0,-1,0,0.4157963,427.6055,1.340288,0,0,1.777968,0.4376803,0.4157963,0,0,0,4.553689,0,0,0,6.000012,100,0.1783096,0.4573759,1.422374,0,6.331657
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.177457,0.3131644,0.3131644,0,-1,0,0.3131644,375.9867,0.8478099,0,0,1.177457,0.3296467,0.3131644,0,0,0,4.553689,0,0,0,6.000012,100,0.1783096,0.3444808,0.9419653,0,5.731145
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,1.028833,1.472626,1.38,0,-1,0,1.38,74.55315,0.0000000000000002220446,0.09262565,0.2398882,1.028833,1.452632,1.38,0,0,0,4.553689,0,0.4237982,-0.4237982,5.553289,92.55464,0.1783096,1.619888,0.8230667,0,5.582522
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.9855494,0,0,0,-1,0,0,0,0.5146626,0,0,0.9855494,0,0,0,0,0.4708869,4.129891,0.4708869,0,0.4708869,6.000012,100,0.1776029,0,0.7884396,0,5.11544
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4754475,1.972012,1.38,0,-1,0,1.38,34.45272,0,0.5920117,0.7892129,0.4754475,1.452632,1.38,0,0,0,4.553689,0,0.9771841,-0.9771841,4.96997,82.83266,0.1776029,2.169213,0.380358,0,5.029137
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05939028,0.5929647,0.5929647,0,-1,0,0.5929647,10.01582,0,0.0000000000000001110223,0,0.05939028,0.6241733,0.5929647,0,0,1.08576,3.576505,0,0.564783,-0.564783,4.374636,72.91045,0.1776029,0.6522611,0.04751223,0,3.635895
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04444055,0,0,0,-1,0,0,0,0,0,0,0.04444055,0,0,0,0,1.713297,3.011722,0.04444055,0,0.04444055,4.416796,73.61312,0.1775365,0,0.03555244,0,3.056162
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,1.234259,1.234259,0,-1,0,1.234259,0,0,0,0,0,1.29922,1.234259,0,0,1.668856,3.051718,0,1.29922,-1.29922,3.047298,50.7882,0.1775365,1.357685,0,0,3.051718
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,2.59464,1.38,0,-1,0,1.38,0,0,1.21464,1.474104,0,1.452632,1.38,0,0,3.112434,1.752499,0,1.452632,-1.452632,1.51609,25.26812,0.1775365,2.854104,0,0,1.752499
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.726469,0.299867,0,0,0,1.51609,25.26812,0.1775365,0,0,0,0.299867
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.4806189,0.2848737,0,-1,0,0.2848737,0,0,0.1957452,0.2438071,0,0.299867,0.2848737,0,0,4.726469,0.299867,0,0.299867,-0.299867,1.200002,20,0.1775365,0.5286808,0,0,0.299867
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.4568516,0,0,-1,0,0,0,0,0.4568516,0.5025368,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1775365,0.5025368,0,0,0
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.2774087,0,0,-1,0,0,0,0,0.2774087,0.3051496,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1775365,0.3051496,0,0,0
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.03450974,0,0,-1,0,0,0,0,0.03450974,0.03796072,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1775365,0.03796072,0,0,0
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.4228187,0,0,-1,0,0,0,0,0.4228187,0.4651005,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1775365,0.4651005,0,0,0
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.1503276,0,0,-1,0,0,0,0,0.1503276,0.1653604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1775365,0.1653604,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.3789586,0,0,-1,0,0,0,0,0.3789586,0.4168544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1775365,0.4168544,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1775365,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.2130733,0.2130733,1.665705,0,0.5108374,0.2130733,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1786289,0.2343806,0,1.7,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1523018,1.005222,1.005222,1.7,0,0.5202,1.005222,15.15105,0,0,0,0.1523018,0,0,0.6947777,0.6600388,3.679654,1.242,0.8123406,0,0.8123406,3.279839,54.66388,0.1795338,1.105745,0.1218414,1.7,1.394302
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5572782,2.076336,2.076336,1.7,0,0.5202,2.076336,26.83949,0,0,0,0.5572782,0.3961436,0.3763364,0,0,2.867314,1.973107,0.1611346,0,0.1611346,3.432705,57.21164,0.1796782,2.28397,0.4458225,1.7,2.530385
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.227741,1.484745,1.38,0,-1,0,1.38,88.96674,0.0000000000000002220446,0.1047452,0.2532197,1.227741,1.452632,1.38,0,0,2.706179,2.118128,0,0.2248906,-0.2248906,3.195649,53.26072,0.1796782,1.63322,0.9821928,0,3.345869
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.330701,2.368917,1.38,0,-1,0,1.38,96.4276,0,0.9889174,1.225809,1.330701,1.452632,1.38,0,0,2.956058,1.893237,0,0.1219307,-0.1219307,3.067123,51.11862,0.1796782,2.605809,1.064561,0,3.223938
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.603932,0,0,0,-1,0,0,0,0,0,0,1.603932,0,0,0,0,3.091536,1.771306,1.603932,0,1.603932,4.588747,76.47897,0.1773316,0,1.283146,0,3.375239
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.318125,0,0,0,-1,0,0,0,0,0,0,1.318125,0,0,0,0,1.487604,3.214845,1.318125,0,1.318125,5.83923,97.3203,0.1754486,0,1.0545,0,4.53297
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,1.045338,0.4979945,0.4979945,0,-1,0,0.4979945,209.9095,0.3516536,0,0,1.045338,0.5242047,0.4979945,0,0,0.1694792,4.401158,0.1694792,0,0.1694792,6.000012,100,0.1752093,0.5477939,0.83627,0,5.446495
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.9841675,2.156343,1.38,0,-1,0,1.38,71.31649,0.0000000000000002220446,0.7763432,0.9919775,0.9841675,1.452632,1.38,0,0,0,4.553689,0,0.468464,-0.468464,5.506207,91.76994,0.1752093,2.371978,0.787334,0,5.537857
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.7455939,2.281531,1.38,0,-1,0,1.38,54.02854,0.0000000000000002220446,0.9015307,1.129684,0.7455939,1.452632,1.38,0,0,0.5205156,4.085225,0,0.7070377,-0.7070377,4.760924,79.34858,0.1752093,2.509684,0.5964751,0,4.830819
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3255297,0,0,0,-1,0,0,0,0,0,0,0.3255297,0,0,0,0,1.306113,3.378187,0.3255297,0,0.3255297,5.069749,84.49565,0.1747517,0,0.2604238,0,3.703717
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3569515,2.305753,1.38,0,-1,0,1.38,25.86605,0,0.9257529,1.156328,0.3569515,1.452632,1.38,0,0,0.9805833,3.671164,0,1.09568,-1.09568,3.914801,65.24655,0.1747517,2.536328,0.2855612,0,4.028115
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.102842,2.145404,1.38,0,-1,0,1.38,7.45232,0,0.7654035,0.9799439,0.102842,1.452632,1.38,0,0,2.198006,2.575484,0,1.34979,-1.34979,2.491998,41.53321,0.1747517,2.359944,0.08227361,0,2.678326
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,1.178055,1.16441,0,-1,0,1.16441,0,0,0.01364563,0.1314512,0,1.225694,1.16441,0,0,3.697772,1.225694,0,1.225694,-1.225694,1.200002,20,0.1747517,1.295861,0,0,1.225694
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,1.005693,0,0,-1,0,0,0,0,1.005693,1.106263,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1747517,1.106263,0,0,0
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,1.032701,0,0,-1,0,0,0,0,1.032701,1.135972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1747517,1.135972,0,0,0
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.3189421,0,0,-1,0,0,0,0,0.3189421,0.3508363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1747517,0.3508363,0,0,0
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1747517,0,0,0,0
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.02893454,0,0,-1,0,0,0,0,0.02893454,0.031828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1747517,0.031828,0,0,0
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1747517,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1747517,0,0,0,0
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.5085409,0,0,-1,0,0,0,0,0.5085409,0.559395,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1747517,0.559395,0,0,0
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1747517,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.2655434,0.2655434,1.7,0,0.5202,0.2655434,0,0,0,0,0,0,0,1.434457,1.362734,5.059654,0,1.362734,0,1.362734,2.492805,41.54667,0.1759312,0.2920978,0,1.7,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.09732635,0.09732635,1.549958,0,0.4792385,0.09732635,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.696921,1.22646,1.38,0,1.38,3.801988,63.36634,0.1767042,0.107059,0,1.7,1.22646
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3236385,0.8151313,0.8151313,1.7,0,0.5202,0.8151313,39.70385,0,0,0,0.3236385,0,0,0.8848687,0.8406253,2.316921,2.46846,1.164264,0,1.164264,4.906506,81.77493,0.1779174,0.8966444,0.2589108,1.7,2.792099
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7405394,3.161177,3.08,1.7,0,0.5202,3.08,24.04349,0.0000000000000002220446,0.08117692,0.3972946,0.7405394,1.452632,1.38,0,0,1.152657,3.516298,0,0.7120922,-0.7120922,4.155895,69.26477,0.1779174,3.477295,0.5924315,1.7,4.256837
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.11801,0.461119,0.461119,0,-1,0,0.461119,242.4559,0,0,0,1.11801,0.4853885,0.461119,0,0,1.94387,2.804205,0.6326218,0,0.6326218,4.756052,79.26738,0.177046,0.5072309,0.8944082,0,3.922216
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.397177,0.1832711,0.1832711,0,-1,0,0.1832711,762.3549,0,0,0,1.397177,0.192917,0.1832711,0,0,1.311249,3.373565,1.20426,0,1.20426,5.898513,98.30836,0.1754106,0.2015983,1.117741,0,4.770742
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.615988,2.116789,1.38,0,-1,0,1.38,117.1006,0.05636776,0.7367893,0.9484682,1.615988,1.452632,1.38,0,0,0.1069891,4.457399,0.1069891,0,0.1069891,6.000012,100,0.1752668,2.328468,1.292791,0,6.073387
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.926153,2.874054,1.38,0,-1,0,1.38,139.5763,0.473521,1.494054,1.781459,1.926153,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1752668,3.161459,1.540922,0,6.479842
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.480232,0.5025482,0.5025482,0,-1,0,0.5025482,294.5453,0.9512339,0,0,1.480232,0.5289981,0.5025482,0,0,0,4.553689,0,0,0,6.000012,100,0.1752668,0.552803,1.184186,0,6.033921
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.8965342,0.9571592,0.9571592,0,-1,0,0.9571592,93.66615,0,0,0,0.8965342,1.007536,0.9571592,0,0,0,4.553689,0,0.1110018,-0.1110018,5.883006,98.0499,0.1752668,1.052875,0.7172273,0,5.450223
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7982688,0,0,0,-1,0,0,0,0.6749335,0,0,0.7982688,0,0,0,0,0.1233353,4.442687,0.1233353,0,0.1233353,6.000012,100,0.1751013,0,0.6386151,0,5.240956
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.8838394,0,0,0,-1,0,0,0,0.8838394,0,0,0.8838394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1751013,0,0.7070715,0,5.437529
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3470997,0,0,0,-1,0,0,0,0.3470997,0,0,0.3470997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1751013,0,0.2776797,0,4.900789
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1862025,0,0,0,-1,0,0,0,0.1862025,0,0,0.1862025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1751013,0,0.148962,0,4.739892
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,1.644505,1.38,0,-1,0,1.38,0,0,0.264505,0.4289555,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1751013,1.808956,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.5364427,0.5364427,0,-1,0,0.5364427,0,0,0.0000000000000001110223,0,0,0.5646765,0.5364427,0,0,1.614035,3.101057,0,0.5646765,-0.5646765,3.873583,64.55958,0.1751013,0.590087,0,0,3.101057
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.241453,2.536381,0,0,0,3.873583,64.55958,0.1751013,0,0,0,2.536381
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.1294726,0.1294726,0,-1,0,0.1294726,0,0,0.00000000000000002775558,0,0,0.136287,0.1294726,0,0,2.241453,2.536381,0,0.136287,-0.136287,3.729923,62.16527,0.1751013,0.1424199,0,0,2.536381
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.2140039,0.2140039,0,-1,0,0.2140039,0,0,0.00000000000000002775558,0,0,0.2252673,0.2140039,0,0,2.392884,2.400094,0,0.2252673,-0.2252673,3.492471,58.20773,0.1751013,0.2354043,0,0,2.400094
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.4976557,0.4976557,0,-1,0,0.4976557,0,0,0.00000000000000005551115,0,0,0.5238481,0.4976557,0,0,2.64318,2.174827,0,0.5238481,-0.5238481,2.940287,49.00468,0.1751013,0.5474212,0,0,2.174827
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.07224938,0.07224938,0,-1,0,0.07224938,0,0,0.00000000000000001387779,0,0,0.07605197,0.07224938,0,0,3.225234,1.650979,0,0.07605197,-0.07605197,2.860121,47.66858,0.1751013,0.07947432,0,0,1.650979
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.1257088,0.1257088,0,-1,0,0.1257088,0,0,0,0,0,0.132325,0.1257088,0,0,3.309736,1.574927,0,0.132325,-0.132325,2.720638,45.34388,0.1751013,0.1382797,0,0,1.574927
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.3237057,0.3237057,0,-1,0,0.3237057,0,0,0.00000000000000005551115,0,0,0.3407429,0.3237057,0,0,3.456764,1.442602,0,0.3407429,-0.3407429,2.361463,39.35764,0.1751013,0.3560763,0,0,1.442602
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.835367,1.101859,0,0,0,2.361463,39.35764,0.1751013,0,0,0,1.101859
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.835367,1.101859,0,0,0,2.361463,39.35764,0.1751013,0,0,0,1.101859
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.1912894,0.1912894,0,0,0,0.1912894,0,0,0.00000000000000002775558,0,0,0.2013573,0.1912894,0,0,3.835367,1.101859,0,0.2013573,-0.2013573,2.149214,35.82016,0.1751013,0.2104184,0,0,1.101859
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3236419,0,0,0,0,0,0,0,0,0,0,0.3236419,0,0,0,0,4.059097,0.9005014,0.3236419,0,0.3236419,2.456248,40.93738,0.1746684,0,0.2589135,0,1.224143
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7680433,1.656477,1.656477,1.7,0,0.5202,1.656477,46.36608,0,0,0,0.7680433,0,0,0.04352311,0.04134696,3.735456,1.191779,0.8093903,0,0.8093903,3.224103,53.73494,0.1753756,1.822125,0.6144347,1.7,1.959822
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.20386,0.01933297,0.01933297,0,-1,0,0.01933297,6226.979,0,0,0,1.20386,0.02035049,0.01933297,0,0,2.926065,1.92023,1.183509,0,1.183509,4.346879,72.44783,0.173814,0.02126626,0.9630878,0,3.12409
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.71977,0.6062943,0.6062943,0,-1,0,0.6062943,283.6527,0,0,0,1.71977,0.6382046,0.6062943,0,0,1.742556,2.985389,1.081566,0,1.081566,5.372941,89.54885,0.1724111,0.6669238,1.375816,0,4.705159
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.956427,0,0,0,-1,0,0,0,1.295437,0,0,1.956427,0,0,0,0,0.6609902,3.958798,0.6609902,0,0.6609902,6.000012,100,0.1715648,0,1.565142,0,5.915226
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,2.15287,0,0,0,-1,0,0,0,2.15287,0,0,2.15287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1715648,0,1.722296,0,6.706559
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,2.044525,1.004121,1.004121,0,-1,0,1.004121,203.6135,0.9875561,0,0,2.044525,1.056969,1.004121,0,0,0,4.553689,0,0,0,6.000012,100,0.1715648,1.104533,1.63562,0,6.598214
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.929917,0,0,0,-1,0,0,0,1.929917,0,0,1.929917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1715648,0,1.543934,0,6.483606
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.365242,0.8794829,0.8794829,0,-1,0,0.8794829,155.2323,0.4394704,0,0,1.365242,0.9257715,0.8794829,0,0,0,4.553689,0,0,0,6.000012,100,0.1715648,0.9674312,1.092194,0,5.918931
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,1.015465,2.059991,1.38,0,-1,0,1.38,73.5844,0,0.6799909,0.88599,1.015465,1.452632,1.38,0,0,0,4.553689,0,0.4371668,-0.4371668,5.539197,92.31978,0.1715648,2.26599,0.8123718,0,5.569154
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4676063,1.683552,1.38,0,-1,0,1.38,33.88452,0,0.3035523,0.4719076,0.4676063,1.452632,1.38,0,0,0.485741,4.116522,0,0.9850252,-0.9850252,4.50089,75.01468,0.1715648,1.851907,0.3740851,0,4.584128
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2186178,0,0,0,-1,0,0,0,0,0,0,0.2186178,0,0,0,0,1.580213,3.131497,0.2186178,0,0.2186178,4.708289,78.47133,0.1712867,0,0.1748942,0,3.350115
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,1.024337,1.024337,0,-1,0,1.024337,0,0,0.0000000000000002220446,0,0,1.078249,1.024337,0,0,1.361596,3.328253,0,1.078249,-1.078249,3.571714,59.52845,0.1712867,1.126771,0,0,3.328253
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.55965,2.250004,0,0,0,3.571714,59.52845,0.1712867,0,0,0,2.250004
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.4946167,0.4946167,0,-1,0,0.4946167,0,0,0.00000000000000005551115,0,0,0.5206491,0.4946167,0,0,2.55965,2.250004,0,0.5206491,-0.5206491,3.022902,50.3816,0.1712867,0.5440784,0,0,2.250004
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.4504769,0.4504769,0,-1,0,0.4504769,0,0,0,0,0,0.4741862,0.4504769,0,0,3.138149,1.729354,0,0.4741862,-0.4741862,2.523066,42.05101,0.1712867,0.4955246,0,0,1.729354
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.228742,0.228742,0,-1,0,0.228742,0,0,0.00000000000000002775558,0,0,0.2407811,0.228742,0,0,3.665023,1.255168,0,0.2407811,-0.2407811,2.26926,37.82093,0.1712867,0.2516163,0,0,1.255168
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.4768001,0.4768001,0,-1,0,0.4768001,0,0,0.00000000000000005551115,0,0,0.5018948,0.4768001,0,0,3.932558,1.014387,0,0.5018948,-0.5018948,1.740217,29.00355,0.1712867,0.5244801,0,0,1.014387
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.490219,0.5124922,0,0,0,1.740217,29.00355,0.1712867,0,0,0,0.5124922
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.5228022,0.4868676,0,-1,0,0.4868676,0,0,0.03593465,0.08821488,0,0.5124922,0.4868676,0,0,4.490219,0.5124922,0,0.5124922,-0.5124922,1.200002,20,0.1712867,0.5750825,0,0,0.5124922
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.1087735,0,0,-1,0,0,0,0,0.1087735,0.1196509,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1712867,0.1196509,0,0,0
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.1623433,0,0,-1,0,0,0,0,0.1623433,0.1785777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1712867,0.1785777,0,0,0
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.5094531,0.5094531,1.7,0,0.5202,0.5094531,0,0,0,0,0,0,0,1.190547,1.13102,5.059654,0,1.13102,0,1.13102,2.272982,37.88295,0.1725175,0.5603983,0,1.7,0
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.2287982,0.2287982,1.68143,0,0.5151303,0.2287982,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.928635,1.017918,1.38,0,1.38,3.582165,59.70263,0.1735587,0.251678,0,1.7,1.017918
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1164538,0.9922373,0.9922373,1.7,0,0.5202,0.9922373,11.73648,0,0,0,0.1164538,0,0,0.7077628,0.6723746,2.548635,2.259918,0.7888284,0,0.7888284,4.330513,72.17507,0.1743644,1.091461,0.09316301,1.7,2.376371
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4308759,1.639904,1.639904,1.7,0,0.5202,1.639904,26.27446,0,0,0,0.4308759,0,0,0.06009571,0.05709093,1.759806,2.969863,0.4879668,0,0.4879668,4.793439,79.89049,0.1747777,1.803895,0.3447007,1.7,3.400739
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7517965,2.645719,1.38,0,-1,0,1.38,54.478,0.0000000000000002220446,1.265719,1.530291,0.7517965,1.452632,1.38,0,0,1.271839,3.409033,0,0.7008351,-0.7008351,4.054694,67.57809,0.1747777,2.910291,0.6014372,0,4.16083
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.6092089,1.279245,1.279245,0,-1,0,1.279245,47.62251,0,0.0000000000000002220446,0.02717005,0.6092089,1.346574,1.279245,0,0,2.050545,2.708198,0,0.7373654,-0.7373654,3.277443,54.62394,0.1747777,1.40717,0.4873671,0,3.317407
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.7448559,1.730095,1.38,0,-1,0,1.38,53.97507,0.0000000000000002220446,0.3500954,0.523105,0.7448559,1.452632,1.38,0,0,2.86984,1.970833,0,0.7077757,-0.7077757,2.531382,42.18961,0.1747777,1.903105,0.5958847,0,2.715689
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,1.081771,1.456444,1.38,0,-1,0,1.38,78.38922,0.0000000000000002220446,0.07644404,0.2220884,1.081771,1.452632,1.38,0,0,3.656257,1.263057,0,0.3708604,-0.3708604,2.14046,35.67427,0.1747777,1.602088,0.865417,0,2.344828
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.8171751,2.304625,1.38,0,-1,0,1.38,59.21559,0.0000000000000002220446,0.924625,1.532237,0.8171751,1.452632,1.38,0,0,4.068325,0.8921969,0,0.6354565,-0.6354565,1.470631,24.51046,0.1747777,2.535088,0.65374,0,1.709372
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.4084703,0,0,0,-1,0,0,0,0,0,0,0.4084703,0,0,0,0,4.774387,0.2567404,0.4084703,0,0.4084703,1.85814,30.96893,0.1742644,0,0.3267763,0,0.6652107
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.7760983,2.155828,1.330439,0,-1,0,1.330439,58.33401,0,0.8253886,1.630806,0.7760983,1.400462,1.330439,0,0,4.365917,0.6243637,0,0.6243637,-0.6243637,1.200002,20,0.1742644,2.37141,0.6208786,0,1.400462
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.8336139,0,0,0,-1,0,0,0,0,0,0,0.8336139,0,0,0,0,5.059654,0,0.8336139,0,0.8336139,1.990838,33.18056,0.1732261,0,0.6668911,0,0.8336139
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.4140241,0,0,0,-1,0,0,0,0,0,0,0.4140241,0,0,0,0,4.22604,0.7502525,0.4140241,0,0.4140241,2.383616,39.72685,0.172715,0,0.3312193,0,1.164277
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1171477,0,0,0,-1,0,0,0,0,0,0,0.1171477,0,0,0,0,3.812016,1.122874,0.1171477,0,0.1171477,2.494752,41.57911,0.1725709,0,0.09371816,0,1.240022
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,1.857506,1.166892,0,-1,0,1.166892,0,0,0.6906138,0.8763644,0,1.228307,1.166892,0,0,3.694869,1.228307,0,1.228307,-1.228307,1.200002,20,0.1725709,2.043256,0,0,1.228307
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.3266674,0,0,-1,0,0,0,0,0.3266674,0.3593341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1725709,0.3593341,0,0,0
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,1.758664,0,0,-1,0,0,0,0,1.758664,1.93453,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1725709,1.93453,0,0,0
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.4874666,0,0,-1,0,0,0,0,0.4874666,0.5362132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1725709,0.5362132,0,0,0
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.1339863,0,0,-1,0,0,0,0,0.1339863,0.1473849,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1725709,0.1473849,0,0,0
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.1976676,0,0,-1,0,0,0,0,0.1976676,0.2174344,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1725709,0.2174344,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.3132573,0,0,-1,0,0,0,0,0.3132573,0.3445831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1725709,0.3445831,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.3377724,0,0,-1,0,0,0,0,0.3377724,0.3715496,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1725709,0.3715496,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.1507223,0,0,-1,0,0,0,0,0.1507223,0.1657946,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1725709,0.1657946,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.1561791,0,0,-1,0,0,0,0,0.1561791,0.171797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1725709,0.171797,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.119481,0.119481,1.572113,0,0.4852867,0.119481,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1733452,0.1314291,0,1.7,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.13813,0.13813,1.590762,0,0.4903779,0.13813,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.174144,0.151943,0,1.7,1.242
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1681281,0.8420597,0.8420597,1.7,0,0.5202,0.8420597,19.96629,0,0,0,0.1681281,0,0,0.8579403,0.8150433,2.299654,2.484,0.9831713,0,0.9831713,4.751087,79.18462,0.1750975,0.9262657,0.1345025,1.7,2.652128
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5115209,0.9410079,0.9410079,1.7,0,0.5202,0.9410079,54.35883,0,0,0,0.5115209,0,0,0.7589921,0.7210425,1.316483,3.368854,1.232563,0,1.232563,5.920399,98.67312,0.1762103,1.035109,0.4092167,1.7,3.880375
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,1.024947,1.835779,1.38,0,-1,0,1.38,74.27151,0.0000000000000002220446,0.4557786,0.6393564,1.024947,1.452632,1.38,0,0,0.08391966,4.478161,0,0.4276847,-0.4276847,5.46958,91.15948,0.1762103,2.019356,0.8199575,0,5.503108
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.462701,0,0,0,-1,0,0,0,0.9035762,0,0,1.462701,0,0,0,0,0.5591249,4.050477,0.5591249,0,0.5591249,6.000012,100,0.1755354,0,1.170161,0,5.513177
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,1.01483,1.799984,1.38,0,-1,0,1.38,73.53843,0.0000000000000002220446,0.4199838,0.5999821,1.01483,1.452632,1.38,0,0,0,4.553689,0,0.4378012,-0.4378012,5.538529,92.30863,0.1755354,1.979982,0.8118643,0,5.568519
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.511873,1.066044,1.066044,0,-1,0,1.066044,141.8208,0,0,0,1.511873,1.122152,1.066044,0,0,0.4864458,4.115888,0.3897206,0,0.3897206,5.90825,98.47064,0.175068,1.172649,1.209498,0,5.62776
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.454137,0,0,0,-1,0,0,0,1.357411,0,0,1.454137,0,0,0,0,0.09672525,4.466636,0.09672525,0,0.09672525,6.000012,100,0.1749523,0,1.163309,0,5.920773
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.443229,0.0622713,0.0622713,0,-1,0,0.0622713,2317.647,1.37768,0,0,1.443229,0.06554873,0.0622713,0,0,0,4.553689,0,0,0,6.000012,100,0.1749523,0.06849843,1.154583,0,5.996918
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.862451,0.2465473,0.2465473,0,-1,0,0.2465473,349.8116,0.6029275,0,0,0.862451,0.2595235,0.2465473,0,0,0,4.553689,0,0,0,6.000012,100,0.1749523,0.271202,0.6899607,0,5.41614
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4427297,1.087939,1.087939,0,-1,0,1.087939,40.69436,0,0.0000000000000002220446,0,0.4427297,1.145199,1.087939,0,0,0,4.553689,0,0.7024689,-0.7024689,5.259545,87.65891,0.1749523,1.196733,0.3541838,0,4.996418
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3466372,1.416443,1.38,0,-1,0,1.38,25.11864,0.0000000000000002220446,0.03644256,0.1780868,0.3466372,1.452632,1.38,0,0,0.780521,3.85122,0,1.105994,-1.105994,4.093724,68.2286,0.1749523,1.558087,0.2773097,0,4.197857
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1946664,0,0,0,-1,0,0,0,0,0,0,0.1946664,0,0,0,0,2.009404,2.745226,0.1946664,0,0.1946664,4.278401,71.30654,0.1747201,0,0.1557331,0,2.939892
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.814737,2.920425,0,0,0,4.278401,71.30654,0.1747201,0,0,0,2.920425
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,3.212991,1.38,0,-1,0,1.38,0,0,1.832992,2.154291,0,1.452632,1.38,0,0,1.814737,2.920425,0,1.452632,-1.452632,2.747193,45.78646,0.1747201,3.534291,0,0,2.920425
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.428772,1.467794,0,0,0,2.747193,45.78646,0.1747201,0,0,0,1.467794
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.2374395,0.2374395,0,-1,0,0.2374395,0,0,0.00000000000000002775558,0,0,0.2499363,0.2374395,0,0,3.428772,1.467794,0,0.2499363,-0.2499363,2.483737,41.39553,0.1747201,0.2611835,0,0,1.467794
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.02880035,0.02880035,0,-1,0,0.02880035,0,0,0.000000000000000003469447,0,0,0.03031616,0.02880035,0,0,3.706479,1.217857,0,0.03031616,-0.03031616,2.451781,40.86293,0.1747201,0.03168039,0,0,1.217857
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740164,1.187541,0,0,0,2.451781,40.86293,0.1747201,0,0,0,1.187541
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.4803707,0.4803707,0,-1,0,0.4803707,0,0,0,0,0,0.5056533,0.4803707,0,0,3.740164,1.187541,0,0.5056533,-0.5056533,1.918775,31.97953,0.1747201,0.5284078,0,0,1.187541
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.3506052,0.3506052,0,-1,0,0.3506052,0,0,0.00000000000000005551115,0,0,0.3690581,0.3506052,0,0,4.302001,0.681888,0,0.3690581,-0.3690581,1.529754,25.49585,0.1747201,0.3856657,0,0,0.681888
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.1671938,0.1671938,0,-1,0,0.1671938,0,0,0.00000000000000002775558,0,0,0.1759935,0.1671938,0,0,4.712066,0.3128299,0,0.1759935,-0.1759935,1.344241,22.40396,0.1747201,0.1839132,0,0,0.3128299
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.907614,0.1368364,0,0,0,1.344241,22.40396,0.1747201,0,0,0,0.1368364
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.907614,0.1368364,0,0,0,1.344241,22.40396,0.1747201,0,0,0,0.1368364
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.5616571,0.5616571,1.7,0,0.5202,0.5616571,0,0,0,0,0,0,0,1.138343,1.081426,4.907614,0.1368364,1.081426,0,1.081426,2.370171,39.50277,0.1757784,0.6178228,0,1.7,0.1368364
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1247118,2.660546,2.660546,1.7,0,0.5202,2.660546,4.687451,0,0,0.1482916,0.1247118,1.011101,0.9605459,0,0,3.826188,1.11012,0,0.8863891,-0.8863891,1.435835,23.93054,0.1757784,2.9266,0.09976943,1.7,1.234831
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2432454,0.7205092,0.7205092,1.7,0,0.5202,0.7205092,33.76021,0,0,0,0.2432454,0,0,0.9794908,0.9305162,4.811065,0.2237305,1.173762,0,1.173762,2.549363,42.4893,0.1768588,0.7925602,0.1945964,1.7,0.4669759
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.092906,0,0,0,-1,0,0,0,0,0,0,1.092906,0,0,0,0,3.637303,1.280116,1.092906,0,1.092906,3.586185,59.76963,0.1755703,0,0.874325,0,2.373022
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.10541,0,0,0,-1,0,0,0,0,0,0,1.10541,0,0,0,0,2.544397,2.263732,1.10541,0,1.10541,4.634869,77.24767,0.1742859,0,0.8843279,0,3.369142
