Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.183504,0.611117,0.611117,0,-1,0,0.611117,193.6623,0,0,0,1.183504,0.6432811,0.611117,0,0,1.438987,3.258601,0.5402225,0,0.5402225,5.147369,85.78931,0.1736651,0.6722287,0.9468028,0,4.442104
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.9147864,0,0,0,-1,0,0,0,0.01602181,0,0,0.9147864,0,0,0,0,0.8987646,3.744801,0.8987646,0,0.8987646,6.000012,100,0.1726419,0,0.7318291,0,4.659587
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,1.141041,0.1059437,0.1059437,0,-1,0,0.1059437,1077.026,1.029521,0,0,1.141041,0.1115197,0.1059437,0,0,0,4.553689,0,0,0,6.000012,100,0.1726419,0.1165381,0.9128327,0,5.69473
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.8503019,0.6909608,0.6909608,0,-1,0,0.6909608,123.0608,0.1229747,0,0,0.8503019,0.7273272,0.6909608,0,0,0,4.553689,0,0,0,6.000012,100,0.1726419,0.7600569,0.6802415,0,5.403991
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.9082223,2.598027,1.38,0,-1,0,1.38,65.81321,0,1.218027,1.47783,0.9082223,1.452632,1.38,0,0,0,4.553689,0,0.5444092,-0.5444092,5.426154,90.43572,0.1726419,2.85783,0.7265779,0,5.461911
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.361021,1.057819,1.057819,0,-1,0,1.057819,34.1288,0,0.0000000000000002220446,0,0.361021,1.113494,1.057819,0,0,0.6048992,4.00928,0,0.7524729,-0.7524729,4.632978,77.21615,0.1726419,1.163601,0.2888168,0,4.370301
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2669377,1.801389,1.38,0,-1,0,1.38,19.34332,0.0000000000000002220446,0.4213886,0.6015275,0.2669377,1.452632,1.38,0,0,1.44098,3.256807,0,1.185694,-1.185694,3.383147,56.38567,0.1726419,1.981527,0.2135502,0,3.523745
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2513881,2.05305,1.38,0,-1,0,1.38,18.21653,0.0000000000000002220446,0.6730502,0.8783552,0.2513881,1.452632,1.38,0,0,2.758418,2.071113,0,1.201244,-1.201244,2.116925,35.28202,0.1726419,2.258355,0.2011105,0,2.322501
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,1.382637,0.826376,0,-1,0,0.826376,0,0,0.5562614,0.6945251,0,0.8698695,0.826376,0,0,4.093133,0.8698695,0,0.8698695,-0.8698695,1.200002,20,0.1726419,1.520901,0,0,0.8698695
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.4371402,0,0,-1,0,0,0,0,0.4371402,0.4808542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1726419,0.4808542,0,0,0
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,1.430336,0,0,-1,0,0,0,0,1.430336,1.57337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1726419,1.57337,0,0,0
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.4678474,0,0,-1,0,0,0,0,0.4678474,0.5146321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1726419,0.5146321,0,0,0
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.1224043,0,0,-1,0,0,0,0,0.1224043,0.1346447,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1726419,0.1346447,0,0,0
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.5428421,0,0,-1,0,0,0,0,0.5428421,0.5971263,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1726419,0.5971263,0,0,0
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.4013211,0,0,-1,0,0,0,0,0.4013211,0.4414532,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1726419,0.4414532,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.4353241,0,0,-1,0,0,0,0,0.4353241,0.4788565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1726419,0.4788565,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.1007017,0,0,-1,0,0,0,0,0.1007017,0.1107718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1726419,0.1107718,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.6002722,0,0,-1,0,0,0,0,0.6002722,0.6602994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1726419,0.6602994,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.4533904,0.4533904,1.7,0,0.5202,0.4533904,0,0,0,0,0,0,0,1.24661,1.184279,5.059654,0,1.184279,0,1.184279,2.323508,38.72506,0.1737716,0.4987295,0,1.7,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.4899257,0.4899257,1.7,0,0.5202,0.4899257,0,0,0,0,0,0,0,1.210074,1.149571,3.875375,1.065851,1.149571,0,1.149571,3.414087,56.90133,0.1748518,0.5389183,0,1.7,1.065851
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3150296,2.855633,2.855633,1.7,0,0.5202,2.855633,11.03186,0,0,0.06119639,0.3150296,1.216456,1.155633,0,0,2.725805,2.100465,0,0.9014263,-0.9014263,2.4639,41.06491,0.1748518,3.141196,0.2520236,1.7,2.415494
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6781251,1.76283,1.76283,1.7,0,0.5202,1.76283,38.46798,0,0,0,0.6781251,0.06613684,0.06282999,0,0,3.72739,1.199038,0.6119883,0,0.6119883,3.044483,50.74128,0.1752978,1.939113,0.5425001,1.7,1.877164
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.314869,2.115747,1.38,0,-1,0,1.38,95.28038,0.0000000000000002220446,0.735747,0.9473217,1.314869,1.452632,1.38,0,0,3.115401,1.749828,0,0.1377623,-0.1377623,2.899269,48.32105,0.1752978,2.327322,1.051895,0,3.064697
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.803049,0.2416328,0.2416328,0,-1,0,0.2416328,746.1938,0,0,0,1.803049,0.2543503,0.2416328,0,0,3.268471,1.612066,1.548699,0,1.548699,4.368493,72.80807,0.173569,0.2657961,1.442439,0,3.415115
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.815194,0,0,0,-1,0,0,0,0.0954221,0,0,1.815194,0,0,0,0,1.719772,3.005894,1.719772,0,1.719772,6.000012,100,0.1716889,0,1.452155,0,4.821088
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.682384,2.001634,1.38,0,-1,0,1.38,121.9119,0.2297528,0.6216339,0.8217974,1.682384,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1716889,2.201797,1.345907,0,6.236073
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.536009,2.169407,1.38,0,-1,0,1.38,111.305,0.08337788,0.7894068,1.006348,1.536009,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1716889,2.386348,1.228808,0,6.089698
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.394283,0,0,0,-1,0,0,0,1.394283,0,0,1.394283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1716889,0,1.115426,0,5.947971
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.38127,1.671752,1.38,0,-1,0,1.38,100.092,0.0000000000000002220446,0.2917522,0.4589275,1.38127,1.452632,1.38,0,0,0,4.553689,0,0.07136178,-0.07136178,5.92479,98.74631,0.1716889,1.838927,1.105016,0,5.934959
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,1.012513,1.918659,1.38,0,-1,0,1.38,73.3705,0.0000000000000002220446,0.538659,0.7305249,1.012513,1.452632,1.38,0,0,0.07929087,4.482327,0,0.4401186,-0.4401186,5.460864,91.01422,0.1716889,2.110525,0.8100103,0,5.49484
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5782738,3.560796,1.38,0,-1,0,1.38,41.9039,0.0000000000000002220446,2.180796,2.536876,0.5782738,1.452632,1.38,0,0,0.5683116,4.042209,0,0.8743578,-0.8743578,4.53921,75.65335,0.1716889,3.916876,0.462619,0,4.620482
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.167426,2.199281,1.38,0,-1,0,1.38,12.13232,0.0000000000000002220446,0.8192811,1.039209,0.167426,1.452632,1.38,0,0,1.53982,3.167851,0,1.285205,-1.285205,3.184485,53.07464,0.1716889,2.419209,0.1339408,0,3.335277
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,1.99645,1.38,0,-1,0,1.38,0,0,0.6164496,0.8160945,0,1.452632,1.38,0,0,2.967826,1.882645,0,1.452632,-1.452632,1.653276,27.55455,0.1716889,2.196095,0,0,1.882645
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,4.83051,0.4085129,0,-1,0,0.4085129,0,0,4.421997,4.905047,0,0.4300136,0.4085129,0,0,4.581861,0.4300136,0,0.4300136,-0.4300136,1.200002,20,0.1716889,5.31356,0,0,0.4300136
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1716889,0,0,0,0
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.2737651,0,0,-1,0,0,0,0,0.2737651,0.3011416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1716889,0.3011416,0,0,0
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.2360054,0,0,-1,0,0,0,0,0.2360054,0.259606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1716889,0.259606,0,0,0
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1716889,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.3578541,0,0,-1,0,0,0,0,0.3578541,0.3936395,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1716889,0.3936395,0,0,0
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.4154208,0,0,-1,0,0,0,0,0.4154208,0.4569629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1716889,0.4569629,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.392656,0,0,-1,0,0,0,0,0.392656,0.4319216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1716889,0.4319216,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1716889,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,0.8891202,0.8891202,1.7,0,0.5202,0.8891202,0,0,0,0,0,0,0,0.8108798,0.7703358,5.059654,0,0.7703358,0,0.7703358,1.930807,32.18005,0.1724016,0.9780322,0,1.7,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.3153869,0.3153869,1.7,0,0.5202,0.3153869,0,0,0,0,0,0,0,1.384613,1.315382,4.289319,0.6933022,1.315382,0,1.315382,3.178689,52.97803,0.1733962,0.3469256,0,1.7,0.6933022
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3706946,1.863019,1.863019,1.7,0,0.5202,1.863019,19.89752,0,0,0,0.3706946,0.1715991,0.1630192,0,0,2.973936,1.877146,0.1990955,0,0.1990955,3.367567,56.126,0.1735381,2.049321,0.2965557,1.7,2.247841
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.739803,1.13358,1.13358,1.7,0,0.5202,1.13358,65.26251,0,0,0,0.739803,0,0,0.5664198,0.5380988,2.774841,2.056332,1.277902,0,1.277902,4.579891,76.33137,0.1745437,1.246938,0.5918424,1.7,2.796135
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,1.048109,1.865665,1.38,0,-1,0,1.38,75.94995,0.0000000000000002220446,0.4856646,0.6722311,1.048109,1.452632,1.38,0,0,1.496939,3.206444,0,0.4045223,-0.4045223,4.153487,69.22465,0.1745437,2.052231,0.8384874,0,4.254553
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.558677,0.6242094,0.6242094,0,-1,0,0.6242094,249.7042,0,0,0,1.558677,0.6570625,0.6242094,0,0,1.946408,2.801922,0.9016145,0,0.9016145,5.008834,83.4804,0.1735796,0.6866304,1.246942,0,4.360599
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.252231,1.888245,1.38,0,-1,0,1.38,90.74139,0.0000000000000002220446,0.5082445,0.6970689,1.252231,1.452632,1.38,0,0,1.044793,3.613375,0,0.2004004,-0.2004004,4.797593,79.95972,0.1735796,2.077069,1.001785,0,4.865606
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.436194,1.166207,1.166207,0,-1,0,1.166207,123.1509,0,0,0,1.436194,1.227586,1.166207,0,0,1.267461,3.412974,0.208608,0,0.208608,4.995496,83.2581,0.173358,1.282828,1.148955,0,4.849169
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.410478,0.745391,0.745391,0,-1,0,0.745391,189.2266,0,0,0,1.410478,0.7846221,0.745391,0,0,1.058853,3.600722,0.6258557,0,0.6258557,5.589235,93.15373,0.1726967,0.8199301,1.128382,0,5.011199
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.394436,0.03118993,0.03118993,0,-1,0,0.03118993,4470.789,0.9286076,0,0,1.394436,0.03283151,0.03118993,0,0,0.432997,4.163991,0.432997,0,0.432997,6.000012,100,0.1722421,0.03430893,1.115549,0,5.558428
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.9185088,1.999239,1.38,0,-1,0,1.38,66.55861,0,0.6192387,0.8191625,0.9185088,1.452632,1.38,0,0,0,4.553689,0,0.5341228,-0.5341228,5.436997,90.61644,0.1722421,2.199162,0.734807,0,5.472198
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.7756205,1.32373,1.32373,0,-1,0,1.32373,58.59357,0,0,0.07610256,0.7756205,1.3934,1.32373,0,0,0.5934697,4.019566,0,0.6177791,-0.6177791,4.785801,79.76318,0.1722421,1.456103,0.6204964,0,4.795187
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.4319038,1.962266,1.38,0,-1,0,1.38,31.29738,0.0000000000000002220446,0.5822658,0.7784924,0.4319038,1.452632,1.38,0,0,1.279891,3.401787,0,1.020728,-1.020728,3.709859,61.83086,0.1722421,2.158492,0.3455231,0,3.833691
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.09387832,0,0,0,-1,0,0,0,0,0,0,0.09387832,0,0,0,0,2.414033,2.381059,0.09387832,0,0.09387832,3.79892,63.31521,0.1721439,0,0.07510266,0,2.474938
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,2.43146,1.38,0,-1,0,1.38,0,0,1.05146,1.294606,0,1.452632,1.38,0,0,2.320155,2.46555,0,1.452632,-1.452632,2.267712,37.79512,0.1721439,2.674607,0,0,2.46555
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,1.998394,0.9622723,0,-1,0,0.9622723,0,0,1.036122,1.235961,0,1.012918,0.9622723,0,0,3.93419,1.012918,0,1.012918,-1.012918,1.200002,20,0.1721439,2.198233,0,0,1.012918
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,2.121332,0,0,-1,0,0,0,0,2.121332,2.333465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1721439,2.333465,0,0,0
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.7900292,0,0,-1,0,0,0,0,0.7900292,0.8690321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1721439,0.8690321,0,0,0
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.06220853,0,0,-1,0,0,0,0,0.06220853,0.06842939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1721439,0.06842939,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.4499498,0,0,-1,0,0,0,0,0.4499498,0.4949448,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1721439,0.4949448,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,0.9827219,0,0,-1,0,0,0,0,0.9827219,1.080994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1721439,1.080994,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.07600009,0,0,-1,0,0,0,0,0.07600009,0.0836001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1721439,0.0836001,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.3011707,0,0,-1,0,0,0,0,0.3011707,0.3312878,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1721439,0.3312878,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.4235135,0,0,-1,0,0,0,0,0.4235135,0.4658649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1721439,0.4658649,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.7735972,0.7735972,1.7,0,0.5202,0.7735972,0,0,0,0,0,0,0,0.9264027,0.8800827,5.059654,0,0.8800827,0,0.8800827,2.034922,33.9153,0.1729266,0.8509569,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.4288312,0.4288312,1.7,0,0.5202,0.4288312,0,0,0,0,0,0,0,1.271169,1.20761,4.179572,0.7920744,1.20761,0,1.20761,3.180562,53.00926,0.1739871,0.4717144,0,1.7,0.7920744
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2560319,1.946391,1.946391,1.7,0,0.5202,1.946391,13.15419,0.00000000000000005551115,0,0,0.2560319,0.2593584,0.2463905,0,0,2.971961,1.878924,0,0.003326521,-0.003326521,3.177055,52.95082,0.1739871,2.14103,0.2048255,1.7,2.134956
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6457216,0.5707865,0.5707865,1.7,0,0.5202,0.5707865,113.1284,0,0,0,0.6457216,0,0,1.129213,1.072753,2.975657,1.875597,1.718474,0,1.718474,4.807343,80.12223,0.1745082,0.6278652,0.5165773,1.7,2.521319
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.098116,0,0,0,-1,0,0,0,0,0,0,1.098116,0,0,0,0,1.257183,3.422224,1.098116,0,1.098116,5.849107,97.48493,0.1733776,0,0.8784926,0,4.52034
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.571128,2.429392,1.38,0,-1,0,1.38,113.8499,0,1.049392,1.292332,1.571128,1.452632,1.38,0,0,0.1590674,4.410528,0.1184964,0,0.1184964,5.961523,99.35852,0.1732565,2.672332,1.256902,0,5.981656
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.910432,2.581031,1.38,0,-1,0,1.38,138.4371,0.4172293,1.201031,1.459134,1.910432,1.452632,1.38,0,0,0.04057099,4.517175,0.04057099,0,0.04057099,6.000012,100,0.173215,2.839134,1.528345,0,6.427607
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.983458,0.6374663,0.6374663,0,-1,0,0.6374663,311.1471,1.312441,0,0,1.983458,0.6710171,0.6374663,0,0,0,4.553689,0,0,0,6.000012,100,0.173215,0.7012129,1.586766,0,6.537147
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,2.021487,3.180883,1.38,0,-1,0,1.38,146.4846,0.5688553,1.800883,2.118971,2.021487,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.173215,3.498971,1.61719,0,6.575176
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.691639,1.532679,1.38,0,-1,0,1.38,122.5826,0.2390076,0.152679,0.3059469,1.691639,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.173215,1.685947,1.353311,0,6.245328
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.272448,0.8318052,0.8318052,0,-1,0,0.8318052,152.9742,0.3968632,0,0,1.272448,0.8755845,0.8318052,0,0,0,4.553689,0,0,0,6.000012,100,0.173215,0.9149858,1.017958,0,5.826137
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.9718086,0.06971766,0.06971766,0,-1,0,0.06971766,1393.92,0.8984216,0,0,0.9718086,0.07338701,0.06971766,0,0,0,4.553689,0,0,0,6.000012,100,0.173215,0.07668942,0.7774469,0,5.525497
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.5323015,0.6821901,0.6821901,0,-1,0,0.6821901,78.02833,0,0,0,0.5323015,0.7180948,0.6821901,0,0,0,4.553689,0,0.1857933,-0.1857933,5.804169,96.73595,0.173215,0.750409,0.4258412,0,5.08599
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1612566,3.08888,1.38,0,-1,0,1.38,11.68526,0,1.70888,2.017768,0.1612566,1.452632,1.38,0,0,0.206437,4.367896,0,1.291375,-1.291375,4.44294,74.04885,0.173215,3.397768,0.1290053,0,4.529152
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,1.246425,1.246425,0,-1,0,1.246425,0,0,0.0000000000000002220446,0,0,1.312026,1.246425,0,0,1.641298,3.076521,0,1.312026,-1.312026,3.059943,50.99895,0.173215,1.371067,0,0,3.076521
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,2.008854,1.38,0,-1,0,1.38,0,0,0.628854,0.8297395,0,1.452632,1.38,0,0,3.099105,1.764495,0,1.452632,-1.452632,1.528735,25.47886,0.173215,2.209739,0,0,1.764495
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,0.8451861,0.2962698,0,-1,0,0.2962698,0,0,0.5489163,0.6334349,0,0.311863,0.2962698,0,0,4.71314,0.311863,0,0.311863,-0.311863,1.200002,20,0.173215,0.9297047,0,0,0.311863
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.7422643,0,0,-1,0,0,0,0,0.7422643,0.8164907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.173215,0.8164907,0,0,0
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.6216347,0,0,-1,0,0,0,0,0.6216347,0.6837982,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.173215,0.6837982,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.5103656,0,0,-1,0,0,0,0,0.5103656,0.5614021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.173215,0.5614021,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.03675194,0,0,-1,0,0,0,0,0.03675194,0.04042714,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.173215,0.04042714,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.3168311,0,0,-1,0,0,0,0,0.3168311,0.3485142,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.173215,0.3485142,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.4315682,0,0,-1,0,0,0,0,0.4315682,0.474725,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.173215,0.474725,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.173215,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.173215,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.2037684,0.2037684,1.6564,0,0.5082972,0.2037684,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1740014,0.2241453,0,1.7,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1022642,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1022642,0,0,1.452632,1.38,3.679654,1.242,1.482264,0,1.482264,3.915385,65.25628,0.1743132,0,0.08181136,1.7,1.344264
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3732128,2.758072,2.758072,1.7,0,0.5202,2.758072,13.53165,0,0,0,0.3732128,1.11376,1.058072,0,0,2.19739,2.576038,0,0.7405474,-0.7405474,3.134779,52.24622,0.1743132,3.033879,0.2985702,1.7,2.94925
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4138081,1.186651,1.186651,0,-1,0,1.186651,34.87194,0,0,0,0.4138081,1.249106,1.186651,0,0,3.020221,1.83549,0,0.8352979,-0.8352979,2.254298,37.57156,0.1743132,1.305316,0.3310465,0,2.249299
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4800305,0.370444,0.370444,0,-1,0,0.370444,129.5825,0,0,0,0.4800305,0.3899411,0.370444,0,0,3.948329,1.000192,0.09008947,0,0.09008947,2.339764,38.99599,0.1742222,0.4074884,0.3840244,0,1.480223
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7930862,2.388637,1.38,0,-1,0,1.38,57.47001,0.0000000000000002220446,1.008637,1.449605,0.7930862,1.452632,1.38,0,0,3.85824,1.081273,0,0.6595454,-0.6595454,1.644542,27.40898,0.1742222,2.627501,0.6344689,0,1.874359
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.531825,2.089429,1.38,0,-1,0,1.38,111.0018,0,0.7094292,1.606684,1.531825,1.452632,1.38,0,0,4.591068,0.4217275,0.07919343,0,0.07919343,1.719672,28.66114,0.1741423,2.298372,1.22546,0,1.953553
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.9920508,1.533425,1.38,0,-1,0,1.38,71.88773,0.0000000000000002220446,0.1534252,1.029927,0.9920508,1.452632,1.38,0,0,4.511875,0.4930016,0,0.4605808,-0.4605808,1.234177,20.56957,0.1741423,1.686768,0.7936406,0,1.485052
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5833339,0,0,0,-1,0,0,0,0,0,0,0.5833339,0,0,0,0,5.023631,0.03242079,0.5833339,0,0.5833339,1.787576,29.79288,0.173556,0,0.4666671,0,0.6157547
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.747982,0.8120316,0.8120316,0,-1,0,0.8120316,92.11243,0,0,0.2215679,0.747982,0.8547701,0.8120316,0,0,4.440297,0.5574213,0,0.106788,-0.106788,1.675012,27.9168,0.173556,0.8932347,0.5983856,0,1.305403
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.6485022,2.802392,1.044179,0,-1,0,1.044179,62.10644,0,1.758214,2.531315,0.6485022,1.099136,1.044179,0,0,4.558951,0.4506333,0,0.4506333,-0.4506333,1.200002,20,0.173556,3.082632,0.5188017,0,1.099136
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.4002971,1.511919,0.3802823,0,-1,0,0.3802823,105.2632,0,1.131636,1.587054,0.4002971,0.4002971,0.3802823,0,0,5.059654,0,0,0,0,1.200002,20,0.173556,1.66311,0.3202377,0,0.4002971
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1435485,0,0,0,-1,0,0,0,0,0,0,0.1435485,0,0,0,0,5.059654,0,0.1435485,0,0.1435485,1.336185,22.2697,0.1734124,0,0.1148388,0,0.1435485
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,1.825669,0.122734,0,-1,0,0.122734,0,0,1.702935,1.885502,0,0.1291937,0.122734,0,0,4.916106,0.1291937,0,0.1291937,-0.1291937,1.200002,20,0.1734124,2.008236,0,0,0.1291937
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,2.274248,0,0,-1,0,0,0,0,2.274248,2.501673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1734124,2.501673,0,0,0
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,1.124623,0,0,-1,0,0,0,0,1.124623,1.237085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1734124,1.237085,0,0,0
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.2543173,0,0,-1,0,0,0,0,0.2543173,0.279749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1734124,0.279749,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1734124,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1734124,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.5333235,0,0,-1,0,0,0,0,0.5333235,0.5866559,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1734124,0.5866559,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.05101397,0,0,-1,0,0,0,0,0.05101397,0.05611537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1734124,0.05611537,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.1148267,0,0,-1,0,0,0,0,0.1148267,0.1263093,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1734124,0.1263093,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.1757265,0,0,-1,0,0,0,0,0.1757265,0.1932992,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1734124,0.1932992,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1734124,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.1952192,0.1952192,1.647851,0,0.5059633,0.1952192,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1741654,0.2147412,0,1.7,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3041298,1.1201,1.1201,1.7,0,0.5202,1.1201,27.15201,0,0,0,0.3041298,0,0,0.5798995,0.5509045,3.679654,1.242,0.8550343,0,0.8550343,3.320342,55.33892,0.174818,1.232111,0.2433038,1.7,1.54613
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.5007456,2.246132,2.246132,1.7,0,0.5202,2.246132,22.29368,0.0000000000000001110223,0,0,0.5007456,0.5748758,0.5461321,0,0,2.82462,2.011531,0,0.07413026,-0.07413026,3.242202,54.03659,0.174818,2.470745,0.4005965,1.7,2.512276
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6453006,1.105895,1.105895,0,-1,0,1.105895,58.35101,0,0,0,0.6453006,1.1641,1.105895,0,0,2.906987,1.937401,0,0.518799,-0.518799,2.69534,44.92224,0.174818,1.216484,0.5162405,0,2.582701
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,1.062284,0.3620548,0.3620548,0,-1,0,0.3620548,293.4041,0,0,0,1.062284,0.3811103,0.3620548,0,0,3.48343,1.418602,0.6811735,0,0.6811735,3.341558,55.69252,0.1741427,0.3982603,0.8498271,0,2.480886
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.266567,0.6838639,0.6838639,0,-1,0,0.6838639,185.2075,0,0,0,1.266567,0.7198567,0.6838639,0,0,2.802257,2.031658,0.5467106,0,0.5467106,3.860213,64.33675,0.1736044,0.7522503,1.013254,0,3.298225
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.278953,0.2745062,0.2745062,0,-1,0,0.2745062,465.9106,0,0,0,1.278953,0.2889539,0.2745062,0,0,2.255546,2.523697,0.9899995,0,0.9899995,4.799409,79.98999,0.1726381,0.3019568,1.023163,0,3.802651
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.194119,0.6454644,0.6454644,0,-1,0,0.6454644,185.0016,0,0,0,1.194119,0.6794361,0.6454644,0,0,1.265547,3.414697,0.5146831,0,0.5146831,5.28768,88.12782,0.17214,0.7100108,0.9552954,0,4.608816
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.9163957,0.4661728,0.4661728,0,-1,0,0.4661728,196.5785,0,0,0,0.9163957,0.4907082,0.4661728,0,0,0.7508637,3.877912,0.4256875,0,0.4256875,5.691523,94.85852,0.1717301,0.5127901,0.7331166,0,4.794307
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.9591748,0,0,0,-1,0,0,0,0.6339986,0,0,0.9591748,0,0,0,0,0.3251763,4.26103,0.3251763,0,0.3251763,6.000012,100,0.1714184,0,0.7673399,0,5.220205
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.5516423,0,0,0,-1,0,0,0,0.5516423,0,0,0.5516423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1714184,0,0.4413139,0,5.105331
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2618504,0,0,0,-1,0,0,0,0.2618504,0,0,0.2618504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1714184,0,0.2094803,0,4.815539
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06943927,0,0,0,-1,0,0,0,0.06943927,0,0,0.06943927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1714184,0,0.05555142,0,4.623128
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1714184,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.285567,0.285567,0,-1,0,0.285567,0,0,0.00000000000000005551115,0,0,0.3005968,0.285567,0,0,0,4.553689,0,0.3005968,-0.3005968,5.683155,94.71906,0.1714184,0.3141237,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.3577062,0.3577062,0,-1,0,0.3577062,0,0,0.00000000000000005551115,0,0,0.3765328,0.3577062,0,0,0.3339964,4.253092,0,0.3765328,-0.3765328,5.286255,88.10407,0.1714184,0.3934768,0,0,4.253092
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.2939846,0.2939846,0,-1,0,0.2939846,0,0,0.00000000000000005551115,0,0,0.3094575,0.2939846,0,0,0.7523662,3.876559,0,0.3094575,-0.3094575,4.960058,82.66747,0.1714184,0.323383,0,0,3.876559
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.01120362,0.01120362,0,-1,0,0.01120362,0,0,0.000000000000000001734723,0,0,0.01179328,0.01120362,0,0,1.096208,3.567102,0,0.01179328,-0.01179328,4.947627,82.46028,0.1714184,0.01232398,0,0,3.567102
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.109311,3.555309,0,0,0,4.947627,82.46028,0.1714184,0,0,0,3.555309
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.2355095,0.2355095,0,-1,0,0.2355095,0,0,0.00000000000000002775558,0,0,0.2479047,0.2355095,0,0,1.109311,3.555309,0,0.2479047,-0.2479047,4.686312,78.10505,0.1714184,0.2590604,0,0,3.555309
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.1806584,0.1806584,0,-1,0,0.1806584,0,0,0.00000000000000002775558,0,0,0.1901668,0.1806584,0,0,1.384761,3.307404,0,0.1901668,-0.1901668,4.485859,74.76417,0.1714184,0.1987243,0,0,3.307404
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.2544464,0.2544464,0,-1,0,0.2544464,0,0,0,0,0,0.2678384,0.2544464,0,0,1.596058,3.117237,0,0.2678384,-0.2678384,4.203532,70.05873,0.1714184,0.2798911,0,0,3.117237
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.1224612,0.1224612,0,-1,0,0.1224612,0,0,0.00000000000000001387779,0,0,0.1289065,0.1224612,0,0,1.893656,2.849399,0,0.1289065,-0.1289065,4.067653,67.79408,0.1714184,0.1347073,0,0,2.849399
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.4421464,0.4421464,0,0,0,0.4421464,0,0,0.00000000000000005551115,0,0,0.4654172,0.4421464,0,0,2.036885,2.720492,0,0.4654172,-0.4654172,3.57706,59.61755,0.1714184,0.486361,0,0,2.720492
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,0.9696307,0.9696307,0,0,0,0.9696307,0,0,0,0,0,1.020664,0.9696307,0,0,2.554015,2.255075,0,1.020664,-1.020664,2.501186,41.68635,0.1714184,1.066594,0,0,2.255075
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1942059,1.451566,1.451566,1.7,0,0.5202,1.451566,13.37907,0,0,0,0.1942059,0,0,0.2484345,0.2360128,3.688087,1.234411,0.4302187,0,0.4302187,2.909327,48.48869,0.1717391,1.596722,0.1553648,1.7,1.428617
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5845415,1.512942,1.512942,1.7,0,0.5202,1.512942,38.63607,-0.00000000000000002775558,0,0,0.5845415,0,0,0.1870577,0.1777048,3.257868,1.621608,0.7622463,0,0.7622463,3.632458,60.54084,0.1722619,1.664237,0.4676332,1.7,2.20615
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.864277,1.940393,1.38,0,-1,0,1.38,62.62877,0.0000000000000002220446,0.5603935,0.7544328,0.864277,1.452632,1.38,0,0,2.495621,2.30763,0,0.5883546,-0.5883546,3.012277,50.20452,0.1722619,2.134433,0.6914216,0,3.171907
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.9743512,0,0,0,-1,0,0,0,0,0,0,0.9743512,0,0,0,0,3.149349,1.719275,0.9743512,0,0.9743512,3.936628,65.61034,0.1713361,0,0.779481,0,2.693626
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.701159,1.155687,1.155687,0,-1,0,1.155687,147.199,0,0,0,1.701159,1.216512,1.155687,0,0,2.174998,2.596191,0.484647,0,0.484647,4.396405,73.27326,0.1708793,1.271255,1.360927,0,4.29735
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.819113,0,0,0,-1,0,0,0,0.1287622,0,0,1.819113,0,0,0,0,1.690351,3.032373,1.690351,0,1.690351,6.000012,100,0.1693049,0,1.45529,0,4.851486
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,1.020701,0,0,0,-1,0,0,0,1.020701,0,0,1.020701,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1693049,0,0.8165606,0,5.57439
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,1.141402,4.067495,1.38,0,-1,0,1.38,82.71025,0.0000000000000002220446,2.687495,3.094244,1.141402,1.452632,1.38,0,0,0,4.553689,0,0.3112301,-0.3112301,5.671947,94.53226,0.1693049,4.474244,0.9131212,0,5.69509
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.18607,2.389014,1.38,0,-1,0,1.38,85.94711,0.0000000000000002220446,1.009014,1.247915,1.18607,1.452632,1.38,0,0,0.3458112,4.242459,0,0.2665614,-0.2665614,5.390966,89.84926,0.1693049,2.627915,0.9488561,0,5.428529
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.8957865,0.7522105,0.7522105,0,-1,0,0.7522105,119.0872,0,0,0,0.8957865,0.7918006,0.7522105,0,0,0.6419905,3.975898,0.103986,0,0.103986,5.489616,91.49342,0.169209,0.8274316,0.7166292,0,4.871684
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.503165,1.9396,1.38,0,-1,0,1.38,36.46123,0.0000000000000002220446,0.5596002,0.7535602,0.503165,1.452632,1.38,0,0,0.5380046,4.069485,0,0.9494666,-0.9494666,4.488791,74.81303,0.169209,2.13356,0.402532,0,4.57265
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05827723,1.548828,1.38,0,-1,0,1.38,4.222988,0,0.1688281,0.3237109,0.05827723,1.452632,1.38,0,0,1.592967,3.120018,0,1.394354,-1.394354,3.019012,50.31676,0.169209,1.703711,0.04662178,0,3.178295
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,1.581839,1.38,0,-1,0,1.38,0,0,0.2018387,0.3600226,0,1.452632,1.38,0,0,3.14225,1.725664,0,1.452632,-1.452632,1.487804,24.79668,0.169209,1.740023,0,0,1.725664
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,2.865677,0.2593807,0,-1,0,0.2593807,0,0,2.606296,2.892864,0,0.2730323,0.2593807,0,0,4.756285,0.2730323,0,0.2730323,-0.2730323,1.200002,20,0.169209,3.152244,0,0,0.2730323
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,4.508234,0,0,-1,0,0,0,0,4.508234,4.959057,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.169209,4.959057,0,0,0
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.03331266,0,0,-1,0,0,0,0,0.03331266,0.03664393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.169209,0.03664393,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.169209,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.2065111,0,0,-1,0,0,0,0,0.2065111,0.2271622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.169209,0.2271622,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.02081918,0,0,-1,0,0,0,0,0.02081918,0.0229011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.169209,0.0229011,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.169209,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.169209,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.169209,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.03751339,0.03751339,1.490145,0,0.4629096,0.03751339,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1696934,0.04126473,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.2525595,0.2525595,1.7,0,0.5202,0.2525595,0,0,0,0,0,0,0,1.447441,1.375069,3.679654,1.242,1.375069,0,1.375069,3.81369,63.56137,0.1705167,0.2778154,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1118334,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1118334,0,0,1.452632,1.38,2.304586,2.479562,1.491833,0,1.491833,5.228967,87.14928,0.170822,0,0.08946675,1.7,2.591395
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5296713,3.51455,3.08,1.7,0,0.5202,3.08,17.19712,0.0000000000000002220446,0.4345497,0.7860047,0.5296713,1.452632,1.38,0,0,0.8127524,3.822212,0,0.9229603,-0.9229603,4.256082,70.93456,0.170822,3.866005,0.423737,1.7,4.351883
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5954592,0.9970807,0.9970807,0,-1,0,0.9970807,59.72027,0,0,0,0.5954592,1.049559,0.9970807,0,0,1.838264,2.899251,0,0.4540994,-0.4540994,3.777419,62.95686,0.170822,1.096789,0.4763674,0,3.494711
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.8575863,0.341607,0.341607,0,-1,0,0.341607,251.0447,0,0,0,0.8575863,0.3595863,0.341607,0,0,2.342819,2.445152,0.4979999,0,0.4979999,4.249863,70.83091,0.1703703,0.3757677,0.686069,0,3.302738
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.58971,1.881064,1.38,0,-1,0,1.38,115.1964,0,0.5010644,0.6891708,1.58971,1.452632,1.38,0,0,1.844819,2.893352,0.1370786,0,0.1370786,4.379908,72.99831,0.1702463,2.069171,1.271768,0,4.483062
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.808081,0.7084985,0.7084985,0,-1,0,0.7084985,255.1991,0,0,0,1.808081,0.7457879,0.7084985,0,0,1.70774,3.016723,1.062293,0,1.062293,5.387688,89.79461,0.1692921,0.7793483,1.446465,0,4.824804
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.479086,2.0462,1.38,0,-1,0,1.38,107.1802,0,0.6661999,0.8708198,1.479086,1.452632,1.38,0,0,0.6454467,3.972787,0.0264546,0,0.0264546,5.412785,90.2129,0.1692684,2.25082,1.183269,0,5.451873
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.7326396,0.2950705,0.2950705,0,-1,0,0.2950705,248.2931,0,0,0,0.7326396,0.3106005,0.2950705,0,0,0.6189921,3.996596,0.4220391,0,0.4220391,5.813166,96.8859,0.1688924,0.3245775,0.5861117,0,4.729236
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5928356,0.3411389,0.3411389,0,-1,0,0.3411389,173.7813,0.03678901,0,0,0.5928356,0.3590935,0.3411389,0,0,0.196953,4.376431,0.196953,0,0.196953,6.000012,100,0.1687175,0.3752528,0.4742685,0,4.969267
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.429115,0.2035948,0.2035948,0,-1,0,0.2035948,210.7691,0.2148046,0,0,0.429115,0.2143104,0.2035948,0,0,0,4.553689,0,0,0,6.000012,100,0.1687175,0.2239543,0.343292,0,4.982804
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.09182487,1.57605,1.38,0,-1,0,1.38,6.653975,0,0.1960501,0.3536551,0.09182487,1.452632,1.38,0,0,0,4.553689,0,1.360807,-1.360807,4.565596,76.09311,0.1687175,1.733655,0.07345989,0,4.645514
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.04050766,3.688268,1.38,0,-1,0,1.38,2.935338,0.0000000000000002220446,2.308268,2.677095,0.04050766,1.452632,1.38,0,0,1.512007,3.192882,0,1.412124,-1.412124,3.077086,51.28467,0.1687175,4.057095,0.03240613,0,3.23339
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,2.695386,1.38,0,-1,0,1.38,0,0,1.315386,1.584925,0,1.452632,1.38,0,0,3.081034,1.780758,0,1.452632,-1.452632,1.545878,25.76459,0.1687175,2.964925,0,0,1.780758
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,3.359443,0.3117204,0,-1,0,0.3117204,0,0,3.047723,3.383667,0,0.3281267,0.3117204,0,0,4.695069,0.3281267,0,0.3281267,-0.3281267,1.200002,20,0.1687175,3.695388,0,0,0.3281267
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,3.300313,0,0,-1,0,0,0,0,3.300313,3.630345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1687175,3.630345,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.4933728,0,0,-1,0,0,0,0,0.4933728,0.54271,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1687175,0.54271,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.127803,0,0,-1,0,0,0,0,0.127803,0.1405833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1687175,0.1405833,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.1792178,0,0,-1,0,0,0,0,0.1792178,0.1971395,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1687175,0.1971395,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.3421702,0,0,-1,0,0,0,0,0.3421702,0.3763873,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1687175,0.3763873,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.4326889,0,0,-1,0,0,0,0,0.4326889,0.4759578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1687175,0.4759578,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.04238021,0,0,-1,0,0,0,0,0.04238021,0.04661823,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1687175,0.04661823,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.09976883,0,0,-1,0,0,0,0,0.09976883,0.1097457,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1687175,0.1097457,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.4261982,0.4261982,1.7,0,0.5202,0.4261982,0,0,0,0,0,0,0,1.273802,1.210112,5.059654,0,1.210112,0,1.210112,2.348015,39.13351,0.1696696,0.4688181,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.4435056,0.4435056,1.7,0,0.5202,0.4435056,0,0,0,0,0,0,0,1.256494,1.19367,3.849543,1.0891,1.19367,0,1.19367,3.48043,58.00704,0.1705971,0.4878562,0,1.7,1.0891
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2847815,2.634856,2.634856,1.7,0,0.5202,2.634856,10.80824,0,0,0,0.2847815,0.9840589,0.9348559,0,0,2.655873,2.163403,0,0.6992773,-0.6992773,2.743326,45.72202,0.1705971,2.898342,0.2278252,1.7,2.448185
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7966061,1.04714,1.04714,1.7,0,0.5202,1.04714,76.07449,0,0,0,0.7966061,0,0,0.6528603,0.6202173,3.432848,1.464126,1.416823,0,1.416823,4.087443,68.12392,0.1713448,1.151854,0.6372849,1.7,2.260732
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.282884,1.067324,1.067324,0,-1,0,1.067324,120.1963,0,0,0,1.282884,1.123498,1.067324,0,0,2.016025,2.739267,0.1593853,0,0.1593853,4.238649,70.64401,0.1712042,1.174056,1.026307,0,4.022151
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.735763,0,0,0,-1,0,0,0,0,0,0,1.735763,0,0,0,0,1.856639,2.882714,1.735763,0,1.735763,5.885339,98.08878,0.1696871,0,1.38861,0,4.618476
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.961538,2.567956,1.38,0,-1,0,1.38,142.1404,0.3880296,1.187956,1.444752,1.961538,1.452632,1.38,0,0,0.1208764,4.4449,0.1208764,0,0.1208764,6.000012,100,0.1695824,2.824752,1.56923,0,6.406438
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.968958,0.442265,0.442265,0,-1,0,0.442265,445.1986,1.503415,0,0,1.968958,0.4655421,0.442265,0,0,0,4.553689,0,0,0,6.000012,100,0.1695824,0.4864915,1.575166,0,6.522646
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.834738,0,0,0,-1,0,0,0,1.834738,0,0,1.834738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1695824,0,1.467791,0,6.388427
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.605974,0.04595491,0.04595491,0,-1,0,0.04595491,3494.673,1.5576,0,0,1.605974,0.04837359,0.04595491,0,0,0,4.553689,0,0,0,6.000012,100,0.1695824,0.0505504,1.284779,0,6.159663
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.30804,1.090626,1.090626,0,-1,0,1.090626,119.9348,0.1600129,0,0,1.30804,1.148027,1.090626,0,0,0,4.553689,0,0,0,6.000012,100,0.1695824,1.199688,1.046432,0,5.861729
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.9106975,0.9398776,0.9398776,0,-1,0,0.9398776,96.89532,0,0,0,0.9106975,0.9893449,0.9398776,0,0,0,4.553689,0,0.07864739,-0.07864739,5.91711,98.61831,0.1695824,1.033865,0.728558,0,5.464386
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.4214974,4.192977,1.38,0,-1,0,1.38,30.54329,0,2.812978,3.232275,0.4214974,1.452632,1.38,0,0,0.08738599,4.475041,0,1.031134,-1.031134,4.8302,80.50317,0.1695824,4.612275,0.3371979,0,4.896539
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1418556,1.057135,1.057135,0,-1,0,1.057135,13.41888,0,0.0000000000000002220446,0,0.1418556,1.112774,1.057135,0,0,1.233091,3.443907,0,0.9709179,-0.9709179,3.806762,63.44591,0.1695824,1.162848,0.1134845,0,3.585763
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,1.250767,1.250767,0,-1,0,1.250767,0,0,0.0000000000000002220446,0,0,1.316597,1.250767,0,0,2.311888,2.47299,0,1.316597,-1.316597,2.418947,40.3157,0.1695824,1.375844,0,0,2.47299
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,2.361092,1.098573,0,-1,0,1.098573,0,0,1.262519,1.498629,0,1.156392,1.098573,0,0,3.774774,1.156392,0,1.156392,-1.156392,1.200002,20,0.1695824,2.597202,0,0,1.156392
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.7316314,0,0,-1,0,0,0,0,0.7316314,0.8047945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1695824,0.8047945,0,0,0
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.1391591,0,0,-1,0,0,0,0,0.1391591,0.153075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1695824,0.153075,0,0,0
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.277922,0,0,-1,0,0,0,0,0.277922,0.3057142,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1695824,0.3057142,0,0,0
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.1403848,0,0,-1,0,0,0,0,0.1403848,0.1544233,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1695824,0.1544233,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.2244931,0,0,-1,0,0,0,0,0.2244931,0.2469424,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1695824,0.2469424,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1695824,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.1538543,0,0,-1,0,0,0,0,0.1538543,0.1692397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1695824,0.1692397,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.2045953,0,0,-1,0,0,0,0,0.2045953,0.2250548,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1695824,0.2250548,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1695824,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.1177134,0.1177134,1.570345,0,0.4848042,0.1177134,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1701569,0.1294847,0,1.7,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2173922,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2173922,0,0,1.452632,1.38,3.679654,1.242,1.597392,0,1.597392,4.024605,67.07661,0.1703575,0,0.1739138,1.7,1.459392
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5727144,1.716498,1.716498,1.7,0,0.5202,1.716498,33.36528,0,0,0,0.5727144,0.01736631,0.016498,0,0,2.082262,2.679653,0.5553481,0,0.5553481,4.551454,75.85741,0.1706854,1.888148,0.4581715,1.7,3.252367
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.300331,3.086188,1.38,0,-1,0,1.38,94.22692,0.0000000000000002220446,1.706188,2.014807,1.300331,1.452632,1.38,0,0,1.526914,3.179466,0,0.1523001,-0.1523001,4.390916,73.18179,0.1706854,3.394807,1.040265,0,4.479798
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.645144,1.472134,1.38,0,-1,0,1.38,119.2133,0,0.09213357,0.2393469,1.645144,1.452632,1.38,0,0,1.696136,3.027166,0.1925125,0,0.1925125,4.573549,76.22567,0.1705209,1.619347,1.316115,0,4.67231
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.885855,1.364548,1.364548,0,-1,0,1.364548,138.2037,0,0,0.1210024,1.885855,1.436366,1.364548,0,0,1.503624,3.200428,0.4494888,0,0.4494888,4.999972,83.3327,0.170138,1.501002,1.508684,0,5.086282
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,2.027188,2.536478,1.38,0,-1,0,1.38,146.8977,0,1.156478,1.410126,2.027188,1.452632,1.38,0,0,1.054135,3.604967,0.5745565,0,0.5745565,5.545044,92.41721,0.169651,2.790126,1.62175,0,5.632155
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.829652,1.271625,1.271625,0,-1,0,1.271625,143.8829,0.0115205,0,0.01878746,1.829652,1.338553,1.271625,0,0,0.4795785,4.122068,0.4795785,0,0.4795785,6.000012,100,0.1692467,1.398787,1.463721,0,5.95172
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.389186,3.309455,1.38,0,-1,0,1.38,100.6657,0.0000000000000002220446,1.929455,2.260401,1.389186,1.452632,1.38,0,0,0,4.553689,0,0.06344552,-0.06344552,5.933135,98.88538,0.1692467,3.640401,1.111349,0,5.942875
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.278441,1.668049,1.38,0,-1,0,1.38,92.64067,0.0000000000000002220446,0.2880491,0.454854,1.278441,1.452632,1.38,0,0,0.07049502,4.490243,0,0.1741903,-0.1741903,5.749522,95.82517,0.1692467,1.834854,1.022753,0,5.768685
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.873129,0,0,0,-1,0,0,0,0.6090891,0,0,0.873129,0,0,0,0,0.2640398,4.316053,0.2640398,0,0.2640398,6.000012,100,0.1690249,0,0.6985031,0,5.189182
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.5321928,2.139514,1.38,0,-1,0,1.38,38.5647,0.0000000000000002220446,0.7595138,0.9734651,0.5321928,1.452632,1.38,0,0,0,4.553689,0,0.9204388,-0.9204388,5.029784,83.82957,0.1690249,2.353465,0.4257542,0,5.085882
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05732267,1.508307,1.38,0,-1,0,1.38,4.153817,0.0000000000000002220446,0.1283074,0.2791381,0.05732267,1.452632,1.38,0,0,1.02271,3.63325,0,1.395309,-1.395309,3.559,59.31654,0.1690249,1.659138,0.04585814,0,3.690573
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.7071084,0.7071084,0,-1,0,0.7071084,0,0,0.0000000000000001110223,0,0,0.7443246,0.7071084,0,0,2.573053,2.237941,0,0.7443246,-0.7443246,2.774413,46.24012,0.1690249,0.7778193,0,0,2.237941
