Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,2.765483,1.38,0,-1,0,1.38,0,0,1.385483,1.662032,0,1.452632,1.38,0,0,3.40008,1.493617,0,1.452632,-1.452632,1.243204,20.72003,0.1690249,3.042032,0,0,1.493617
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,2.204044,0.03893578,0,-1,0,0.03893578,0,0,2.165108,2.385513,0,0.04098503,0.03893578,0,0,5.014115,0.04098503,0,0.04098503,-0.04098503,1.200002,20,0.1690249,2.424448,0,0,0.04098503
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.3375329,0,0,-1,0,0,0,0,0.3375329,0.3712862,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1690249,0.3712862,0,0,0
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1690249,0,0,0,0
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1690249,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1690249,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1690249,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.3419228,0,0,-1,0,0,0,0,0.3419228,0.3761151,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1690249,0.3761151,0,0,0
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.03891415,0,0,-1,0,0,0,0,0.03891415,0.04280557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1690249,0.04280557,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.4292445,0.4292445,1.7,0,0.5202,0.4292445,0,0,0,0,0,0,0,1.270756,1.207218,5.059654,0,1.207218,0,1.207218,2.34527,39.08775,0.1699199,0.4721689,0,1.7,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.852437,1.086496,1.38,0,1.38,3.654453,60.90742,0.1702983,0,0,1.7,1.086496
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1242662,1.111145,1.111145,1.7,0,0.5202,1.111145,11.18361,0,0,0,0.1242662,0,0,0.588855,0.5594122,2.472437,2.328496,0.6836784,0,0.6836784,4.303047,71.71731,0.1707769,1.22226,0.09941295,1.7,2.452762
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.207563,1.601892,1.601892,1.7,0,0.5202,1.601892,12.95737,0,0,0,0.207563,0,0,0.09810816,0.09320275,1.788758,2.943806,0.3007657,0,0.3007657,4.588378,76.47282,0.1709632,1.762081,0.1660504,1.7,3.15137
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1594408,0,0,0,-1,0,0,0,0,0,0,0.1594408,0,0,0,0,1.487993,3.214496,0.1594408,0,0.1594408,4.739637,78.9938,0.1708304,0,0.1275526,0,3.373936
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1846175,2.570855,1.38,0,-1,0,1.38,13.37808,0.0000000000000002220446,1.190855,1.447941,0.1846175,1.452632,1.38,0,0,1.328552,3.357992,0,1.268014,-1.268014,3.403033,56.7171,0.1708304,2.827941,0.147694,0,3.54261
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2951965,0,0,0,-1,0,0,0,0,0,0,0.2951965,0,0,0,0,2.737456,2.089978,0.2951965,0,0.2951965,3.683081,61.38456,0.170585,0,0.2361572,0,2.385175
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2789406,0,0,0,-1,0,0,0,0,0,0,0.2789406,0,0,0,0,2.44226,2.355655,0.2789406,0,0.2789406,3.947707,65.79499,0.1703538,0,0.2231525,0,2.634596
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5535763,0.7907022,0.7907022,0,-1,0,0.7907022,70.01072,0,0,0,0.5535763,0.8323181,0.7907022,0,0,2.163319,2.606702,0,0.2787418,-0.2787418,3.653888,60.89801,0.1703538,0.8697724,0.442861,0,3.160278
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.4156996,0.2937213,0.2937213,0,-1,0,0.2937213,141.5286,0,0,0,0.4156996,0.3091803,0.2937213,0,0,2.473032,2.32796,0.1065192,0,0.1065192,3.754941,62.58222,0.1702657,0.3230935,0.3325597,0,2.743659
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3379873,0.9887449,0.9887449,0,-1,0,0.9887449,34.18347,0,0.0000000000000002220446,0,0.3379873,1.040784,0.9887449,0,0,2.366513,2.423827,0,0.7027968,-0.7027968,3.014128,50.23536,0.1702657,1.087619,0.2703899,0,2.761815
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.08109123,0,0,0,-1,0,0,0,0,0,0,0.08109123,0,0,0,0,3.147398,1.72103,0.08109123,0,0.08109123,3.091058,51.51752,0.1701986,0,0.06487299,0,1.802122
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.1034521,0,0,0,-1,0,0,0,0,0,0,0.1034521,0,0,0,0,3.066307,1.794013,0.1034521,0,0.1034521,3.189201,53.15324,0.1701132,0,0.0827617,0,1.897465
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.07089423,0.9708078,0.9708078,0,-1,0,0.9708078,7.302601,0,0.0000000000000001110223,0,0.07089423,1.021903,0.9708078,0,0,2.962855,1.88712,0,0.9510087,-0.9510087,2.18675,36.44576,0.1701132,1.067889,0.05671538,0,1.958014
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,2.089419,0.8893053,0,-1,0,0.8893053,0,0,1.200114,1.409056,0,0.9361109,0.8893053,0,0,4.019531,0.9361109,0,0.9361109,-0.9361109,1.200002,20,0.1701132,2.298361,0,0,0.9361109
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,1.023267,0,0,-1,0,0,0,0,1.023267,1.125593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1701132,1.125593,0,0,0
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,1.076544,0,0,-1,0,0,0,0,1.076544,1.184198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1701132,1.184198,0,0,0
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.02691636,0,0,-1,0,0,0,0,0.02691636,0.029608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1701132,0.029608,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.2065161,0,0,-1,0,0,0,0,0.2065161,0.2271677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1701132,0.2271677,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.3045599,0,0,-1,0,0,0,0,0.3045599,0.3350158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1701132,0.3350158,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.3244888,0,0,-1,0,0,0,0,0.3244888,0.3569376,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1701132,0.3569376,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.0255883,0,0,-1,0,0,0,0,0.0255883,0.02814713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1701132,0.02814713,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.2521762,0,0,-1,0,0,0,0,0.2521762,0.2773938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1701132,0.2773938,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.2243597,0,0,-1,0,0,0,0,0.2243597,0.2467957,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1701132,0.2467957,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.270204,0.270204,1.7,0,0.5202,0.270204,0,0,0,0,0,0,0,1.429796,1.358306,5.059654,0,1.358306,0,1.358306,2.488605,41.47666,0.1708637,0.2972244,0,1.7,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.6392306,0.6392306,1.7,0,0.5202,0.6392306,0,0,0,0,0,0,0,1.060769,1.007731,3.701348,1.222476,1.007731,0,1.007731,3.444622,57.41026,0.1715813,0.7031537,0,1.7,1.222476
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2261132,2.209935,2.209935,1.7,0,0.5202,2.209935,10.23167,0.0000000000000001110223,0,0,0.2261132,0.5367742,0.5099355,0,0,2.693617,2.129433,0,0.3106609,-0.3106609,3.117157,51.95251,0.1715813,2.430929,0.1808906,1.7,2.355547
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.422673,0.5958437,0.5958437,1.7,0,0.5202,0.5958437,70.9369,0,0,0,0.422673,0,0,1.104156,1.048949,3.038796,1.818772,1.471622,0,1.471622,4.51326,75.22084,0.1722208,0.6554281,0.3381384,1.7,2.241446
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5811586,0.7057084,0.7057084,0,-1,0,0.7057084,82.35109,0,0.0000000000000001110223,0,0.5811586,0.742851,0.7057084,0,0,1.567175,3.143232,0,0.1616924,-0.1616924,4.342821,72.3802,0.1722208,0.7762793,0.4649269,0,3.724391
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6542369,0.5445401,0.5445401,0,-1,0,0.5445401,120.1449,0,0,0,0.6542369,0.5732001,0.5445401,0,0,1.746833,2.981539,0.08103682,0,0.08103682,4.419699,73.66151,0.1721543,0.5989941,0.5233896,0,3.635776
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.532286,0,0,0,-1,0,0,0,0,0,0,0.532286,0,0,0,0,1.665796,3.054472,0.532286,0,0.532286,4.92467,82.07767,0.1717191,0,0.4258288,0,3.586759
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.7537349,3.344775,1.38,0,-1,0,1.38,54.61847,0.0000000000000002220446,1.964776,2.299253,0.7537349,1.452632,1.38,0,0,1.13351,3.53353,0,0.6988966,-0.6988966,4.187968,69.79933,0.1717191,3.679253,0.6029879,0,4.287265
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.971542,0.7745292,0.7745292,0,-1,0,0.7745292,125.4365,0,0,0,0.971542,0.8152938,0.7745292,0,0,1.910062,2.834633,0.1562481,0,0.1562481,4.336198,72.26983,0.1715917,0.8519821,0.7772336,0,3.806175
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,1.078721,0.4718889,0.4718889,0,-1,0,0.4718889,228.5963,0,0,0,1.078721,0.4967251,0.4718889,0,0,1.753814,2.975257,0.5819955,0,0.5819955,4.888328,81.47197,0.171119,0.5190778,0.8629765,0,4.053977
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.818852,0,0,0,-1,0,0,0,0,0,0,0.818852,0,0,0,0,1.171818,3.499053,0.818852,0,0.818852,5.665159,94.41913,0.1704584,0,0.6550816,0,4.317904
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3615521,2.383805,1.38,0,-1,0,1.38,26.19942,0,1.003805,1.242186,0.3615521,1.452632,1.38,0,0,0.3529661,4.23602,0,1.091079,-1.091079,4.51506,75.25085,0.1704584,2.622186,0.2892417,0,4.597571
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08742791,0,0,0,-1,0,0,0,0,0,0,0.08742791,0,0,0,0,1.565277,3.14494,0.08742791,0,0.08742791,4.598001,76.63321,0.1703882,0,0.06994233,0,3.232368
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04346403,0,0,0,-1,0,0,0,0,0,0,0.04346403,0,0,0,0,1.477849,3.223625,0.04346403,0,0.04346403,4.639235,77.32043,0.1703533,0,0.03477123,0,3.267089
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434385,3.262743,0,0,0,4.639235,77.32043,0.1703533,0,0,0,3.262743
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,1.123303,1.123303,0,-1,0,1.123303,0,0,0.0000000000000002220446,0,0,1.182424,1.123303,0,0,1.434385,3.262743,0,1.182424,-1.182424,3.39285,56.54739,0.1703533,1.235634,0,0,3.262743
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.2149252,0.2149252,0,-1,0,0.2149252,0,0,0.00000000000000002775558,0,0,0.2262371,0.2149252,0,0,2.74819,2.080318,0,0.2262371,-0.2262371,3.154376,52.57282,0.1703533,0.2364177,0,0,2.080318
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.4780949,0.4780949,0,-1,0,0.4780949,0,0,0,0,0,0.5032578,0.4780949,0,0,2.999564,1.854081,0,0.5032578,-0.5032578,2.623895,43.7315,0.1703533,0.5259044,0,0,1.854081
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.444351,0.444351,0,-1,0,0.444351,0,0,0.00000000000000005551115,0,0,0.4677379,0.444351,0,0,3.55874,1.350823,0,0.4677379,-0.4677379,2.130856,35.5142,0.1703533,0.4887861,0,0,1.350823
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.1861717,0.1861717,0,-1,0,0.1861717,0,0,0,0,0,0.1959702,0.1861717,0,0,4.078448,0.8830854,0,0.1959702,-0.1959702,1.924285,32.07136,0.1703533,0.2047889,0,0,0.8830854
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.1755643,0.1755643,0,-1,0,0.1755643,0,0,0.00000000000000002775558,0,0,0.1848046,0.1755643,0,0,4.296193,0.6871152,0,0.1848046,-0.1848046,1.729484,28.82468,0.1703533,0.1931208,0,0,0.6871152
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.0630228,0.0630228,0,-1,0,0.0630228,0,0,0.00000000000000001387779,0,0,0.06633979,0.0630228,0,0,4.501532,0.5023106,0,0.06633979,-0.06633979,1.659556,27.65921,0.1703533,0.06932508,0,0,0.5023106
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.575243,0.4359708,0,0,0,1.659556,27.65921,0.1703533,0,0,0,0.4359708
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.4855205,0.4141723,0,-1,0,0.4141723,0,0,0.07134823,0.1199003,0,0.4359708,0.4141723,0,0,4.575243,0.4359708,0,0.4359708,-0.4359708,1.200002,20,0.1703533,0.5340725,0,0,0.4359708
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1703533,0,0,0,0
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.1840695,0.1840695,1.636701,0,0.5029194,0.1840695,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1709734,0.2024765,0,1.7,0
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2501524,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2501524,0,0,1.452632,1.38,3.679654,1.242,1.630152,0,1.630152,4.055684,67.5946,0.1711267,0,0.2001219,1.7,1.492152
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6802469,0,0,1.441321,0,0.4495806,0,0,0,0,0,0.6802469,0,0,1.441321,1.369255,2.049502,2.709137,2.049502,0,2.049502,6.000012,100,0.1709314,0,0.5441976,1.7,3.389384
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.134262,1.694636,1.38,0,-1,0,1.38,82.19291,0.0000000000000002220446,0.3146361,0.4840997,1.134262,1.452632,1.38,0,0,0,4.553689,0,0.3183694,-0.3183694,5.664421,94.40683,0.1709314,1.8641,0.9074097,0,5.687951
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.493971,3.386572,1.38,0,-1,0,1.38,108.2588,0,2.006572,2.345229,1.493971,1.452632,1.38,0,0,0.3537439,4.23532,0.04133926,0,0.04133926,5.703639,95.06046,0.1708989,3.72523,1.195177,0,5.72929
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.742608,1.038943,1.038943,0,-1,0,1.038943,167.7289,0.3365788,0,0,1.742608,1.093625,1.038943,0,0,0.3124046,4.272525,0.3124046,0,0.3124046,6.000012,100,0.1706536,1.142838,1.394086,0,6.015133
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.986829,0,0,0,-1,0,0,0,1.986829,0,0,1.986829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1706536,0,1.589463,0,6.540518
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.990707,0.3198476,0.3198476,0,-1,0,0.3198476,622.3924,1.654025,0,0,1.990707,0.3366816,0.3198476,0,0,0,4.553689,0,0,0,6.000012,100,0.1706536,0.3518323,1.592565,0,6.544396
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.74033,0,0,0,-1,0,0,0,1.74033,0,0,1.74033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1706536,0,1.392264,0,6.294019
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.35594,0.07023534,0.07023534,0,-1,0,0.07023534,1930.567,1.282008,0,0,1.35594,0.07393194,0.07023534,0,0,0,4.553689,0,0,0,6.000012,100,0.1706536,0.07725888,1.084752,0,5.909629
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.760246,1.475378,1.38,0,-1,0,1.38,55.09029,0.0000000000000002220446,0.09537766,0.2429154,0.760246,1.452632,1.38,0,0,0,4.553689,0,0.6923856,-0.6923856,5.270174,87.83605,0.1706536,1.622915,0.6081968,0,5.313935
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.5095388,0.7921509,0.7921509,0,-1,0,0.7921509,64.32346,0,0,0,0.5095388,0.833843,0.7921509,0,0,0.7693173,3.861303,0,0.3243042,-0.3243042,4.928327,82.13862,0.1706536,0.871366,0.407631,0,4.370842
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.07017408,2.262926,1.38,0,-1,0,1.38,5.085078,0.0000000000000002220446,0.8829265,1.109219,0.07017408,1.452632,1.38,0,0,1.129655,3.536999,0,1.382457,-1.382457,3.471089,57.85136,0.1706536,2.489219,0.05613926,0,3.607173
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.4999104,0.4999104,0,-1,0,0.4999104,0,0,0.0000000000000001110223,0,0,0.5262214,0.4999104,0,0,2.665719,2.154542,0,0.5262214,-0.5262214,2.916403,48.60661,0.1706536,0.5499014,0,0,2.154542
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.25041,1.62832,0,0,0,2.916403,48.60661,0.1706536,0,0,0,1.62832
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,0.8813363,0.8813363,0,-1,0,0.8813363,0,0,0.0000000000000001110223,0,0,0.9277224,0.8813363,0,0,3.25041,1.62832,0,0.9277224,-0.9277224,1.938497,32.30822,0.1706536,0.9694699,0,0,1.62832
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.281212,0.7005978,0,0,0,1.938497,32.30822,0.1706536,0,0,0,0.7005978
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.1076403,0.1076403,0,-1,0,0.1076403,0,0,0.00000000000000001387779,0,0,0.1133056,0.1076403,0,0,4.281212,0.7005978,0,0.1133056,-0.1133056,1.819063,30.31765,0.1706536,0.1184044,0,0,0.7005978
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.02929554,0.02929554,0,-1,0,0.02929554,0,0,0.000000000000000003469447,0,0,0.03083741,0.02929554,0,0,4.407107,0.5872922,0,0.03083741,-0.03083741,1.786557,29.77589,0.1706536,0.03222509,0,0,0.5872922
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.3139836,0.3139836,0,-1,0,0.3139836,0,0,0,0,0,0.3305091,0.3139836,0,0,4.441371,0.5564548,0,0.3305091,-0.3305091,1.43817,23.96945,0.1706536,0.345382,0,0,0.5564548
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.3261773,0.2146484,0,-1,0,0.2146484,0,0,0.1115288,0.1441466,0,0.2259457,0.2146484,0,0,4.808604,0.2259457,0,0.2259457,-0.2259457,1.200002,20,0.1706536,0.358795,0,0,0.2259457
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.04667407,0,0,-1,0,0,0,0,0.04667407,0.05134148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1706536,0.05134148,0,0,0
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.3175067,0,0,-1,0,0,0,0,0.3175067,0.3492573,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1706536,0.3492573,0,0,0
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.3904821,0.3904821,1.7,0,0.5202,0.3904821,0,0,0,0,0,0,0,1.309518,1.244042,5.059654,0,1.244042,0,1.244042,2.380204,39.66999,0.1714506,0.4295303,0,1.7,0
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.2130983,0.2130983,1.66573,0,0.5108443,0.2130983,0,0,0,0,0,0,0,1.452632,1.38,3.815612,1.119638,1.38,0,1.38,3.689387,61.48966,0.172085,0.2344082,0,1.7,1.119638
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1284779,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1284779,0,0,1.452632,1.38,2.435612,2.361638,1.508478,0,1.508478,5.120455,85.34074,0.1723201,0,0.1027823,1.7,2.490116
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4971775,1.3729,1.3729,1.7,0,0.5202,1.3729,36.21368,0,0,0,0.4971775,0,0,0.3271004,0.3107453,0.9271345,3.719268,0.8079228,0,0.8079228,5.886918,98.1151,0.172784,1.51019,0.397742,1.7,4.216445
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.17859,1.707099,1.38,0,-1,0,1.38,85.40509,0,0.3270989,0.4978088,1.17859,1.452632,1.38,0,0,0.1192117,4.446398,0,0.2740414,-0.2740414,5.598053,93.3007,0.172784,1.877809,0.9428722,0,5.624989
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.558383,1.47259,1.38,0,-1,0,1.38,112.9263,0,0.09258994,0.2398489,1.558383,1.452632,1.38,0,0,0.4237021,4.172357,0.1057518,0,0.1057518,5.698378,94.97278,0.172702,1.619849,1.246707,0,5.730741
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.802803,0.07221902,0.07221902,0,-1,0,0.07221902,2496.3,1.408833,0,0,1.802803,0.07602002,0.07221902,0,0,0.3179502,4.267534,0.3179502,0,0.3179502,6.000012,100,0.1724558,0.07944092,1.442243,0,6.070337
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.864828,0.9319817,0.9319817,0,-1,0,0.9319817,200.0928,0.883795,0,0,1.864828,0.9810334,0.9319817,0,0,0,4.553689,0,0,0,6.000012,100,0.1724558,1.02518,1.491863,0,6.418518
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.798995,0.4775962,0.4775962,0,-1,0,0.4775962,376.677,1.296262,0,0,1.798995,0.5027329,0.4775962,0,0,0,4.553689,0,0,0,6.000012,100,0.1724558,0.5253558,1.439196,0,6.352684
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.904158,1.717471,1.38,0,-1,0,1.38,137.9825,0.4515263,0.3374708,0.5092179,1.904158,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1724558,1.889218,1.523326,0,6.457847
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,1.126629,1.877923,1.38,0,-1,0,1.38,81.63977,0.0000000000000002220446,0.4979231,0.6857154,1.126629,1.452632,1.38,0,0,0,4.553689,0,0.3260027,-0.3260027,5.656375,94.27273,0.1724558,2.065716,0.9013031,0,5.680318
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.8314862,1.422581,1.38,0,-1,0,1.38,60.25262,0.0000000000000002220446,0.04258128,0.1848394,0.8314862,1.452632,1.38,0,0,0.3622253,4.227686,0,0.6211454,-0.6211454,5.00163,83.36034,0.1724558,1.564839,0.665189,0,5.059172
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.2059052,0.001210241,0.001210241,0,-1,0,0.001210241,17013.57,0,0,0,0.2059052,0.001273938,0.001210241,0,0,1.052387,3.606541,0.2046313,0,0.2046313,5.195761,86.59583,0.1722977,0.001331265,0.1647242,0,3.812446
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05752385,0,0,0,-1,0,0,0,0,0,0,0.05752385,0,0,0,0,0.8477555,3.790709,0.05752385,0,0.05752385,5.250332,87.50536,0.1722533,0,0.04601908,0,3.848233
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.1472205,0.1472205,0,-1,0,0.1472205,0,0,0,0,0,0.154969,0.1472205,0,0,0.7902316,3.84248,0,0.154969,-0.154969,5.086981,84.78284,0.1722533,0.1619426,0,0,3.84248
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,1.484503,1.38,0,-1,0,1.38,0,0,0.104503,0.2529533,0,1.452632,1.38,0,0,0.9624194,3.687511,0,1.452632,-1.452632,3.555773,59.26276,0.1722533,1.632953,0,0,3.687511
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,0.9609397,0.9609397,0,-1,0,0.9609397,0,0,0.0000000000000001110223,0,0,1.011515,0.9609397,0,0,2.576454,2.23488,0,1.011515,-1.011515,2.489542,41.49228,0.1722533,1.057034,0,0,2.23488
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.126555,0.126555,0,-1,0,0.126555,0,0,0.00000000000000002775558,0,0,0.1332158,0.126555,0,0,3.700361,1.223364,0,0.1332158,-0.1332158,2.34912,39.15192,0.1722533,0.1392106,0,0,1.223364
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.3660395,0.3660395,0,-1,0,0.3660395,0,0,0,0,0,0.3853048,0.3660395,0,0,3.848378,1.090149,0,0.3853048,-0.3853048,1.942973,32.38282,0.1722533,0.4026435,0,0,1.090149
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.2668199,0.2668199,0,-1,0,0.2668199,0,0,0.00000000000000005551115,0,0,0.2808631,0.2668199,0,0,4.276495,0.7048438,0,0.2808631,-0.2808631,1.646917,27.44857,0.1722533,0.2935019,0,0,0.7048438
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.1390272,0.1390272,0,-1,0,0.1390272,0,0,0,0,0,0.1463445,0.1390272,0,0,4.588565,0.4239807,0,0.1463445,-0.1463445,1.492657,24.87756,0.1722533,0.15293,0,0,0.4239807
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.3655734,0.2637544,0,-1,0,0.2637544,0,0,0.1018189,0.1383763,0,0.2776363,0.2637544,0,0,4.75117,0.2776363,0,0.2776363,-0.2776363,1.200002,20,0.1722533,0.4021307,0,0,0.2776363
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.4397094,0,0,-1,0,0,0,0,0.4397094,0.4836804,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1722533,0.4836804,0,0,0
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.2951915,0,0,-1,0,0,0,0,0.2951915,0.3247106,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1722533,0.3247106,0,0,0
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.5130416,0.5130416,1.7,0,0.5202,0.5130416,0,-0.0000000000000002220446,0,0,0,0,0,1.186958,1.12761,5.059654,0,1.12761,0,1.12761,2.269747,37.82905,0.1729922,0.5643458,0,1.7,0
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.932044,1.014849,1.38,0,1.38,3.578931,59.64872,0.1733155,0,0,1.7,1.014849
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08173694,1.437608,1.437608,1.7,0,0.5202,1.437608,5.685619,0,0,0,0.08173694,0,0,0.2623917,0.2492721,2.552044,2.25685,0.331009,0,0.331009,3.892953,64.88242,0.1735179,1.581369,0.06538955,1.7,2.338586
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3963636,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3963636,0,0,1.452632,1.38,2.221035,2.554758,1.776364,0,1.776364,5.57816,92.96915,0.1735332,0,0.3170909,1.7,2.951121
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6514246,0,0,0,-1,0,0,0,0.2067534,0,0,0.6514246,0,0,0,0,0.4446712,4.153485,0.4446712,0,0.4446712,6.000012,100,0.1731952,0,0.5211397,0,4.804909
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,1.103061,0.5716545,0.5716545,0,-1,0,0.5716545,192.9594,0.5013196,0,0,1.103061,0.6017416,0.5716545,0,0,0,4.553689,0,0,0,6.000012,100,0.1731952,0.6288199,0.8824489,0,5.65675
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.515546,0.19538,0.19538,0,-1,0,0.19538,775.6913,1.309883,0,0,1.515546,0.2056632,0.19538,0,0,0,4.553689,0,0,0,6.000012,100,0.1731952,0.2149181,1.212437,0,6.069235
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.66273,1.29659,1.29659,0,-1,0,1.29659,128.2387,0.2978988,0,0.0462489,1.66273,1.364831,1.29659,0,0,0,4.553689,0,0,0,6.000012,100,0.1731952,1.426249,1.330184,0,6.216419
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.733639,0,0,0,-1,0,0,0,1.733639,0,0,1.733639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1731952,0,1.386911,0,6.287328
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.37438,2.665434,1.38,0,-1,0,1.38,99.59272,0.0000000000000002220446,1.285434,1.551977,1.37438,1.452632,1.38,0,0,0,4.553689,0,0.07825205,-0.07825205,5.917527,98.62525,0.1731952,2.931977,1.099504,0,5.928069
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.7898423,0.6571761,0.6571761,0,-1,0,0.6571761,120.1873,0.01113124,0,0,0.7898423,0.6917644,0.6571761,0,0,0.08694672,4.475437,0.08694672,0,0.08694672,6.000012,100,0.1731293,0.7228937,0.6318738,0,5.265279
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.5457143,1.335903,1.335903,0,-1,0,1.335903,40.84985,0,0,0.08949319,0.5457143,1.406214,1.335903,0,0,0,4.553689,0,0.8604993,-0.8604993,5.092966,84.8826,0.1731293,1.469493,0.4365715,0,5.099403
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2170314,2.762475,1.38,0,-1,0,1.38,15.72691,0,1.382475,1.658723,0.2170314,1.452632,1.38,0,0,0.9561102,3.69319,0,1.2356,-1.2356,3.790529,63.17536,0.1731293,3.038723,0.1736251,0,3.910221
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09976768,0,0,0,-1,0,0,0,0,0,0,0.09976768,0,0,0,0,2.328999,2.45759,0.09976768,0,0.09976768,3.885177,64.75282,0.1730537,0,0.07981415,0,2.557357
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.229232,2.54738,0,0,0,3.885177,64.75282,0.1730537,0,0,0,2.54738
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,1.262327,1.262327,0,-1,0,1.262327,0,0,0.0000000000000002220446,0.008559876,0,1.328765,1.262327,0,0,2.229232,2.54738,0,1.328765,-1.328765,2.484535,41.40884,0.1730537,1.38856,0,0,2.54738
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,2.410016,1.157684,0,-1,0,1.157684,0,0,1.252332,1.493334,0,1.218615,1.157684,0,0,3.705638,1.218615,0,1.218615,-1.218615,1.200002,20,0.1730537,2.651018,0,0,1.218615
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.5828313,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.5828313,0.6411144,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1730537,0.6411144,0,0,0.00000000000000021065
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.3085409,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.3085409,0.3393949,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1730537,0.3393949,0,0,0.00000000000000021065
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.1658676,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1658676,0.1824544,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1730537,0.1824544,0,0,0.00000000000000021065
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.1730537,0,0,0,0.00000000000000021065
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.1410825,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1410825,0.1551908,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1730537,0.1551908,0,0,0.00000000000000021065
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.1162565,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1162565,0.1278821,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1730537,0.1278821,0,0,0.00000000000000021065
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.2759462,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2759462,0.3035408,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1730537,0.3035408,0,0,0.00000000000000021065
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.1386633,0.1386633,1.591295,0,0.4905235,0.1386633,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0.00000000000000021065,1.38,0,1.38,2.509185,41.81967,0.1735538,0.1525296,0,1.7,0.00000000000000021065
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.006858103,0.006858103,1.45949,0,0.4545407,0.006858103,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.173875,0.007543914,0,1.7,1.242
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1765736,2.281692,2.281692,1.7,0,0.5202,2.281692,7.738712,0.0000000000000001110223,0,0,0.1765736,0.6123073,0.5816919,0,0,2.299654,2.484,0,0.4357337,-0.4357337,3.359065,55.9843,0.173875,2.509861,0.1412589,1.7,2.660573
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2294386,0.4870998,0.4870998,1.7,0,0.5202,0.4870998,47.103,0,0,0,0.2294386,0,0,1.2129,1.152255,2.783803,2.048266,1.381694,0,1.381694,4.669855,77.83075,0.1745047,0.5358098,0.1835509,1.7,2.277705
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.6097137,0.7469009,0.7469009,0,-1,0,0.7469009,81.63248,0,0,0,0.6097137,0.7862114,0.7469009,0,0,1.402109,3.291791,0,0.1764978,-0.1764978,4.483809,74.73001,0.1745047,0.821591,0.4877709,0,3.901504
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7522185,1.292727,1.292727,0,-1,0,1.292727,58.18852,0,0,0.04199942,0.7522185,1.360765,1.292727,0,0,1.598218,3.115293,0,0.6085464,-0.6085464,3.842345,64.03896,0.1745047,1.421999,0.6017748,0,3.867512
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.9893844,0,0,0,-1,0,0,0,0,0,0,0.9893844,0,0,0,0,2.27438,2.506747,0.9893844,0,0.9893844,4.780958,79.68246,0.1737658,0,0.7915075,0,3.496131
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,1.111467,1.22293,1.22293,0,-1,0,1.22293,90.88564,0,0,0,1.111467,1.287294,1.22293,0,0,1.284996,3.397192,0,0.175827,-0.175827,4.59562,76.59351,0.1737658,1.345222,0.8891738,0,4.50866
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,1.13374,0.6187754,0.6187754,0,-1,0,0.6187754,183.2231,0,0,0,1.13374,0.6513425,0.6187754,0,0,1.480359,3.221365,0.4823971,0,0.4823971,5.053262,84.22086,0.1734077,0.6806529,0.9069917,0,4.355105
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,1.009599,0,0,0,-1,0,0,0,0.01163648,0,0,1.009599,0,0,0,0,0.9979624,3.655523,0.9979624,0,0.9979624,6.000012,100,0.1726718,0,0.8076791,0,4.665122
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.8989479,0.2762167,0.2762167,0,-1,0,0.2762167,325.4502,0.6081935,0,0,0.8989479,0.2907544,0.2762167,0,0,0,4.553689,0,0,0,6.000012,100,0.1726718,0.3038384,0.7191583,0,5.452637
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3814935,1.447252,1.38,0,-1,0,1.38,27.64445,0.0000000000000002220446,0.06725242,0.2119777,0.3814935,1.452632,1.38,0,0,0,4.553689,0,1.071138,-1.071138,4.870934,81.18206,0.1726718,1.591978,0.3051948,0,4.935183
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1454882,0,0,0,-1,0,0,0,0,0,0,0.1454882,0,0,0,0,1.190153,3.482551,0.1454882,0,0.1454882,5.008955,83.48242,0.172565,0,0.1163905,0,3.628039
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08940552,3.338163,1.38,0,-1,0,1.38,6.478661,0.0000000000000002220446,1.958163,2.29198,0.08940552,1.452632,1.38,0,0,1.044665,3.61349,0,1.363226,-1.363226,3.571989,59.53303,0.172565,3.67198,0.07152442,0,3.702896
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,2.098625,1.38,0,-1,0,1.38,0,0,0.7186252,0.9284877,0,1.452632,1.38,0,0,2.559361,2.250264,0,1.452632,-1.452632,2.040781,34.01295,0.172565,2.308488,0,0,2.250264
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.5425514,0.5425514,0,-1,0,0.5425514,0,0,0,0,0,0.5711067,0.5425514,0,0,4.173396,0.7976326,0,0.5711067,-0.5711067,1.438782,23.97964,0.172565,0.5968065,0,0,0.7976326
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.807959,0.2265258,0,0,0,1.438782,23.97964,0.172565,0,0,0,0.2265258
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.807959,0.2265258,0,0,0,1.438782,23.97964,0.172565,0,0,0,0.2265258
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.807959,0.2265258,0,0,0,1.438782,23.97964,0.172565,0,0,0,0.2265258
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.2622288,0.2151995,0,-1,0,0.2151995,0,0,0.04702921,0.07325209,0,0.2265258,0.2151995,0,0,4.807959,0.2265258,0,0.2265258,-0.2265258,1.200002,20,0.172565,0.2884516,0,0,0.2265258
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.1931988,0,0,-1,0,0,0,0,0.1931988,0.2125187,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.172565,0.2125187,0,0,0
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.3834837,0,0,-1,0,0,0,0,0.3834837,0.4218321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.172565,0.4218321,0,0,0
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.3256419,0,0,-1,0,0,0,0,0.3256419,0.3582061,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.172565,0.3582061,0,0,0
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.5819713,0,0,-1,0,0,0,0,0.5819713,0.6401684,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.172565,0.6401684,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.256898,0.256898,1.7,0,0.5202,0.256898,0,0,0,0,0,0,0,1.443102,1.370947,5.059654,0,1.370947,0,1.370947,2.500597,41.67653,0.1731996,0.2825877,0,1.7,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.2992359,0.2992359,1.7,0,0.5202,0.2992359,0,0,0,0,0,0,0,1.400764,1.330726,3.688707,1.233852,1.330726,0,1.330726,3.763034,62.71711,0.1738562,0.3291595,0,1.7,1.233852
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2057019,1.50374,1.50374,1.7,0,0.5202,1.50374,13.67935,0.00000000000000002775558,0,0,0.2057019,0,0,0.19626,0.186447,2.357981,2.431505,0.3921489,0,0.3921489,4.135059,68.91752,0.1740686,1.654114,0.1645615,1.7,2.637208
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5250636,1.622776,1.622776,1.7,0,0.5202,1.622776,32.3559,0,0,0,0.5250636,0,0,0.0772243,0.07336309,1.965833,2.78444,0.5984267,0,0.5984267,4.702777,78.37946,0.1743639,1.785053,0.4200509,1.7,3.309503
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.101342,1.419624,1.38,0,-1,0,1.38,79.80739,0.0000000000000002220446,0.03962408,0.1815865,1.101342,1.452632,1.38,0,0,1.367406,3.323024,0,0.3512896,-0.3512896,4.332485,72.20794,0.1743639,1.561586,0.8810736,0,4.424366
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.349331,1.924717,1.38,0,-1,0,1.38,97.7776,0,0.5447174,0.7371891,1.349331,1.452632,1.38,0,0,1.757728,2.971734,0,0.1033007,-0.1033007,4.223597,70.39314,0.1743639,2.117189,1.079465,0,4.321065
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.844909,0.7454082,0.7454082,0,-1,0,0.7454082,247.5032,0,0,0,1.844909,0.7846402,0.7454082,0,0,1.872506,2.868433,1.060269,0,1.060269,5.229456,87.15742,0.1735937,0.819949,1.475927,0,4.713342
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,2.023035,1.84645,1.38,0,-1,0,1.38,146.5967,0,0.4664499,0.6510949,2.023035,1.452632,1.38,0,0,0.8122373,3.822675,0.5704033,0,0.5704033,5.770588,96.17628,0.1731821,2.031095,1.618428,0,5.84571
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.909818,2.055259,1.38,0,-1,0,1.38,138.3926,0.2153524,0.6752588,0.8807847,1.909818,1.452632,1.38,0,0,0.241834,4.336038,0.241834,0,0.241834,6.000012,100,0.1730082,2.260785,1.527854,0,6.245856
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.81037,0.9907007,0.9907007,0,-1,0,0.9907007,182.7363,0.7675267,0,0,1.81037,1.042843,0.9907007,0,0,0,4.553689,0,0,0,6.000012,100,0.1730082,1.089771,1.448296,0,6.364058
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.406318,0,0,0,-1,0,0,0,1.406318,0,0,1.406318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1730082,0,1.125054,0,5.960007
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.8486863,0,0,0,-1,0,0,0,0.8486863,0,0,0.8486863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1730082,0,0.678949,0,5.402375
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2861862,0,0,0,-1,0,0,0,0.2861862,0,0,0.2861862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1730082,0,0.228949,0,4.839875
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03584705,1.519014,1.38,0,-1,0,1.38,2.597612,0,0.1390138,0.2909152,0.03584705,1.452632,1.38,0,0,0,4.553689,0,1.416785,-1.416785,4.50659,75.10968,0.1730082,1.670915,0.02867764,0,4.589536
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,1.250097,1.250097,0,-1,0,1.250097,0,0,0.0000000000000002220446,0,0,1.315892,1.250097,0,0,1.574205,3.136904,0,1.315892,-1.315892,3.119519,51.99187,0.1730082,1.375107,0,0,3.136904
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,1.40166,1.38,0,-1,0,1.38,0,0,0.02166026,0.1618263,0,1.452632,1.38,0,0,3.036307,1.821013,0,1.452632,-1.452632,1.58831,26.47179,0.1730082,1.541826,0,0,1.821013
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,1.115,0.3499622,0,-1,0,0.3499622,0,0,0.7650382,0.8765382,0,0.3683813,0.3499622,0,0,4.650342,0.3683813,0,0.3683813,-0.3683813,1.200002,20,0.1730082,1.2265,0,0,0.3683813
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.2530039,0,0,-1,0,0,0,0,0.2530039,0.2783043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1730082,0.2783043,0,0,0
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1730082,0,0,0,0
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.3744319,0,0,-1,0,0,0,0,0.3744319,0.4118751,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1730082,0.4118751,0,0,0
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.3158616,0,0,-1,0,0,0,0,0.3158616,0.3474478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1730082,0.3474478,0,0,0
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.1680974,0,0,-1,0,0,0,0,0.1680974,0.1849072,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1730082,0.1849072,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.1192659,0,0,-1,0,0,0,0,0.1192659,0.1311925,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1730082,0.1311925,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.2670271,0,0,-1,0,0,0,0,0.2670271,0.2937298,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1730082,0.2937298,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.8098712,0.8098712,1.7,0,0.5202,0.8098712,0,0,0,0,0,0,0,0.8901288,0.8456224,5.059654,0,0.8456224,0,0.8456224,2.00223,33.37044,0.1735201,0.8908584,0,1.7,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.2796434,0.2796434,1.7,0,0.5202,0.2796434,0,0,0,0,0,0,0,1.420357,1.349339,4.214032,0.7610601,1.349339,0,1.349339,3.282325,54.70531,0.1741481,0.3076078,0,1.7,0.7610601
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3361315,0.1027635,0.1027635,1.555395,0,0.4807228,0.1027635,327.0925,0.0000000000000002220446,0,0,0.3361315,0,0,1.452632,1.38,2.864693,1.975465,1.716132,0,1.716132,4.910391,81.83968,0.1743279,0.1130398,0.2689053,1.7,2.311596
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7329571,0.1608654,0.1608654,0,0,0,0.1608654,455.6338,0,0,0,0.7329571,0.169332,0.1608654,0,0,1.148562,3.519983,0.5636252,0,0.5636252,5.445092,90.75136,0.1739274,0.1769519,0.5863657,0,4.252941
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.212526,0,0,0,-1,0,0,0,0.6275893,0,0,1.212526,0,0,0,0,0.5849366,4.027246,0.5849366,0,0.5849366,6.000012,100,0.1735137,0,0.9700208,0,5.239772
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.483646,0,0,0,-1,0,0,0,1.483646,0,0,1.483646,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1735137,0,1.186917,0,6.037335
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.517791,1.422674,1.38,0,-1,0,1.38,109.9849,0.06515975,0.0426739,0.1849413,1.517791,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1735137,1.564941,1.214233,0,6.07148
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.889178,2.308335,1.38,0,-1,0,1.38,136.897,0.4365465,0.9283352,1.159169,1.889178,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1735137,2.539169,1.511342,0,6.442867
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.958232,1.863263,1.38,0,-1,0,1.38,141.9008,0.5056,0.483263,0.6695893,1.958232,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1735137,2.049589,1.566585,0,6.51192
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.69793,4.515914,1.38,0,-1,0,1.38,123.0384,0.2452989,3.135915,3.587506,1.69793,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1735137,4.967506,1.358344,0,6.251619
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.420336,0,0,0,-1,0,0,0,1.420336,0,0,1.420336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1735137,0,1.136269,0,5.974025
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.9251801,0.7432161,0.7432161,0,-1,0,0.7432161,124.4833,0.1428473,0,0,0.9251801,0.7823328,0.7432161,0,0,0,4.553689,0,0,0,6.000012,100,0.1735137,0.8175377,0.740144,0,5.478869
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.5298499,0,0,0,-1,0,0,0,0.5298499,0,0,0.5298499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1735137,0,0.42388,0,5.083539
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07797654,0.4379288,0.4379288,0,-1,0,0.4379288,17.80576,0,0.00000000000000005551115,0,0.07797654,0.4609776,0.4379288,0,0,0,4.553689,0,0.3830011,-0.3830011,5.596293,93.27137,0.1735137,0.4817216,0.06238123,0,4.631666
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,1.75535,1.38,0,-1,0,1.38,0,0,0.3753503,0.5508853,0,1.452632,1.38,0,0,0.4255568,4.170688,0,1.452632,-1.452632,4.065085,67.75129,0.1735137,1.930885,0,0,4.170688
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.6559947,0.6559947,0,-1,0,0.6559947,0,0,0.0000000000000001110223,0,0,0.6905207,0.6559947,0,0,2.039592,2.718056,0,0.6905207,-0.6905207,3.337213,55.6201,0.1735137,0.7215942,0,0,2.718056
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,0.9975861,0.9975861,0,-1,0,0.9975861,0,0,0.0000000000000001110223,0,0,1.050091,0.9975861,0,0,2.806837,2.027536,0,1.050091,-1.050091,2.23032,37.17192,0.1735137,1.097345,0,0,2.027536
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.4289811,0.4289811,0,-1,0,0.4289811,0,0,0.00000000000000005551115,0,0,0.451559,0.4289811,0,0,3.973604,0.9774449,0,0.451559,-0.451559,1.754335,29.23886,0.1735137,0.4718792,0,0,0.9774449
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.1390387,0.1390387,0,-1,0,0.1390387,0,0,0.00000000000000002775558,0,0,0.1463565,0.1390387,0,0,4.475337,0.5258859,0,0.1463565,-0.1463565,1.600062,26.66764,0.1735137,0.1529426,0,0,0.5258859
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.3051809,0.3051809,0,-1,0,0.3051809,0,0,0,0,0,0.321243,0.3051809,0,0,4.637955,0.3795294,0,0.321243,-0.321243,1.261442,21.02398,0.1735137,0.335699,0,0,0.3795294
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.03148714,0.03148714,0,-1,0,0.03148714,0,0,0.000000000000000006938894,0,0,0.03314436,0.03148714,0,0,4.994892,0.05828632,0,0.03314436,-0.03314436,1.226504,20.4417,0.1735137,0.03463585,0,0,0.05828632
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.3447261,0.02388487,0,-1,0,0.02388487,0,0,0.3208413,0.3553139,0,0.02514197,0.02388487,0,0,5.031719,0.02514197,0,0.02514197,-0.02514197,1.200002,20,0.1735137,0.3791988,0,0,0.02514197
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1735137,0,0,0,0
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.3914675,0,0,-1,0,0,0,0,0.3914675,0.4306142,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1735137,0.4306142,0,0,0
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.3533643,0.3533643,1.7,0,0.5202,0.3533643,0,0,0,0,0,0,0,1.346636,1.279304,5.059654,0,1.279304,0,1.279304,2.413657,40.22753,0.1741803,0.3887007,0,1.7,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.5640876,0.5640876,1.7,0,0.5202,0.5640876,0,0,0,0,0,0,0,1.135912,1.079117,3.78035,1.151374,1.079117,0,1.079117,3.437397,57.28983,0.1748111,0.6204964,0,1.7,1.151374
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.309064,0.1035326,0.1035326,1.556164,0,0.4809328,0.1035326,298.5186,0.0000000000000002220446,0,0,0.309064,0,0,1.452632,1.38,2.701234,2.122579,1.689064,0,1.689064,5.039783,83.99622,0.1750025,0.1138858,0.2472512,1.7,2.431643
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.8380554,1.984014,1.984014,1.7,0,0.5202,1.984014,42.2404,0,0,0,0.8380554,0.2989621,0.284014,0,0,1.01217,3.642736,0.5390934,0,0.5390934,5.551212,92.52002,0.1752461,2.182415,0.6704444,1.7,4.480792
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.306779,1.257863,1.257863,0,-1,0,1.257863,103.8888,0,0,0.00364881,1.306779,1.324066,1.257863,0,0,0.4730763,4.12792,0,0.01728708,-0.01728708,5.53299,92.21632,0.1752461,1.383649,1.045423,0,5.434699
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.642021,1.796526,1.38,0,-1,0,1.38,118.987,0,0.416526,0.5961785,1.642021,1.452632,1.38,0,0,0.4922842,4.110633,0.1893889,0,0.1893889,5.71266,95.21082,0.1751137,1.976179,1.313616,0,5.752654
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.962758,4.649439,1.38,0,-1,0,1.38,142.2289,0.2072312,3.269439,3.734383,1.962758,1.452632,1.38,0,0,0.3028952,4.281083,0.3028952,0,0.3028952,6.000012,100,0.1749023,5.114383,1.570206,0,6.243841
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,2.087435,1.427029,1.38,0,-1,0,1.38,151.2634,0.6348029,0.04702919,0.1897321,2.087435,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1749023,1.569732,1.669948,0,6.641123
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.777062,4.420323,1.38,0,-1,0,1.38,128.7726,0.3244303,3.040323,3.482355,1.777062,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1749023,4.862355,1.421649,0,6.330751
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.689126,0.9875011,0.9875011,0,-1,0,0.9875011,171.0505,0.6496508,0,0,1.689126,1.039475,0.9875011,0,0,0,4.553689,0,0,0,6.000012,100,0.1749023,1.086251,1.3513,0,6.242815
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.447966,0.3858677,0.3858677,0,-1,0,0.3858677,375.2495,1.04179,0,0,1.447966,0.4061765,0.3858677,0,0,0,4.553689,0,0,0,6.000012,100,0.1749023,0.4244545,1.158373,0,6.001655
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.9437358,0.7185703,0.7185703,0,-1,0,0.7185703,131.3352,0.187346,0,0,0.9437358,0.7563898,0.7185703,0,0,0,4.553689,0,0,0,6.000012,100,0.1749023,0.7904273,0.7549887,0,5.497425
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.4201868,0.7701969,0.7701969,0,-1,0,0.7701969,54.55577,0,0.0000000000000001110223,0,0.4201868,0.8107336,0.7701969,0,0,0,4.553689,0,0.3905467,-0.3905467,5.58834,93.13881,0.1749023,0.8472165,0.3361495,0,4.973876
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04926172,1.885031,1.38,0,-1,0,1.38,3.56969,0.0000000000000002220446,0.5050313,0.6935344,0.04926172,1.452632,1.38,0,0,0.4339407,4.163142,0,1.40337,-1.40337,4.109058,68.48416,0.1749023,2.073534,0.03940937,0,4.212404
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,1.199347,1.199347,0,-1,0,1.199347,0,0,0.0000000000000002220446,0,0,1.26247,1.199347,0,0,1.993241,2.759772,0,1.26247,-1.26247,2.778297,46.30486,0.1749023,1.319281,0,0,2.759772
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,1.933252,1.38,0,-1,0,1.38,0,0,0.5532523,0.7465776,0,1.452632,1.38,0,0,3.395985,1.497302,0,1.452632,-1.452632,1.247089,20.78478,0.1749023,2.126578,0,0,1.497302
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,1.027376,0.04243703,0,-1,0,0.04243703,0,0,0.984939,1.087677,0,0.04467056,0.04243703,0,0,5.01002,0.04467056,0,0.04467056,-0.04467056,1.200002,20,0.1749023,1.130114,0,0,0.04467056
