Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.1416327,0,0,-1,0,0,0,0,0.1416327,0.1557959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1749023,0.1557959,0,0,0
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.6810271,0,0,-1,0,0,0,0,0.6810271,0.7491298,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1749023,0.7491298,0,0,0
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.2465376,0,0,-1,0,0,0,0,0.2465376,0.2711914,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1749023,0.2711914,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.2618014,0,0,-1,0,0,0,0,0.2618014,0.2879815,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1749023,0.2879815,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.4614324,0,0,-1,0,0,0,0,0.4614324,0.5075756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1749023,0.5075756,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.1613441,0,0,-1,0,0,0,0,0.1613441,0.1774785,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1749023,0.1774785,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.4396707,0,0,-1,0,0,0,0,0.4396707,0.4836378,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1749023,0.4836378,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.08198772,0.08198772,1.534619,0,0.4750511,0.08198772,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1752797,0.09018648,0,1.7,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.2578307,0.2578307,1.7,0,0.5202,0.2578307,0,0,0,0,0,0,0,1.442169,1.370061,3.679654,1.242,1.370061,0,1.370061,3.808939,63.48219,0.1758575,0.2836138,0,1.7,1.242
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3245896,2.19259,2.19259,1.7,0,0.5202,2.19259,14.80394,0.0000000000000001110223,0,0,0.3245896,0.5185152,0.4925895,0,0,2.309593,2.475055,0,0.1939256,-0.1939256,3.604524,60.07528,0.1758575,2.411849,0.2596717,1.7,2.799644
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7343739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7343739,0,0,1.452632,1.38,2.525066,2.281129,2.114374,0,2.114374,5.610395,93.50639,0.1756225,0,0.5874991,1.7,3.015503
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.268681,1.245931,1.245931,0,-1,0,1.245931,101.826,0,0,0,1.268681,1.311507,1.245931,0,0,0.4106925,4.184066,0,0.04282529,-0.04282529,5.565253,92.75403,0.1756225,1.370524,1.014945,0,5.452747
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.650078,0.9527578,0.9527578,0,-1,0,0.9527578,173.1896,0.1888984,0,0,1.650078,1.002903,0.9527578,0,0,0.4582762,4.14124,0.4582762,0,0.4582762,6.000012,100,0.1753085,1.048034,1.320062,0,5.791318
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.983497,0.5644045,0.5644045,0,-1,0,0.5644045,351.4319,1.389387,0,0,1.983497,0.59411,0.5644045,0,0,0,4.553689,0,0,0,6.000012,100,0.1753085,0.6208449,1.586798,0,6.537186
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,2.026922,1.470588,1.38,0,-1,0,1.38,146.8784,0.5742899,0.09058781,0.2376466,2.026922,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1753085,1.617647,1.621537,0,6.58061
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.888747,2.068612,1.38,0,-1,0,1.38,136.8657,0.4361151,0.6886119,0.8954731,1.888747,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1753085,2.275473,1.510997,0,6.442436
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.735821,0.9017361,0.9017361,0,-1,0,0.9017361,192.4977,0.7866256,0,0,1.735821,0.9491959,0.9017361,0,0,0,4.553689,0,0,0,6.000012,100,0.1753085,0.9919097,1.388657,0,6.28951
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.393039,0.7466928,0.7466928,0,-1,0,0.7466928,186.5612,0.6070463,0,0,1.393039,0.7859924,0.7466928,0,0,0,4.553689,0,0,0,6.000012,100,0.1753085,0.8213621,1.114431,0,5.946728
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,1.009401,1.50732,1.38,0,-1,0,1.38,73.145,0.0000000000000002220446,0.1273196,0.2780516,1.009401,1.452632,1.38,0,0,0,4.553689,0,0.4432307,-0.4432307,5.532806,92.21325,0.1753085,1.658052,0.8075207,0,5.56309
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5964668,0,0,0,-1,0,0,0,0.1039883,0,0,0.5964668,0,0,0,0,0.4924785,4.110458,0.4924785,0,0.4924785,6.000012,100,0.1749723,0,0.4771735,0,4.706925
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1213952,1.551659,1.38,0,-1,0,1.38,8.796756,0,0.1716585,0.3268243,0.1213952,1.452632,1.38,0,0,0,4.553689,0,1.331236,-1.331236,4.596766,76.61261,0.1749723,1.706824,0.09711619,0,4.675084
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,1.792049,1.38,0,-1,0,1.38,0,0,0.4120493,0.5912542,0,1.452632,1.38,0,0,1.479151,3.222453,0,1.452632,-1.452632,3.065557,51.09253,0.1749723,1.971254,0,0,3.222453
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,1.347855,1.347855,0,-1,0,1.347855,0,0,0.0000000000000002220446,0.1026405,0,1.418795,1.347855,0,0,3.093187,1.769821,0,1.418795,-1.418795,1.570017,26.16689,0.1749723,1.482641,0,0,1.769821
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,1.912415,0.3334749,0,-1,0,0.3334749,0,0,1.57894,1.770182,0,0.3510263,0.3334749,0,0,4.669625,0.3510263,0,0.3510263,-0.3510263,1.200002,20,0.1749723,2.103657,0,0,0.3510263
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.3597631,0,0,-1,0,0,0,0,0.3597631,0.3957395,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1749723,0.3957395,0,0,0
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.1419235,0,0,-1,0,0,0,0,0.1419235,0.1561158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1749723,0.1561158,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.2225332,0,0,-1,0,0,0,0,0.2225332,0.2447865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1749723,0.2447865,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.1594832,0,0,-1,0,0,0,0,0.1594832,0.1754315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1749723,0.1754315,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.1539125,0,0,-1,0,0,0,0,0.1539125,0.1693037,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1749723,0.1693037,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.5439485,0,0,-1,0,0,0,0,0.5439485,0.5983434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1749723,0.5983434,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.0120687,0,0,-1,0,0,0,0,0.0120687,0.01327557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1749723,0.01327557,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.05978842,0.05978842,1.51242,0,0.4689907,0.05978842,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1753146,0.06576726,0,1.7,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.2767699,0.2767699,1.7,0,0.5202,0.2767699,0,-0.0000000000000002220446,0,0,0,0,0,1.42323,1.352069,3.679654,1.242,1.352069,0,1.352069,3.79187,63.19771,0.1758915,0.3044469,0,1.7,1.242
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2093466,0.1924162,0.1924162,1.645048,0,0.5051981,0.1924162,108.7989,0.0000000000000002220446,0,0,0.2093466,0,0,1.452632,1.38,2.327586,2.458862,1.589347,0,1.589347,5.299657,88.32744,0.1762382,0.2116578,0.1674773,1.7,2.668208
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6841094,1.118679,1.118679,0,0,0,1.118679,61.15332,0,0,0,0.6841094,1.177557,1.118679,0,0,0.7382392,3.889274,0,0.4934476,-0.4934476,4.779517,79.65846,0.1762382,1.230547,0.5472875,0,4.573383
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.186534,0,0,0,-1,0,0,0,0,0,0,1.186534,0,0,0,0,1.286514,3.395826,1.186534,0,1.186534,5.905162,98.41917,0.175441,0,0.9492272,0,4.58236
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.296886,1.149698,1.149698,0,-1,0,1.149698,112.8024,0,0,0,1.296886,1.210208,1.149698,0,0,0.09998035,4.463706,0.08667836,0,0.08667836,5.987392,99.78968,0.175383,1.264667,1.037509,0,5.760593
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.853228,0.42023,0.42023,0,-1,0,0.42023,441.0032,1.397578,0,0,1.853228,0.4423473,0.42023,0,0,0.01330198,4.541717,0.01330198,0,0.01330198,6.000012,100,0.1753742,0.4622529,1.482582,0,6.394945
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.894136,0.7159871,0.7159871,0,-1,0,0.7159871,264.549,1.140466,0,0,1.894136,0.7536706,0.7159871,0,0,0,4.553689,0,0,0,6.000012,100,0.1753742,0.7875859,1.515309,0,6.447825
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.884123,0,0,0,-1,0,0,0,1.884123,0,0,1.884123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1753742,0,1.507298,0,6.437811
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.718148,1.209702,1.209702,0,-1,0,1.209702,142.0307,0.4447775,0,0,1.718148,1.27337,1.209702,0,0,0,4.553689,0,0,0,6.000012,100,0.1753742,1.330672,1.374518,0,6.271837
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.320884,2.516542,1.38,0,-1,0,1.38,95.71624,0,1.136542,1.388196,1.320884,1.452632,1.38,0,0,0,4.553689,0,0.1317475,-0.1317475,5.861138,97.68544,0.1753742,2.768196,1.056707,0,5.874573
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.7736593,0.3280985,0.3280985,0,-1,0,0.3280985,235.801,0.2819064,0,0,0.7736593,0.3453668,0.3280985,0,0,0.1463861,4.421941,0.1463861,0,0.1463861,6.000012,100,0.1752764,0.3609083,0.6189275,0,5.195601
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.5061629,0.8730958,0.8730958,0,-1,0,0.8730958,57.97335,0,0.0000000000000001110223,0,0.5061629,0.9190482,0.8730958,0,0,0,4.553689,0,0.4128853,-0.4128853,5.564793,92.74636,0.1752764,0.9604053,0.4049303,0,5.059852
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06779096,1.613485,1.38,0,-1,0,1.38,4.912389,0,0.2334853,0.3948338,0.06779096,1.452632,1.38,0,0,0.4587615,4.140804,0,1.384841,-1.384841,4.105042,68.41724,0.1752764,1.774834,0.05423277,0,4.208595
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,1.027918,1.027918,0,-1,0,1.027918,0,0,0,0,0,1.082019,1.027918,0,0,1.997473,2.755963,0,1.082019,-1.082019,2.964494,49.40814,0.1752764,1.13071,0,0,2.755963
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.199716,1.673944,0,0,0,2.964494,49.40814,0.1752764,0,0,0,1.673944
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,1.840424,1.38,0,-1,0,1.38,0,0,0.4604239,0.6444663,0,1.452632,1.38,0,0,3.199716,1.673944,0,1.452632,-1.452632,1.433286,23.88806,0.1752764,2.024466,0,0,1.673944
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.007894262,0.007894262,0,-1,0,0.007894262,0,0,0.000000000000000001734723,0,0,0.008309749,0.007894262,0,0,4.813752,0.2213126,0,0.008309749,-0.008309749,1.424527,23.74207,0.1752764,0.008683688,0,0,0.2213126
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.08457146,0.08457146,0,-1,0,0.08457146,0,0,0.00000000000000001387779,0,0,0.08902258,0.08457146,0,0,4.822985,0.2130028,0,0.08902258,-0.08902258,1.330689,22.17811,0.1752764,0.0930286,0,0,0.2130028
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.1603837,0.1177812,0,-1,0,0.1177812,0,0,0.04260248,0.05864086,0,0.1239803,0.1177812,0,0,4.921898,0.1239803,0,0.1239803,-0.1239803,1.200002,20,0.1752764,0.1764221,0,0,0.1239803
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.4644405,0,0,-1,0,0,0,0,0.4644405,0.5108845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1752764,0.5108845,0,0,0
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.3667927,0,0,-1,0,0,0,0,0.3667927,0.403472,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1752764,0.403472,0,0,0
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.845531,0,0,-1,0,0,0,0,0.845531,0.930084,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1752764,0.930084,0,0,0
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.4664026,0,0,-1,0,0,0,0,0.4664026,0.5130429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1752764,0.5130429,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1752764,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.5148652,0.5148652,1.7,0,0.5202,0.5148652,0,0,0,0,0,0,0,1.185135,1.125878,5.059654,0,1.125878,0,1.125878,2.268104,37.80166,0.1758914,0.5663517,0,1.7,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3444192,1.306234,1.306234,1.7,0,0.5202,1.306234,26.36735,0,0,0,0.3444192,0,0,0.3937663,0.374078,3.933776,1.01329,0.7184972,0,0.7184972,2.94973,49.16208,0.1762405,1.436857,0.2755353,1.7,1.357709
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8614973,1.349748,1.349748,1.7,0,0.5202,1.349748,63.82652,-0.00000000000000005551115,0,0,0.8614973,0,0,0.3502517,0.3327391,3.215279,1.659938,1.194236,0,1.194236,4.082683,68.04457,0.1767828,1.484723,0.6891978,1.7,2.521435
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.238264,1.606958,1.38,0,-1,0,1.38,89.72926,0.0000000000000002220446,0.2269582,0.387654,1.238264,1.452632,1.38,0,0,2.021043,2.734751,0,0.2143678,-0.2143678,3.856719,64.27852,0.1767828,1.767654,0.990611,0,3.973014
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.699931,1.569554,1.38,0,-1,0,1.38,123.1834,0,0.1895542,0.3465096,1.699931,1.452632,1.38,0,0,2.259229,2.520383,0.2472993,0,0.2472993,4.091328,68.18866,0.1766184,1.72651,1.359945,0,4.220314
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.933281,1.68221,1.38,0,-1,0,1.38,140.0928,0,0.3022101,0.4704311,1.933281,1.452632,1.38,0,0,2.01193,2.742952,0.4806497,0,0.4806497,4.547312,75.78838,0.1762996,1.850431,1.546625,0,4.676233
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.808054,0,0,0,-1,0,0,0,0.2767735,0,0,1.808054,0,0,0,0,1.53128,3.175537,1.53128,0,1.53128,6.000012,100,0.1752917,0,1.446443,0,4.983591
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.62444,1.00761,1.00761,0,-1,0,1.00761,161.2172,0.5637984,0,0,1.62444,1.060642,1.00761,0,0,0,4.553689,0,0,0,6.000012,100,0.1752917,1.108371,1.299552,0,6.178129
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.501097,0.8700338,0.8700338,0,-1,0,0.8700338,172.5332,0.5852717,0,0,1.501097,0.9158251,0.8700338,0,0,0,4.553689,0,0,0,6.000012,100,0.1752917,0.9570372,1.200877,0,6.054786
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.308341,1.074451,1.074451,0,-1,0,1.074451,121.7684,0.1773403,0,0,1.308341,1.131001,1.074451,0,0,0,4.553689,0,0,0,6.000012,100,0.1752917,1.181896,1.046673,0,5.86203
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.9343319,2.6998,1.38,0,-1,0,1.38,67.70521,0.0000000000000002220446,1.3198,1.58978,0.9343319,1.452632,1.38,0,0,0,4.553689,0,0.5182997,-0.5182997,5.453676,90.89442,0.1752917,2.96978,0.7474655,0,5.488021
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4592125,0,0,0,-1,0,0,0,0,0,0,0.4592125,0,0,0,0,0.5758886,4.035389,0.4592125,0,0.4592125,5.889323,98.15519,0.1749916,0,0.36737,0,4.494602
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08679043,1.188596,1.188596,0,-1,0,1.188596,7.301931,0,0.0000000000000002220446,0,0.08679043,1.251153,1.188596,0,0,0.1166761,4.44868,0,1.164363,-1.164363,4.661977,77.69946,0.1749916,1.307455,0.06943234,0,4.535471
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.410412,3.284318,0,0,0,4.661977,77.69946,0.1749916,0,0,0,3.284318
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.410412,3.284318,0,0,0,4.661977,77.69946,0.1749916,0,0,0,3.284318
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,1.06032,1.06032,0,-1,0,1.06032,0,0,0,0,0,1.116126,1.06032,0,0,1.410412,3.284318,0,1.116126,-1.116126,3.485477,58.09117,0.1749916,1.166352,0,0,3.284318
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.04510479,0.04510479,0,-1,0,0.04510479,0,0,0,0,0,0.04747873,0.04510479,0,0,2.650553,2.168192,0,0.04747873,-0.04747873,3.43543,57.25706,0.1749916,0.04961527,0,0,2.168192
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.7065006,0.7065006,0,-1,0,0.7065006,0,0,0.0000000000000001110223,0,0,0.7436849,0.7065006,0,0,2.703306,2.120713,0,0.7436849,-0.7436849,2.651518,44.19187,0.1749916,0.7771508,0,0,2.120713
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.529623,1.377028,0,0,0,2.651518,44.19187,0.1749916,0,0,0,1.377028
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.1327776,0.1327776,0,-1,0,0.1327776,0,0,0.00000000000000002775558,0,0,0.1397659,0.1327776,0,0,3.529623,1.377028,0,0.1397659,-0.1397659,2.504191,41.73644,0.1749916,0.1460553,0,0,1.377028
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.2196244,0.2196244,0,-1,0,0.2196244,0,0,0.00000000000000002775558,0,0,0.2311836,0.2196244,0,0,3.684918,1.237262,0,0.2311836,-0.2311836,2.260503,37.67496,0.1749916,0.2415869,0,0,1.237262
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.1193557,0.1193557,0,-1,0,0.1193557,0,0,0.00000000000000001387779,0,0,0.1256376,0.1193557,0,0,3.941789,1.006079,0,0.1256376,-0.1256376,2.128069,35.46774,0.1749916,0.1312913,0,0,1.006079
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.081387,0.8804411,0,0,0,2.128069,35.46774,0.1749916,0,0,0,0.8804411
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.4671298,0.4671298,0,0,0,0.4671298,0,0,0.00000000000000005551115,0,0,0.4917156,0.4671298,0,0,4.081387,0.8804411,0,0.4917156,-0.4917156,1.609755,26.8292,0.1749916,0.5138428,0,0,0.8804411
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.3447303,0.3447303,1.7,0,0.5202,0.3447303,0,0,0,0,0,0,0,1.35527,1.287506,4.627737,0.3887255,1.287506,0,1.287506,2.831191,47.18642,0.1755905,0.3792033,0,1.7,0.3887255
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2213549,1.659301,1.659301,1.7,0,0.5202,1.659301,13.34025,0,0,0,0.2213549,0,0,0.04069917,0.03866421,3.340231,1.547481,0.2600191,0,0.2600191,3.077867,51.29767,0.1757034,1.825231,0.1770839,1.7,1.768836
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6451299,1.323982,1.323982,1.7,0,0.5202,1.323982,48.7265,0.00000000000000005551115,0,0,0.6451299,0,0,0.3760184,0.3572175,3.080212,1.781498,1.002347,0,1.002347,4.028777,67.14614,0.1761607,1.45638,0.5161039,1.7,2.426628
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,1.042161,2.549896,1.38,0,-1,0,1.38,75.51891,0,1.169896,1.424885,1.042161,1.452632,1.38,0,0,2.077864,2.683611,0,0.4104707,-0.4104707,3.596102,59.93492,0.1761607,2.804885,0.8337287,0,3.725772
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.334677,0,0,0,-1,0,0,0,0,0,0,1.334677,0,0,0,0,2.533943,2.27314,1.334677,0,1.334677,4.862289,81.03799,0.1752969,0,1.067742,0,3.607818
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.694804,0.8188666,0.8188666,0,-1,0,0.8188666,206.9695,0,0,0,1.694804,0.8619649,0.8188666,0,0,1.199266,3.47435,0.8328391,0,0.8328391,5.65239,94.2063,0.1747621,0.9007533,1.355843,0,5.169154
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.963294,0.6374312,0.6374312,0,-1,0,0.6374312,308.0009,0.9258875,0,0,1.963294,0.6709802,0.6374312,0,0,0.3664265,4.223905,0.3664265,0,0.3664265,6.000012,100,0.1745279,0.7011744,1.570635,0,6.187199
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.869607,1.684324,1.38,0,-1,0,1.38,135.4787,0.4169751,0.3043243,0.4727567,1.869607,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1745279,1.852757,1.495685,0,6.423295
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.698937,1.468319,1.38,0,-1,0,1.38,123.1114,0.2463055,0.08831882,0.2351507,1.698937,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1745279,1.615151,1.35915,0,6.252626
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,1.112545,2.394093,1.38,0,-1,0,1.38,80.61923,0.0000000000000002220446,1.014093,1.253502,1.112545,1.452632,1.38,0,0,0,4.553689,0,0.3400862,-0.3400862,5.64153,94.02531,0.1745279,2.633502,0.8900363,0,5.666234
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.855653,1.376508,1.376508,0,-1,0,1.376508,62.16114,0,0,0.1341587,0.855653,1.448956,1.376508,0,0,0.3778736,4.213603,0,0.5933027,-0.5933027,5.016134,83.60206,0.1745279,1.514159,0.6845224,0,5.069256
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.3226092,1.29201,1.29201,0,-1,0,1.29201,24.96955,0,0,0.04121147,0.3226092,1.360011,1.29201,0,0,1.037099,3.6203,0,1.037402,-1.037402,3.922616,65.37681,0.1745279,1.421211,0.2580873,0,3.942909
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.06304399,2.290791,1.38,0,-1,0,1.38,4.568405,0,0.9107914,1.139871,0.06304399,1.452632,1.38,0,0,2.189767,2.582898,0,1.389588,-1.389588,2.457862,40.96429,0.1745279,2.519871,0.05043519,0,2.645942
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.733754,1.193311,0,0,0,2.457862,40.96429,0.1745279,0,0,0,1.193311
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.733754,1.193311,0,0,0,2.457862,40.96429,0.1745279,0,0,0,1.193311
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.1034799,0.1034799,0,-1,0,0.1034799,0,0,0,0,0,0.1089262,0.1034799,0,0,3.733754,1.193311,0,0.1089262,-0.1089262,2.343044,39.05066,0.1745279,0.1138278,0,0,1.193311
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.1106442,0.1106442,0,-1,0,0.1106442,0,0,0,0,0,0.1164676,0.1106442,0,0,3.854783,1.084385,0,0.1164676,-0.1164676,2.220276,37.00453,0.1745279,0.1217086,0,0,1.084385
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.1286872,0.1286872,0,-1,0,0.1286872,0,0,0,0,0,0.1354602,0.1286872,0,0,3.984191,0.967917,0,0.1354602,-0.1354602,2.077489,34.62474,0.1745279,0.1415559,0,0,0.967917
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.06710342,0.06710342,0,-1,0,0.06710342,0,0,0.00000000000000001387779,0,0,0.07063518,0.06710342,0,0,4.134703,0.8324567,0,0.07063518,-0.07063518,2.003033,33.38381,0.1745279,0.07381377,0,0,0.8324567
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.413381,0.413381,0,-1,0,0.413381,0,0,0.00000000000000005551115,0,0,0.4351378,0.413381,0,0,4.213186,0.7618215,0,0.4351378,-0.4351378,1.544357,25.73924,0.1745279,0.454719,0,0,0.7618215
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.0503782,0.0503782,0,-1,0,0.0503782,0,0,0.000000000000000006938894,0,0,0.05302968,0.0503782,0,0,4.696672,0.3266837,0,0.05302968,-0.05302968,1.488459,24.8076,0.1745279,0.05541602,0,0,0.3266837
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.3952445,0.2599713,0,-1,0,0.2599713,0,0,0.1352732,0.1747976,0,0.273654,0.2599713,0,0,4.755594,0.273654,0,0.273654,-0.273654,1.200002,20,0.1745279,0.4347689,0,0,0.273654
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.2958939,0,0,-1,0,0,0,0,0.2958939,0.3254833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1745279,0.3254833,0,0,0
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.2443655,0.2443655,1.696997,0,0.5193802,0.2443655,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1750556,0.2688021,0,1.7,0
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.1651888,0.1651888,1.61782,0,0.4977649,0.1651888,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.175491,0.1817077,0,1.7,1.242
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1430599,3.274035,3.08,1.7,0,0.5202,3.08,4.644803,0,0.1940351,0.5214386,0.1430599,1.452632,1.38,0,0,2.299654,2.484,0,1.309572,-1.309572,2.437958,40.63256,0.175491,3.601439,0.1144479,1.7,2.62706
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6432327,1.169326,1.169326,1.7,0,0.5202,1.169326,55.00883,0,0,0,0.6432327,0,0,0.5306739,0.5041401,3.754734,1.174428,1.147373,0,1.147373,3.526452,58.77408,0.1760139,1.286259,0.5145862,1.7,1.817661
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7555357,0.8690847,0.8690847,0,-1,0,0.8690847,86.93465,0,0,0,0.7555357,0.914826,0.8690847,0,0,2.607361,2.207064,0,0.1592903,-0.1592903,3.358545,55.97564,0.1760139,0.9559931,0.6044285,0,2.9626
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.515352,3.378264,1.38,0,-1,0,1.38,109.8081,0,1.998264,2.336091,1.515352,1.452632,1.38,0,0,2.78435,2.047774,0.06272018,0,0.06272018,3.418047,56.96733,0.1759741,3.716091,1.212281,0,3.563125
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.424387,2.506344,1.38,0,-1,0,1.38,103.2165,0.0000000000000002220446,1.126344,1.376979,1.424387,1.452632,1.38,0,0,2.72163,2.104222,0,0.02824432,-0.02824432,3.388275,56.47113,0.1759741,2.756979,1.13951,0,3.528609
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.185206,1.127356,1.127356,0,-1,0,1.127356,105.1315,0,0,0,1.185206,1.18669,1.127356,0,0,2.753013,2.075978,0,0.001484396,-0.001484396,3.38671,56.44506,0.1759741,1.240091,0.9481648,0,3.261184
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.256997,0.9313101,0.9313101,0,-1,0,0.9313101,134.9709,0,0,0,1.256997,0.9803265,0.9313101,0,0,2.754662,2.074493,0.2766708,0,0.2766708,3.649183,60.8196,0.1757987,1.024441,1.005598,0,3.33149
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.44243,0.08431137,0.08431137,0,-1,0,0.08431137,1710.837,0,0,0,1.44243,0.08874882,0.08431137,0,0,2.477991,2.323497,1.353681,0,1.353681,4.933398,82.22313,0.1749457,0.09274252,1.153944,0,3.765927
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4542125,0.2360683,0.2360683,0,-1,0,0.2360683,192.4072,0,0,0,0.4542125,0.2484929,0.2360683,0,0,1.12431,3.54181,0.2057195,0,0.2057195,5.128561,85.47584,0.1748168,0.2596751,0.36337,0,3.996022
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3321347,0.8334021,0.8334021,0,-1,0,0.8334021,39.85287,0,0.0000000000000001110223,0,0.3321347,0.8772653,0.8334021,0,0,0.9185906,3.726957,0,0.5451307,-0.5451307,4.553942,75.89889,0.1748168,0.9167423,0.2657077,0,4.059092
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3955999,0.8011135,0.8011135,0,-1,0,0.8011135,49.38125,0,0,0,0.3955999,0.8432774,0.8011135,0,0,1.524291,3.181827,0,0.4476776,-0.4476776,4.082049,68.03401,0.1748168,0.8812249,0.3164799,0,3.577427
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.09397023,1.378228,1.378228,0,-1,0,1.378228,6.81819,0,0,0.1360512,0.09397023,1.450767,1.378228,0,0,2.021711,2.734149,0,1.356797,-1.356797,2.65186,44.19757,0.1748168,1.516051,0.07517619,0,2.82812
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,1.737998,1.308485,0,-1,0,1.308485,0,0,0.4295127,0.6033125,0,1.377353,1.308485,0,0,3.529263,1.377353,0,1.377353,-1.377353,1.200002,20,0.1748168,1.911798,0,0,1.377353
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1748168,0,0,0,0
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1748168,0,0,0,0
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.1717859,0,0,-1,0,0,0,0,0.1717859,0.1889645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1748168,0.1889645,0,0,0
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1748168,0,0,0,0
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.4913239,0,0,-1,0,0,0,0,0.4913239,0.5404564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1748168,0.5404564,0,0,0
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.1721029,0,0,-1,0,0,0,0,0.1721029,0.1893131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1748168,0.1893131,0,0,0
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.3950093,0,0,-1,0,0,0,0,0.3950093,0.4345102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1748168,0.4345102,0,0,0
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.4375523,0,0,-1,0,0,0,0,0.4375523,0.4813075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1748168,0.4813075,0,0,0
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.3678316,0,0,-1,0,0,0,0,0.3678316,0.4046147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1748168,0.4046147,0,0,0
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1748168,0,0,0,0
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.4572142,0.4572142,1.7,0,0.5202,0.4572142,0,0,0,0,0,0,0,1.242786,1.180647,5.059654,0,1.180647,0,1.180647,2.320062,38.66762,0.1754252,0.5029356,0,1.7,0
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2350887,1.763038,1.763038,1.7,0,0.5202,1.763038,13.33429,0,0,0,0.2350887,0.06635617,0.06303837,0,0,3.879008,1.062582,0.1687325,0,0.1687325,2.480136,41.33551,0.175493,1.939342,0.188071,1.7,1.297671
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5494399,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5494399,0,0,1.452632,1.38,3.710275,1.214441,1.92944,0,1.92944,4.310563,71.84258,0.1753978,0,0.4395519,1.7,1.763881
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,1.066593,1.187467,1.187467,0,-1,0,1.187467,89.82088,0,0,0,1.066593,1.249965,1.187467,0,0,1.780835,2.950937,0,0.183372,-0.183372,4.117272,68.62106,0.1753978,1.306214,0.8532746,0,4.01753
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.569449,0,0,0,-1,0,0,0,0,0,0,1.569449,0,0,0,0,1.984582,2.767565,1.569449,0,1.569449,5.606182,93.43618,0.1744287,0,1.255559,0,4.337014
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.685793,0,0,0,-1,0,0,0,1.27066,0,0,1.685793,0,0,0,0,0.4151331,4.180069,0.4151331,0,0.4151331,6.000012,100,0.1741741,0,1.348634,0,5.865862
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.376213,0,0,0,-1,0,0,0,1.376213,0,0,1.376213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1741741,0,1.100971,0,5.929902
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.345036,1.233359,1.233359,0,-1,0,1.233359,109.0547,0.04676316,0,0,1.345036,1.298273,1.233359,0,0,0,4.553689,0,0,0,6.000012,100,0.1741741,1.356695,1.076029,0,5.898725
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.338509,2.981179,1.38,0,-1,0,1.38,96.9934,0,1.601179,1.899297,1.338509,1.452632,1.38,0,0,0,4.553689,0,0.1141226,-0.1141226,5.879716,97.99507,0.1741741,3.279297,1.070807,0,5.892198
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.318531,0,0,0,-1,0,0,0,1.191728,0,0,1.318531,0,0,0,0,0.1268029,4.439566,0.1268029,0,0.1268029,6.000012,100,0.1740965,0,1.054825,0,5.758097
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.8754908,0,0,0,-1,0,0,0,0.8754908,0,0,0.8754908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1740965,0,0.7003927,0,5.42918
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.348823,0.9178859,0.9178859,0,-1,0,0.9178859,38.00288,0,0,0,0.348823,0.9661956,0.9178859,0,0,0,4.553689,0,0.6173726,-0.6173726,5.349244,89.15389,0.1740965,1.009674,0.2790584,0,4.902512
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0900695,0.5160219,0.5160219,0,-1,0,0.5160219,17.45459,0,0,0,0.0900695,0.5431809,0.5160219,0,0,0.6859696,3.936316,0,0.4531114,-0.4531114,4.871623,81.19355,0.1740965,0.5676241,0.07205559,0,4.026386
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,2.275025,1.38,0,-1,0,1.38,0,0,0.8950251,1.122528,0,1.452632,1.38,0,0,1.189427,3.483205,0,1.452632,-1.452632,3.340415,55.67347,0.1740965,2.502528,0,0,3.483205
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,1.967042,1.38,0,-1,0,1.38,0,0,0.5870419,0.7837461,0,1.452632,1.38,0,0,2.803462,2.030573,0,1.452632,-1.452632,1.809206,30.15338,0.1740965,2.163746,0,0,2.030573
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,1.10836,0.5490446,0,-1,0,0.5490446,0,0,0.5593153,0.6701513,0,0.5779417,0.5490446,0,0,4.417497,0.5779417,0,0.5779417,-0.5779417,1.200002,20,0.1740965,1.219196,0,0,0.5779417
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.1154668,0,0,-1,0,0,0,0,0.1154668,0.1270135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1740965,0.1270135,0,0,0
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.527145,0,0,-1,0,0,0,0,0.527145,0.5798595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1740965,0.5798595,0,0,0
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1740965,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.6871076,0,0,-1,0,0,0,0,0.6871076,0.7558183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1740965,0.7558183,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.2857004,0,0,-1,0,0,0,0,0.2857004,0.3142704,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1740965,0.3142704,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.1388679,0,0,-1,0,0,0,0,0.1388679,0.1527546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1740965,0.1527546,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.1471579,0,0,-1,0,0,0,0,0.1471579,0.1618737,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1740965,0.1618737,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1740965,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.3736974,0.3736974,1.7,0,0.5202,0.3736974,0,0,0,0,0,0,0,1.326303,1.259987,5.059654,0,1.259987,0,1.259987,2.395331,39.92211,0.1746821,0.4110672,0,1.7,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3260248,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3260248,0,0,1.452632,1.38,3.799667,1.133989,1.706025,0,1.706025,4.013809,66.89668,0.1747297,0,0.2608199,1.7,1.460014
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7640797,1.761291,1.761291,1.7,0,0.5202,1.761291,43.38179,0,0,0,0.7640797,0.06451731,0.06129144,0,0,2.093642,2.669411,0.6995624,0,0.6995624,4.677472,77.95771,0.1750051,1.937421,0.6112638,1.7,3.433491
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.152342,1.013443,1.013443,0,-1,0,1.013443,113.7057,0,0,0,1.152342,1.066782,1.013443,0,0,1.39408,3.299017,0.08556028,0,0.08556028,4.758641,79.31053,0.1749531,1.114787,0.9218735,0,4.451359
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.231084,0.4327495,0.4327495,0,-1,0,0.4327495,284.4795,0,0,0,1.231084,0.4555258,0.4327495,0,0,1.308519,3.376021,0.7755579,0,0.7755579,5.494401,91.57316,0.1744838,0.4760245,0.984867,0,4.607105
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.470393,0,0,0,-1,0,0,0,0.9374315,0,0,1.470393,0,0,0,0,0.5329615,4.074024,0.5329615,0,0.5329615,6.000012,100,0.1741627,0,1.176314,0,5.544416
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.310957,1.146054,1.146054,0,-1,0,1.146054,114.3888,0.1045848,0,0,1.310957,1.206372,1.146054,0,0,0,4.553689,0,0,0,6.000012,100,0.1741627,1.260659,1.048766,0,5.864646
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.172936,0,0,0,-1,0,0,0,1.172936,0,0,1.172936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1741627,0,0.9383489,0,5.726625
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.509198,1.31611,1.31611,0,-1,0,1.31611,114.6711,0.1238191,0,0.06772116,1.509198,1.385379,1.31611,0,0,0,4.553689,0,0,0,6.000012,100,0.1741627,1.447721,1.207359,0,6.062887
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.9815801,0,0,0,-1,0,0,0,0.9815801,0,0,0.9815801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1741627,0,0.785264,0,5.535269
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.9504039,1.867706,1.38,0,-1,0,1.38,68.86985,0.0000000000000002220446,0.4877058,0.6744763,0.9504039,1.452632,1.38,0,0,0,4.553689,0,0.5022276,-0.5022276,5.470618,91.17678,0.1741627,2.054476,0.7603232,0,5.504093
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.4264432,3.023179,1.38,0,-1,0,1.38,30.90168,0.0000000000000002220446,1.643179,1.945497,0.4264432,1.452632,1.38,0,0,0.5580307,4.051461,0,1.026188,-1.026188,4.38892,73.14852,0.1741627,3.325497,0.3411546,0,4.477904
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05439023,1.057625,1.057625,0,-1,0,1.057625,5.142679,0,0,0,0.05439023,1.113289,1.057625,0,0,1.69824,3.025273,0,1.058899,-1.058899,3.272743,54.5456,0.1741627,1.163387,0.04351218,0,3.079663
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.2774679,0.2774679,0,-1,0,0.2774679,0,0,0.00000000000000005551115,0,0,0.2920715,0.2774679,0,0,2.874794,1.966374,0,0.2920715,-0.2920715,2.964872,49.41444,0.1741627,0.3052147,0,0,1.966374
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,1.011846,1.011846,0,-1,0,1.011846,0,0,0.0000000000000002220446,0,0,1.065101,1.011846,0,0,3.199318,1.674303,0,1.065101,-1.065101,1.842157,30.70256,0.1741627,1.113031,0,0,1.674303
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,1.002526,0.5787414,0,-1,0,0.5787414,0,0,0.4237846,0.5240372,0,0.6092014,0.5787414,0,0,4.382764,0.6092014,0,0.6092014,-0.6092014,1.200002,20,0.1741627,1.102779,0,0,0.6092014
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.3831492,0,0,-1,0,0,0,0,0.3831492,0.4214641,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1741627,0.4214641,0,0,0
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1741627,0,0,0,0
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.2015601,0,0,-1,0,0,0,0,0.2015601,0.2217161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1741627,0.2217161,0,0,0
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.2927796,0,0,-1,0,0,0,0,0.2927796,0.3220576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1741627,0.3220576,0,0,0
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1741627,0,0,0,0
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1741627,0,0,0,0
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.3032951,0,0,-1,0,0,0,0,0.3032951,0.3336246,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1741627,0.3336246,0,0,0
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1741627,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.3660254,0.3660254,1.7,0,0.5202,0.3660254,0,0,0,0,0,0,0,1.333975,1.267276,5.059654,0,1.267276,0,1.267276,2.402246,40.03735,0.1747335,0.4026279,0,1.7,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2932052,0.1949612,0.1949612,1.647593,0,0.5058928,0.1949612,150.3915,0,0,0,0.2932052,0,0,1.452632,1.38,3.792378,1.140548,1.673205,0,1.673205,3.989588,66.493,0.1750018,0.2144574,0.2345641,1.7,1.433753
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.619835,2.204754,2.204754,1.7,0,0.5202,2.204754,28.11357,0,0,0,0.619835,0.5313198,0.5047538,0,0,2.119173,2.646433,0.08851518,0,0.08851518,4.073561,67.89254,0.175036,2.425229,0.495868,1.7,3.266268
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.9367986,1.451831,1.38,0,-1,0,1.38,67.88396,0.0000000000000002220446,0.07183106,0.2170142,0.9367986,1.452632,1.38,0,0,2.030658,2.726097,0,0.515833,-0.515833,3.529825,58.8303,0.175036,1.597014,0.7494389,0,3.662895
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.399875,0.9549387,0.9549387,0,-1,0,0.9549387,146.5932,0,0,0,1.399875,1.005199,0.9549387,0,0,2.603806,2.210264,0.3946767,0,0.3946767,3.904248,65.07067,0.1748003,1.050433,1.1199,0,3.610139
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.8382,1.317478,1.317478,0,-1,0,1.317478,139.5242,0,0,0.06922531,1.8382,1.386819,1.317478,0,0,2.209129,2.565473,0.4513817,0,0.4513817,4.332467,72.20763,0.1745314,1.449225,1.47056,0,4.403673
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.484826,0,0,0,-1,0,0,0,0,0,0,1.484826,0,0,0,0,1.757747,2.971716,1.484826,0,1.484826,5.741096,95.68474,0.173653,0,1.18786,0,4.456542
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.602616,2.029361,1.38,0,-1,0,1.38,116.1316,0,0.6493614,0.8522976,1.602616,1.452632,1.38,0,0,0.2729219,4.308059,0.1499844,0,0.1499844,5.883383,98.05619,0.1735647,2.232298,1.282093,0,5.910675
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.745396,0,0,0,-1,0,0,0,1.622458,0,0,1.745396,0,0,0,0,0.1229375,4.443045,0.1229375,0,0.1229375,6.000012,100,0.1734925,0,1.396316,0,6.188441
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,1.127738,1.545242,1.38,0,-1,0,1.38,81.72018,0,0.1652416,0.3197658,1.127738,1.452632,1.38,0,0,0,4.553689,0,0.3248931,-0.3248931,5.657545,94.29222,0.1734925,1.699766,0.9021908,0,5.681427
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6997336,1.434955,1.38,0,-1,0,1.38,50.70533,0.0000000000000002220446,0.05495457,0.19845,0.6997336,1.452632,1.38,0,0,0.3609923,4.228796,0,0.752898,-0.752898,4.863921,81.06518,0.1734925,1.57845,0.5597869,0,4.928529
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4714558,2.459213,1.38,0,-1,0,1.38,34.16346,0.0000000000000002220446,1.079213,1.325134,0.4714558,1.452632,1.38,0,0,1.197546,3.475898,0,0.9811758,-0.9811758,3.82967,63.82771,0.1734925,2.705134,0.3771646,0,3.947354
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1100514,0.3067349,0.3067349,0,-1,0,0.3067349,35.87833,0,0.00000000000000005551115,0,0.1100514,0.3228788,0.3067349,0,0,2.287741,2.494722,0,0.2128274,-0.2128274,3.60533,60.08872,0.1734925,0.3374083,0.08804108,0,2.604774
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,3.479645,1.38,0,-1,0,1.38,0,0,2.099645,2.44761,0,1.452632,1.38,0,0,2.524216,2.281895,0,1.452632,-1.452632,2.074122,34.56864,0.1734925,3.82761,0,0,2.281895
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,2.605168,0.7877999,0,-1,0,0.7877999,0,0,1.817368,2.077885,0,0.829263,0.7877999,0,0,4.138251,0.829263,0,0.829263,-0.829263,1.200002,20,0.1734925,2.865685,0,0,0.829263
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,1.781681,0,0,-1,0,0,0,0,1.781681,1.959849,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1734925,1.959849,0,0,0
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.2884243,0,0,-1,0,0,0,0,0.2884243,0.3172668,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1734925,0.3172668,0,0,0
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.6122206,0,0,-1,0,0,0,0,0.6122206,0.6734427,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1734925,0.6734427,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.2189268,0,0,-1,0,0,0,0,0.2189268,0.2408195,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1734925,0.2408195,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1734925,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1734925,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.2390367,0,0,-1,0,0,0,0,0.2390367,0.2629403,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1734925,0.2629403,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.08469374,0,0,-1,0,0,0,0,0.08469374,0.09316311,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1734925,0.09316311,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.3252936,0.3252936,1.7,0,0.5202,0.3252936,0,0,0,0,0,0,0,1.374706,1.305971,5.059654,0,1.305971,0,1.305971,2.438955,40.64917,0.1740325,0.357823,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.1738515,0.1738515,1.626483,0,0.5001299,0.1738515,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.753683,1.175374,1.38,0,1.38,3.748138,62.46885,0.1744497,0.1912366,0,1.7,1.175374
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1825667,0.9704651,0.9704651,1.7,0,0.5202,0.9704651,18.81229,0,0,0,0.1825667,0,0,0.7295349,0.6930582,2.373683,2.417374,0.8756249,0,0.8756249,4.578829,76.31367,0.1748551,1.067512,0.1460534,1.7,2.599941
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5932691,0,0,0.9524098,0,0.3161079,0,0,0,0,0,0.5932691,0,0,0.9524098,0.9047893,1.498058,3.205436,1.498058,0,1.498058,6.000012,100,0.1745156,0,0.4746153,1.7,3.798705
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6859769,0,0,0,-1,0,0,0,0.6859769,0,0,0.6859769,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1745156,0,0.5487815,0,5.239666
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.9960181,0.01936907,0.01936907,0,-1,0,0.01936907,5142.312,0.9756296,0,0,0.9960181,0.02038849,0.01936907,0,0,0,4.553689,0,0,0,6.000012,100,0.1745156,0.02130598,0.7968145,0,5.549707
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.8179259,0.2456767,0.2456767,0,-1,0,0.2456767,332.9277,0.5593188,0,0,0.8179259,0.2586071,0.2456767,0,0,0,4.553689,0,0,0,6.000012,100,0.1745156,0.2702444,0.6543407,0,5.371615
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.588367,3.078387,1.38,0,-1,0,1.38,115.0991,0.1357354,1.698387,2.006226,1.588367,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1745156,3.386226,1.270694,0,6.142056
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.54268,0,0,0,-1,0,0,0,1.54268,0,0,1.54268,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1745156,0,1.234144,0,6.096369
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.724793,0.9932667,0.9932667,0,-1,0,0.9932667,173.6485,0.6792487,0,0,1.724793,1.045544,0.9932667,0,0,0,4.553689,0,0,0,6.000012,100,0.1745156,1.092593,1.379834,0,6.278481
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.518088,0,0,0,-1,0,0,0,1.518088,0,0,1.518088,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1745156,0,1.21447,0,6.071777
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.660399,2.387361,1.38,0,-1,0,1.38,47.855,0.0000000000000002220446,1.007361,1.246097,0.660399,1.452632,1.38,0,0,0,4.553689,0,0.7922325,-0.7922325,5.164926,86.08192,0.1745156,2.626097,0.5283192,0,5.214088
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.293032,1.03322,1.03322,0,-1,0,1.03322,28.36104,0,0,0,0.293032,1.0876,1.03322,0,0,0.8802584,3.761456,0,0.7945682,-0.7945682,4.327377,72.12281,0.1745156,1.136542,0.2344256,0,4.054489
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.08476082,0,0,0,-1,0,0,0,0,0,0,0.08476082,0,0,0,0,1.763112,2.966888,0.08476082,0,0.08476082,4.407788,73.46299,0.1744663,0,0.06780866,0,3.051649
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,2.170937,1.38,0,-1,0,1.38,0,0,0.7909374,1.008031,0,1.452632,1.38,0,0,1.678351,3.043173,0,1.452632,-1.452632,2.87658,47.94291,0.1744663,2.388031,0,0,3.043173
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,1.54634,1.38,0,-1,0,1.38,0,0,0.16634,0.320974,0,1.452632,1.38,0,0,3.292386,1.590541,0,1.452632,-1.452632,1.345372,22.42282,0.1744663,1.700974,0,0,1.590541
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,2.405125,0.1310143,0,-1,0,0.1310143,0,0,2.274111,2.514623,0,0.1379098,0.1310143,0,0,4.906421,0.1379098,0,0.1379098,-0.1379098,1.200002,20,0.1744663,2.645637,0,0,0.1379098
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1744663,0,0,0,0
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.3779832,0,0,-1,0,0,0,0,0.3779832,0.4157815,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1744663,0.4157815,0,0,0
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.03710882,0,0,-1,0,0,0,0,0.03710882,0.0408197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1744663,0.0408197,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1744663,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1744663,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.1820168,0,0,-1,0,0,0,0,0.1820168,0.2002184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1744663,0.2002184,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.6654464,0,0,-1,0,0,0,0,0.6654464,0.7319911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1744663,0.7319911,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.1695069,0.1695069,1.622139,0,0.4989438,0.1695069,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1748718,0.1864576,0,1.7,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.3579904,0.3579904,1.7,0,0.5202,0.3579904,0,0,0,0,0,0,0,1.34201,1.274909,3.679654,1.242,1.274909,0,1.274909,3.71867,61.97771,0.1754123,0.3937894,0,1.7,1.242
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2886099,1.345434,1.345434,1.7,0,0.5202,1.345434,21.45106,-0.00000000000000005551115,0,0,0.2886099,0,0,0.354566,0.3368377,2.404745,2.389418,0.6254475,0,0.6254475,4.312022,71.86689,0.175679,1.479977,0.2308879,1.7,2.678028
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.8307862,1.488693,1.488693,1.7,0,0.5202,1.488693,55.80641,0,0,0,0.8307862,0,0,0.211307,0.2007416,1.779298,2.952321,1.031528,0,1.031528,5.290615,88.17674,0.1760803,1.637562,0.6646289,1.7,3.783107
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.236297,1.785849,1.38,0,-1,0,1.38,89.58676,0,0.4058491,0.584434,1.236297,1.452632,1.38,0,0,0.7477699,3.880696,0,0.2163342,-0.2163342,5.062579,84.37614,0.1760803,1.964434,0.9890379,0,5.116993
