Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.623732,1.457837,1.38,0,-1,0,1.38,117.6617,0,0.07783716,0.2236209,1.623732,1.452632,1.38,0,0,0.9881413,3.664362,0.1711001,0,0.1711001,5.224899,87.08147,0.1759815,1.603621,1.298985,0,5.288094
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.859365,2.169587,1.38,0,-1,0,1.38,134.7366,0,0.789587,1.006546,1.859365,1.452632,1.38,0,0,0.8170412,3.818352,0.4067338,0,0.4067338,5.61076,93.51248,0.175747,2.386546,1.487492,0,5.677717
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,2.093177,0.3660957,0.3660957,0,-1,0,0.3660957,571.7568,1.297506,0,0,2.093177,0.3853639,0.3660957,0,0,0.4103074,4.184412,0.4103074,0,0.4103074,6.000012,100,0.1755112,0.4027053,1.674541,0,6.277589
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.737337,0,0,0,-1,0,0,0,1.737337,0,0,1.737337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1755112,0,1.38987,0,6.291026
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.572162,0,0,0,-1,0,0,0,1.572162,0,0,1.572162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1755112,0,1.257729,0,6.125851
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.356847,0.3020796,0.3020796,0,-1,0,0.3020796,449.1687,1.038869,0,0,1.356847,0.3179786,0.3020796,0,0,0,4.553689,0,0,0,6.000012,100,0.1755112,0.3322876,1.085478,0,5.910536
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,1.130982,1.163125,1.163125,0,-1,0,1.163125,97.23654,0,0.0000000000000002220446,0,1.130982,1.224342,1.163125,0,0,0,4.553689,0,0.09335953,-0.09335953,5.901602,98.35984,0.1755112,1.279437,0.9047858,0,5.684671
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5796579,2.036429,1.38,0,-1,0,1.38,42.00419,0.0000000000000002220446,0.6564295,0.8600724,0.5796579,1.452632,1.38,0,0,0.1037328,4.46033,0,0.8729737,-0.8729737,4.981407,83.02329,0.1755112,2.240072,0.4637263,0,5.039987
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1379954,1.569787,1.38,0,-1,0,1.38,9.999669,0.0000000000000002220446,0.1897869,0.3467656,0.1379954,1.452632,1.38,0,0,1.073704,3.587356,0,1.314636,-1.314636,3.595659,59.92753,0.1755112,1.726766,0.1103963,0,3.725351
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,0.8639756,0.8639756,0,-1,0,0.8639756,0,0,0.0000000000000001110223,0,0,0.909448,0.8639756,0,0,2.53441,2.27272,0,0.909448,-0.909448,2.637017,43.95019,0.1755112,0.9503732,0,0,2.27272
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,3.177264,1.295108,0,-1,0,1.295108,0,0,1.882156,2.199883,0,1.363271,1.295108,0,0,3.544908,1.363271,0,1.363271,-1.363271,1.200002,20,0.1755112,3.494991,0,0,1.363271
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,0.9124611,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.9124611,1.003707,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1755112,1.003707,0,0,0.00000000000000021065
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.08115329,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.08115329,0.08926862,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1755112,0.08926862,0,0,0.00000000000000021065
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.2924338,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2924338,0.3216771,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1755112,0.3216771,0,0,0.00000000000000021065
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.4332819,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.4332819,0.4766101,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1755112,0.4766101,0,0,0.00000000000000021065
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.5624965,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.5624965,0.6187461,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1755112,0.6187461,0,0,0.00000000000000021065
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.2831244,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2831244,0.3114369,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1755112,0.3114369,0,0,0.00000000000000021065
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.1755112,0,0,0,0.00000000000000021065
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.3881315,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.3881315,0.4269447,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1755112,0.4269447,0,0,0.00000000000000021065
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.5195619,0.5195619,1.7,0,0.5202,0.5195619,0,0,0,0,0,0,0,1.180438,1.121416,5.059654,0.00000000000000021065,1.121416,0,1.121416,2.263871,37.73111,0.1760367,0.5715181,0,1.7,0.00000000000000021065
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.938238,1.009275,1.38,0,1.38,3.573054,59.55079,0.1762598,0,0,1.7,1.009275
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2841054,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2841054,0,0,1.452632,1.38,2.558238,2.251275,1.664105,0,1.664105,5.151763,85.86255,0.1763192,0,0.2272843,1.7,2.53538
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4165712,0,0,0,0,0,0,0,0,0,0,0.4165712,0,0,0,0,0.8941327,3.74897,0.4165712,0,0.4165712,5.546957,92.4491,0.1760825,0,0.3332569,0,4.165541
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,1.089618,2.809428,1.38,0,-1,0,1.38,78.95786,0.0000000000000002220446,1.429428,1.710371,1.089618,1.452632,1.38,0,0,0.4775616,4.123884,0,0.3630132,-0.3630132,5.164308,86.07162,0.1760825,3.090371,0.8716947,0,5.213502
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.204798,0,0,0,-1,0,0,0,0.3238882,0,0,1.204798,0,0,0,0,0.8809096,3.76087,0.8809096,0,0.8809096,6.000012,100,0.175584,0,0.9638382,0,4.965668
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.345278,0.8175334,0.8175334,0,-1,0,0.8175334,164.5533,0.4847165,0,0,1.345278,0.8605614,0.8175334,0,0,0,4.553689,0,0,0,6.000012,100,0.175584,0.8992867,1.076222,0,5.898967
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.179592,1.690289,1.38,0,-1,0,1.38,85.47769,0.0000000000000002220446,0.3102891,0.4793181,1.179592,1.452632,1.38,0,0,0,4.553689,0,0.2730395,-0.2730395,5.712203,95.20319,0.175584,1.859318,0.9436737,0,5.733281
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.546116,0.8967152,0.8967152,0,-1,0,0.8967152,172.42,0.2988281,0,0,1.546116,0.9439107,0.8967152,0,0,0.3033772,4.28065,0.3033772,0,0.3033772,6.000012,100,0.175413,0.9863867,1.236893,0,5.826766
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.466863,1.217063,1.217063,0,-1,0,1.217063,120.5249,0.1857445,0,0,1.466863,1.281119,1.217063,0,0,0,4.553689,0,0,0,6.000012,100,0.175413,1.338769,1.173491,0,6.020552
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.341866,0,0,0,-1,0,0,0,1.341866,0,0,1.341866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.175413,0,1.073493,0,5.895555
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.8721307,1.025645,1.025645,0,-1,0,1.025645,85.0324,0,0.0000000000000002220446,0,0.8721307,1.079626,1.025645,0,0,0,4.553689,0,0.2074958,-0.2074958,5.781292,96.35468,0.175413,1.12821,0.6977046,0,5.425819
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.6293029,3.09516,1.38,0,-1,0,1.38,45.60166,0.0000000000000002220446,1.71516,2.024676,0.6293029,1.452632,1.38,0,0,0.2305509,4.346193,0,0.8233287,-0.8233287,4.913427,81.8903,0.175413,3.404676,0.5034423,0,4.975496
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1647937,0.3899827,0.3899827,0,-1,0,0.3899827,42.25666,0,0.00000000000000005551115,0,0.1647937,0.4105082,0.3899827,0,0,1.145361,3.522864,0,0.2457145,-0.2457145,4.654422,77.57354,0.175413,0.428981,0.1318349,0,3.687658
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,2.467268,1.38,0,-1,0,1.38,0,0,1.087267,1.333994,0,1.452632,1.38,0,0,1.418377,3.27715,0,1.452632,-1.452632,3.123214,52.05346,0.175413,2.713994,0,0,3.27715
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.117743,0.117743,0,-1,0,0.117743,0,0,0.00000000000000001387779,0,0,0.12394,0.117743,0,0,3.032412,1.824518,0,0.12394,-0.12394,2.992569,49.87606,0.175413,0.1295173,0,0,1.824518
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,1.46941,1.38,0,-1,0,1.38,0,0,0.08940964,0.2363506,0,1.452632,1.38,0,0,3.170123,1.700578,0,1.452632,-1.452632,1.461361,24.35597,0.175413,1.616351,0,0,1.700578
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.4826423,0.2355495,0,-1,0,0.2355495,0,0,0.2470929,0.2953571,0,0.2479468,0.2355495,0,0,4.784158,0.2479468,0,0.2479468,-0.2479468,1.200002,20,0.175413,0.5309066,0,0,0.2479468
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.175413,0,0,0,0
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.2783337,0,0,-1,0,0,0,0,0.2783337,0.306167,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.175413,0.306167,0,0,0
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.1212009,0,0,-1,0,0,0,0,0.1212009,0.133321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.175413,0.133321,0,0,0
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.3838445,0,0,-1,0,0,0,0,0.3838445,0.4222289,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.175413,0.4222289,0,0,0
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.04955932,0,0,-1,0,0,0,0,0.04955932,0.05451526,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.175413,0.05451526,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.4049211,0,0,-1,0,0,0,0,0.4049211,0.4454131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.175413,0.4454131,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.5639077,0.5639077,1.7,0,0.5202,0.5639077,0,0,0,0,0,0,0,1.136092,1.079288,5.059654,0,1.079288,0,1.079288,2.223905,37.065,0.1759099,0.6202986,0,1.7,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.115007,0.115007,1.567639,0,0.4840653,0.115007,0,0,0,0,0,0,0,1.452632,1.38,3.980367,0.9713589,1.38,0,1.38,3.533087,58.88467,0.1762406,0.1265077,0,1.7,0.9713589
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1784754,0.1032612,0.1032612,1.555893,0,0.4808587,0.1032612,172.8388,0.0000000000000002220446,0,0,0.1784754,0,0,1.452632,1.38,2.600367,2.213359,1.558475,0,1.558475,5.011587,83.52628,0.1764573,0.1135873,0.1427803,1.7,2.391834
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2813356,2.07301,2.07301,1.7,0,0.5202,2.07301,13.57135,0.00000000000000005551115,0,0,0.2813356,0.3926422,0.37301,0,0,1.041891,3.615987,0,0.1113066,-0.1113066,4.894259,81.57083,0.1764573,2.280311,0.2250684,1.7,3.897322
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5278616,0,0,0,-1,0,0,0,0,0,0,0.5278616,0,0,0,0,1.165565,3.50468,0.5278616,0,0.5278616,5.395033,89.91704,0.1761626,0,0.4222893,0,4.032542
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.9961782,0,0,0,-1,0,0,0,0.3584745,0,0,0.9961782,0,0,0,0,0.6377038,3.979756,0.6377038,0,0.6377038,6.000012,100,0.1758078,0,0.7969426,0,4.975934
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.7579457,1.080642,1.080642,0,-1,0,1.080642,70.13845,0,0.0000000000000002220446,0,0.7579457,1.137518,1.080642,0,0,0,4.553689,0,0.3795725,-0.3795725,5.599907,93.3316,0.1758078,1.188706,0.6063566,0,5.311635
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.8257876,1.207657,1.207657,0,-1,0,1.207657,68.37934,0,0,0,0.8257876,1.271217,1.207657,0,0,0.4217471,4.174117,0,0.4454298,-0.4454298,5.130383,85.50622,0.1758078,1.328422,0.66063,0,4.999904
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.7934089,2.430118,1.38,0,-1,0,1.38,57.4934,0.0000000000000002220446,1.050118,1.29313,0.7934089,1.452632,1.38,0,0,0.9166691,3.728687,0,0.6592227,-0.6592227,4.435502,73.92488,0.1758078,2.67313,0.6347271,0,4.522096
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,1.113141,0,0,0,-1,0,0,0,0,0,0,1.113141,0,0,0,0,1.649139,3.069464,1.113141,0,1.113141,5.491519,91.52515,0.175192,0,0.8905125,0,4.182605
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.8333956,1.465707,1.38,0,-1,0,1.38,60.39099,0.0000000000000002220446,0.08570708,0.2322778,0.8333956,1.452632,1.38,0,0,0.5359981,4.07129,0,0.6192359,-0.6192359,4.838788,80.6463,0.175192,1.612278,0.6667165,0,4.904686
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3992886,1.563391,1.38,0,-1,0,1.38,28.93396,0.0000000000000002220446,0.1833912,0.3397303,0.3992886,1.452632,1.38,0,0,1.224038,3.452055,0,1.053343,-1.053343,3.728467,62.14098,0.175192,1.71973,0.3194309,0,3.851343
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2391288,2.06809,1.38,0,-1,0,1.38,17.32818,0,0.6880905,0.8948995,0.2391288,1.452632,1.38,0,0,2.394419,2.398712,0,1.213503,-1.213503,2.449322,40.82196,0.175192,2.274899,0.1913031,0,2.637841
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.1019852,2.293151,1.222834,0,-1,0,1.222834,8.340069,0,1.070317,1.377141,0.1019852,1.287194,1.222834,0,0,3.742755,1.185209,0,1.185209,-1.185209,1.200002,20,0.175192,2.522467,0.08158819,0,1.287194
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.175192,0,0,0,0
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,0.8818666,0,0,-1,0,0,0,0,0.8818666,0.9700533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.175192,0.9700533,0,0,0
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,1.233931,0,0,-1,0,0,0,0,1.233931,1.357324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.175192,1.357324,0,0,0
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.426887,0,0,-1,0,0,0,0,0.426887,0.4695757,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.175192,0.4695757,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.2683573,0,0,-1,0,0,0,0,0.2683573,0.2951931,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.175192,0.2951931,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.04285758,0,0,-1,0,0,0,0,0.04285758,0.04714334,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.175192,0.04714334,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.175192,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.175192,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.6131204,0,0,-1,0,0,0,0,0.6131204,0.6744325,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.175192,0.6744325,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.1957875,0,0,-1,0,0,0,0,0.1957875,0.2153663,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.175192,0.2153663,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.175192,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.175192,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1221608,1.522336,1.522336,1.7,0,0.5202,1.522336,8.024561,0,0,0,0.1221608,0,0,0.1776641,0.1687808,5.059654,0,0.2909416,0,0.2909416,1.476014,24.60018,0.1753119,1.674569,0.09772862,1.7,0.1221608
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2831269,0.4525226,0.4525226,1.7,0,0.5202,0.4525226,62.56636,0,0,0,0.2831269,0,0,1.247477,1.185104,4.768713,0.2618475,1.46823,0,1.46823,2.8689,47.8149,0.1757167,0.4977749,0.2265015,1.7,0.5449744
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.9021743,0.5004234,0.5004234,0,-1,0,0.5004234,180.2822,0,0,0,0.9021743,0.5267615,0.5004234,0,0,3.300482,1.583255,0.3754128,0,0.3754128,3.225047,53.75068,0.1755105,0.5504657,0.7217394,0,2.485429
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,1.09354,1.232855,1.232855,0,-1,0,1.232855,88.69975,0,0,0,1.09354,1.297742,1.232855,0,0,2.92507,1.921126,0,0.2042028,-0.2042028,3.009799,50.16321,0.1755105,1.356141,0.8748317,0,3.014666
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.484474,0.5173329,0.5173329,0,-1,0,0.5173329,286.9476,0,0,0,1.484474,0.544561,0.5173329,0,0,3.151962,1.716924,0.9399133,0,0.9399133,3.901479,65.02452,0.1749963,0.5690662,1.187579,0,3.201398
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.565275,0.7978452,0.7978452,0,-1,0,0.7978452,196.1879,0,0,0,1.565275,0.839837,0.7978452,0,0,2.212048,2.562846,0.7254384,0,0.7254384,4.58969,76.49468,0.1746016,0.8776297,1.25222,0,4.128121
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.636546,0,0,0,-1,0,0,0,0.1499359,0,0,1.636546,0,0,0,0,1.48661,3.21574,1.48661,0,1.48661,6.000012,100,0.1737982,0,1.309237,0,4.852286
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.577746,1.274124,1.274124,0,-1,0,1.274124,123.8299,0.2365632,0,0.02153625,1.577746,1.341183,1.274124,0,0,0,4.553689,0,0,0,6.000012,100,0.1737982,1.401536,1.262197,0,6.131435
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.223716,0.248547,0.248547,0,-1,0,0.248547,492.3478,0.9620873,0,0,1.223716,0.2616284,0.248547,0,0,0,4.553689,0,0,0,6.000012,100,0.1737982,0.2734017,0.9789726,0,5.777405
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.8464451,2.381892,1.38,0,-1,0,1.38,61.3366,0.0000000000000002220446,1.001892,1.240082,0.8464451,1.452632,1.38,0,0,0,4.553689,0,0.6061865,-0.6061865,5.361035,89.35041,0.1737982,2.620082,0.677156,0,5.400134
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.5029687,1.204361,1.204361,0,-1,0,1.204361,41.76227,0,0,0,0.5029687,1.267749,1.204361,0,0,0.6735405,3.947502,0,0.7647802,-0.7647802,4.554886,75.91462,0.1737982,1.324798,0.4023749,0,4.450471
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.1044731,1.388774,1.38,0,-1,0,1.38,7.570518,0,0.008773624,0.147651,0.1044731,1.452632,1.38,0,0,1.523296,3.182722,0,1.348158,-1.348158,3.133802,52.22993,0.1737982,1.527651,0.08357852,0,3.287195
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,2.745072,1.38,0,-1,0,1.38,0,0,1.365072,1.63958,0,1.452632,1.38,0,0,3.02125,1.834564,0,1.452632,-1.452632,1.602594,26.70985,0.1737982,3.01958,0,0,1.834564
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.635285,0.3819322,0,0,0,1.602594,26.70985,0.1737982,0,0,0,0.3819322
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,2.322001,0.3628356,0,-1,0,0.3628356,0,0,1.959166,2.191366,0,0.3819322,0.3628356,0,0,4.635285,0.3819322,0,0.3819322,-0.3819322,1.200002,20,0.1737982,2.554202,0,0,0.3819322
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.1460945,0,0,-1,0,0,0,0,0.1460945,0.1607039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1737982,0.1607039,0,0,0
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.3442328,0,0,-1,0,0,0,0,0.3442328,0.3786561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1737982,0.3786561,0,0,0
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.2042831,0,0,-1,0,0,0,0,0.2042831,0.2247114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1737982,0.2247114,0,0,0
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.2795027,0,0,-1,0,0,0,0,0.2795027,0.307453,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1737982,0.307453,0,0,0
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.2098481,0,0,-1,0,0,0,0,0.2098481,0.2308329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1737982,0.2308329,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.665164,0,0,-1,0,0,0,0,0.665164,0.7316804,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1737982,0.7316804,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1737982,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.2737876,0.2737876,1.7,0,0.5202,0.2737876,0,0,0,0,0,0,0,1.426212,1.354902,5.059654,0,1.354902,0,1.354902,2.485375,41.42284,0.1742644,0.3011663,0,1.7,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.1655704,0.1655704,1.618202,0,0.4978691,0.1655704,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.704753,1.219412,1.38,0,1.38,3.794558,63.24251,0.1746372,0.1821274,0,1.7,1.219412
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1359145,0.1683208,0.1683208,1.620952,0,0.49862,0.1683208,80.7473,0.0000000000000002220446,0,0,0.1359145,0,0,1.452632,1.38,2.324753,2.461412,1.515915,0,1.515915,5.232681,87.21117,0.1749367,0.1851529,0.1087316,1.7,2.597326
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3099557,2.429762,2.429762,1.7,0,0.5202,2.429762,12.75663,0,0,0,0.3099557,0.7681701,0.7297615,0,0,0.8088381,3.825735,0,0.4582143,-0.4582143,4.749681,79.16119,0.1749367,2.672738,0.2479646,1.7,4.13569
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7893249,1.975984,1.38,0,-1,0,1.38,57.19746,0.0000000000000002220446,0.5959839,0.7935823,0.7893249,1.452632,1.38,0,0,1.317965,3.36752,0,0.6633067,-0.6633067,4.050494,67.50809,0.1749367,2.173582,0.63146,0,4.156845
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,1.007355,0.8657377,0.8657377,0,-1,0,0.8657377,116.358,0,0,0,1.007355,0.9113029,0.8657377,0,0,2.054972,2.704214,0.09605252,0,0.09605252,4.141617,69.02682,0.1748854,0.9523115,0.8058843,0,3.711569
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5606514,0,0,0,-1,0,0,0,0,0,0,0.5606514,0,0,0,0,1.95892,2.790661,0.5606514,0,0.5606514,4.673498,77.89148,0.1745864,0,0.4485211,0,3.351312
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.9114314,0.4741247,0.4741247,0,-1,0,0.4741247,192.2345,0,0,0,0.9114314,0.4990786,0.4741247,0,0,1.398269,3.295247,0.4123528,0,0.4123528,5.06469,84.41133,0.1743672,0.5215371,0.7291451,0,4.206678
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6886852,2.196589,1.38,0,-1,0,1.38,49.90473,0.0000000000000002220446,0.8165885,1.036247,0.6886852,1.452632,1.38,0,0,0.9859158,3.666365,0,0.7639464,-0.7639464,4.25942,70.99019,0.1743672,2.416247,0.5509482,0,4.35505
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3679163,0,0,0,-1,0,0,0,0,0,0,0.3679163,0,0,0,0,1.834745,2.902418,0.3679163,0,0.3679163,4.608456,76.80745,0.1741721,0,0.294333,0,3.270335
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2849953,1.303161,1.303161,0,-1,0,1.303161,21.86954,0,0,0.05347702,0.2849953,1.371748,1.303161,0,0,1.466829,3.233543,0,1.086753,-1.086753,3.462918,57.71518,0.1741721,1.433477,0.2279962,0,3.518538
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.2185183,0,0,0,-1,0,0,0,0,0,0,0.2185183,0,0,0,0,2.674332,2.14679,0.2185183,0,0.2185183,3.670222,61.17025,0.1740564,0,0.1748147,0,2.365308
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06765478,1.386032,1.38,0,-1,0,1.38,4.90252,0.0000000000000002220446,0.006032216,0.1446354,0.06765478,1.452632,1.38,0,0,2.455814,2.343457,0,1.384977,-1.384977,2.210329,36.83874,0.1740564,1.524635,0.05412383,0,2.411111
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05448112,0,0,0,-1,0,0,0,0,0,0,0.05448112,0,0,0,0,3.994677,0.9584796,0.05448112,0,0.05448112,2.262014,37.70016,0.1740276,0,0.04358489,0,1.012961
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,1.890358,0.957137,0,-1,0,0.957137,0,0,0.9332207,1.122256,0,1.007513,0.957137,0,0,3.940196,1.007513,0,1.007513,-1.007513,1.200002,20,0.1740276,2.079393,0,0,1.007513
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.5150931,0,0,-1,0,0,0,0,0.5150931,0.5666024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1740276,0.5666024,0,0,0
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.5132314,0,0,-1,0,0,0,0,0.5132314,0.5645546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1740276,0.5645546,0,0,0
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1740276,0,0,0,0
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.5152453,0,0,-1,0,0,0,0,0.5152453,0.5667698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1740276,0.5667698,0,0,0
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.1814817,0,0,-1,0,0,0,0,0.1814817,0.1996298,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1740276,0.1996298,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.8333707,0,0,-1,0,0,0,0,0.8333707,0.9167078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1740276,0.9167078,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.2138999,0,0,-1,0,0,0,0,0.2138999,0.2352898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1740276,0.2352898,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.4327892,0,0,-1,0,0,0,0,0.4327892,0.4760681,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1740276,0.4760681,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.3802148,0,0,-1,0,0,0,0,0.3802148,0.4182363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1740276,0.4182363,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.2535767,0.2535767,1.7,0,0.5202,0.2535767,0,0,0,0,0,0,0,1.446423,1.374102,5.059654,0,1.374102,0,1.374102,2.50359,41.72642,0.1744744,0.2789344,0,1.7,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.8095657,0.8095657,1.7,0,0.5202,0.8095657,0,0,0,0,0,0,0,0.8904343,0.8459126,3.685552,1.236692,0.8459126,0,0.8459126,3.306093,55.10144,0.1748442,0.8905222,0,1.7,1.236692
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3167751,1.122789,1.122789,1.7,0,0.5202,1.122789,28.21324,0,0,0,0.3167751,0,0,0.5772113,0.5483507,2.83964,1.998013,0.8651258,0,0.8651258,4.126824,68.78026,0.1751908,1.235068,0.2534201,1.7,2.314788
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7964022,0.6552827,0.6552827,1.7,0,0.5202,0.6552827,121.5357,0,0,0,0.7964022,0,0,1.044717,0.9924815,1.974514,2.776627,1.788884,0,1.788884,5.823908,97.06493,0.1754105,0.7208109,0.6371218,1.7,3.573029
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.173063,1.482979,1.38,0,-1,0,1.38,85.00456,0.0000000000000002220446,0.1029786,0.2512764,1.173063,1.452632,1.38,0,0,0.1856301,4.386622,0,0.2795686,-0.2795686,5.529217,92.15343,0.1754105,1.631276,0.9384503,0,5.559685
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.348122,1.595948,1.38,0,-1,0,1.38,97.69003,0.0000000000000002220446,0.215948,0.3755427,1.348122,1.452632,1.38,0,0,0.496262,4.107053,0,0.1045093,-0.1045093,5.419054,90.31739,0.1754105,1.755543,1.078498,0,5.455175
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.64208,0.7014812,0.7014812,0,-1,0,0.7014812,234.0875,0.2912951,0,0,1.64208,0.7384013,0.7014812,0,0,0.6123834,4.002544,0.6123834,0,0.6123834,6.000012,100,0.1750894,0.7716294,1.313664,0,5.644624
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.674289,1.580474,1.38,0,-1,0,1.38,121.3253,0.2216574,0.2004738,0.3585211,1.674289,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1750894,1.738521,1.339431,0,6.227978
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.717131,2.557999,1.38,0,-1,0,1.38,124.4297,0.264499,1.177999,1.433799,1.717131,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1750894,2.813798,1.373704,0,6.27082
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.693556,2.983526,1.38,0,-1,0,1.38,122.7214,0.2409242,1.603526,1.901879,1.693556,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1750894,3.281879,1.354845,0,6.247245
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.517672,0.4016906,0.4016906,0,-1,0,0.4016906,377.8213,1.09484,0,0,1.517672,0.4228322,0.4016906,0,0,0,4.553689,0,0,0,6.000012,100,0.1750894,0.4418596,1.214138,0,6.071361
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,1.039763,2.278391,1.38,0,-1,0,1.38,75.34514,0.0000000000000002220446,0.8983908,1.12623,1.039763,1.452632,1.38,0,0,0,4.553689,0,0.4128687,-0.4128687,5.56481,92.74665,0.1750894,2.50623,0.8318103,0,5.593452
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.5095301,0.9380249,0.9380249,0,-1,0,0.9380249,54.31947,0,0.0000000000000001110223,0,0.5095301,0.9873946,0.9380249,0,0,0.458743,4.14082,0,0.4778645,-0.4778645,5.061097,84.35144,0.1750894,1.031827,0.4076241,0,4.650351
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1319844,0.9295636,0.9295636,0,-1,0,0.9295636,14.19853,0,0.0000000000000001110223,0,0.1319844,0.9784881,0.9295636,0,0,0.9897035,3.662956,0,0.8465037,-0.8465037,4.168804,69.47992,0.1750894,1.02252,0.1055875,0,3.79494
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,1.982583,1.38,0,-1,0,1.38,0,0,0.6025831,0.8008414,0,1.452632,1.38,0,0,1.930263,2.816452,0,1.452632,-1.452632,2.637595,43.95984,0.1750894,2.180841,0,0,2.816452
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,1.212704,1.212704,0,-1,0,1.212704,0,0,0,0.03834496,0,1.276531,1.212704,0,0,3.544298,1.36382,0,1.276531,-1.276531,1.292014,21.53353,0.1750894,1.333974,0,0,1.36382
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,2.442787,0.08292544,0,-1,0,0.08292544,0,0,2.359862,2.604141,0,0.08728994,0.08292544,0,0,4.962666,0.08728994,0,0.08728994,-0.08728994,1.200002,20,0.1750894,2.687066,0,0,0.08728994
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.3620862,0,0,-1,0,0,0,0,0.3620862,0.3982948,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1750894,0.3982948,0,0,0
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1750894,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.1616333,0,0,-1,0,0,0,0,0.1616333,0.1777966,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1750894,0.1777966,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.7080311,0,0,-1,0,0,0,0,0.7080311,0.7788342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1750894,0.7788342,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.50206,0,0,-1,0,0,0,0,0.50206,0.552266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1750894,0.552266,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.3720418,0,0,-1,0,0,0,0,0.3720418,0.409246,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1750894,0.409246,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.2564539,0,0,-1,0,0,0,0,0.2564539,0.2820993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1750894,0.2820993,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.2868741,0.2868741,1.7,0,0.5202,0.2868741,0,0,0,0,0,0,0,1.413126,1.34247,5.059654,0,1.34247,0,1.34247,2.473581,41.22626,0.175541,0.3155616,0,1.7,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.06619519,0.06619519,1.518827,0,0.4707397,0.06619519,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.717185,1.208223,1.38,0,1.38,3.782764,63.04594,0.1758066,0.07281471,0,1.7,1.208223
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2680989,0.1717661,0.1717661,1.624398,0,0.4995606,0.1717661,156.0838,0,0,0,0.2680989,0,0,1.452632,1.38,2.337185,2.450222,1.648099,0,1.648099,5.346288,89.10461,0.1760251,0.1889427,0.2144791,1.7,2.718322
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6406399,0.9020755,0.9020755,0,0,0,0.9020755,71.01843,0,0.0000000000000001110223,0,0.6406399,0.9495532,0.9020755,0,0,0.6890859,3.933512,0,0.3089133,-0.3089133,5.020665,83.67757,0.1760251,0.992283,0.5125119,0,4.574152
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,1.08705,0,0,0,-1,0,0,0,0.05472724,0,0,1.08705,0,0,0,0,1.032323,3.624598,1.032323,0,1.032323,6.000012,100,0.1754905,0,0.8696401,0,4.711648
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.63868,1.978695,1.38,0,-1,0,1.38,118.7449,0.1860486,0.5986952,0.7965648,1.63868,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1754905,2.176565,1.310944,0,6.192369
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.661117,0,0,0,-1,0,0,0,1.661117,0,0,1.661117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1754905,0,1.328893,0,6.214806
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.522243,1.375094,1.375094,0,-1,0,1.375094,110.701,0.07477566,0,0.132603,1.522243,1.447467,1.375094,0,0,0,4.553689,0,0,0,6.000012,100,0.1754905,1.512603,1.217794,0,6.075932
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.863063,2.725011,1.38,0,-1,0,1.38,135.0046,0.4104317,1.345011,1.617512,1.863063,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1754905,2.997512,1.490451,0,6.416752
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.520869,1.894661,1.38,0,-1,0,1.38,110.2079,0.06823763,0.5146614,0.7041275,1.520869,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1754905,2.084127,1.216695,0,6.074558
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,1.098925,1.540424,1.38,0,-1,0,1.38,79.63221,0.0000000000000002220446,0.1604235,0.3144658,1.098925,1.452632,1.38,0,0,0,4.553689,0,0.3537071,-0.3537071,5.627172,93.78601,0.1754905,1.694466,0.8791395,0,5.652614
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.7683272,1.05717,1.05717,0,-1,0,1.05717,72.67771,0,0,0,0.7683272,1.112811,1.05717,0,0,0.3930079,4.199982,0,0.3444836,-0.3444836,5.264054,87.73406,0.1754905,1.162887,0.6146618,0,4.968309
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4972905,2.278835,1.38,0,-1,0,1.38,36.03555,0.0000000000000002220446,0.8988352,1.126719,0.4972905,1.452632,1.38,0,0,0.7757675,3.855498,0,0.9553411,-0.9553411,4.257036,70.95046,0.1754905,2.506719,0.3978324,0,4.352789
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.07408683,2.906647,1.38,0,-1,0,1.38,5.368611,0,1.526647,1.817312,0.07408683,1.452632,1.38,0,0,1.837258,2.900157,0,1.378545,-1.378545,2.803923,46.73195,0.1754905,3.197312,0.05926946,0,2.974244
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,1.306827,1.306827,0,-1,0,1.306827,0,0,0,0.05751008,0,1.375608,1.306827,0,0,3.368974,1.521612,0,1.375608,-1.375608,1.353905,22.56503,0.1754905,1.43751,0,0,1.521612
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.2360808,0.1387044,0,-1,0,0.1387044,0,0,0.09737636,0.1209844,0,0.1460046,0.1387044,0,0,4.897427,0.1460046,0,0.1460046,-0.1460046,1.200002,20,0.1754905,0.2596889,0,0,0.1460046
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.007746145,0,0,-1,0,0,0,0,0.007746145,0.00852076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1754905,0.00852076,0,0,0
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.1535658,0,0,-1,0,0,0,0,0.1535658,0.1689224,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1754905,0.1689224,0,0,0
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.3186151,0,0,-1,0,0,0,0,0.3186151,0.3504766,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1754905,0.3504766,0,0,0
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.2889005,0,0,-1,0,0,0,0,0.2889005,0.3177906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1754905,0.3177906,0,0,0
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.02486671,0,0,-1,0,0,0,0,0.02486671,0.02735338,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1754905,0.02735338,0,0,0
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1754905,0,0,0,0
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.5389019,0,0,-1,0,0,0,0,0.5389019,0.5927922,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1754905,0.5927922,0,0,0
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1754905,0,0,0,0
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.6473086,0.6473086,1.7,0,0.5202,0.6473086,0,0,0,0,0,0,0,1.052691,1.000057,5.059654,0,1.000057,0,1.000057,2.14874,35.81226,0.1759124,0.7120395,0,1.7,0
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.059597,0.9000511,1.38,0,1.38,3.457922,57.63193,0.1761138,0,0,1.7,0.9000511
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2636814,0.7863564,0.7863564,1.7,0,0.5202,0.7863564,33.53205,0,0,0,0.2636814,0,0,0.9136435,0.8679613,2.679598,2.142051,1.131643,0,1.131643,4.531493,75.52473,0.1765618,0.8649921,0.2109451,1.7,2.405733
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.6287824,1.060146,1.060146,1.7,0,0.5202,1.060146,59.31091,0,0,0,0.6287824,0,0,0.6398538,0.6078611,1.547955,3.16053,1.236643,0,1.236643,5.704676,95.07774,0.1770171,1.166161,0.5030259,1.7,3.789312
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.227497,2.363318,1.38,0,-1,0,1.38,88.94908,0,0.9833179,1.21965,1.227497,1.452632,1.38,0,0,0.3113113,4.273509,0,0.2251342,-0.2251342,5.467364,91.12255,0.1770171,2.59965,0.9819979,0,5.501006
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.390228,2.968998,1.38,0,-1,0,1.38,100.7411,0,1.588998,1.885898,1.390228,1.452632,1.38,0,0,0.5614604,4.048375,0,0.06240386,-0.06240386,5.401585,90.02623,0.1770171,3.265898,1.112182,0,5.438602
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.451617,3.068296,1.379036,0,-1,0,1.379036,105.2632,0,1.689261,1.995126,1.451617,1.451617,1.379036,0,0,0.630798,3.985971,0,0,0,5.401585,90.02623,0.1770171,3.375126,1.161293,0,5.437587
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.729915,2.659371,1.38,0,-1,0,1.38,125.3562,0,1.279371,1.545308,1.729915,1.452632,1.38,0,0,0.630798,3.985971,0.2772835,0,0.2772835,5.664639,94.41045,0.1768748,2.925308,1.383932,0,5.715886
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.860469,0,0,0,-1,0,0,0,1.506954,0,0,1.860469,0,0,0,0,0.3535145,4.235526,0.3535145,0,0.3535145,6.000012,100,0.1766937,0,1.488375,0,6.095994
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.513388,0.617273,0.617273,0,-1,0,0.617273,245.1732,0.8636268,0,0,1.513388,0.6497611,0.617273,0,0,0,4.553689,0,0,0,6.000012,100,0.1766937,0.6790003,1.21071,0,6.067077
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.332217,0,0,0,-1,0,0,0,1.332217,0,0,1.332217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1766937,0,1.065774,0,5.885906
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.9966195,0.5569606,0.5569606,0,-1,0,0.5569606,178.939,0.4103452,0,0,0.9966195,0.5862743,0.5569606,0,0,0,4.553689,0,0,0,6.000012,100,0.1766937,0.6126567,0.7972956,0,5.550308
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4544385,0.610396,0.610396,0,-1,0,0.610396,74.44978,0,0,0,0.4544385,0.6425221,0.610396,0,0,0,4.553689,0,0.1880836,-0.1880836,5.801754,96.69572,0.1766937,0.6714355,0.3635508,0,5.008127
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07605877,1.434769,1.38,0,-1,0,1.38,5.511505,0.0000000000000002220446,0.05476909,0.198246,0.07605877,1.452632,1.38,0,0,0.2089818,4.365605,0,1.376573,-1.376573,4.350719,72.51184,0.1766937,1.578246,0.06084701,0,4.441664
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.2092723,0.2092723,0,-1,0,0.2092723,0,0,0,0,0,0.2202867,0.2092723,0,0,1.738507,2.989033,0,0.2202867,-0.2202867,4.118517,68.64181,0.1766937,0.2301996,0,0,2.989033
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,3.126378,1.38,0,-1,0,1.38,0,0,1.746378,2.059016,0,1.452632,1.38,0,0,1.98327,2.768746,0,1.452632,-1.452632,2.587309,43.12172,0.1766937,3.439016,0,0,2.768746
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.1176021,0.1176021,0,-1,0,0.1176021,0,0,0.00000000000000001387779,0,0,0.1237917,0.1176021,0,0,3.597305,1.316114,0,0.1237917,-0.1237917,2.456821,40.94693,0.1766937,0.1293623,0,0,1.316114
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.3825438,0.3825438,0,-1,0,0.3825438,0,0,0,0,0,0.4026777,0.3825438,0,0,3.734852,1.192323,0,0.4026777,-0.4026777,2.032361,33.87262,0.1766937,0.4207982,0,0,1.192323
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.2744427,0.2744427,0,-1,0,0.2744427,0,0,0,0,0,0.2888871,0.2744427,0,0,4.182271,0.789645,0,0.2888871,-0.2888871,1.727847,28.7974,0.1766937,0.301887,0,0,0.789645
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.3680404,0.3680404,0,-1,0,0.3680404,0,0,0.00000000000000005551115,0,0,0.3874109,0.3680404,0,0,4.503257,0.5007578,0,0.3874109,-0.3874109,1.319481,21.9913,0.1766937,0.4048444,0,0,0.5007578
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.933713,0.1133469,0,0,0,1.319481,21.9913,0.1766937,0,0,0,0.1133469
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.02959294,0.02959294,0,-1,0,0.02959294,0,0,0.000000000000000003469447,0,0,0.03115047,0.02959294,0,0,4.933713,0.1133469,0,0.03115047,-0.03115047,1.286645,21.44404,0.1766937,0.03255224,0,0,0.1133469
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.968325,0.08219645,0,0,0,1.286645,21.44404,0.1766937,0,0,0,0.08219645
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.3750912,0.07808663,0,-1,0,0.07808663,0,0,0.2970046,0.3345137,0,0.08219645,0.07808663,0,0,4.968325,0.08219645,0,0.08219645,-0.08219645,1.200002,20,0.1766937,0.4126003,0,0,0.08219645
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.3459461,0.3459461,1.7,0,0.5202,0.3459461,0,0,0,0,0,0,0,1.354054,1.286351,5.059654,0,1.286351,0,1.286351,2.420342,40.33896,0.1771538,0.3805407,0,1.7,0
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.231033,0.231033,1.683665,0,0.5157405,0.231033,0,0,0,0,0,0,0,1.452632,1.38,3.773303,1.157716,1.38,0,1.38,3.729525,62.15863,0.1775485,0.2541363,0,1.7,1.157716
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.3020447,0.1526088,0.1526088,1.60524,0,0.4943306,0.1526088,197.9209,0.0000000000000002220446,0,0,0.3020447,0,0,1.452632,1.38,2.393303,2.399716,1.682045,0,1.682045,5.325253,88.75404,0.1777182,0.1678697,0.2416358,1.7,2.701761
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.8147919,2.254776,2.254776,1.7,0,0.5202,2.254776,36.13627,0,0,0,0.8147919,0.5839745,0.5547758,0,0,0.7112585,3.913556,0.2308174,0,0.2308174,5.544226,92.40357,0.1777911,2.480253,0.6518335,1.7,4.728348
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.27528,0.2940372,0.2940372,0,-1,0,0.2940372,433.7139,0.4853264,0,0,1.27528,0.3095129,0.2940372,0,0,0.4804411,4.121292,0.4804411,0,0.4804411,6.000012,100,0.1775473,0.3234409,1.020224,0,5.396572
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.571887,2.197619,1.38,0,-1,0,1.38,113.9049,0.1192555,0.8176187,1.037381,1.571887,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1775473,2.417381,1.25751,0,6.125576
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.747054,1.085287,1.085287,0,-1,0,1.085287,160.9761,0.604646,0,0,1.747054,1.142408,1.085287,0,0,0,4.553689,0,0,0,6.000012,100,0.1775473,1.193816,1.397643,0,6.300743
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.727272,2.628879,1.38,0,-1,0,1.38,125.1646,0.27464,1.248879,1.511767,1.727272,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1775473,2.891767,1.381817,0,6.280961
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.988953,1.701083,1.38,0,-1,0,1.38,144.127,0.536321,0.3210832,0.4911915,1.988953,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1775473,1.871192,1.591162,0,6.542642
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.477586,2.026555,1.38,0,-1,0,1.38,107.0715,0.02495471,0.6465545,0.84921,1.477586,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1775473,2.22921,1.182069,0,6.031275
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.289149,4.002044,1.38,0,-1,0,1.38,93.41662,0,2.622044,3.022248,1.289149,1.452632,1.38,0,0,0,4.553689,0,0.1634822,-0.1634822,5.827687,97.12791,0.1775473,4.402248,1.031319,0,5.842838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.7474937,0.9353048,0.9353048,0,-1,0,0.9353048,79.9198,0,0,0,0.7474937,0.9845313,0.9353048,0,0,0.1816469,4.390207,0,0.2370377,-0.2370377,5.577827,92.9636,0.1775473,1.028835,0.5979949,0,5.137701
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.4102762,1.772469,1.38,0,-1,0,1.38,29.73016,0,0.3924688,0.5697157,0.4102762,1.452632,1.38,0,0,0.4450221,4.153169,0,1.042355,-1.042355,4.479088,74.65131,0.1775473,1.949716,0.328221,0,4.563445
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06488155,0,0,0,-1,0,0,0,0,0,0,0.06488155,0,0,0,0,1.603195,3.110814,0.06488155,0,0.06488155,4.54064,75.67719,0.1775144,0,0.05190524,0,3.175695
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,1.573722,1.38,0,-1,0,1.38,0,0,0.1937225,0.3510947,0,1.452632,1.38,0,0,1.538313,3.169207,0,1.452632,-1.452632,3.009432,50.1571,0.1775144,1.731095,0,0,3.169207
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.152348,1.716576,0,0,0,3.009432,50.1571,0.1775144,0,0,0,1.716576
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,1.020846,1.020846,0,-1,0,1.020846,0,0,0,0,0,1.074575,1.020846,0,0,3.152348,1.716576,0,1.074575,-1.074575,1.876731,31.27878,0.1775144,1.12293,0,0,1.716576
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.6058156,0.6058156,0,-1,0,0.6058156,0,0,0.0000000000000001110223,0.05649624,0,0.6377006,0.6058156,0,0,4.34632,0.6420009,0,0.6377006,-0.6377006,1.204535,20.07555,0.1775144,0.6663971,0,0,0.6420009
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.07471778,0.004085321,0,-1,0,0.004085321,0,0,0.07063246,0.07810424,0,0.004300338,0.004085321,0,0,5.054876,0.004300338,0,0.004300338,-0.004300338,1.200002,20,0.1775144,0.08218956,0,0,0.004300338
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.6008625,0,0,-1,0,0,0,0,0.6008625,0.6609488,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1775144,0.6609488,0,0,0
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.2259957,0,0,-1,0,0,0,0,0.2259957,0.2485952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1775144,0.2485952,0,0,0
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.4684982,0,0,-1,0,0,0,0,0.4684982,0.515348,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1775144,0.515348,0,0,0
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.2173882,0,0,-1,0,0,0,0,0.2173882,0.2391271,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1775144,0.2391271,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.5951525,0,0,-1,0,0,0,0,0.5951525,0.6546677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1775144,0.6546677,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.2679611,0.2679611,1.7,0,0.5202,0.2679611,0,0,0,0,0,0,0,1.432039,1.360437,5.059654,0,1.360437,0,1.360437,2.490626,41.51035,0.1779273,0.2947572,0,1.7,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.3271878,0.3271878,1.7,0,0.5202,0.3271878,0,0,0,0,0,0,0,1.372812,1.304172,3.699217,1.224393,1.304172,0,1.304172,3.727872,62.13108,0.1783655,0.3599066,0,1.7,1.224393
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3628508,1.787355,1.787355,1.7,0,0.5202,1.787355,20.30099,0,0,0,0.3628508,0.09195263,0.087355,0,0,2.395046,2.398148,0.2708982,0,0.2708982,3.984869,66.41434,0.1784496,1.966091,0.2902807,1.7,2.760998
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.937777,0,0,1.248811,0,0.3970254,0,0,0,0,0,0.937777,0,0,1.248811,1.186371,2.124148,2.641956,2.124148,0,2.124148,6.000012,100,0.1780863,0,0.7502216,1.7,3.579733
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.405263,1.93225,1.38,0,-1,0,1.38,101.8307,0.0000000000000002220446,0.55225,0.7454749,1.405263,1.452632,1.38,0,0,0,4.553689,0,0.0473681,-0.0473681,5.950082,99.16783,0.1780863,2.125475,1.124211,0,5.958952
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.625107,0.8263242,0.8263242,0,-1,0,0.8263242,196.667,0.7026612,0,0,1.625107,0.869815,0.8263242,0,0,0.05263123,4.506321,0.05263123,0,0.05263123,6.000012,100,0.1780599,0.9089566,1.300086,0,6.131428
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.856469,2.527322,1.38,0,-1,0,1.38,134.5267,0.4038375,1.147322,1.400054,1.856469,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1780599,2.780054,1.485175,0,6.410158
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.944978,2.315343,1.38,0,-1,0,1.38,140.9405,0.4923467,0.9353429,1.166877,1.944978,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1780599,2.546877,1.555983,0,6.498667
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.746727,1.640676,1.38,0,-1,0,1.38,126.5744,0.294095,0.2606762,0.4247438,1.746727,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1780599,1.804744,1.397381,0,6.300416
