Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.740742,0.3142604,0.3142604,0,-1,0,0.3142604,553.9172,1.409942,0,0,1.740742,0.3308004,0.3142604,0,0,0,4.553689,0,0,0,6.000012,100,0.1780599,0.3456865,1.392594,0,6.294431
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.588433,1.242721,1.242721,0,-1,0,1.242721,127.8189,0.2803056,0,0,1.588433,1.308128,1.242721,0,0,0,4.553689,0,0,0,6.000012,100,0.1780599,1.366993,1.270747,0,6.142122
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,1.015489,2.459179,1.38,0,-1,0,1.38,73.58614,0.0000000000000002220446,1.07918,1.325097,1.015489,1.452632,1.38,0,0,0,4.553689,0,0.4371428,-0.4371428,5.539223,92.3202,0.1780599,2.705097,0.812391,0,5.569178
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5893474,1.837477,1.38,0,-1,0,1.38,42.70634,0.0000000000000002220446,0.457477,0.6412247,0.5893474,1.452632,1.38,0,0,0.4857142,4.116546,0,0.8632841,-0.8632841,4.629241,77.15387,0.1780599,2.021225,0.471478,0,4.705894
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1148044,2.060788,1.38,0,-1,0,1.38,8.319159,0,0.6807885,0.8868673,0.1148044,1.452632,1.38,0,0,1.444919,3.253262,0,1.337827,-1.337827,3.219048,53.65069,0.1780599,2.266867,0.09184352,0,3.368066
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.931393,1.915435,0,0,0,3.219048,53.65069,0.1780599,0,0,0,1.915435
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.5914,0.5914,0,-1,0,0.5914,0,0,0,0,0,0.6225263,0.5914,0,0,2.931393,1.915435,0,0.6225263,-0.6225263,2.562848,42.71404,0.1780599,0.65054,0,0,1.915435
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.623089,1.292909,0,0,0,2.562848,42.71404,0.1780599,0,0,0,1.292909
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.623089,1.292909,0,0,0,2.562848,42.71404,0.1780599,0,0,0,1.292909
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.2522226,0.2522226,0,-1,0,0.2522226,0,0,0.00000000000000005551115,0,0,0.2654974,0.2522226,0,0,3.623089,1.292909,0,0.2654974,-0.2654974,2.282989,38.04974,0.1780599,0.2774448,0,0,1.292909
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.277918,0.277918,0,-1,0,0.277918,0,0,0.00000000000000005551115,0,0,0.2925453,0.277918,0,0,3.918087,1.027411,0,0.2925453,-0.2925453,1.974619,32.91025,0.1780599,0.3057098,0,0,1.027411
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.1507442,0.1507442,0,-1,0,0.1507442,0,0,0.00000000000000002775558,0,0,0.1586781,0.1507442,0,0,4.243137,0.7348658,0,0.1586781,-0.1586781,1.807358,30.12257,0.1780599,0.1658186,0,0,0.7348658
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.3465243,0.3465243,0,-1,0,0.3465243,0,0,0.00000000000000005551115,0,0,0.3647624,0.3465243,0,0,4.419446,0.5761877,0,0.3647624,-0.3647624,1.422864,23.71436,0.1780599,0.3811767,0,0,0.5761877
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.824738,0.2114253,0,0,0,1.422864,23.71436,0.1780599,0,0,0,0.2114253
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.3841557,0.2008541,0,-1,0,0.2008541,0,0,0.1833017,0.2217172,0,0.2114253,0.2008541,0,0,4.824738,0.2114253,0,0.2114253,-0.2114253,1.200002,20,0.1780599,0.4225713,0,0,0.2114253
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.1675947,0.1675947,1.620226,0,0.4984218,0.1675947,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1783873,0.1843542,0,1.7,0
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.09406603,0.09406603,1.546698,0,0.4783484,0.09406603,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1786498,0.1034726,0,1.7,1.242
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2613336,1.375544,1.375544,1.7,0,0.5202,1.375544,18.99856,0,0,0,0.2613336,0,0,0.3244556,0.3082328,2.299654,2.484,0.5695664,0,0.5695664,4.358706,72.64496,0.1788504,1.513099,0.2090669,1.7,2.745334
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.8239202,0.7139065,0.7139065,1.574766,0,0.4860111,0.7139065,115.4101,0,0,0,0.8239202,0,0,0.8608593,0.8178164,1.730088,2.99661,1.641737,0,1.641737,5.916194,98.60304,0.1790033,0.7852972,0.6591362,1.7,3.82053
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.114625,1.757242,1.38,0,-1,0,1.38,80.76995,0,0.3772423,0.5529665,1.114625,1.452632,1.38,0,0,0.08835135,4.474173,0,0.3380062,-0.3380062,5.559905,92.66489,0.1790033,1.932966,0.8917003,0,5.588798
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.385834,0.6558334,0.6558334,0,-1,0,0.6558334,211.3088,0.231569,0,0,1.385834,0.690351,0.6558334,0,0,0.4639138,4.136167,0.4639138,0,0.4639138,6.000012,100,0.1787733,0.7214168,1.108667,0,5.522
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.698605,0,0,0,-1,0,0,0,1.698605,0,0,1.698605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1787733,0,1.358884,0,6.252294
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.993304,2.013552,1.38,0,-1,0,1.38,144.4423,0.5406725,0.6335519,0.8349071,1.993304,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1787733,2.214907,1.594643,0,6.546993
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.871898,1.960762,1.38,0,-1,0,1.38,135.6448,0.4192668,0.580762,0.7768381,1.871898,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1787733,2.156838,1.497519,0,6.425587
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,1.102098,0.4063602,0.4063602,0,-1,0,0.4063602,271.2119,0.6743498,0,0,1.102098,0.4277476,0.4063602,0,0,0,4.553689,0,0,0,6.000012,100,0.1787733,0.4469963,0.881678,0,5.655787
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.4441322,0.335675,0.335675,0,-1,0,0.335675,132.3102,0.09079012,0,0,0.4441322,0.3533421,0.335675,0,0,0,4.553689,0,0,0,6.000012,100,0.1787733,0.3692425,0.3553058,0,4.997821
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.4321879,1.529662,1.38,0,-1,0,1.38,31.31797,0.0000000000000002220446,0.1496616,0.3026278,0.4321879,1.452632,1.38,0,0,0,4.553689,0,1.020444,-1.020444,4.92437,82.07267,0.1787733,1.682628,0.3457503,0,4.985877
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2545359,2.694411,1.38,0,-1,0,1.38,18.44463,0.0000000000000002220446,1.314411,1.583852,0.2545359,1.452632,1.38,0,0,1.133826,3.533245,0,1.198096,-1.198096,3.661466,61.02431,0.1787733,2.963852,0.2036287,0,3.787781
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04729072,0.05209391,0.05209391,0,-1,0,0.05209391,90.77975,0,0,0,0.04729072,0.0548357,0.05209391,0,0,2.465044,2.33515,0,0.007544973,-0.007544973,3.653513,60.89176,0.1787733,0.0573033,0.03783258,0,2.38244
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.473427,2.327605,0,0,0,3.653513,60.89176,0.1787733,0,0,0,2.327605
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.05651626,0.05651626,0,-1,0,0.05651626,0,0,0.000000000000000006938894,0,0,0.0594908,0.05651626,0,0,2.473427,2.327605,0,0.0594908,-0.0594908,3.590804,59.84662,0.1787733,0.06216788,0,0,2.327605
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,2.163833,1.38,0,-1,0,1.38,0,0,0.7838328,1.000216,0,1.452632,1.38,0,0,2.539528,2.268114,0,1.452632,-1.452632,2.059596,34.32653,0.1787733,2.380216,0,0,2.268114
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.153563,0.8154823,0,0,0,2.059596,34.32653,0.1787733,0,0,0,0.8154823
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.1032185,0.1032185,0,-1,0,0.1032185,0,0,0.00000000000000001387779,0,0,0.108651,0.1032185,0,0,4.153563,0.8154823,0,0.108651,-0.108651,1.945068,32.41773,0.1787733,0.1135403,0,0,0.8154823
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.1180551,0.1180551,0,-1,0,0.1180551,0,0,0.00000000000000001387779,0,0,0.1242685,0.1180551,0,0,4.274286,0.7068312,0,0.1242685,-0.1242685,1.814077,30.23456,0.1787733,0.1298606,0,0,0.7068312
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.1834429,0.1834429,0,-1,0,0.1834429,0,0,0.00000000000000002775558,0,0,0.1930978,0.1834429,0,0,4.412363,0.5825627,0,0.1930978,-0.1930978,1.610535,26.84219,0.1787733,0.2017872,0,0,0.5825627
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.26116,0.26116,0,-1,0,0.26116,0,0,0,0,0,0.2749053,0.26116,0,0,4.626915,0.3894649,0,0.2749053,-0.2749053,1.320759,22.0126,0.1787733,0.287276,0,0,0.3894649
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.932366,0.1145596,0,0,0,1.320759,22.0126,0.1787733,0,0,0,0.1145596
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.1197122,0.1088317,0,-1,0,0.1088317,0,0,0.01088053,0.02285174,0,0.1145596,0.1088317,0,0,4.932366,0.1145596,0,0.1145596,-0.1145596,1.200002,20,0.1787733,0.1316834,0,0,0.1145596
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.1367971,0.1367971,1.589429,0,0.490014,0.1367971,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1790672,0.1504769,0,1.7,0
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.02751917,0.02751917,1.480151,0,0.4601811,0.02751917,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1792677,0.03027108,0,1.7,1.242
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.104813,1.010321,1.010321,1.7,0,0.5202,1.010321,10.37423,0,0,0,0.104813,0,0,0.6896795,0.6551955,2.299654,2.484,0.7600085,0,0.7600085,4.539376,75.65611,0.1795508,1.111353,0.08385037,1.7,2.588813
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2907076,1.740574,1.740574,1.7,0,0.5202,1.740574,16.70183,0,0,0,0.2907076,0.04270948,0.04057401,0,0,1.539646,3.168008,0.2479981,0,0.2479981,4.774647,79.57729,0.1796246,1.914631,0.2325661,1.7,3.458715
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6612396,0.6845266,0.6845266,0,-1,0,0.6845266,96.59808,0,0,0,0.6612396,0.7205544,0.6845266,0,0,1.291648,3.391206,0,0.05931475,-0.05931475,4.712124,78.53525,0.1796246,0.7529793,0.5289917,0,4.052445
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,1.057441,1.766715,1.38,0,-1,0,1.38,76.62614,0.0000000000000002220446,0.3867151,0.5633866,1.057441,1.452632,1.38,0,0,1.357553,3.331891,0,0.3951908,-0.3951908,4.295557,71.59247,0.1796246,1.943387,0.8459526,0,4.389332
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.9251181,0.8825911,0.8825911,0,-1,0,0.8825911,104.8184,0.0000000000000001110223,0,0,0.9251181,0.9290432,0.8825911,0,0,1.796654,2.9367,0,0.00392507,-0.00392507,4.291419,71.52351,0.1796246,0.9708502,0.7400945,0,3.861819
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.239115,0.8518401,0.8518401,0,-1,0,0.8518401,145.4633,0,0,0,1.239115,0.8966738,0.8518401,0,0,1.801015,2.932775,0.3424413,0,0.3424413,4.616287,76.93797,0.1794561,0.9370241,0.9912921,0,4.17189
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.223182,1.089889,1.089889,0,-1,0,1.089889,112.2299,0,0,0,1.223182,1.147252,1.089889,0,0,1.458574,3.240973,0.07592988,0,0.07592988,4.688321,78.13853,0.1794188,1.198878,0.9785454,0,4.464154
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,1.005703,0.05944061,0.05944061,0,-1,0,0.05944061,1691.946,0,0,0,1.005703,0.06256906,0.05944061,0,0,1.382644,3.309309,0.9431336,0,0.9431336,5.583056,93.05074,0.1789566,0.06538466,0.8045621,0,4.315012
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,1.162423,1.377087,1.377087,0,-1,0,1.377087,84.41175,0,0,0.134796,1.162423,1.449566,1.377087,0,0,0.4395103,4.15813,0,0.287142,-0.287142,5.280382,88.00619,0.1789566,1.514796,0.9299388,0,5.320553
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3803134,0,0,0,-1,0,0,0,0,0,0,0.3803134,0,0,0,0,0.758557,3.870988,0.3803134,0,0.3803134,5.641179,94.01945,0.1787709,0,0.3042507,0,4.251301
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1374872,2.070934,1.38,0,-1,0,1.38,9.962838,0.0000000000000002220446,0.690934,0.8980274,0.1374872,1.452632,1.38,0,0,0.3782437,4.21327,0,1.315144,-1.315144,4.254895,70.91477,0.1787709,2.278027,0.1099897,0,4.350757
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05419363,1.748874,1.38,0,-1,0,1.38,3.927075,0.0000000000000002220446,0.3688737,0.5437611,0.05419363,1.452632,1.38,0,0,1.839515,2.898125,0,1.398438,-1.398438,2.780812,46.34677,0.1787709,1.923761,0.0433549,0,2.952319
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.1669168,0.1669168,0,-1,0,0.1669168,0,0,0.00000000000000002775558,0,0,0.1757019,0.1669168,0,0,3.393335,1.499687,0,0.1757019,-0.1757019,2.595606,43.26001,0.1787709,0.1836085,0,0,1.499687
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,1.016001,1.016001,0,-1,0,1.016001,0,0,0,0,0,1.069474,1.016001,0,0,3.58856,1.323985,0,1.069474,-1.069474,1.468281,24.4713,0.1787709,1.117601,0,0,1.323985
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,3.271105,0.2417856,0,-1,0,0.2417856,0,0,3.02932,3.35643,0,0.2545112,0.2417856,0,0,4.776864,0.2545112,0,0.2545112,-0.2545112,1.200002,20,0.1787709,3.598216,0,0,0.2545112
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.4796591,0,0,-1,0,0,0,0,0.4796591,0.527625,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1787709,0.527625,0,0,0
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.4569761,0,0,-1,0,0,0,0,0.4569761,0.5026737,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1787709,0.5026737,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.4990477,0,0,-1,0,0,0,0,0.4990477,0.5489525,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1787709,0.5489525,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.4138823,0,0,-1,0,0,0,0,0.4138823,0.4552706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1787709,0.4552706,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.2530449,0,0,-1,0,0,0,0,0.2530449,0.2783494,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1787709,0.2783494,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.5755266,0,0,-1,0,0,0,0,0.5755266,0.6330792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1787709,0.6330792,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.4525205,0,0,-1,0,0,0,0,0.4525205,0.4977726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1787709,0.4977726,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.1630755,0.1630755,1.615707,0,0.497188,0.1630755,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1790821,0.1793831,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.569801,0.569801,1.7,0,0.5202,0.569801,0,0,0,0,0,0,0,1.130199,1.073689,3.679654,1.242,1.073689,0,1.073689,3.527776,58.79615,0.1794902,0.6267811,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3528168,2.435112,2.435112,1.7,0,0.5202,2.435112,14.48873,0.0000000000000002220446,0,0,0.3528168,0.7738017,0.7351117,0,0,2.605965,2.20832,0,0.420985,-0.420985,3.084019,51.40022,0.1794902,2.678623,0.2822534,1.7,2.561137
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.9060297,1.577211,1.577211,1.7,0,0.5202,1.577211,57.44505,0,0,0,0.9060297,0,0,0.1227887,0.1166493,3.073726,1.787335,1.022679,0,1.022679,4.054218,67.57016,0.1798004,1.734932,0.7248238,1.7,2.693365
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.231435,3.239405,1.38,0,-1,0,1.38,89.2344,0,1.859405,2.183345,1.231435,1.452632,1.38,0,0,2.051047,2.707746,0,0.2211969,-0.2211969,3.821056,63.68413,0.1798004,3.563345,0.9851478,0,3.939181
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.59962,1.18417,1.18417,0,-1,0,1.18417,135.0837,0,0,0,1.59962,1.246495,1.18417,0,0,2.296822,2.486549,0.3531258,0,0.3531258,4.15606,69.26753,0.1796289,1.302587,1.279696,0,4.08617
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.618656,2.930654,1.38,0,-1,0,1.38,117.2939,0,1.550653,1.843719,1.618656,1.452632,1.38,0,0,1.943696,2.804363,0.1660239,0,0.1660239,4.313564,71.89259,0.1795484,3.223719,1.294924,0,4.423018
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,2.000709,2.136132,1.38,0,-1,0,1.38,144.9789,0,0.7561319,0.9697451,2.000709,1.452632,1.38,0,0,1.777672,2.953784,0.548077,0,0.548077,4.833516,80.55843,0.1792832,2.349745,1.600567,0,4.954493
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.915995,0.6804145,0.6804145,0,-1,0,0.6804145,281.5923,0,0,0,1.915995,0.7162258,0.6804145,0,0,1.229595,3.447053,1.199769,0,1.199769,5.971716,99.5284,0.1787053,0.7484559,1.532796,0,5.363048
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.73412,1.376024,1.376024,0,-1,0,1.376024,126.024,0.2558478,0,0.1336265,1.73412,1.448446,1.376024,0,0,0.02982618,4.526845,0.02982618,0,0.02982618,6.000012,100,0.178691,1.513626,1.387296,0,6.260966
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.387298,0,0,0,-1,0,0,0,1.387298,0,0,1.387298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.178691,0,1.109838,0,5.940987
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.9958082,0,0,0,-1,0,0,0,0.9958082,0,0,0.9958082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.178691,0,0.7966466,0,5.549497
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4991238,0.02128473,0.02128473,0,-1,0,0.02128473,2344.985,0.4767189,0,0,0.4991238,0.02240498,0.02128473,0,0,0,4.553689,0,0,0,6.000012,100,0.178691,0.02341321,0.3992991,0,5.052813
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.09100112,0,0,0,-1,0,0,0,0.09100112,0,0,0.09100112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.178691,0,0.07280089,0,4.64469
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,1.014482,1.014482,0,-1,0,1.014482,0,0,0.0000000000000002220446,0,0,1.067876,1.014482,0,0,0,4.553689,0,1.067876,-1.067876,4.874372,81.23937,0.178691,1.11593,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,2.836796,1.38,0,-1,0,1.38,0,0,1.456796,1.740476,0,1.452632,1.38,0,0,1.186529,3.485813,0,1.452632,-1.452632,3.343164,55.71929,0.178691,3.120476,0,0,3.485813
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,1.248744,1.248744,0,-1,0,1.248744,0,0,0.0000000000000002220446,0,0,1.314467,1.248744,0,0,2.800564,2.033182,0,1.314467,-1.314467,1.957594,32.62651,0.178691,1.373618,0,0,2.033182
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.103007,0.103007,0,-1,0,0.103007,0,0,0.00000000000000001387779,0,0,0.1084285,0.103007,0,0,4.261083,0.7187147,0,0.1084285,-0.1084285,1.843301,30.72161,0.178691,0.1133077,0,0,0.7187147
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.06696583,0.06696583,0,-1,0,0.06696583,0,0,0.00000000000000001387779,0,0,0.07049034,0.06696583,0,0,4.381558,0.6102863,0,0.07049034,-0.07049034,1.768997,29.48323,0.178691,0.07366241,0,0,0.6102863
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.2582451,0.2582451,0,-1,0,0.2582451,0,0,0.00000000000000005551115,0,0,0.2718369,0.2582451,0,0,4.459881,0.5397959,0,0.2718369,-0.2718369,1.482456,24.70755,0.178691,0.2840695,0,0,0.5397959
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.6116585,0.2545611,0,-1,0,0.2545611,0,0,0.3570974,0.4182632,0,0.2679591,0.2545611,0,0,4.761922,0.2679591,0,0.2679591,-0.2679591,1.200002,20,0.178691,0.6728243,0,0,0.2679591
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.2636192,0,0,-1,0,0,0,0,0.2636192,0.2899812,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.178691,0.2899812,0,0,0
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.178968,0,0,-1,0,0,0,0,0.178968,0.1968648,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.178691,0.1968648,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.3209327,0,0,-1,0,0,0,0,0.3209327,0.3530259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.178691,0.3530259,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.5301147,0.5301147,1.7,0,0.5202,0.5301147,0,0,0,0,0,0,0,1.169885,1.111391,5.059654,0,1.111391,0,1.111391,2.25436,37.5726,0.1791096,0.5831261,0,1.7,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.948263,1.000252,1.38,0,1.38,3.563544,59.39227,0.1792818,0,0,1.7,1.000252
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2699328,0.6405096,0.6405096,1.7,0,0.5202,0.6405096,42.14344,0,0,0,0.2699328,0,0,1.05949,1.006516,2.568263,2.242252,1.276449,0,1.276449,4.774489,79.57466,0.1797017,0.7045606,0.2159463,1.7,2.512185
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7888926,2.444757,2.444757,1.7,0,0.5202,2.444757,32.26875,0,0,0,0.7888926,0.7839547,0.744757,0,0,1.291815,3.391056,0.004937924,0,0.004937924,4.779173,79.65273,0.1797032,2.689233,0.6311141,1.7,4.179948
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.353716,1.414402,1.38,0,-1,0,1.38,98.09534,0.0000000000000002220446,0.03440191,0.1758421,1.353716,1.452632,1.38,0,0,1.286877,3.3955,0,0.09891587,-0.09891587,4.674907,77.91496,0.1797032,1.555842,1.082973,0,4.749216
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.66253,2.910144,1.38,0,-1,0,1.38,120.4732,0,1.530144,1.821158,1.66253,1.452632,1.38,0,0,1.396783,3.296584,0.2098984,0,0.2098984,4.874034,81.23374,0.1796029,3.201158,1.330024,0,4.959114
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.609005,2.856787,1.38,0,-1,0,1.38,116.5945,0,1.476787,1.762466,1.609005,1.452632,1.38,0,0,1.186885,3.485492,0.1563731,0,0.1563731,5.022383,83.70621,0.1795283,3.142466,1.287204,0,5.094497
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.852336,1.264941,1.264941,0,-1,0,1.264941,146.4366,0,0,0.01143527,1.852336,1.331517,1.264941,0,0,1.030512,3.626228,0.5208193,0,0.5208193,5.516475,91.94107,0.1792802,1.391435,1.481869,0,5.478565
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.648314,0.5235528,0.5235528,0,-1,0,0.5235528,314.8325,0.5875133,0,0,1.648314,0.5511082,0.5235528,0,0,0.5096925,4.094966,0.5096925,0,0.5096925,6.000012,100,0.1790381,0.5759081,1.318651,0,5.74328
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,1.057049,2.105565,1.38,0,-1,0,1.38,76.59779,0,0.7255653,0.9361218,1.057049,1.452632,1.38,0,0,0,4.553689,0,0.3955821,-0.3955821,5.583032,93.05035,0.1790381,2.316122,0.8456395,0,5.610738
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.8402275,0.1743945,0.1743945,0,-1,0,0.1743945,481.797,0.2171186,0,0,0.8402275,0.1835732,0.1743945,0,0,0.4395357,4.158107,0.4395357,0,0.4395357,6.000012,100,0.1788298,0.1918339,0.672182,0,4.998334
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.5928882,1.430085,1.38,0,-1,0,1.38,42.96291,0.0000000000000002220446,0.05008468,0.1930932,0.5928882,1.452632,1.38,0,0,0,4.553689,0,0.8597434,-0.8597434,5.093763,84.89588,0.1788298,1.573093,0.4743106,0,5.146577
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1652997,0.2635799,0.2635799,0,-1,0,0.2635799,62.71333,0,0,0,0.1652997,0.2774526,0.2635799,0,0,0.9552704,3.693946,0,0.1121528,-0.1121528,4.975543,82.92556,0.1788298,0.2899379,0.1322398,0,3.859245
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.05129836,0.5415476,0.5415476,0,-1,0,0.5415476,9.472548,0,0,0,0.05129836,0.5700501,0.5415476,0,0,1.079885,3.581793,0,0.5187518,-0.5187518,4.428731,73.81203,0.1788298,0.5957024,0.04103868,0,3.633091
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,0.8919829,0.8919829,0,-1,0,0.8919829,0,0,0,0,0,0.9389294,0.8919829,0,0,1.656276,3.063041,0,0.9389294,-0.9389294,3.439013,57.31676,0.1788298,0.9811812,0,0,3.063041
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.53102,0.53102,0,-1,0,0.53102,0,0,0.0000000000000001110223,0,0,0.5589685,0.53102,0,0,2.69953,2.124112,0,0.5589685,-0.5589685,2.849808,47.49671,0.1788298,0.5841221,0,0,2.124112
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.320606,1.565143,0,0,0,2.849808,47.49671,0.1788298,0,0,0,1.565143
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.320606,1.565143,0,0,0,2.849808,47.49671,0.1788298,0,0,0,1.565143
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.3766393,0.3766393,0,-1,0,0.3766393,0,0,0.00000000000000005551115,0,0,0.3964624,0.3766393,0,0,3.320606,1.565143,0,0.3964624,-0.3964624,2.4319,40.53159,0.1788298,0.4143032,0,0,1.565143
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.3770702,0.3770702,0,-1,0,0.3770702,0,0,0,0,0,0.396916,0.3770702,0,0,3.76112,1.168681,0,0.396916,-0.396916,2.013514,33.5585,0.1788298,0.4147772,0,0,1.168681
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.202138,0.7717648,0,0,0,2.013514,33.5585,0.1788298,0,0,0,0.7717648
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.2721307,0.2721307,0,-1,0,0.2721307,0,0,0,0,0,0.2864533,0.2721307,0,0,4.202138,0.7717648,0,0.2864533,-0.2864533,1.711565,28.52604,0.1788298,0.2993437,0,0,0.7717648
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.4290643,0.4290643,0,-1,0,0.4290643,0,0,0.00000000000000005551115,0.01092493,0,0.4516467,0.4290643,0,0,4.52042,0.4853114,0,0.4516467,-0.4516467,1.235488,20.59143,0.1788298,0.4719708,0,0,0.4853114
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.1636658,0.03198151,0,-1,0,0.03198151,0,0,0.1316843,0.1480509,0,0.03366474,0.03198151,0,0,5.022249,0.03366474,0,0.03366474,-0.03366474,1.200002,20,0.1788298,0.1800324,0,0,0.03366474
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.597061,0.597061,1.7,0,0.5202,0.597061,0,0,0,0,0,0,0,1.102939,1.047792,5.059654,0,1.047792,0,1.047792,2.194025,36.56701,0.1792183,0.6567671,0,1.7,0
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.6595202,0.6595202,1.7,0,0.5202,0.6595202,0,0,0,0,0,0,0,1.04048,0.9884558,4.011862,0.9430129,0.9884558,0,0.9884558,3.131757,52.19584,0.1795828,0.7254722,0,1.7,0.9430129
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1385622,1.852705,1.852705,1.7,0,0.5202,1.852705,7.478917,0.00000000000000002775558,0,0,0.1385622,0.1607417,0.1527046,0,0,3.023407,1.832623,0,0.02217945,-0.02217945,3.108378,51.80619,0.1795828,2.037975,0.1108498,1.7,1.971185
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5477454,1.803311,1.803311,1.7,0,0.5202,1.803311,30.37443,0,0,0,0.5477454,0.1087481,0.1033107,0,0,3.04805,1.810444,0.4389973,0,0.4389973,3.524847,58.74733,0.1797081,1.983642,0.4381963,1.7,2.358189
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.6343576,1.561424,1.38,0,-1,0,1.38,45.96794,0.0000000000000002220446,0.1814242,0.3375666,0.6343576,1.452632,1.38,0,0,2.609053,2.205541,0,0.818274,-0.818274,2.66231,44.37175,0.1797081,1.717567,0.507486,0,2.839899
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.384216,0.99955,0.99955,0,-1,0,0.99955,138.4839,0,0,0,1.384216,1.052158,0.99955,0,0,3.518246,1.387267,0.3320583,0,0.3320583,2.977329,49.62204,0.1795513,1.099505,1.107373,0,2.771483
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.9588894,2.074698,1.38,0,-1,0,1.38,69.48474,0.0000000000000002220446,0.6946984,0.9021683,0.9588894,1.452632,1.38,0,0,3.186188,1.68612,0,0.4937422,-0.4937422,2.456879,40.9479,0.1795513,2.282168,0.7671115,0,2.645009
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.317375,0.9092332,0.9092332,0,-1,0,0.9092332,144.8886,0,0,0,1.317375,0.9570875,0.9092332,0,0,3.73479,1.192378,0.3602879,0,0.3602879,2.798678,46.64454,0.1793815,1.000156,1.0539,0,2.509753
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.517236,2.182528,1.38,0,-1,0,1.38,109.9446,0,0.8025277,1.02078,1.517236,1.452632,1.38,0,0,3.374502,1.516637,0.06460396,0,0.06460396,2.859967,47.66602,0.1793511,2.40078,1.213788,0,3.033872
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.9464962,1.501252,1.38,0,-1,0,1.38,68.58668,0.0000000000000002220446,0.1212517,0.2713769,0.9464962,1.452632,1.38,0,0,3.309899,1.57478,0,0.5061354,-0.5061354,2.326453,38.77414,0.1793511,1.651377,0.757197,0,2.521276
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.567933,1.229165,1.229165,0,-1,0,1.229165,46.20478,0,0,0.2289618,0.567933,1.293858,1.229165,0,0,3.872271,1.068645,0,0.7259251,-0.7259251,1.561261,26.02096,0.1793511,1.352082,0.4543464,0,1.636578
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4839989,0.1837642,0.1837642,0,-1,0,0.1837642,263.3804,0,0,0,0.4839989,0.193436,0.1837642,0,0,4.678854,0.3427198,0.2905629,0,0.2905629,1.836913,30.61515,0.1792145,0.2021406,0.3871991,0,0.8267187
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2812952,0.5666013,0.5666013,0,-1,0,0.5666013,49.64605,0,0,0,0.2812952,0.5964225,0.5666013,0,0,4.388292,0.6042264,0,0.3151273,-0.3151273,1.50474,25.07894,0.1792145,0.6232615,0.2250361,0,0.8855216
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09765943,0,0,0,-1,0,0,0,0,0,0,0.09765943,0,0,0,0,4.738433,0.2890991,0.09765943,0,0.09765943,1.597388,26.62307,0.1791686,0,0.07812754,0,0.3867586
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,2.729442,0.358143,0,-1,0,0.358143,0,0,2.371299,2.644243,0,0.3769926,0.358143,0,0,4.640774,0.3769926,0,0.3769926,-0.3769926,1.200002,20,0.1791686,3.002386,0,0,0.3769926
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,2.118273,0,0,-1,0,0,0,0,2.118273,2.3301,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1791686,2.3301,0,0,0
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.3698953,0,0,-1,0,0,0,0,0.3698953,0.4068848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1791686,0.4068848,0,0,0
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1791686,0,0,0,0
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.2855407,0,0,-1,0,0,0,0,0.2855407,0.3140948,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1791686,0.3140948,0,0,0
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.3721728,0,0,-1,0,0,0,0,0.3721728,0.4093901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1791686,0.4093901,0,0,0
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.4087478,0,0,-1,0,0,0,0,0.4087478,0.4496225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1791686,0.4496225,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.2235817,0,0,-1,0,0,0,0,0.2235817,0.2459399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1791686,0.2459399,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.1262106,0,0,-1,0,0,0,0,0.1262106,0.1388316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1791686,0.1388316,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1791686,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1791686,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.00041601,0.00041601,1.453048,0,0.452782,0.00041601,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1793373,0.000457611,0,1.7,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3861392,0.9176638,0.9176638,1.7,0,0.5202,0.9176638,42.07851,0,0,0,0.3861392,0,0,0.7823362,0.7432194,3.679654,1.242,1.129359,0,1.129359,3.580589,59.67636,0.1797177,1.00943,0.3089114,1.7,1.628139
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.8344317,0.597611,0.597611,1.7,0,0.5202,0.597611,139.6279,0,0,0,0.8344317,0,0,1.102389,1.047269,2.550296,2.258423,1.881701,0,1.881701,5.365727,89.42861,0.1798435,0.6573721,0.6675453,1.7,3.092854
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.295197,0,0,0,-1,0,0,0,0.6266028,0,0,1.295197,0,0,0,0,0.6685945,3.951954,0.6685945,0,0.6685945,6.000012,100,0.1795325,0,1.036158,0,5.247151
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.299233,1.684262,1.38,0,-1,0,1.38,94.14732,0.0000000000000002220446,0.3042624,0.4726886,1.299233,1.452632,1.38,0,0,0,4.553689,0,0.1533985,-0.1533985,5.838316,97.30507,0.1795325,1.852689,1.039387,0,5.852922
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.246562,0,0,0,-1,0,0,0,1.07612,0,0,1.246562,0,0,0,0,0.1704427,4.40029,0.1704427,0,0.1704427,6.000012,100,0.1794533,0,0.9972498,0,5.646852
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.491494,1.435393,1.38,0,-1,0,1.38,108.0793,0.03886285,0.05539279,0.1989321,1.491494,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1794533,1.578932,1.193196,0,6.045183
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,2.071369,1.960827,1.38,0,-1,0,1.38,150.0992,0.6187376,0.5808274,0.7769102,2.071369,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1794533,2.15691,1.657095,0,6.625058
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.932841,1.005309,1.005309,0,-1,0,1.005309,192.2633,0.8746206,0,0,1.932841,1.05822,1.005309,0,0,0,4.553689,0,0,0,6.000012,100,0.1794533,1.10584,1.546273,0,6.48653
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,1.211444,0.4629344,0.4629344,0,-1,0,0.4629344,261.6881,0.724145,0,0,1.211444,0.4872993,0.4629344,0,0,0,4.553689,0,0,0,6.000012,100,0.1794533,0.5092278,0.9691555,0,5.765133
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.8944635,1.702835,1.38,0,-1,0,1.38,64.81619,0.0000000000000002220446,0.3228354,0.493119,0.8944635,1.452632,1.38,0,0,0,4.553689,0,0.5581681,-0.5581681,5.411651,90.19401,0.1794533,1.873119,0.7155708,0,5.448153
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4681818,0.4867529,0.4867529,0,-1,0,0.4867529,96.1847,0,0,0,0.4681818,0.5123715,0.4867529,0,0,0.6201867,3.995521,0,0.04418964,-0.04418964,5.365071,89.41767,0.1794533,0.5354282,0.3745455,0,4.463703
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1121902,0.466072,0.466072,0,-1,0,0.466072,24.07144,0,0,0,0.1121902,0.4906021,0.466072,0,0,0.6692864,3.951331,0,0.3784119,-0.3784119,4.96619,82.76967,0.1794533,0.5126792,0.08975218,0,4.063521
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.089744,3.572919,0,0,0,4.96619,82.76967,0.1794533,0,0,0,3.572919
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.7325463,0.7325463,0,-1,0,0.7325463,0,0,0.0000000000000001110223,0,0,0.7711014,0.7325463,0,0,1.089744,3.572919,0,0.7711014,-0.7711014,4.153378,69.22282,0.1794533,0.805801,0,0,3.572919
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,1.011627,1.011627,0,-1,0,1.011627,0,0,0,0,0,1.06487,1.011627,0,0,1.946523,2.801818,0,1.06487,-1.06487,3.030906,50.515,0.1794533,1.11279,0,0,2.801818
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.634541,0.634541,0,-1,0,0.634541,0,0,0,0,0,0.6679379,0.634541,0,0,3.129713,1.736948,0,0.6679379,-0.6679379,2.326837,38.78054,0.1794533,0.6979952,0,0,1.736948
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.1166725,0.1166725,0,-1,0,0.1166725,0,0,0.00000000000000001387779,0,0,0.1228132,0.1166725,0,0,3.871866,1.06901,0,0.1228132,-0.1228132,2.197381,36.62294,0.1794533,0.1283398,0,0,1.06901
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.008325,0.9461964,0,0,0,2.197381,36.62294,0.1794533,0,0,0,0.9461964
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.3372085,0.3372085,0,-1,0,0.3372085,0,0,0.00000000000000005551115,0,0,0.3549564,0.3372085,0,0,4.008325,0.9461964,0,0.3549564,-0.3549564,1.823224,30.38701,0.1794533,0.3709294,0,0,0.9461964
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.402721,0.59124,0,0,0,1.823224,30.38701,0.1794533,0,0,0,0.59124
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.5612018,0.5612018,0,-1,0,0.5612018,0,0,0,0.05564396,0,0.5907387,0.5612018,0,0,4.402721,0.59124,0,0.5907387,-0.5907387,1.200531,20.00881,0.1794533,0.617322,0,0,0.59124
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.2500892,0.0004762149,0,-1,0,0.0004762149,0,0,0.249613,0.2746219,0,0.0005012788,0.0004762149,0,0,5.059097,0.0005012788,0,0.0005012788,-0.0005012788,1.200002,20,0.1794533,0.2750981,0,0,0.0005012788
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.1202661,0.1202661,1.572898,0,0.4855011,0.1202661,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1797124,0.1322927,0,1.7,0
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.5636064,0.5636064,1.7,0,0.5202,0.5636064,0,0,0,0,0,0,0,1.136394,1.079574,3.679654,1.242,1.079574,0,1.079574,3.533359,58.8892,0.1800996,0.619967,0,1.7,1.242
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.126007,0.504804,0.504804,1.7,0,0.5202,0.504804,24.96157,0,0,0,0.126007,0,0,1.195196,1.135436,2.60008,2.213617,1.261443,0,1.261443,4.730069,78.83433,0.1805083,0.5552843,0.1008056,1.7,2.339623
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4584848,2.686833,2.686833,1.7,0,0.5202,2.686833,17.06413,0,0.0000000000000004440892,0,0.4584848,1.038772,0.9868332,0,0,1.338637,3.348915,0,0.580287,-0.580287,4.118393,68.63975,0.1805083,2.955517,0.3667879,1.7,3.8074
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.9260983,0.4251024,0.4251024,0,-1,0,0.4251024,217.853,0,0,0,0.9260983,0.4474762,0.4251024,0,0,1.983401,2.768628,0.4786222,0,0.4786222,4.572454,76.20741,0.1802873,0.4676126,0.7408787,0,3.694727
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.9021567,1.346268,1.346268,0,-1,0,1.346268,67.01167,0,0,0.1008948,0.9021567,1.417124,1.346268,0,0,1.504778,3.199389,0,0.5149675,-0.5149675,4.029631,67.16038,0.1802873,1.480895,0.7217254,0,4.101545
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.7393745,2.196834,1.38,0,-1,0,1.38,53.57786,0.0000000000000002220446,0.8168336,1.036517,0.7393745,1.452632,1.38,0,0,2.076964,2.684421,0,0.7132571,-0.7132571,3.277792,54.62975,0.1802873,2.416517,0.5914996,0,3.423795
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,1.060933,0.8083455,0.8083455,0,-1,0,0.8083455,131.2475,0,0,0,1.060933,0.85089,0.8083455,0,0,2.869473,1.971164,0.2100429,0,0.2100429,3.477056,57.95081,0.1801905,0.8891801,0.8487464,0,3.032097
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,1.177727,0.4774321,0.4774321,0,-1,0,0.4774321,246.6796,0,0,0,1.177727,0.5025601,0.4774321,0,0,2.65943,2.160202,0.6751673,0,0.6751673,4.117576,68.62612,0.17988,0.5251753,0.9421819,0,3.33793
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.667933,2.47455,1.38,0,-1,0,1.38,120.8647,0,1.09455,1.342005,1.667933,1.452632,1.38,0,0,1.984262,2.767853,0.2153016,0,0.2153016,4.321828,72.03033,0.1797812,2.722005,1.334347,0,4.435786
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.385487,1.921467,1.38,0,-1,0,1.38,100.3976,0,0.5414668,0.7336136,1.385487,1.452632,1.38,0,0,1.768961,2.961624,0,0.06714459,-0.06714459,4.251052,70.85072,0.1797812,2.113614,1.10839,0,4.347111
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.9098489,1.58782,1.38,0,-1,0,1.38,65.93108,0,0.2078201,0.3666022,0.9098489,1.452632,1.38,0,0,1.843566,2.89448,0,0.5427827,-0.5427827,3.678909,61.31503,0.1797812,1.746602,0.7278792,0,3.804329
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.509118,1.791312,1.38,0,-1,0,1.38,36.8926,0.0000000000000002220446,0.4113124,0.5904436,0.509118,1.452632,1.38,0,0,2.446658,2.351697,0,0.9435136,-0.9435136,2.684358,44.73921,0.1797812,1.970444,0.4072944,0,2.860815
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07890622,2.733147,1.38,0,-1,0,1.38,5.717842,0,1.353147,1.653695,0.07890622,1.452632,1.38,0,0,3.495006,1.408183,0,1.373725,-1.373725,1.236324,20.60537,0.1797812,3.006461,0.06312497,0,1.48709
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,1.63171,0.03273521,0,-1,0,0.03273521,0,0,1.598975,1.762146,0,0.03445812,0.03273521,0,0,5.021368,0.03445812,0,0.03445812,-0.03445812,1.200002,20,0.1797812,1.794881,0,0,0.03445812
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.3969465,0,0,-1,0,0,0,0,0.3969465,0.4366411,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1797812,0.4366411,0,0,0
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,1.73832,0,0,-1,0,0,0,0,1.73832,1.912152,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1797812,1.912152,0,0,0
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.2548862,0,0,-1,0,0,0,0,0.2548862,0.2803748,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1797812,0.2803748,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.6536781,0,0,-1,0,0,0,0,0.6536781,0.7190459,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1797812,0.7190459,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.2688538,0,0,-1,0,0,0,0,0.2688538,0.2957392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1797812,0.2957392,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.1506437,0,0,-1,0,0,0,0,0.1506437,0.1657081,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1797812,0.1657081,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.3446414,0,0,-1,0,0,0,0,0.3446414,0.3791055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1797812,0.3791055,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1797812,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1797812,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.5884846,0.5884846,1.7,0,0.5202,0.5884846,0,0,0,0,0,0,0,1.111515,1.05594,5.059654,0,1.05594,0,1.05594,2.201755,36.69584,0.180156,0.647333,0,1.7,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.2798809,0.2798809,1.7,0,0.5202,0.2798809,0,0,0,0,0,0,0,1.420119,1.349113,4.003715,0.9503457,1.349113,0,1.349113,3.481636,58.02715,0.1805203,0.3078689,0,1.7,0.9503457
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.249202,1.962133,1.962133,1.7,0,0.5202,1.962133,12.70056,0.0000000000000002220446,0,0,0.249202,0.2759298,0.2621334,0,0,2.654602,2.164547,0,0.02672784,-0.02672784,3.453462,57.55759,0.1805203,2.158347,0.1993616,1.7,2.413749
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.7447411,0.1155845,0.1155845,1.568216,0,0.484223,0.1155845,644.3264,0.0000000000000002220446,0,0,0.7447411,0,0,1.452632,1.38,2.684299,2.13782,2.124741,0,2.124741,5.469169,91.15263,0.1804276,0.1271429,0.5957929,1.7,2.882561
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.237012,2.378047,1.38,0,-1,0,1.38,89.63857,0,0.9980474,1.235852,1.237012,1.452632,1.38,0,0,0.559558,4.050086,0,0.2156193,-0.2156193,5.241886,87.36459,0.1804276,2.615852,0.9896098,0,5.287099
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.434666,0.7175871,0.7175871,0,-1,0,0.7175871,199.9292,0,0,0,1.434666,0.7553548,0.7175871,0,0,0.799135,3.834467,0.6793112,0,0.6793112,5.886337,98.10542,0.180119,0.7893457,1.147733,0,5.269134
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.908855,2.615968,1.38,0,-1,0,1.38,138.3228,0.3363993,1.235968,1.497565,1.908855,1.452632,1.38,0,0,0.1198238,4.445848,0.1198238,0,0.1198238,6.000012,100,0.1800647,2.877564,1.527084,0,6.354702
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.920459,1.922301,1.38,0,-1,0,1.38,139.1637,0.4678272,0.5423013,0.7345314,1.920459,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1800647,2.114532,1.536367,0,6.474148
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.955982,1.196247,1.196247,0,-1,0,1.196247,163.5099,0.6967745,0,0,1.955982,1.259207,1.196247,0,0,0,4.553689,0,0,0,6.000012,100,0.1800647,1.315872,1.564785,0,6.509671
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.566654,1.766822,1.38,0,-1,0,1.38,113.5256,0.114022,0.3868218,0.563504,1.566654,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1800647,1.943504,1.253323,0,6.120343
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,1.003166,1.415229,1.38,0,-1,0,1.38,72.69316,0,0.03522862,0.1767515,1.003166,1.452632,1.38,0,0,0,4.553689,0,0.4494659,-0.4494659,5.526233,92.10371,0.1800647,1.556751,0.8025326,0,5.556855
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,1.019161,1.231591,1.231591,0,-1,0,1.231591,82.75157,0,0,0,1.019161,1.296411,1.231591,0,0,0.4994066,4.104223,0,0.2772506,-0.2772506,5.233985,87.23292,0.1800647,1.35475,0.8153285,0,5.123384
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.4290174,2.900356,1.38,0,-1,0,1.38,31.08822,0.0000000000000002220446,1.520356,1.810392,0.4290174,1.452632,1.38,0,0,0.8074628,3.826972,0,1.023614,-1.023614,4.155002,69.24989,0.1800647,3.190392,0.3432139,0,4.25599
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.07197497,1.537742,1.38,0,-1,0,1.38,5.215578,0.0000000000000002220446,0.1577421,0.3115164,0.07197497,1.452632,1.38,0,0,1.944812,2.803358,0,1.380657,-1.380657,2.699661,44.99427,0.1800647,1.691516,0.05757998,0,2.875333
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.478875,1.422702,0,0,0,2.699661,44.99427,0.1800647,0,0,0,1.422702
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,1.534855,1.351567,0,-1,0,1.351567,0,0,0.183288,0.3367735,0,1.422702,1.351567,0,0,3.478875,1.422702,0,1.422702,-1.422702,1.200002,20,0.1800647,1.68834,0,0,1.422702
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,1.432756,0,0,-1,0,0,0,0,1.432756,1.576032,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1800647,1.576032,0,0,0
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.7089838,0,0,-1,0,0,0,0,0.7089838,0.7798822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1800647,0.7798822,0,0,0
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.2619916,0,0,-1,0,0,0,0,0.2619916,0.2881908,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1800647,0.2881908,0,0,0
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.4396166,0,0,-1,0,0,0,0,0.4396166,0.4835783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1800647,0.4835783,0,0,0
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.2224194,0,0,-1,0,0,0,0,0.2224194,0.2446613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1800647,0.2446613,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.19125,0,0,-1,0,0,0,0,0.19125,0.210375,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1800647,0.210375,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.5933545,0,0,-1,0,0,0,0,0.5933545,0.65269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1800647,0.65269,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.08020942,0,0,-1,0,0,0,0,0.08020942,0.08823036,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1800647,0.08823036,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,1.039907,1.039907,1.7,0,0.5202,1.039907,0,0,0,0,0,0,0,0.6600932,0.6270886,5.059654,0,0.6270886,0,0.6270886,1.794911,29.91512,0.1802841,1.143897,0,1.7,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.2793148,0.2793148,1.7,0,0.5202,0.2793148,0,0,0,0,0,0,0,1.420685,1.349651,4.432566,0.5643797,1.349651,0,1.349651,3.075302,51.25493,0.1806433,0.3072464,0,1.7,0.5643797
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.228164,0.8512273,0.8512273,1.7,0,0.5202,0.8512273,26.80412,0,0,0,0.228164,0,0,0.8487726,0.806334,3.082915,1.779065,1.034498,0,1.034498,4.056713,67.61175,0.1809838,0.9363501,0.1825312,1.7,2.00723
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4841744,3.558754,3.08,1.7,0,0.5202,3.08,15.71995,0.0000000000000002220446,0.4787541,0.8346295,0.4841744,1.452632,1.38,0,0,2.048417,2.710114,0,0.9684572,-0.9684572,3.03587,50.59772,0.1809838,3.914629,0.3873395,1.7,3.194288
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.6447495,0.2150411,0.2150411,0,-1,0,0.2150411,299.8262,0,0,0,0.6447495,0.2263591,0.2150411,0,0,3.12448,1.741657,0.4183905,0,0.4183905,3.43279,57.21305,0.1807949,0.2365452,0.5157996,0,2.386406
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.203212,1.705317,1.38,0,-1,0,1.38,87.1893,0.0000000000000002220446,0.3253174,0.4958491,1.203212,1.452632,1.38,0,0,2.70609,2.118208,0,0.2494192,-0.2494192,3.169879,52.83121,0.1807949,1.875849,0.9625699,0,3.32142
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.697763,2.067931,1.38,0,-1,0,1.38,123.0263,0,0.6879309,0.894724,1.697763,1.452632,1.38,0,0,2.983222,1.868789,0.2451316,0,0.2451316,3.402431,56.70707,0.1806843,2.274724,1.358211,0,3.566552
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.565088,1.475179,1.38,0,-1,0,1.38,113.4122,0,0.09517901,0.2426969,1.565088,1.452632,1.38,0,0,2.738091,2.089407,0.1124562,0,0.1124562,3.509116,58.48515,0.1806337,1.622697,1.25207,0,3.654495
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.696692,0.9528777,0.9528777,0,-1,0,0.9528777,178.0598,0,0,0,1.696692,1.003029,0.9528777,0,0,2.625635,2.190618,0.6936626,0,0.6936626,4.167182,69.4529,0.1803219,1.048165,1.357353,0,3.88731
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,1.131315,1.286961,1.286961,0,-1,0,1.286961,87.90588,0,0,0.03565726,1.131315,1.354696,1.286961,0,0,1.931972,2.814914,0,0.2233814,-0.2233814,3.931718,65.5285,0.1803219,1.415657,0.9050516,0,3.946229
