Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,1.054113,1.162632,1.162632,0,-1,0,1.162632,90.66608,0,0,0,1.054113,1.223823,1.162632,0,0,2.180174,2.591533,0,0.1697104,-0.1697104,3.752827,62.547,0.1803219,1.278895,0.8432903,0,3.645646
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.5260732,0,0,0,-1,0,0,0,0,0,0,0.5260732,0,0,0,0,2.368741,2.421822,0.5260732,0,0.5260732,4.251904,70.86493,0.1800861,0,0.4208585,0,2.947896
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2771741,2.049859,1.38,0,-1,0,1.38,20.08508,0.0000000000000002220446,0.6698591,0.874845,0.2771741,1.452632,1.38,0,0,1.842668,2.895288,0,1.175457,-1.175457,3.012863,50.21428,0.1800861,2.254845,0.2217392,0,3.172462
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08825447,1.889702,1.38,0,-1,0,1.38,6.395252,0.0000000000000002220446,0.5097023,0.6986725,0.08825447,1.452632,1.38,0,0,3.148731,1.719831,0,1.364377,-1.364377,1.574683,26.24467,0.1800861,2.078672,0.07060358,0,1.808085
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,2.080788,0.3376808,0,-1,0,0.3376808,0,0,1.743108,1.951186,0,0.3554535,0.3376808,0,0,4.664706,0.3554535,0,0.3554535,-0.3554535,1.200002,20,0.1800861,2.288867,0,0,0.3554535
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,1.496293,0,0,-1,0,0,0,0,1.496293,1.645923,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1800861,1.645923,0,0,0
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1800861,0,0,0,0
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.4277659,0,0,-1,0,0,0,0,0.4277659,0.4705425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1800861,0.4705425,0,0,0
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.2354171,0,0,-1,0,0,0,0,0.2354171,0.2589588,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1800861,0.2589588,0,0,0
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.3652633,0,0,-1,0,0,0,0,0.3652633,0.4017897,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1800861,0.4017897,0,0,0
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.5413555,0,0,-1,0,0,0,0,0.5413555,0.5954911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1800861,0.5954911,0,0,0
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.5710469,0,0,-1,0,0,0,0,0.5710469,0.6281516,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1800861,0.6281516,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.5775432,0,0,-1,0,0,0,0,0.5775432,0.6352975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1800861,0.6352975,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.3223814,0,0,-1,0,0,0,0,0.3223814,0.3546195,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1800861,0.3546195,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.150765,0.150765,1.603397,0,0.4938273,0.150765,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1803559,0.1658415,0,1.7,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.6025059,0.6025059,1.7,0,0.5202,0.6025059,0,0,0,0,0,0,0,1.097494,1.042619,3.679654,1.242,1.042619,0,1.042619,3.498301,58.3049,0.1807138,0.6627565,0,1.7,1.242
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2368187,0.4301466,0.4301466,1.7,0,0.5202,0.4301466,55.05536,0,0,0,0.2368187,0,0,1.269853,1.206361,2.637035,2.180357,1.443179,0,1.443179,4.867421,81.12353,0.1810238,0.4731613,0.189455,1.7,2.417176
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.7022114,0.2816108,0.2816108,0,0,0,0.2816108,249.3553,0,0,0,0.7022114,0.2964324,0.2816108,0,0,1.193856,3.479219,0.405779,0,0.405779,5.252377,87.53944,0.1808432,0.3097718,0.5617691,0,4.18143
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.228402,0,0,0,-1,0,0,0,0.4403256,0,0,1.228402,0,0,0,0,0.7880765,3.84442,0.7880765,0,0.7880765,6.000012,100,0.1804934,0,0.9827217,0,5.072822
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.266505,0.8531378,0.8531378,0,-1,0,0.8531378,148.4526,0.3684651,0,0,1.266505,0.8980398,0.8531378,0,0,0,4.553689,0,0,0,6.000012,100,0.1804934,0.9384516,1.013204,0,5.820194
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.668822,0,0,0,-1,0,0,0,1.668822,0,0,1.668822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1804934,0,1.335057,0,6.222511
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,2.063661,0.8674658,0.8674658,0,-1,0,0.8674658,237.8954,1.150539,0,0,2.063661,0.9131219,0.8674658,0,0,0,4.553689,0,0,0,6.000012,100,0.1804934,0.9542124,1.650929,0,6.61735
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,2.026489,1.230816,1.230816,0,-1,0,1.230816,164.646,0.7308933,0,0,2.026489,1.295596,1.230816,0,0,0,4.553689,0,0,0,6.000012,100,0.1804934,1.353898,1.621191,0,6.580178
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.720322,0,0,0,-1,0,0,0,1.720322,0,0,1.720322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1804934,0,1.376258,0,6.274011
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,1.178874,2.37079,1.38,0,-1,0,1.38,85.42567,0,0.9907899,1.227869,1.178874,1.452632,1.38,0,0,0,4.553689,0,0.2737573,-0.2737573,5.711446,95.19058,0.1804934,2.607869,0.9430994,0,5.732563
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.6476632,1.474606,1.38,0,-1,0,1.38,46.93211,0.0000000000000002220446,0.09460589,0.2420665,0.6476632,1.452632,1.38,0,0,0.3041748,4.279932,0,0.8049684,-0.8049684,4.862935,81.04876,0.1804934,1.622066,0.5181305,0,4.927595
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2654098,2.60921,1.38,0,-1,0,1.38,19.23259,0.0000000000000002220446,1.22921,1.490131,0.2654098,1.452632,1.38,0,0,1.198584,3.474963,0,1.187222,-1.187222,3.611494,60.19144,0.1804934,2.870131,0.2123278,0,3.740373
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.08681271,1.154808,1.154808,0,-1,0,1.154808,7.517503,0,0,0,0.08681271,1.215587,1.154808,0,0,2.51772,2.287741,0,1.128775,-1.128775,2.421661,40.36093,0.1804934,1.270289,0.06945017,0,2.374554
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,1.989153,1.101019,0,-1,0,1.101019,0,0,0.8881348,1.08705,0,1.158967,1.101019,0,0,3.771913,1.158967,0,1.158967,-1.158967,1.200002,20,0.1804934,2.188069,0,0,1.158967
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,1.409588,0,0,-1,0,0,0,0,1.409588,1.550547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804934,1.550547,0,0,0
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.05411616,0,0,-1,0,0,0,0,0.05411616,0.05952778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804934,0.05952778,0,0,0
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.4968382,0,0,-1,0,0,0,0,0.4968382,0.546522,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804934,0.546522,0,0,0
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.3565831,0,0,-1,0,0,0,0,0.3565831,0.3922414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804934,0.3922414,0,0,0
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804934,0,0,0,0
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804934,0,0,0,0
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.3486429,0,0,-1,0,0,0,0,0.3486429,0.3835072,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804934,0.3835072,0,0,0
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.1476377,0,0,-1,0,0,0,0,0.1476377,0.1624015,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804934,0.1624015,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.09858273,0,0,-1,0,0,0,0,0.09858273,0.108441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1804934,0.108441,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.07760049,0.07760049,1.530232,0,0.4738533,0.07760049,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1807042,0.08536054,0,1.7,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1808562,0,0,1.7,1.242
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3212361,0.6952104,0.6952104,1.7,0,0.5202,0.6952104,46.20704,0,0,0,0.3212361,0,0,1.00479,0.9545501,2.299654,2.484,1.275786,0,1.275786,5.028686,83.81126,0.1812354,0.7647314,0.2569889,1.7,2.805236
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.624497,1.233235,1.233235,0,0,0,1.233235,50.63894,0,0,0,0.624497,1.298142,1.233235,0,0,1.023868,3.632208,0,0.673645,-0.673645,4.318601,71.97655,0.1812354,1.356558,0.4995976,0,4.256705
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.270344,2.430173,1.38,0,-1,0,1.38,92.05393,0,1.050173,1.29319,1.270344,1.452632,1.38,0,0,1.772363,2.958563,0,0.1822873,-0.1822873,4.126453,68.77409,0.1812354,2.67319,1.016275,0,4.228907
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.307122,0.4763705,0.4763705,0,-1,0,0.4763705,274.3918,0,0,0,1.307122,0.5014427,0.4763705,0,0,1.974904,2.776275,0.8056791,0,0.8056791,4.890788,81.51297,0.1808812,0.5240076,1.045697,0,4.083397
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.662001,1.694842,1.38,0,-1,0,1.38,120.4348,0,0.3148421,0.4843263,1.662001,1.452632,1.38,0,0,1.169225,3.501387,0.2093689,0,0.2093689,5.089413,84.82337,0.1807894,1.864326,1.3296,0,5.163387
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.573568,0.322429,0.322429,0,-1,0,0.322429,488.0355,0.2743131,0,0,1.573568,0.339399,0.322429,0,0,0.959856,3.689819,0.959856,0,0.959856,6.000012,100,0.1803696,0.3546719,1.258854,0,5.263387
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.589636,0,0,0,-1,0,0,0,1.589636,0,0,1.589636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1803696,0,1.271708,0,6.143324
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.548923,0.1184535,0.1184535,0,-1,0,0.1184535,1307.62,1.424235,0,0,1.548923,0.1246879,0.1184535,0,0,0,4.553689,0,0,0,6.000012,100,0.1803696,0.1302989,1.239138,0,6.102612
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.909709,2.222949,1.38,0,-1,0,1.38,65.92094,0,0.842949,1.065244,0.909709,1.452632,1.38,0,0,0,4.553689,0,0.5429226,-0.5429226,5.427722,90.46185,0.1803696,2.445244,0.7277672,0,5.463398
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.4289958,0.01392272,0.01392272,0,-1,0,0.01392272,3081.265,0,0,0,0.4289958,0.01465549,0.01392272,0,0,0.6032472,4.010767,0.4143403,0,0.4143403,5.820799,97.01312,0.180189,0.01531499,0.3431967,0,4.439762
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2663307,2.710258,1.38,0,-1,0,1.38,19.29933,0,1.330258,1.601283,0.2663307,1.452632,1.38,0,0,0.1889069,4.383673,0,1.186301,-1.186301,4.570328,76.17199,0.180189,2.981283,0.2130646,0,4.650003
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06658967,2.442554,1.38,0,-1,0,1.38,4.825338,0.0000000000000002220446,1.062554,1.306809,0.06658967,1.452632,1.38,0,0,1.507019,3.197372,0,1.386042,-1.386042,3.109312,51.82176,0.180189,2.686809,0.05327174,0,3.263962
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.047065,1.81133,0,0,0,3.109312,51.82176,0.180189,0,0,0,1.81133
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,1.284576,1.284576,0,-1,0,1.284576,0,0,0.0000000000000002220446,0.03303404,0,1.352186,1.284576,0,0,3.047065,1.81133,0,1.352186,-1.352186,1.683983,28.06633,0.180189,1.413034,0,0,1.81133
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,1.321021,0.4361871,0,-1,0,0.4361871,0,0,0.8848336,1.016936,0,0.4591443,0.4361871,0,0,4.549494,0.4591443,0,0.4591443,-0.4591443,1.200002,20,0.180189,1.453123,0,0,0.4591443
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.1999356,0,0,-1,0,0,0,0,0.1999356,0.2199291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.180189,0.2199291,0,0,0
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.180189,0,0,0,0
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.7318544,0,0,-1,0,0,0,0,0.7318544,0.8050398,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.180189,0.8050398,0,0,0
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.1513668,0,0,-1,0,0,0,0,0.1513668,0.1665034,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.180189,0.1665034,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.2094923,0,0,-1,0,0,0,0,0.2094923,0.2304416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.180189,0.2304416,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.4445129,0,0,-1,0,0,0,0,0.4445129,0.4889642,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.180189,0.4889642,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.459869,0,0,-1,0,0,0,0,0.459869,0.5058559,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.180189,0.5058559,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.2513314,0.2513314,1.7,0,0.5202,0.2513314,0,0,0,0,0,0,0,1.448669,1.376235,5.059654,0,1.376235,0,1.376235,2.505614,41.76015,0.1805232,0.2764645,0,1.7,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.2803388,0.2803388,1.7,0,0.5202,0.2803388,0,0,0,0,0,0,0,1.419661,1.348678,3.683419,1.238612,1.348678,0,1.348678,3.785082,63.08458,0.1808672,0.3083726,0,1.7,1.238612
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3936566,0.5786787,0.5786787,1.7,0,0.5202,0.5786787,68.0268,0,0,0,0.3936566,0,0,1.121321,1.065255,2.334741,2.452422,1.458912,0,1.458912,5.169127,86.15195,0.1811612,0.6365466,0.3149253,1.7,2.846079
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8671831,1.441309,1.441309,1.449523,0,0.4518198,1.441309,60.16634,0,0,0,0.8671831,0,0,0.008213755,0.007803067,0.8758291,3.765443,0.8749861,0,0.8749861,5.999212,99.98667,0.1813852,1.58544,0.6937464,1.7,4.632626
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.349999,0.4529066,0.4529066,0,-1,0,0.4529066,298.0745,0.8724121,0,0,1.349999,0.4767438,0.4529066,0,0,0.0008429906,4.55293,0.0008429906,0,0.0008429906,6.000012,100,0.1813849,0.4981973,1.079999,0,5.902929
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.558007,1.17865,1.17865,0,-1,0,1.17865,132.1858,0.3173237,0,0,1.558007,1.240684,1.17865,0,0,0,4.553689,0,0,0,6.000012,100,0.1813849,1.296515,1.246406,0,6.111696
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,2.042213,2.122303,1.38,0,-1,0,1.38,147.9864,0.5895811,0.7423033,0.9545336,2.042213,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1813849,2.334534,1.63377,0,6.595901
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.993633,1.644151,1.38,0,-1,0,1.38,144.4661,0.541001,0.2641508,0.4285659,1.993633,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1813849,1.808566,1.594906,0,6.547321
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.667067,1.25272,1.25272,0,-1,0,1.25272,133.0758,0.3484142,0,0,1.667067,1.318653,1.25272,0,0,0,4.553689,0,0,0,6.000012,100,0.1813849,1.377992,1.333653,0,6.220756
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.291354,1.352436,1.352436,0,-1,0,1.352436,95.48358,0,0,0.1076794,1.291354,1.423617,1.352436,0,0,0,4.553689,0,0.1322625,-0.1322625,5.860595,97.67639,0.1813849,1.487679,1.033083,0,5.845043
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.5081447,1.327101,1.327101,0,-1,0,1.327101,38.28983,0,0,0.07981108,0.5081447,1.396948,1.327101,0,0,0.1469583,4.421426,0,0.8888037,-0.8888037,4.923714,82.06173,0.1813849,1.459811,0.4065157,0,4.929571
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.6535925,1.705712,1.38,0,-1,0,1.38,47.36178,0.0000000000000002220446,0.3257125,0.4962837,0.6535925,1.452632,1.38,0,0,1.134518,3.532623,0,0.799039,-0.799039,4.081453,68.02407,0.1813849,1.876284,0.5228741,0,4.186215
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2792341,0.6344885,0.6344885,0,-1,0,0.6344885,44.00932,0,0.0000000000000001110223,0,0.2792341,0.6678827,0.6344885,0,0,2.022339,2.733584,0,0.3886485,-0.3886485,3.671781,61.19623,0.1813849,0.6979374,0.2233873,0,3.012818
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.05351857,2.024735,1.38,0,-1,0,1.38,3.878157,0.0000000000000002220446,0.6447353,0.8472089,0.05351857,1.452632,1.38,0,0,2.454171,2.344935,0,1.399113,-1.399113,2.196986,36.61637,0.1813849,2.227209,0.04281486,0,2.398454
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,1.342887,0.898531,0,-1,0,0.898531,0,0,0.4443557,0.5786444,0,0.9458221,0.898531,0,0,4.008741,0.9458221,0,0.9458221,-0.9458221,1.200002,20,0.1813849,1.477175,0,0,0.9458221
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,1.641555,0,0,-1,0,0,0,0,1.641555,1.805711,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813849,1.805711,0,0,0
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,1.763398,0,0,-1,0,0,0,0,1.763398,1.939738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813849,1.939738,0,0,0
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.04215515,0,0,-1,0,0,0,0,0.04215515,0.04637067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813849,0.04637067,0,0,0
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.105115,0,0,-1,0,0,0,0,0.105115,0.1156265,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813849,0.1156265,0,0,0
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.03622525,0,0,-1,0,0,0,0,0.03622525,0.03984778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813849,0.03984778,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.6734077,0,0,-1,0,0,0,0,0.6734077,0.7407485,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813849,0.7407485,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.5023429,0,0,-1,0,0,0,0,0.5023429,0.5525771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813849,0.5525771,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.1348964,0,0,-1,0,0,0,0,0.1348964,0.1483861,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813849,0.1483861,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.38829,0,0,-1,0,0,0,0,0.38829,0.4271189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1813849,0.4271189,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.5623183,0.5623183,1.7,0,0.5202,0.5623183,0,0,0,0,0,0,0,1.137682,1.080798,5.059654,0,1.080798,0,1.080798,2.225337,37.08888,0.1817398,0.6185501,0,1.7,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.1226343,0.1226343,1.575266,0,0.4861476,0.1226343,0,0,0,0,0,0,0,1.452632,1.38,3.978857,0.9727179,1.38,0,1.38,3.53452,58.90855,0.1819727,0.1348978,0,1.7,0.9727179
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3846461,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3846461,0,0,1.452632,1.38,2.598857,2.214718,1.764646,0,1.764646,5.208611,86.81,0.1819504,0,0.3077169,1.7,2.599364
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.8450031,0.9488226,0.9488226,0,0,0,0.9488226,89.05807,0,0,0,0.8450031,0.9987606,0.9488226,0,0,0.8342106,3.802899,0,0.1537575,-0.1537575,5.046535,84.10876,0.1819504,1.043705,0.6760025,0,4.647902
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.386989,0,0,0,-1,0,0,0,0.381937,0,0,1.386989,0,0,0,0,1.005052,3.649142,1.005052,0,1.005052,6.000012,100,0.1815193,0,1.109591,0,5.036131
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.712352,0,0,0,-1,0,0,0,1.712352,0,0,1.712352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1815193,0,1.369881,0,6.26604
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.752522,0,0,0,-1,0,0,0,1.752522,0,0,1.752522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1815193,0,1.402017,0,6.306211
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,2.046673,0,0,0,-1,0,0,0,2.046673,0,0,2.046673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1815193,0,1.637338,0,6.600361
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.863549,3.394422,1.38,0,-1,0,1.38,135.0398,0.4109174,2.014422,2.353864,1.863549,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1815193,3.733864,1.490839,0,6.417238
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.615694,0.8456065,0.8456065,0,-1,0,0.8456065,191.0692,0.7255817,0,0,1.615694,0.8901121,0.8456065,0,0,0,4.553689,0,0,0,6.000012,100,0.1815193,0.9301671,1.292555,0,6.169383
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.334964,0.6041269,0.6041269,0,-1,0,0.6041269,220.9742,0.6990413,0,0,1.334964,0.635923,0.6041269,0,0,0,4.553689,0,0,0,6.000012,100,0.1815193,0.6645396,1.067971,0,5.888653
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.8760543,1.447972,1.38,0,-1,0,1.38,63.4822,0.0000000000000002220446,0.06797201,0.2127692,0.8760543,1.452632,1.38,0,0,0,4.553689,0,0.5765772,-0.5765772,5.392246,89.87059,0.1815193,1.592769,0.7008435,0,5.429743
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3793086,0.7199879,0.7199879,0,-1,0,0.7199879,52.68264,0,0,0,0.3793086,0.757882,0.7199879,0,0,0.6406414,3.977112,0,0.3785734,-0.3785734,4.993195,83.21975,0.1815193,0.7919867,0.3034469,0,4.356421
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.06337861,0.1180987,0.1180987,0,-1,0,0.1180987,53.66578,0,0,0,0.06337861,0.1243145,0.1180987,0,0,1.061278,3.598538,0,0.06093585,-0.06093585,4.928963,82.14922,0.1815193,0.1299086,0.05070288,0,3.661917
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,2.857626,1.38,0,-1,0,1.38,0,0,1.477626,1.763389,0,1.452632,1.38,0,0,1.128985,3.537602,0,1.452632,-1.452632,3.397755,56.62913,0.1815193,3.143389,0,0,3.537602
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,2.20358,1.38,0,-1,0,1.38,0,0,0.82358,1.043938,0,1.452632,1.38,0,0,2.74302,2.084971,0,1.452632,-1.452632,1.866547,31.10905,0.1815193,2.423938,0,0,2.084971
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.2713065,0.2713065,0,-1,0,0.2713065,0,0,0,0,0,0.2855858,0.2713065,0,0,4.357055,0.6323393,0,0.2855858,-0.2855858,1.565513,26.09183,0.1815193,0.2984371,0,0,0.6323393
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.37235,0.3294159,0,-1,0,0.3294159,0,0,0.04293413,0.08016913,0,0.3467535,0.3294159,0,0,4.674373,0.3467535,0,0.3467535,-0.3467535,1.200002,20,0.1815193,0.409585,0,0,0.3467535
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.241036,0,0,-1,0,0,0,0,0.241036,0.2651396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815193,0.2651396,0,0,0
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.2062162,0,0,-1,0,0,0,0,0.2062162,0.2268378,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815193,0.2268378,0,0,0
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.07270541,0,0,-1,0,0,0,0,0.07270541,0.07997595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815193,0.07997595,0,0,0
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.2765929,0,0,-1,0,0,0,0,0.2765929,0.3042521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815193,0.3042521,0,0,0
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.2689098,0,0,-1,0,0,0,0,0.2689098,0.2958008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815193,0.2958008,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.1242663,0,0,-1,0,0,0,0,0.1242663,0.1366929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1815193,0.1366929,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.3925762,0.3925762,1.7,0,0.5202,0.3925762,0,0,0,0,0,0,0,1.307424,1.242053,5.059654,0,1.242053,0,1.242053,2.378317,39.63853,0.1818984,0.4318339,0,1.7,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.1696145,0.1696145,1.622246,0,0.4989732,0.1696145,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.817602,1.117847,1.38,0,1.38,3.6875,61.45821,0.1821612,0.1865759,0,1.7,1.117847
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3428352,0.5264047,0.5264047,1.7,0,0.5202,0.5264047,65.1277,0,0,0,0.3428352,0,0,1.173595,1.114916,2.437602,2.359847,1.457751,0,1.457751,5.070444,84.50723,0.1824443,0.5790452,0.2742682,1.7,2.702682
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8988037,1.362769,1.362769,1.439764,0,0.4491557,1.362769,65.95421,0,0,0,0.8988037,0,0,0.07699499,0.07314524,0.979851,3.671823,0.9719489,0,0.9719489,5.992516,99.87505,0.182689,1.499046,0.7190429,1.7,4.570627
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.279993,0.7957623,0.7957623,0,-1,0,0.7957623,160.8511,0.434446,0,0,1.279993,0.8376445,0.7957623,0,0,0.007902117,4.546577,0.007902117,0,0.007902117,6.000012,100,0.1826857,0.8753386,1.023994,0,5.82657
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.69919,1.588814,1.38,0,-1,0,1.38,123.1297,0.2465585,0.2088143,0.3676957,1.69919,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1826857,1.747696,1.359352,0,6.252879
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.776083,0.9251785,0.9251785,0,-1,0,0.9251785,191.972,0.8022113,0,0,1.776083,0.9738721,0.9251785,0,0,0,4.553689,0,0,0,6.000012,100,0.1826857,1.017696,1.420867,0,6.329772
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.664483,3.104181,1.38,0,-1,0,1.38,120.6147,0.211851,1.724181,2.0346,1.664483,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1826857,3.414599,1.331586,0,6.218172
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.975506,0.4502372,0.4502372,0,-1,0,0.4502372,438.7702,1.501572,0,0,1.975506,0.4739339,0.4502372,0,0,0,4.553689,0,0,0,6.000012,100,0.1826857,0.4952609,1.580405,0,6.529195
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.787233,1.574894,1.38,0,-1,0,1.38,129.5096,0.334601,0.1948937,0.352383,1.787233,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1826857,1.732383,1.429786,0,6.340921
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.280476,1.941737,1.38,0,-1,0,1.38,92.78815,0,0.5617366,0.7559103,1.280476,1.452632,1.38,0,0,0,4.553689,0,0.1721552,-0.1721552,5.818544,96.97555,0.1826857,2.13591,1.024381,0,5.834166
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.9573609,1.691155,1.38,0,-1,0,1.38,69.37398,0.0000000000000002220446,0.3111554,0.4802709,0.9573609,1.452632,1.38,0,0,0.1912835,4.381534,0,0.4952707,-0.4952707,5.296484,88.27454,0.1826857,1.860271,0.7658887,0,5.338895
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5849566,2.191936,1.38,0,-1,0,1.38,42.38816,0.0000000000000002220446,0.8119361,1.03113,0.5849566,1.452632,1.38,0,0,0.7415843,3.886263,0,0.8676749,-0.8676749,4.381874,73.03108,0.1826857,2.41113,0.4679653,0,4.47122
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.07350704,1.68432,1.38,0,-1,0,1.38,5.326597,0.0000000000000002220446,0.3043198,0.4727517,0.07350704,1.452632,1.38,0,0,1.705667,3.018588,0,1.379125,-1.379125,2.928149,48.80238,0.1826857,1.852752,0.05880563,0,3.092095
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,4.413342,1.38,0,-1,0,1.38,0,0,3.033342,3.474677,0,1.452632,1.38,0,0,3.238028,1.639464,0,1.452632,-1.452632,1.396941,23.2823,0.1826857,4.854677,0,0,1.639464
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,3.425069,0.1774904,0,-1,0,0.1774904,0,0,3.247579,3.590086,0,0.186832,0.1774904,0,0,4.852063,0.186832,0,0.186832,-0.186832,1.200002,20,0.1826857,3.767576,0,0,0.186832
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,1.884815,0,0,-1,0,0,0,0,1.884815,2.073296,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826857,2.073296,0,0,0
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.4573926,0,0,-1,0,0,0,0,0.4573926,0.5031318,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826857,0.5031318,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.2717432,0,0,-1,0,0,0,0,0.2717432,0.2989176,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826857,0.2989176,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.4685931,0,0,-1,0,0,0,0,0.4685931,0.5154524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826857,0.5154524,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.1598309,0,0,-1,0,0,0,0,0.1598309,0.175814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826857,0.175814,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.3037287,0,0,-1,0,0,0,0,0.3037287,0.3341016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826857,0.3341016,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.3761238,0,0,-1,0,0,0,0,0.3761238,0.4137362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826857,0.4137362,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.09803541,0,0,-1,0,0,0,0,0.09803541,0.107839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826857,0.107839,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.2513612,0.2513612,1.7,0,0.5202,0.2513612,0,0,0,0,0,0,0,1.448639,1.376207,5.059654,0,1.376207,0,1.376207,2.505587,41.7597,0.183,0.2764974,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.04353016,0.04353016,1.496162,0,0.4645522,0.04353016,0,0,0,0,0,0,0,1.452632,1.38,3.683448,1.238586,1.38,0,1.38,3.81477,63.57937,0.1831676,0.04788318,0,1.7,1.238586
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2721237,0.7145571,0.7145571,1.7,0,0.5202,0.7145571,38.08286,0,0,0,0.2721237,0,0,0.9854429,0.9361708,2.303447,2.480586,1.208295,0,1.208295,4.961059,82.68414,0.1835277,0.7860128,0.217699,1.7,2.75271
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.7513865,1.552297,1.552297,1.7,0,0.5202,1.552297,48.40482,0,0,0,0.7513865,0,0,0.1477031,0.140318,1.095153,3.568051,0.8917045,0,0.8917045,5.807004,96.7832,0.1837528,1.707527,0.6011092,1.7,4.319438
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,1.032541,1.781793,1.38,0,-1,0,1.38,74.82183,0.0000000000000002220446,0.4017934,0.5799728,1.032541,1.452632,1.38,0,0,0.2034485,4.370585,0,0.4200903,-0.4200903,5.36419,89.40298,0.1837528,1.959973,0.8260331,0,5.403127
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.21359,0.3449924,0.3449924,0,-1,0,0.3449924,351.7729,0.1802244,0,0,1.21359,0.3631499,0.3449924,0,0,0.6702155,3.950495,0.6702155,0,0.6702155,6.000012,100,0.1834695,0.3794916,0.9708718,0,5.164085
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.206654,0.8928081,0.8928081,0,-1,0,0.8928081,135.1526,0.2668558,0,0,1.206654,0.9397979,0.8928081,0,0,0,4.553689,0,0,0,6.000012,100,0.1834695,0.9820889,0.965323,0,5.760343
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.5149041,1.768784,1.38,0,-1,0,1.38,37.3119,0.0000000000000002220446,0.3887839,0.5656623,0.5149041,1.452632,1.38,0,0,0,4.553689,0,0.9377274,-0.9377274,5.01156,83.52584,0.1834695,1.945662,0.4119233,0,5.068593
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.336912,0,0,0,-1,0,0,0,0.2949927,0,0,1.336912,0,0,0,0,1.041919,3.615962,1.041919,0,1.041919,6.000012,100,0.1830308,0,1.06953,0,4.952874
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.9913918,0.860664,0.860664,0,-1,0,0.860664,115.1892,0.08542977,0,0,0.9913918,0.905962,0.860664,0,0,0,4.553689,0,0,0,6.000012,100,0.1830308,0.9467304,0.7931135,0,5.545081
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.9741085,0.2359621,0.2359621,0,-1,0,0.2359621,412.8242,0.7257273,0,0,0.9741085,0.2483811,0.2359621,0,0,0,4.553689,0,0,0,6.000012,100,0.1830308,0.2595583,0.7792867,0,5.527797
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.5338772,0,0,0,-1,0,0,0,0.5338772,0,0,0.5338772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1830308,0,0.4271017,0,5.087566
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.3226503,0.6199012,0.6199012,0,-1,0,0.6199012,52.04867,0,0.0000000000000001110223,0,0.3226503,0.6525276,0.6199012,0,0,0,4.553689,0,0.3298773,-0.3298773,5.652291,94.20466,0.1830308,0.6818913,0.2581203,0,4.876339
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08765336,1.742844,1.38,0,-1,0,1.38,6.351693,0,0.3628441,0.5371285,0.08765336,1.452632,1.38,0,0,0.3665303,4.223812,0,1.364978,-1.364978,4.213478,70.22449,0.1830308,1.917129,0.07012269,0,4.311465
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,0.9010144,0.9010144,0,-1,0,0.9010144,0,0,0.0000000000000001110223,0,0,0.9484362,0.9010144,0,0,1.883173,2.858834,0,0.9484362,-0.9484362,3.213738,53.56219,0.1830308,0.9911158,0,0,2.858834
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.3748995,0.3748995,0,-1,0,0.3748995,0,0,0,0,0,0.394631,0.3748995,0,0,2.936991,1.910397,0,0.394631,-0.394631,2.79776,46.62925,0.1830308,0.4123894,0,0,1.910397
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,3.533379,1.38,0,-1,0,1.38,0,0,2.153379,2.506717,0,1.452632,1.38,0,0,3.37547,1.515766,0,1.452632,-1.452632,1.266552,21.10916,0.1830308,3.886717,0,0,1.515766
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.989505,0.06313467,0,0,0,1.266552,21.10916,0.1830308,0,0,0,0.06313467
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.3466196,0.05997794,0,-1,0,0.05997794,0,0,0.2866417,0.3213036,0,0.06313467,0.05997794,0,0,4.989505,0.06313467,0,0.06313467,-0.06313467,1.200002,20,0.1830308,0.3812816,0,0,0.06313467
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830308,0,0,0,0
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.07889499,0,0,-1,0,0,0,0,0.07889499,0.08678448,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830308,0.08678448,0,0,0
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.3391127,0,0,-1,0,0,0,0,0.3391127,0.373024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830308,0.373024,0,0,0
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.4928291,0,0,-1,0,0,0,0,0.4928291,0.542112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830308,0.542112,0,0,0
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.1045336,0,0,-1,0,0,0,0,0.1045336,0.1149869,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830308,0.1149869,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.2909139,0.2909139,1.7,0,0.5202,0.2909139,0,0,0,0,0,0,0,1.409086,1.338632,5.059654,0,1.338632,0,1.338632,2.46994,41.16558,0.1833551,0.3200053,0,1.7,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.03002824,0.03002824,1.48266,0,0.4608661,0.03002824,0,0,0,0,0,0,0,1.452632,1.38,3.721023,1.204769,1.38,0,1.38,3.779123,62.98526,0.1835097,0.03303107,0,1.7,1.204769
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1770384,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1770384,0,0,1.452632,1.38,2.341023,2.446769,1.557038,0,1.557038,5.256259,87.60415,0.1835687,0,0.1416307,1.7,2.623807
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1506878,0.951138,0.951138,0,0,0,0.951138,15.8429,0,0.0000000000000002220446,0,0.1506878,1.001198,0.951138,0,0,0.7839842,3.848103,0,0.8505101,-0.8505101,4.359743,72.66224,0.1835687,1.046252,0.1205503,0,3.998791
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3773216,0,0,0,-1,0,0,0,0,0,0,0.3773216,0,0,0,0,1.728995,2.997593,0.3773216,0,0.3773216,4.717701,78.6282,0.1834114,0,0.3018573,0,3.374915
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.7742352,2.936324,1.38,0,-1,0,1.38,56.104,0.0000000000000002220446,1.556324,1.849956,0.7742352,1.452632,1.38,0,0,1.351674,3.337183,0,0.6783963,-0.6783963,4.002609,66.71002,0.1834114,3.229956,0.6193882,0,4.111418
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.8042495,2.861847,1.38,0,-1,0,1.38,58.27895,0.0000000000000002220446,1.481847,1.768032,0.8042495,1.452632,1.38,0,0,2.105448,2.658786,0,0.6483821,-0.6483821,3.319155,55.31913,0.1834114,3.148032,0.6433996,0,3.463036
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.7059849,2.01498,1.38,0,-1,0,1.38,51.15833,0.0000000000000002220446,0.6349803,0.8364784,0.7059849,1.452632,1.38,0,0,2.825872,2.010404,0,0.7466467,-0.7466467,2.53212,42.20191,0.1834114,2.216478,0.5647879,0,2.716389
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.212697,3.537426,1.38,0,-1,0,1.38,87.87662,0,2.157425,2.511168,1.212697,1.452632,1.38,0,0,3.655479,1.263757,0,0.2399343,-0.2399343,2.279207,37.9867,0.1834114,3.891168,0.9701578,0,2.476455
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.7187967,0.7186387,0.7186387,0,-1,0,0.7186387,100.022,0,0,0,0.7187967,0.7564618,0.7186387,0,0,3.922073,1.023823,0,0.03766509,-0.03766509,2.239504,37.325,0.1834114,0.7905026,0.5750374,0,1.74262
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.5151016,1.408163,1.38,0,-1,0,1.38,37.3262,0.0000000000000002220446,0.02816342,0.5142604,0.5151016,1.452632,1.38,0,0,3.963923,0.986158,0,0.93753,-0.93753,1.251261,20.85431,0.1834114,1.54898,0.4120812,0,1.50126
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1475414,0.4573225,0.1863609,0,-1,0,0.1863609,79.16971,0,0.2709616,0.4288253,0.1475414,0.1961694,0.1863609,0,0,5.005623,0.048628,0,0.048628,-0.048628,1.200002,20,0.1834114,0.5030547,0.1180331,0,0.1961694
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1660533,1.809288,0.1577506,0,-1,0,0.1577506,105.2632,0,1.651538,1.958667,0.1660533,0.1660533,0.1577506,0,0,5.059654,0,0,0,0,1.200002,20,0.1834114,1.990217,0.1328426,0,0.1660533
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.08362789,1.069295,0.07944649,0,-1,0,0.07944649,105.2632,0,0.989848,1.160335,0.08362789,0.08362789,0.07944649,0,0,5.059654,0,0,0,0,1.200002,20,0.1834114,1.176224,0.06690231,0,0.08362789
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.5310866,0,0,-1,0,0,0,0,0.5310866,0.5841952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834114,0.5841952,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,1.491413,0,0,-1,0,0,0,0,1.491413,1.640554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834114,1.640554,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,1.069869,0,0,-1,0,0,0,0,1.069869,1.176856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834114,1.176856,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.3713159,0,0,-1,0,0,0,0,0.3713159,0.4084475,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834114,0.4084475,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.7393322,0,0,-1,0,0,0,0,0.7393322,0.8132654,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834114,0.8132654,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.2865372,0,0,-1,0,0,0,0,0.2865372,0.3151909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834114,0.3151909,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.1806972,0,0,-1,0,0,0,0,0.1806972,0.1987669,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834114,0.1987669,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.2262955,0,0,-1,0,0,0,0,0.2262955,0.2489251,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834114,0.2489251,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834114,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.02843494,0,0,-1,0,0,0,0,0.02843494,0.03127843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834114,0.03127843,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834114,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.2530288,0.2530288,1.7,0,0.5202,0.2530288,0,0,0,0,0,0,0,1.446971,1.374623,5.059654,0,1.374623,0,1.374623,2.504084,41.73465,0.1837162,0.2783317,0,1.7,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2379074,0.1381867,0.1381867,1.590818,0,0.4903934,0.1381867,172.1637,0,0,0,0.2379074,0,0,1.452632,1.38,3.685032,1.23716,1.617907,0,1.617907,4.038966,67.31596,0.1838434,0.1520054,0.1903259,1.7,1.475068
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4522563,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4522563,0,0,1.452632,1.38,2.067124,2.693277,1.832256,0,1.832256,5.777196,96.28642,0.1837869,0,0.361805,1.7,3.145533
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5642603,0.1680397,0.1680397,0,-1,0,0.1680397,335.7898,0.1525083,0,0,0.5642603,0.1768839,0.1680397,0,0,0.2348681,4.342308,0.2348681,0,0.2348681,6.000012,100,0.18369,0.1848437,0.4514083,0,4.906568
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,1.001906,1.207932,1.207932,0,-1,0,1.207932,82.9439,0,0,0,1.001906,1.271507,1.207932,0,0,0,4.553689,0,0.2696014,-0.2696014,5.715827,95.2636,0.18369,1.328725,0.8015247,0,5.555595
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.280216,1.830692,1.38,0,-1,0,1.38,92.76924,0,0.4506917,0.6337609,1.280216,1.452632,1.38,0,0,0.2995571,4.284088,0,0.1724161,-0.1724161,5.534085,92.23456,0.18369,2.013761,1.024172,0,5.564303
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.348372,0.9310943,0.9310943,0,-1,0,0.9310943,144.8159,0,0,0,1.348372,0.9800993,0.9310943,0,0,0.4911305,4.111671,0.3682732,0,0.3682732,5.883459,98.05746,0.1835383,1.024204,1.078698,0,5.460044
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.445504,0,0,0,-1,0,0,0,1.322647,0,0,1.445504,0,0,0,0,0.1228573,4.443117,0.1228573,0,0.1228573,6.000012,100,0.1834877,0,1.156403,0,5.888621
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.6559577,2.10397,1.38,0,-1,0,1.38,47.53316,0.0000000000000002220446,0.7239699,0.9343669,0.6559577,1.452632,1.38,0,0,0,4.553689,0,0.7966739,-0.7966739,5.160244,86.00389,0.1834877,2.314367,0.5247661,0,5.209647
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.5717072,3.002738,1.38,0,-1,0,1.38,41.42806,0.0000000000000002220446,1.622737,1.923011,0.5717072,1.452632,1.38,0,0,0.8851932,3.757015,0,0.8809244,-0.8809244,4.231668,70.52766,0.1834877,3.303011,0.4573658,0,4.328722
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.8401377,2.819932,1.38,0,-1,0,1.38,60.87955,0.0000000000000002220446,1.439932,1.721925,0.8401377,1.452632,1.38,0,0,1.863998,2.876091,0,0.6124938,-0.6124938,3.586043,59.76726,0.1834877,3.101925,0.6721102,0,3.716228
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2497155,0,0,0,-1,0,0,0,0,0,0,0.2497155,0,0,0,0,2.544547,2.263597,0.2497155,0,0.2497155,3.822944,63.7156,0.183385,0,0.1997724,0,2.513312
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.08107752,0,0,0,-1,0,0,0,0,0,0,0.08107752,0,0,0,0,2.294831,2.488341,0.08107752,0,0.08107752,3.899861,64.99755,0.1833517,0,0.06486201,0,2.569418
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,1.294104,1.294104,0,-1,0,1.294104,0,0,0,0.04351486,0,1.362215,1.294104,0,0,2.213754,2.561311,0,1.362215,-1.362215,2.46396,41.06591,0.1833517,1.423515,0,0,2.561311
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,2.267107,1.139141,0,-1,0,1.139141,0,0,1.127967,1.354677,0,1.199095,1.139141,0,0,3.727326,1.199095,0,1.199095,-1.199095,1.200002,20,0.1833517,2.493818,0,0,1.199095
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,2.296822,0,0,-1,0,0,0,0,2.296822,2.526505,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833517,2.526505,0,0,0
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.2072922,0,0,-1,0,0,0,0,0.2072922,0.2280214,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833517,0.2280214,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833517,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.5104027,0,0,-1,0,0,0,0,0.5104027,0.561443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833517,0.561443,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.5151298,0,0,-1,0,0,0,0,0.5151298,0.5666428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833517,0.5666428,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833517,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.2549715,0,0,-1,0,0,0,0,0.2549715,0.2804686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833517,0.2804686,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.5699356,0,0,-1,0,0,0,0,0.5699356,0.6269292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833517,0.6269292,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.09482767,0.09482767,1.547459,0,0.4785564,0.09482767,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1835471,0.1043104,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.2237421,0.2237421,1.676374,0,0.51375,0.2237421,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1838283,0.2461164,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.305364,2.504645,2.504645,1.7,0,0.5202,2.504645,12.19191,0,0,0,0.305364,0.8469949,0.8046452,0,0,2.299654,2.484,0,0.5416309,-0.5416309,3.247439,54.12388,0.1838283,2.75511,0.2442912,1.7,2.789364
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.7081694,0.3510588,0.3510588,1.7,0,0.5202,0.3510588,201.7238,0,0,0,0.7081694,0,0,1.348941,1.281494,2.901467,1.942369,1.989663,0,1.989663,5.135,85.58316,0.1838749,0.3861647,0.5665355,1.7,2.650538
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.396927,3.644608,1.38,0,-1,0,1.38,101.2266,0,2.264608,2.629069,1.396927,1.452632,1.38,0,0,0.911803,3.733066,0,0.0557042,-0.0557042,5.076283,84.60454,0.1838749,4.009069,1.117542,0,5.129993
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.443761,0.7527179,0.7527179,0,-1,0,0.7527179,191.8064,0,0,0,1.443761,0.7923347,0.7527179,0,0,0.9736965,3.677362,0.6514264,0,0.6514264,5.69428,94.90447,0.1836097,0.8279897,1.155009,0,5.121123
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.5285017,2.490532,1.38,0,-1,0,1.38,38.29723,0,1.110532,1.359585,0.5285017,1.452632,1.38,0,0,0.3222702,4.263646,0,0.9241299,-0.9241299,4.720161,78.6692,0.1836097,2.739585,0.4228013,0,4.792148
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.247815,1.840508,1.38,0,-1,0,1.38,90.42137,0.0000000000000002220446,0.460508,0.6445588,1.247815,1.452632,1.38,0,0,1.349081,3.339516,0,0.2048167,-0.2048167,4.504265,75.07094,0.1836097,2.024559,0.9982519,0,4.587331
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.634654,1.427086,1.38,0,-1,0,1.38,118.4532,0,0.047086,0.1897946,1.634654,1.452632,1.38,0,0,1.576655,3.134699,0.1820227,0,0.1820227,4.676948,77.94897,0.1835357,1.569795,1.307723,0,4.769353
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.244423,0.5841647,0.5841647,0,-1,0,0.5841647,213.0261,0,0,0,1.244423,0.6149102,0.5841647,0,0,1.394632,3.29852,0.629513,0,0.629513,5.274156,87.90242,0.1832804,0.6425812,0.9955386,0,4.542943
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,1.024961,1.579787,1.38,0,-1,0,1.38,74.27251,0.0000000000000002220446,0.1997868,0.3577654,1.024961,1.452632,1.38,0,0,0.7651196,3.865081,0,0.427671,-0.427671,4.823351,80.38902,0.1832804,1.737765,0.8199685,0,4.890042
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.4092285,1.388518,1.38,0,-1,0,1.38,29.65424,0,0.008518119,0.1473699,0.4092285,1.452632,1.38,0,0,1.240309,3.43741,0,1.043403,-1.043403,3.723508,62.05834,0.1832804,1.52737,0.3273828,0,3.846639
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3578004,2.508354,1.38,0,-1,0,1.38,25.92756,0.0000000000000002220446,1.128354,1.379189,0.3578004,1.452632,1.38,0,0,2.399646,2.394007,0,1.094831,-1.094831,2.569454,42.82415,0.1832804,2.759189,0.2862403,0,2.751808
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.06340652,2.115666,1.294454,0,-1,0,1.294454,4.898324,0,0.8212124,1.080968,0.06340652,1.362583,1.294454,0,0,3.616125,1.299176,0,1.299176,-1.299176,1.200002,20,0.1832804,2.327232,0.05072522,0,1.362583
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,1.712563,0,0,-1,0,0,0,0,1.712563,1.883819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832804,1.883819,0,0,0
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,3.189153,0,0,-1,0,0,0,0,3.189153,3.508069,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832804,3.508069,0,0,0
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,1.500274,0,0,-1,0,0,0,0,1.500274,1.650301,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832804,1.650301,0,0,0
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.1213201,0,0,-1,0,0,0,0,0.1213201,0.1334521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832804,0.1334521,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.4513418,0,0,-1,0,0,0,0,0.4513418,0.496476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832804,0.496476,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832804,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.2455758,0,0,-1,0,0,0,0,0.2455758,0.2701334,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832804,0.2701334,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832804,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.2614716,0,0,-1,0,0,0,0,0.2614716,0.2876188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832804,0.2876188,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832804,0,0,0,0
