Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0002147937,0.0002147937,1.452846,0,0.452727,0.0002147937,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1834101,0.0002362731,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.1298613,0.1298613,1.582493,0,0.4881206,0.1298613,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1836253,0.1428474,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1018481,0.3994173,0.3994173,1.7,0,0.5202,0.3994173,25.49916,0,0,0,0.1018481,0,0,1.300583,1.235554,2.299654,2.484,1.337402,0,1.337402,5.087139,84.78548,0.1839345,0.439359,0.08147844,1.7,2.585848
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.5102286,0,0,0,0,0,0,0,0,0,0,0.5102286,0,0,0,0,0.9622527,3.687661,0.5102286,0,0.5102286,5.571184,92.85288,0.1837292,0,0.4081829,0,4.19789
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.784076,0,0,0,-1,0,0,0,0.332052,0,0,0.784076,0,0,0,0,0.4520241,4.146867,0.4520241,0,0.4520241,6.000012,100,0.1835477,0,0.6272609,0,4.930943
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,1.027215,0.5492628,0.5492628,0,-1,0,0.5492628,187.017,0.4490435,0,0,1.027215,0.5781714,0.5492628,0,0,0,4.553689,0,0,0,6.000012,100,0.1835477,0.6041891,0.8217719,0,5.580904
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.9868833,0.6837559,0.6837559,0,-1,0,0.6837559,144.3327,0.2671403,0,0,0.9868833,0.719743,0.6837559,0,0,0,4.553689,0,0,0,6.000012,100,0.1835477,0.7521315,0.7895067,0,5.540572
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.531164,0,0,0,-1,0,0,0,1.531164,0,0,1.531164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1835477,0,1.224931,0,6.084853
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.9576507,1.061403,1.061403,0,-1,0,1.061403,90.22495,0,0,0,0.9576507,1.117267,1.061403,0,0,0,4.553689,0,0.159616,-0.159616,5.831762,97.19584,0.1835477,1.167544,0.7661206,0,5.51134
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,1.193203,3.367766,1.38,0,-1,0,1.38,86.464,0.0000000000000002220446,1.987766,2.324543,1.193203,1.452632,1.38,0,0,0.1773511,4.394073,0,0.2594284,-0.2594284,5.5583,92.63815,0.1835477,3.704543,0.9545626,0,5.587276
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.6039391,1.709531,1.38,0,-1,0,1.38,43.7637,0.0000000000000002220446,0.3295308,0.5004839,0.6039391,1.452632,1.38,0,0,0.4656048,4.134645,0,0.8486925,-0.8486925,4.6637,77.72818,0.1835477,1.880484,0.4831513,0,4.738584
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.6555528,3.520964,1.38,0,-1,0,1.38,47.50383,0.0000000000000002220446,2.140964,2.493061,0.6555528,1.452632,1.38,0,0,1.408597,3.285952,0,0.7970787,-0.7970787,3.823505,63.72496,0.1835477,3.873061,0.5244423,0,3.941505
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2515014,1.302882,1.302882,0,-1,0,1.302882,19.30347,0,0,0.05317027,0.2515014,1.371455,1.302882,0,0,2.29424,2.488873,0,1.119953,-1.119953,2.642971,44.04942,0.1835477,1.43317,0.2012011,0,2.740375
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.068951,2.302679,1.365977,0,-1,0,1.365977,5.04774,0,0.9367015,1.219372,0.068951,1.437871,1.365977,0,0,3.538632,1.36892,0,1.36892,-1.36892,1.200002,20,0.1835477,2.532947,0.0551608,0,1.437871
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,1.070671,0,0,-1,0,0,0,0,1.070671,1.177738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835477,1.177738,0,0,0
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,1.116232,0,0,-1,0,0,0,0,1.116232,1.227855,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835477,1.227855,0,0,0
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.2043632,0,0,-1,0,0,0,0,0.2043632,0.2247995,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835477,0.2247995,0,0,0
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.4834269,0,0,-1,0,0,0,0,0.4834269,0.5317696,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835477,0.5317696,0,0,0
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.122073,0,0,-1,0,0,0,0,0.122073,0.1342803,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835477,0.1342803,0,0,0
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.5395294,0,0,-1,0,0,0,0,0.5395294,0.5934823,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835477,0.5934823,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.576049,0,0,-1,0,0,0,0,0.576049,0.6336539,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835477,0.6336539,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.6333258,0,0,-1,0,0,0,0,0.6333258,0.6966584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835477,0.6966584,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.3106549,0,0,-1,0,0,0,0,0.3106549,0.3417204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835477,0.3417204,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.06581055,0,0,-1,0,0,0,0,0.06581055,0.0723916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835477,0.0723916,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.1166167,0.1166167,1.569248,0,0.4845048,0.1166167,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.183752,0.1282784,0,1.7,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.3355161,0.3355161,1.7,0,0.5202,0.3355161,0,0,0,0,0,0,0,1.364484,1.29626,3.679654,1.242,1.29626,0,1.29626,3.738925,62.3153,0.1840748,0.3690677,0,1.7,1.242
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0589009,1.978948,1.978948,1.7,0,0.5202,1.978948,2.976374,0.0000000000000001665335,0,0,0.0589009,0.2936298,0.2789483,0,0,2.383395,2.408634,0,0.2347289,-0.2347289,3.491499,58.19154,0.1840748,2.176843,0.04712072,1.7,2.467535
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1275223,2.648124,2.648124,1.7,0,0.5202,2.648124,4.815573,0.0000000000000001110223,0,0,0.1275223,0.9980252,0.9481239,0,0,2.644204,2.173905,0,0.8705029,-0.8705029,2.573909,42.8984,0.1840748,2.912936,0.1020179,1.7,2.301427
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3711645,0.6744942,0.6744942,0,-1,0,0.6744942,55.02857,0,0.0000000000000001110223,0,0.3711645,0.7099939,0.6744942,0,0,3.61143,1.303402,0,0.3388294,-0.3388294,2.216751,36.94578,0.1840748,0.7419437,0.2969316,0,1.674567
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2362332,1.186057,1.140766,0,-1,0,1.140766,20.7083,0,0.0452911,0.343434,0.2362332,1.200806,1.140766,0,0,3.987907,0.9645726,0,0.9645726,-0.9645726,1.200002,20,0.1840748,1.304662,0.1889865,0,1.200806
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.805396,2.163157,0.7651262,0,-1,0,0.7651262,105.2632,0,1.398031,2.226447,0.805396,0.805396,0.7651262,0,0,5.059654,0,0,0,0,1.200002,20,0.1840748,2.379473,0.6443167,0,0.805396
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2510918,1.28111,0.2385372,0,-1,0,0.2385372,105.2632,0,1.042573,1.361514,0.2510918,0.2510918,0.2385372,0,0,5.059654,0,0,0,0,1.200002,20,0.1840748,1.409221,0.2008734,0,0.2510918
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.09044082,0,0,0,-1,0,0,0,0,0,0,0.09044082,0,0,0,0,5.059654,0,0.09044082,0,0.09044082,1.285802,21.42999,0.1840387,0,0.07235266,0,0.09044082
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1170976,1.491024,0.1885696,0,-1,0,0.1885696,62.09781,0,1.302455,1.540552,0.1170976,0.1984943,0.1885696,0,0,4.969213,0.08139674,0,0.08139674,-0.08139674,1.200002,20,0.1840387,1.640127,0.09367806,0,0.1984943
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.05429221,0.6829138,0.0515776,0,-1,0,0.0515776,105.2632,0,0.6313363,0.7408897,0.05429221,0.05429221,0.0515776,0,0,5.059654,0,0,0,0,1.200002,20,0.1840387,0.7512053,0.04343377,0,0.05429221
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1207198,2.064335,0.1146838,0,-1,0,0.1146838,105.2632,0,1.949652,2.247832,0.1207198,0.1207198,0.1146838,0,0,5.059654,0,0,0,0,1.200002,20,0.1840387,2.270769,0.09657583,0,0.1207198
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1611087,0,0,0,-1,0,0,0,0,0,0,0.1611087,0,0,0,0,5.059654,0,0.1611087,0,0.1611087,1.352844,22.54735,0.1839743,0,0.128887,0,0.1611087
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06675994,1.361201,0.2011699,0,-1,0,0.2011699,33.18585,0,1.160031,1.346889,0.06675994,0.2117578,0.2011699,0,0,4.898546,0.1449979,0,0.1449979,-0.1449979,1.200002,20,0.1839743,1.497321,0.05340796,0,0.2117578
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.2804241,0,0,-1,0,0,0,0,0.2804241,0.3084665,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839743,0.3084665,0,0,0
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.7758732,0,0,-1,0,0,0,0,0.7758732,0.8534605,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839743,0.8534605,0,0,0
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,1.938933,0,0,-1,0,0,0,0,1.938933,2.132826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839743,2.132826,0,0,0
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.1719094,0,0,-1,0,0,0,0,0.1719094,0.1891003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839743,0.1891003,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.2250006,0,0,-1,0,0,0,0,0.2250006,0.2475006,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839743,0.2475006,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839743,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.6085079,0,0,-1,0,0,0,0,0.6085079,0.6693587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839743,0.6693587,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.1770761,0,0,-1,0,0,0,0,0.1770761,0.1947837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839743,0.1947837,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.3403143,0,0,-1,0,0,0,0,0.3403143,0.3743457,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839743,0.3743457,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.1876644,0,0,-1,0,0,0,0,0.1876644,0.2064308,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839743,0.2064308,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.2633414,0.2633414,1.7,0,0.5202,0.2633414,0,0,0,0,0,0,0,1.436659,1.364826,5.059654,0,1.364826,0,1.364826,2.49479,41.57975,0.184268,0.2896756,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.694829,1.228343,1.38,0,1.38,3.803973,63.39942,0.184392,0,0,1.7,1.228343
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.4118317,3.44838,3.08,1.7,0,0.5202,3.08,13.37116,0,0.3683804,0.7132185,0.4118317,1.452632,1.38,0,0,2.314829,2.470343,0,1.0408,-1.0408,2.706873,45.11446,0.184392,3.793218,0.3294654,1.7,2.882175
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.9407228,4.28867,3.08,1.7,0,0.5202,3.08,30.54295,0.0000000000000002220446,1.208669,1.637536,0.9407228,1.452632,1.38,0,0,3.471273,1.429543,0,0.5119088,-0.5119088,2.167274,36.12116,0.184392,4.717536,0.7525782,1.7,2.370266
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.155412,0.3385011,0.3385011,0,-1,0,0.3385011,341.332,0,0,0,1.155412,0.3563169,0.3385011,0,0,4.040061,0.9176344,0.7990955,0,0.7990955,2.925363,48.75594,0.1840744,0.3723512,0.9243299,0,2.073047
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.711985,2.856481,1.38,0,-1,0,1.38,124.0569,0,1.476481,1.762129,1.711985,1.452632,1.38,0,0,3.240965,1.63682,0.2593531,0,0.2593531,3.171407,52.85667,0.1839716,3.142129,1.369588,0,3.348805
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.838001,1.177508,1.177508,0,-1,0,1.177508,156.0925,0,0,0,1.838001,1.239482,1.177508,0,0,2.981612,1.870238,0.5985194,0,0.5985194,3.739212,62.32007,0.1837348,1.295259,1.470401,0,3.70824
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.720337,2.566128,1.38,0,-1,0,1.38,124.6621,0,1.186128,1.442741,1.720337,1.452632,1.38,0,0,2.383093,2.408906,0.2677056,0,0.2677056,3.99318,66.55286,0.183629,2.822741,1.37627,0,4.129243
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.86763,4.101712,1.38,0,-1,0,1.38,135.3355,0,2.721712,3.131883,1.86763,1.452632,1.38,0,0,2.115387,2.649841,0.4149981,0,0.4149981,4.386881,73.11455,0.1834653,4.511883,1.494104,0,4.51747
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.812059,0.8563536,0.8563536,0,-1,0,0.8563536,211.6017,0,0,0,1.812059,0.9014248,0.8563536,0,0,1.700389,3.023339,0.9106344,0,0.9106344,5.250785,87.51291,0.1831072,0.9419889,1.449647,0,4.835398
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.477777,1.019202,1.019202,0,-1,0,1.019202,144.9936,0,0,0,1.477777,1.072844,1.019202,0,0,0.7897545,3.84291,0.404933,0,0.404933,5.634938,93.91545,0.1829484,1.121122,1.182221,0,5.320686
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.9256093,2.485315,1.38,0,-1,0,1.38,67.07314,0.0000000000000002220446,1.105315,1.353847,0.9256093,1.452632,1.38,0,0,0.3848215,4.20735,0,0.5270223,-0.5270223,5.079408,84.65663,0.1829484,2.733846,0.7404875,0,5.132959
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.4186692,0.4568161,0.4568161,0,-1,0,0.4568161,91.6494,0,0,0,0.4186692,0.480859,0.4568161,0,0,0.9704019,3.680327,0,0.06218985,-0.06218985,5.013854,83.56407,0.1829484,0.5024977,0.3349354,0,4.098997
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.0503124,0.6737725,0.6737725,0,-1,0,0.6737725,7.467268,0,0.0000000000000001110223,0,0.0503124,0.7092342,0.6737725,0,0,1.039502,3.618137,0,0.6589218,-0.6589218,4.31929,71.98801,0.1829484,0.7411497,0.04024992,0,3.66845
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,2.423759,1.38,0,-1,0,1.38,0,0,1.043759,1.286135,0,1.452632,1.38,0,0,1.771637,2.959216,0,1.452632,-1.452632,2.788081,46.46793,0.1829484,2.666136,0,0,2.959216
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,2.465467,1.38,0,-1,0,1.38,0,0,1.085467,1.332014,0,1.452632,1.38,0,0,3.385672,1.506584,0,1.452632,-1.452632,1.256873,20.94785,0.1829484,2.712014,0,0,1.506584
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,1.624016,0.05125486,0,-1,0,0.05125486,0,0,1.572761,1.735163,0,0.05395248,0.05125486,0,0,4.999707,0.05395248,0,0.05395248,-0.05395248,1.200002,20,0.1829484,1.786418,0,0,0.05395248
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.6085304,0,0,-1,0,0,0,0,0.6085304,0.6693834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829484,0.6693834,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.4578433,0,0,-1,0,0,0,0,0.4578433,0.5036277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829484,0.5036277,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.443477,0,0,-1,0,0,0,0,0.443477,0.4878247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829484,0.4878247,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.02244886,0,0,-1,0,0,0,0,0.02244886,0.02469375,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829484,0.02469375,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.3003032,0,0,-1,0,0,0,0,0.3003032,0.3303336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829484,0.3303336,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.1263108,0,0,-1,0,0,0,0,0.1263108,0.1389418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829484,0.1389418,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.5877229,0,0,-1,0,0,0,0,0.5877229,0.6464952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829484,0.6464952,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.615621,0.615621,1.7,0,0.5202,0.615621,0,0,0,0,0,0,0,1.084379,1.03016,5.059654,0,1.03016,0,1.03016,2.177298,36.28823,0.1832486,0.6771831,0,1.7,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.029494,0.9271441,1.38,0,1.38,3.486481,58.1079,0.1833739,0,0,1.7,0.9271441
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3804434,0.1070962,0.1070962,1.559728,0,0.4819057,0.1070962,355.235,0,0,0,0.3804434,0,0,1.452632,1.38,2.649494,2.169144,1.760443,0,1.760443,5.156584,85.9429,0.1834193,0.1178059,0.3043547,1.7,2.549587
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7954124,1.533293,1.533293,1.62225,0,0.4989742,1.533293,51.87608,-0.00000000000000001387779,0,0,0.7954124,0,0,0.08895663,0.08450881,0.889051,3.753543,0.8799212,0,0.8799212,5.991351,99.85564,0.1836202,1.686623,0.6363299,1.7,4.548955
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.328226,0,0,0,-1,0,0,0,1.319097,0,0,1.328226,0,0,0,0,0.00912976,4.545472,0.00912976,0,0.00912976,6.000012,100,0.1836166,0,1.062581,0,5.873698
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.631041,1.913573,1.38,0,-1,0,1.38,118.1914,0.1784095,0.5335734,0.7249308,1.631041,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1836166,2.104931,1.304833,0,6.18473
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.950319,0.797408,0.797408,0,-1,0,0.797408,244.5823,1.110942,0,0,1.950319,0.8393769,0.797408,0,0,0,4.553689,0,0,0,6.000012,100,0.1836166,0.8771489,1.560255,0,6.504008
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.858771,0,0,0,-1,0,0,0,1.858771,0,0,1.858771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1836166,0,1.487017,0,6.41246
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.805507,2.066854,1.38,0,-1,0,1.38,130.8339,0.3528759,0.6868537,0.8935391,1.805507,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1836166,2.273539,1.444406,0,6.359196
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.693228,2.350768,1.38,0,-1,0,1.38,122.6977,0.2405969,0.9707682,1.205845,1.693228,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1836166,2.585845,1.354583,0,6.246917
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.303103,1.271144,1.271144,0,-1,0,1.271144,102.5142,0,0,0.01825836,1.303103,1.338046,1.271144,0,0,0,4.553689,0,0.03494354,-0.03494354,5.963178,99.38611,0.1836166,1.398258,1.042482,0,5.856791
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,1.015167,0,0,0,-1,0,0,0,0.9763404,0,0,1.015167,0,0,0,0,0.03882615,4.518745,0.03882615,0,0.03882615,6.000012,100,0.1836015,0,0.8121333,0,5.533912
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.5034525,0,0,0,-1,0,0,0,0.5034525,0,0,0.5034525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1836015,0,0.402762,0,5.057141
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.08138858,1.216653,1.216653,0,-1,0,1.216653,6.689545,0,0.0000000000000002220446,0,0.08138858,1.280688,1.216653,0,0,0,4.553689,0,1.199299,-1.199299,4.73584,78.9305,0.1836015,1.338319,0.06511086,0,4.635077
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,1.786189,1.38,0,-1,0,1.38,0,0,0.4061888,0.5848076,0,1.452632,1.38,0,0,1.332555,3.35439,0,1.452632,-1.452632,3.204632,53.41042,0.1836015,1.964808,0,0,3.35439
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,2.885707,1.38,0,-1,0,1.38,0,0,1.505707,1.794278,0,1.452632,1.38,0,0,2.94659,1.901758,0,1.452632,-1.452632,1.673423,27.89033,0.1836015,3.174278,0,0,1.901758
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,1.806931,0.4266702,0,-1,0,0.4266702,0,0,1.38026,1.560953,0,0.4491265,0.4266702,0,0,4.560625,0.4491265,0,0.4491265,-0.4491265,1.200002,20,0.1836015,1.987624,0,0,0.4491265
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836015,0,0,0,0
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.7078836,0,0,-1,0,0,0,0,0.7078836,0.778672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836015,0.778672,0,0,0
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.2581595,0,0,-1,0,0,0,0,0.2581595,0.2839754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836015,0.2839754,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.2668701,0,0,-1,0,0,0,0,0.2668701,0.293557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836015,0.293557,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.5200281,0,0,-1,0,0,0,0,0.5200281,0.5720309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836015,0.5720309,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836015,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836015,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.2432252,0.2432252,1.695857,0,0.5190689,0.2432252,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1838807,0.2675477,0,1.7,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.2523908,0.2523908,1.7,0,0.5202,0.2523908,0,0,0,0,0,0,0,1.447609,1.375229,3.679654,1.242,1.375229,0,1.375229,3.813842,63.5639,0.1841626,0.2776299,0,1.7,1.242
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.4106973,1.288978,1.288978,1.7,0,0.5202,1.288978,31.86226,0,0,0,0.4106973,0,0,0.4110225,0.3904714,2.304426,2.479706,0.8011687,0,0.8011687,4.573897,76.23147,0.1843634,1.417875,0.3285578,1.7,2.890403
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.9628759,4.023159,3.08,1.7,0,0.5202,3.08,31.26221,0.0000000000000002220446,0.9431592,1.345475,0.9628759,1.452632,1.38,0,0,1.503257,3.200758,0,0.4897557,-0.4897557,4.05765,67.62736,0.1843634,4.425475,0.7703007,1.7,4.163634
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.383101,1.684794,1.38,0,-1,0,1.38,100.2247,0.0000000000000002220446,0.3047936,0.4732729,1.383101,1.452632,1.38,0,0,2.04743,2.711002,0,0.0695304,-0.0695304,3.984358,66.40584,0.1843634,1.853273,1.106481,0,4.094103
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.546467,0.7409312,0.7409312,0,-1,0,0.7409312,208.7194,0,0,0,1.546467,0.7799276,0.7409312,0,0,2.124686,2.641472,0.7665397,0,0.7665397,4.711561,78.52586,0.1840667,0.8150243,1.237174,0,4.187939
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.691716,2.481094,1.38,0,-1,0,1.38,122.5881,0,1.101094,1.349203,1.691716,1.452632,1.38,0,0,1.358146,3.331357,0.2390841,0,0.2390841,4.938376,82.30611,0.1839744,2.729203,1.353373,0,5.023073
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.671986,0.4549862,0.4549862,0,-1,0,0.4549862,367.4806,0.07399104,0,0,1.671986,0.4789328,0.4549862,0,0,1.119062,3.546533,1.119062,0,1.119062,6.000012,100,0.1835434,0.5004848,1.337589,0,5.218519
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.544672,4.758282,1.38,0,-1,0,1.38,111.9328,0.09204058,3.378282,3.85411,1.544672,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1835434,5.23411,1.235738,0,6.098361
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.643078,0.488223,0.488223,0,-1,0,0.488223,336.5426,1.129159,0,0,1.643078,0.5139189,0.488223,0,0,0,4.553689,0,0,0,6.000012,100,0.1835434,0.5370453,1.314463,0,6.196767
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.308116,0,0,0,-1,0,0,0,1.308116,0,0,1.308116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1835434,0,1.046493,0,5.861805
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.8570428,1.268131,1.268131,0,-1,0,1.268131,67.58313,0,0,0.01494446,0.8570428,1.334875,1.268131,0,0,0,4.553689,0,0.4778323,-0.4778323,5.496333,91.60536,0.1835434,1.394944,0.6856343,0,5.410732
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.5403761,1.594814,1.38,0,-1,0,1.38,39.15769,0.0000000000000002220446,0.214814,0.3742954,0.5403761,1.452632,1.38,0,0,0.5309247,4.075857,0,0.9122555,-0.9122555,4.534731,75.5787,0.1835434,1.754295,0.4323009,0,4.616233
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.07047582,2.456313,1.38,0,-1,0,1.38,5.106944,0,1.076313,1.321945,0.07047582,1.452632,1.38,0,0,1.544542,3.163601,0,1.382156,-1.382156,3.077811,51.29675,0.1835434,2.701945,0.05638066,0,3.234077
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.080271,1.781446,0,0,0,3.077811,51.29675,0.1835434,0,0,0,1.781446
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,1.385596,1.38,0,-1,0,1.38,0,0,0.005595887,0.1441555,0,1.452632,1.38,0,0,3.080271,1.781446,0,1.452632,-1.452632,1.546603,25.77666,0.1835434,1.524155,0,0,1.781446
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,1.629439,0.3123732,0,-1,0,0.3123732,0,0,1.317066,1.48001,0,0.3288139,0.3123732,0,0,4.694305,0.3288139,0,0.3288139,-0.3288139,1.200002,20,0.1835434,1.792383,0,0,0.3288139
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.343281,0,0,-1,0,0,0,0,0.343281,0.3776091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835434,0.3776091,0,0,0
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.4994975,0,0,-1,0,0,0,0,0.4994975,0.5494472,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835434,0.5494472,0,0,0
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.1338191,0,0,-1,0,0,0,0,0.1338191,0.147201,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835434,0.147201,0,0,0
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.4437499,0,0,-1,0,0,0,0,0.4437499,0.4881249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835434,0.4881249,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.4707117,0,0,-1,0,0,0,0,0.4707117,0.5177829,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835434,0.5177829,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835434,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.4130692,0,0,-1,0,0,0,0,0.4130692,0.4543761,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835434,0.4543761,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.3050337,0.3050337,1.7,0,0.5202,0.3050337,0,0,0,0,0,0,0,1.394966,1.325218,5.059654,0,1.325218,0,1.325218,2.457215,40.9535,0.183843,0.335537,0,1.7,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.04398641,0.04398641,1.496618,0,0.4646767,0.04398641,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.734436,1.192696,1.38,0,1.38,3.766397,62.77317,0.1839915,0.04838505,0,1.7,1.192696
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3262763,2.068561,2.068561,1.7,0,0.5202,2.068561,15.77311,0.0000000000000001110223,0,0,0.3262763,0.3879586,0.3685607,0,0,2.354436,2.434696,0,0.06168232,-0.06168232,3.701379,61.68952,0.1839915,2.275417,0.261021,1.7,2.760972
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7665925,1.508901,1.508901,1.7,0,0.5202,1.508901,50.8047,0,0,0,0.7665925,0,0,0.1910991,0.1815441,2.422972,2.373014,0.9481366,0,0.9481366,4.60086,76.68085,0.1842085,1.659791,0.613274,1.7,3.139606
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.30294,2.351553,1.38,0,-1,0,1.38,94.41591,0.0000000000000002220446,0.9715533,1.206709,1.30294,1.452632,1.38,0,0,1.474836,3.226337,0,0.149692,-0.149692,4.443071,74.05103,0.1842085,2.586709,1.042352,0,4.529276
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.573577,2.304161,1.38,0,-1,0,1.38,114.0273,0,0.9241614,1.154577,1.573577,1.452632,1.38,0,0,1.64116,3.076645,0.1209457,0,0.1209457,4.55781,75.96335,0.1841622,2.534578,1.258862,0,4.650222
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.818229,2.178074,1.38,0,-1,0,1.38,131.7557,0,0.7980738,1.015881,1.818229,1.452632,1.38,0,0,1.520214,3.185496,0.3655977,0,0.3655977,4.904646,81.74394,0.1840225,2.395881,1.454583,0,5.003725
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.505584,0.05596591,0.05596591,0,-1,0,0.05596591,2690.181,0.2920561,0,0,1.505584,0.05891148,0.05596591,0,0,1.154617,3.514534,1.154617,0,1.154617,6.000012,100,0.1835825,0.0615625,1.204467,0,5.020118
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.35405,1.647989,1.38,0,-1,0,1.38,98.11953,0,0.2679888,0.4327877,1.35405,1.452632,1.38,0,0,0,4.553689,0,0.09858207,-0.09858207,5.896097,98.2681,0.1835825,1.812788,1.08324,0,5.907739
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.742224,3.097077,1.38,0,-1,0,1.38,126.2481,0.1800565,1.717077,2.026785,1.742224,1.452632,1.38,0,0,0.1095356,4.455107,0.1095356,0,0.1095356,6.000012,100,0.1835409,3.406785,1.393779,0,6.19733
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.294598,2.517458,1.38,0,-1,0,1.38,93.81145,0.0000000000000002220446,1.137458,1.389204,1.294598,1.452632,1.38,0,0,0,4.553689,0,0.1580337,-0.1580337,5.83343,97.22364,0.1835409,2.769203,1.035678,0,5.848287
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.7218302,1.554626,1.38,0,-1,0,1.38,52.30654,0.0000000000000002220446,0.1746255,0.330088,0.7218302,1.452632,1.38,0,0,0.175593,4.395655,0,0.7308013,-0.7308013,5.063097,84.3848,0.1835409,1.710088,0.5774642,0,5.117486
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.326112,1.362851,1.362851,0,-1,0,1.362851,23.92867,0,0,0.1191359,0.326112,1.43458,1.362851,0,0,0.9875944,3.664854,0,1.108468,-1.108468,3.89467,64.91104,0.1835409,1.499136,0.2608896,0,3.990966
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.0657692,4.133588,1.38,0,-1,0,1.38,4.765883,0.0000000000000002220446,2.753588,3.166946,0.0657692,1.452632,1.38,0,0,2.219225,2.556386,0,1.386862,-1.386862,2.432789,40.5464,0.1835409,4.546947,0.05261536,0,2.622155
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,2.619081,1.111048,0,-1,0,1.111048,0,0,1.508033,1.769941,0,1.169524,1.111048,0,0,3.760184,1.169524,0,1.169524,-1.169524,1.200002,20,0.1835409,2.880989,0,0,1.169524
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,2.060644,0,0,-1,0,0,0,0,2.060644,2.266709,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835409,2.266709,0,0,0
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835409,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.2616476,0,0,-1,0,0,0,0,0.2616476,0.2878124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835409,0.2878124,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.1357643,0,0,-1,0,0,0,0,0.1357643,0.1493407,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835409,0.1493407,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.3143241,0,0,-1,0,0,0,0,0.3143241,0.3457565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835409,0.3457565,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.3905475,0,0,-1,0,0,0,0,0.3905475,0.4296023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835409,0.4296023,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835409,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.3849766,0,0,-1,0,0,0,0,0.3849766,0.4234743,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835409,0.4234743,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.2400558,0,0,-1,0,0,0,0,0.2400558,0.2640614,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835409,0.2640614,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.17535,0.17535,1.627982,0,0.500539,0.17535,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1837713,0.192885,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.869669,0.869669,1.7,0,0.5202,0.869669,0,0,0,0,0,0,0,0.830331,0.7888144,3.679654,1.242,0.7888144,0,0.7888144,3.25752,54.2919,0.1839916,0.956636,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2692952,2.193274,2.193274,1.7,0,0.5202,2.193274,12.27823,0.0000000000000001110223,0,0,0.2692952,0.5192352,0.4932734,0,0,2.89084,1.951933,0,0.24994,-0.24994,2.994061,49.90091,0.1839916,2.412601,0.2154362,1.7,2.221228
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3763209,2.318738,2.318738,1.7,0,0.5202,2.318738,16.22956,0,0,0,0.3763209,0.6513031,0.618738,0,0,3.168551,1.701993,0,0.2749822,-0.2749822,2.704204,45.06997,0.1839916,2.550612,0.3010567,1.7,2.078314
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.6484478,1.980304,1.38,0,-1,0,1.38,46.98897,0.0000000000000002220446,0.6003044,0.7983349,0.6484478,1.452632,1.38,0,0,3.474087,1.427011,0,0.8041838,-0.8041838,1.85652,30.94193,0.1839916,2.178335,0.5187582,0,2.075459
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.6237938,0.02226908,0.02226908,0,-1,0,0.02226908,2801.165,0,0,0,0.6237938,0.02344114,0.02226908,0,0,4.367624,0.622827,0.6003527,0,0.6003527,2.426064,40.43432,0.1837642,0.02449599,0.4990351,0,1.246621
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,1.017049,1.048934,1.048934,0,-1,0,1.048934,96.96027,0,0,0,1.017049,1.104141,1.048934,0,0,3.767272,1.163144,0,0.08709181,-0.08709181,2.334261,38.90428,0.1837642,1.153828,0.8136396,0,2.180194
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.267103,0.5933453,0.5933453,0,-1,0,0.5933453,213.5524,0,0,0,1.267103,0.6245741,0.5933453,0,0,3.86404,1.076053,0.642529,0,0.642529,2.943818,49.06353,0.1835215,0.6526799,1.013682,0,2.343156
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.47833,1.807275,1.38,0,-1,0,1.38,107.1254,0,0.427275,0.6080025,1.47833,1.452632,1.38,0,0,3.221511,1.654329,0.02569873,0,0.02569873,2.968198,49.46987,0.1835118,1.988003,1.182664,0,3.132659
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,1.116014,0.4095354,0.4095354,0,-1,0,0.4095354,272.5074,0,0,0,1.116014,0.4310899,0.4095354,0,0,3.195813,1.677458,0.6849242,0,0.6849242,3.617974,60.29945,0.1832539,0.4504889,0.8928113,0,2.793472
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2960149,1.361406,1.361406,0,-1,0,1.361406,21.74332,0,0,0.1175467,0.2960149,1.433059,1.361406,0,0,2.510888,2.293889,0,1.137044,-1.137044,2.419424,40.32366,0.1832539,1.497547,0.2368119,0,2.589904
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.17142,0.6381949,0.6381949,0,-1,0,0.6381949,26.86013,0,0.0000000000000001110223,0,0.17142,0.6717842,0.6381949,0,0,3.774271,1.156845,0,0.5003641,-0.5003641,1.891994,31.53317,0.1832539,0.7020144,0.137136,0,1.328265
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.2058306,1.484727,0.8191961,0,-1,0,0.8191961,25.12593,0,0.6655306,0.9704345,0.2058306,0.8623117,0.8191961,0,0,4.330231,0.656481,0,0.656481,-0.656481,1.200002,20,0.1832539,1.633199,0.1646645,0,0.8623117
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06923809,2.761173,0.06577618,0,-1,0,0.06577618,105.2632,0,2.695397,3.024135,0.06923809,0.06923809,0.06577618,0,0,5.059654,0,0,0,0,1.200002,20,0.1832539,3.037291,0.05539047,0,0.06923809
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832539,0,0,0,0
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832539,0,0,0,0
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.5317297,0,0,-1,0,0,0,0,0.5317297,0.5849026,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832539,0.5849026,0,0,0
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.1095969,0,0,-1,0,0,0,0,0.1095969,0.1205566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832539,0.1205566,0,0,0
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.1610413,0,0,-1,0,0,0,0,0.1610413,0.1771455,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832539,0.1771455,0,0,0
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832539,0,0,0,0
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.5589996,0,0,-1,0,0,0,0,0.5589996,0.6148996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832539,0.6148996,0,0,0
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.04257665,0,0,-1,0,0,0,0,0.04257665,0.04683431,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832539,0.04683431,0,0,0
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832539,0,0,0,0
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.5493484,0,0,-1,0,0,0,0,0.5493484,0.6042832,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832539,0.6042832,0,0,0
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.1525887,0.1525887,1.60522,0,0.4943251,0.1525887,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.183469,0.1678476,0,1.7,0
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.14702,0.14702,1.599652,0,0.4928049,0.14702,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1836795,0.161722,0,1.7,1.242
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2394178,0.4345911,0.4345911,1.7,0,0.5202,0.4345911,55.09036,0,0,0,0.2394178,0,0,1.265409,1.202138,2.299654,2.484,1.441556,0,1.441556,5.185949,86.4323,0.1839277,0.4780503,0.1915343,1.7,2.723418
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.586908,0,0,0,0,0,0,0,0,0,0,0.586908,0,0,0,0,0.8580981,3.781401,0.586908,0,0.586908,5.742738,95.71211,0.1837083,0,0.4695264,0,4.368309
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.8358069,0.288498,0.288498,0,-1,0,0.288498,289.7098,0.2609347,0,0,0.8358069,0.3036821,0.288498,0,0,0.2711901,4.309618,0.2711901,0,0.2711901,6.000012,100,0.183607,0.3173477,0.6686456,0,5.145425
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.206362,0.7072287,0.7072287,0,-1,0,0.7072287,170.5759,0.4619104,0,0,1.206362,0.7444512,0.7072287,0,0,0,4.553689,0,0,0,6.000012,100,0.183607,0.7779515,0.9650893,0,5.760051
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.520871,0,0,0,-1,0,0,0,1.520871,0,0,1.520871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.183607,0,1.216697,0,6.07456
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.659466,0.2572041,0.2572041,0,-1,0,0.2572041,645.1942,1.388725,0,0,1.659466,0.2707412,0.2572041,0,0,0,4.553689,0,0,0,6.000012,100,0.183607,0.2829245,1.327573,0,6.213155
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.9732367,2.005128,1.38,0,-1,0,1.38,70.5244,0.0000000000000002220446,0.6251276,0.8256404,0.9732367,1.452632,1.38,0,0,0,4.553689,0,0.4793949,-0.4793949,5.494685,91.5779,0.183607,2.20564,0.7785894,0,5.526926
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.8134356,3.600192,1.38,0,-1,0,1.38,58.9446,0.0000000000000002220446,2.220191,2.580211,0.8134356,1.452632,1.38,0,0,0.532661,4.074294,0,0.639196,-0.639196,4.820914,80.3484,0.183607,3.960211,0.6507484,0,4.88773
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,1.055793,0.4775932,0.4775932,0,-1,0,0.4775932,221.0653,0,0,0,1.055793,0.5027297,0.4775932,0,0,1.242879,3.435098,0.5530633,0,0.5530633,5.345595,89.09308,0.183401,0.5253525,0.8446344,0,4.490891
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.7138088,1.165112,1.165112,0,-1,0,1.165112,61.26525,0,0,0,0.7138088,1.226434,1.165112,0,0,0.6898155,3.932855,0,0.5126249,-0.5126249,4.805242,80.0872,0.183401,1.281623,0.5710471,0,4.646664
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1495754,0.1564752,0.1564752,0,-1,0,0.1564752,95.59048,0.00000000000000002775558,0,0,0.1495754,0.1647107,0.1564752,0,0,1.259399,3.42023,0,0.01513534,-0.01513534,4.789288,79.8213,0.183401,0.1721227,0.1196603,0,3.569805
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05796847,1.291216,1.291216,0,-1,0,1.291216,4.48945,0,0.0000000000000002220446,0.04033706,0.05796847,1.359174,1.291216,0,0,1.276216,3.405095,0,1.301206,-1.301206,3.417696,56.96149,0.183401,1.420337,0.04637478,0,3.463063
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,2.569284,1.38,0,-1,0,1.38,0,0,1.189284,1.446212,0,1.452632,1.38,0,0,2.722,2.103889,0,1.452632,-1.452632,1.886488,31.4414,0.183401,2.826212,0,0,2.103889
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.336035,0.6512574,0,0,0,1.886488,31.4414,0.183401,0,0,0,0.6512574
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,1.971429,0.6186945,0,-1,0,0.6186945,0,0,1.352734,1.549877,0,0.6512574,0.6186945,0,0,4.336035,0.6512574,0,0.6512574,-0.6512574,1.200002,20,0.183401,2.168571,0,0,0.6512574
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.4725531,0,0,-1,0,0,0,0,0.4725531,0.5198084,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183401,0.5198084,0,0,0
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.1819174,0,0,-1,0,0,0,0,0.1819174,0.2001091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183401,0.2001091,0,0,0
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.09326422,0,0,-1,0,0,0,0,0.09326422,0.1025907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183401,0.1025907,0,0,0
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.3129447,0,0,-1,0,0,0,0,0.3129447,0.3442391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183401,0.3442391,0,0,0
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.6413373,0,0,-1,0,0,0,0,0.6413373,0.705471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183401,0.705471,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.4044552,0,0,-1,0,0,0,0,0.4044552,0.4449007,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183401,0.4449007,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.2298627,0,0,-1,0,0,0,0,0.2298627,0.252849,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183401,0.252849,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183401,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.5349985,0.5349985,1.7,0,0.5202,0.5349985,0,0,0,0,0,0,0,1.165002,1.106751,5.059654,0,1.106751,0,1.106751,2.249959,37.49924,0.1837055,0.5884983,0,1.7,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3503057,1.481026,1.481026,1.7,0,0.5202,1.481026,23.65291,0,0,0,0.3503057,0,0,0.2189744,0.2080256,3.952903,0.9960763,0.5583314,0,0.5583314,2.779639,46.32722,0.1838365,1.629128,0.2802446,1.7,1.346382
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.6208351,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6208351,0,0,1.452632,1.38,3.394572,1.498574,2.000835,0,2.000835,4.677797,77.96313,0.1837235,0,0.4966681,1.7,2.11941
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.27031,0.2929557,0.2929557,0,-1,0,0.2929557,433.6185,0,0,0,1.27031,0.3083744,0.2929557,0,0,1.393736,3.299326,0.9619356,0,0.9619356,5.59037,93.17265,0.1833683,0.3222513,1.016248,0,4.569636
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.56503,0,0,0,-1,0,0,0,1.133229,0,0,1.56503,0,0,0,0,0.4318008,4.165068,0.4318008,0,0.4318008,6.000012,100,0.1832092,0,1.252024,0,5.730098
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.514041,1.350033,1.350033,0,-1,0,1.350033,112.1484,0.09295366,0,0.1050361,1.514041,1.421087,1.350033,0,0,0,4.553689,0,0,0,6.000012,100,0.1832092,1.485036,1.211233,0,6.06773
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.662986,0.8803919,0.8803919,0,-1,0,0.8803919,188.8916,0.736258,0,0,1.662986,0.9267283,0.8803919,0,0,0,4.553689,0,0,0,6.000012,100,0.1832092,0.9684311,1.330389,0,6.216675
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.839986,0.7899995,0.7899995,0,-1,0,0.7899995,232.9097,1.008407,0,0,1.839986,0.8315785,0.7899995,0,0,0,4.553689,0,0,0,6.000012,100,0.1832092,0.8689995,1.471989,0,6.393675
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.503526,0.04137528,0.04137528,0,-1,0,0.04137528,3633.876,1.459973,0,0,1.503526,0.04355292,0.04137528,0,0,0,4.553689,0,0,0,6.000012,100,0.1832092,0.0455128,1.202821,0,6.057215
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,1.131476,0,0,0,-1,0,0,0,1.131476,0,0,1.131476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1832092,0,0.9051806,0,5.685164
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.7842358,1.265361,1.265361,0,-1,0,1.265361,61.97724,0,0.0000000000000002220446,0.01189712,0.7842358,1.331959,1.265361,0,0,0,4.553689,0,0.5477232,-0.5477232,5.422661,90.3775,0.1832092,1.391897,0.6273887,0,5.337925
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.3158052,0.6614547,0.6614547,0,-1,0,0.6614547,47.74404,0,0.0000000000000001110223,0,0.3158052,0.6962681,0.6614547,0,0,0.6085813,4.005966,0,0.3804629,-0.3804629,5.021618,83.69347,0.1832092,0.7276002,0.2526442,0,4.321771
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06763825,0,0,0,-1,0,0,0,0,0,0,0.06763825,0,0,0,0,1.031318,3.625503,0.06763825,0,0.06763825,5.085785,84.76292,0.1831843,0,0.0541106,0,3.693141
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9636797,3.686377,0,0,0,5.085785,84.76292,0.1831843,0,0,0,3.686377
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.2366812,0.2366812,0,-1,0,0.2366812,0,0,0.00000000000000002775558,0,0,0.2491381,0.2366812,0,0,0.9636797,3.686377,0,0.2491381,-0.2491381,4.823171,80.38602,0.1831843,0.2603493,0,0,3.686377
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.02112529,0.02112529,0,-1,0,0.02112529,0,0,0,0,0,0.02223714,0.02112529,0,0,1.2405,3.437239,0,0.02223714,-0.02223714,4.799731,79.99535,0.1831843,0.02323782,0,0,3.437239
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.2056322,0.2056322,0,-1,0,0.2056322,0,0,0.00000000000000002775558,0,0,0.216455,0.2056322,0,0,1.265208,3.415002,0,0.216455,-0.216455,4.571567,76.19263,0.1831843,0.2261955,0,0,3.415002
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.5954676,0.5954676,0,-1,0,0.5954676,0,0,0,0,0,0.626808,0.5954676,0,0,1.505713,3.198547,0,0.626808,-0.626808,3.910853,65.18076,0.1831843,0.6550143,0,0,3.198547
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.202167,2.571739,0,0,0,3.910853,65.18076,0.1831843,0,0,0,2.571739
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.08662452,0.08662452,0,-1,0,0.08662452,0,0,0,0,0,0.09118371,0.08662452,0,0,2.202167,2.571739,0,0.09118371,-0.09118371,3.814737,63.57883,0.1831843,0.09528697,0,0,2.571739
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.09672464,0.09672464,0,-1,0,0.09672464,0,0,0,0,0,0.1018154,0.09672464,0,0,2.303482,2.480555,0,0.1018154,-0.1018154,3.707414,61.79012,0.1831843,0.1063971,0,0,2.480555
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.2301981,0.2301981,0,-1,0,0.2301981,0,0,0.00000000000000002775558,0,0,0.2423137,0.2301981,0,0,2.41661,2.37874,0,0.2423137,-0.2423137,3.451993,57.53311,0.1831843,0.2532178,0,0,2.37874
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.2870371,0.2870371,0,-1,0,0.2870371,0,0,0.00000000000000005551115,0,0,0.3021443,0.2870371,0,0,2.685848,2.136426,0,0.3021443,-0.3021443,3.133505,52.22498,0.1831843,0.3157408,0,0,2.136426
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.3434936,0.3434936,0,0,0,0.3434936,0,0,0,0,0,0.3615722,0.3434936,0,0,3.021563,1.834282,0,0.3615722,-0.3615722,2.752375,45.87282,0.1831843,0.377843,0,0,1.834282
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.6319417,0.6319417,0,0,0,0.6319417,0,0,0.0000000000000001110223,0,0,0.6652018,0.6319417,0,0,3.42331,1.47271,0,0.6652018,-0.6652018,2.05119,34.18644,0.1831843,0.6951359,0,0,1.47271
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2315714,1.033771,1.033771,1.7,0,0.5202,1.033771,22.40065,0,0,0,0.2315714,0,0,0.6662293,0.6329178,4.162424,0.8075079,0.8644892,0,0.8644892,2.871317,47.85519,0.1834058,1.137148,0.1852571,1.7,1.039079
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5709819,1.602171,1.602171,1.7,0,0.5202,1.602171,35.63802,0.00000000000000001387779,0,0,0.5709819,0,0,0.0978293,0.09293783,3.297934,1.585548,0.6639197,0,0.6639197,3.501166,58.35266,0.1835508,1.762388,0.4567855,1.7,2.15653
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.9470546,2.907254,1.38,0,-1,0,1.38,68.62714,0.0000000000000002220446,1.527255,1.81798,0.9470546,1.452632,1.38,0,0,2.634015,2.183076,0,0.505577,-0.505577,2.968241,49.47059,0.1835508,3.19798,0.7576437,0,3.130131
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.9577502,2.201339,1.38,0,-1,0,1.38,69.40219,0.0000000000000002220446,0.8213393,1.041473,0.9577502,1.452632,1.38,0,0,3.195767,1.677499,0,0.4948814,-0.4948814,2.446591,40.77643,0.1835508,2.421473,0.7662002,0,2.635249
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,1.033044,0,0,0,-1,0,0,0,0,0,0,1.033044,0,0,0,0,3.745635,1.182618,1.033044,0,1.033044,3.426622,57.11026,0.183172,0,0.8264353,0,2.215662
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.776779,0.6484445,0.6484445,0,-1,0,0.6484445,274.0063,0,0,0,1.776779,0.6825732,0.6484445,0,0,2.712591,2.112357,1.094206,0,1.094206,4.464677,74.41114,0.1827724,0.713289,1.421423,0,3.889136
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.938387,0,0,0,-1,0,0,0,0.3200019,0,0,1.938387,0,0,0,0,1.618385,3.097143,1.618385,0,1.618385,6.000012,100,0.1821845,0,1.550709,0,5.035529
