Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.587497,0.7569142,0.7569142,0,-1,0,0.7569142,209.7328,0.7907457,0,0,1.587497,0.7967518,0.7569142,0,0,0,4.553689,0,0,0,6.000012,100,0.1821845,0.8326056,1.269998,0,6.141186
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.8340715,1.083128,1.083128,0,-1,0,1.083128,77.0058,0,0,0,0.8340715,1.140135,1.083128,0,0,0,4.553689,0,0.3060634,-0.3060634,5.677393,94.62302,0.1821845,1.191441,0.6672572,0,5.387761
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4593237,1.246768,1.246768,0,-1,0,1.246768,36.84116,0,0,0,0.4593237,1.312387,1.246768,0,0,0.3400704,4.247625,0,0.8530633,-0.8530633,4.778185,79.63626,0.1821845,1.371444,0.367459,0,4.706949
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.4086545,2.692017,1.38,0,-1,0,1.38,29.61265,0,1.312017,1.581218,0.4086545,1.452632,1.38,0,0,1.287919,3.394562,0,1.043977,-1.043977,3.677737,61.29549,0.1821845,2.961218,0.3269236,0,3.803217
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06954388,3.554692,1.38,0,-1,0,1.38,5.039412,0.0000000000000002220446,2.174692,2.530161,0.06954388,1.452632,1.38,0,0,2.447893,2.350585,0,1.383088,-1.383088,2.219834,36.99717,0.1821845,3.910161,0.05563511,0,2.420129
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,2.054402,0.9191226,0,-1,0,0.9191226,0,0,1.135279,1.340719,0,0.9674975,0.9191226,0,0,3.984657,0.9674975,0,0.9674975,-0.9674975,1.200002,20,0.1821845,2.259842,0,0,0.9674975
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,2.292443,0,0,-1,0,0,0,0,2.292443,2.521687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821845,2.521687,0,0,0
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,1.692573,0,0,-1,0,0,0,0,1.692573,1.86183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821845,1.86183,0,0,0
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.4649282,0,0,-1,0,0,0,0,0.4649282,0.5114211,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821845,0.5114211,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.0139992,0,0,-1,0,0,0,0,0.0139992,0.01539912,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821845,0.01539912,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.2184001,0,0,-1,0,0,0,0,0.2184001,0.2402401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821845,0.2402401,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.2430517,0,0,-1,0,0,0,0,0.2430517,0.2673569,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821845,0.2673569,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.2645397,0,0,-1,0,0,0,0,0.2645397,0.2909937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821845,0.2909937,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.3932675,0,0,-1,0,0,0,0,0.3932675,0.4325942,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821845,0.4325942,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821845,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.5289481,0.5289481,1.7,0,0.5202,0.5289481,0,0,0,0,0,0,0,1.171052,1.112499,5.059654,0,1.112499,0,1.112499,2.255412,37.59012,0.182487,0.5818428,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.5265589,0.5265589,1.7,0,0.5202,0.5265589,0,0,0,0,0,0,0,1.173441,1.114769,3.947155,1.001249,1.114769,0,1.114769,3.312975,55.21614,0.1827888,0.5792148,0,1.7,1.001249
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.338241,1.129394,1.129394,1.7,0,0.5202,1.129394,29.94888,0,0,0,0.338241,0,0,0.5706057,0.5420754,2.832386,2.004542,0.8803164,0,0.8803164,4.148116,69.13513,0.1830053,1.242334,0.2705928,1.7,2.342782
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.8483924,0,0,1.161765,0,0.373262,0,0,0,0,0,0.8483924,0,0,1.161765,1.103677,1.95207,2.796826,1.95207,0,1.95207,6.000012,100,0.1827422,0,0.6787139,1.7,3.645219
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.237468,2.338476,1.38,0,-1,0,1.38,89.67162,0,0.9584759,1.192323,1.237468,1.452632,1.38,0,0,0,4.553689,0,0.2151633,-0.2151633,5.77321,96.21997,0.1827422,2.572324,0.9899746,0,5.791157
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.566879,2.62923,1.38,0,-1,0,1.38,113.5419,0,1.249229,1.512152,1.566879,1.452632,1.38,0,0,0.2390704,4.338526,0.1142473,0,0.1142473,5.881594,98.02637,0.1827011,2.892152,1.253503,0,5.905405
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.419786,0.3206705,0.3206705,0,-1,0,0.3206705,442.7553,0.9574146,0,0,1.419786,0.3375479,0.3206705,0,0,0.1248231,4.441348,0.1248231,0,0.1248231,6.000012,100,0.1826562,0.3527375,1.135828,0,5.861134
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.409316,0.9989095,0.9989095,0,-1,0,0.9989095,141.0855,0.3578324,0,0,1.409316,1.051484,0.9989095,0,0,0,4.553689,0,0,0,6.000012,100,0.1826562,1.0988,1.127453,0,5.963005
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.685203,1.353849,1.353849,0,-1,0,1.353849,124.475,0.260099,0,0.109234,1.685203,1.425104,1.353849,0,0,0,4.553689,0,0,0,6.000012,100,0.1826562,1.489234,1.348163,0,6.238892
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.360789,0,0,0,-1,0,0,0,1.360789,0,0,1.360789,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1826562,0,1.088631,0,5.914478
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,1.216577,0.7854018,0.7854018,0,-1,0,0.7854018,154.8987,0.3898387,0,0,1.216577,0.8267387,0.7854018,0,0,0,4.553689,0,0,0,6.000012,100,0.1826562,0.8639419,0.9732619,0,5.770267
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.88034,0,0,0,-1,0,0,0,0.88034,0,0,0.88034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1826562,0,0.704272,0,5.434029
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.4071157,2.137266,1.38,0,-1,0,1.38,29.50114,0.0000000000000002220446,0.7572657,0.9709922,0.4071157,1.452632,1.38,0,0,0,4.553689,0,1.045516,-1.045516,4.897942,81.63219,0.1826562,2.350992,0.3256926,0,4.960804
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0675674,0.5227468,0.5227468,0,-1,0,0.5227468,12.92545,0,0,0,0.0675674,0.5502598,0.5227468,0,0,1.161684,3.508173,0,0.4826924,-0.4826924,4.389139,73.15217,0.1826562,0.5750214,0.05405392,0,3.575741
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.698009,3.025481,0,0,0,4.389139,73.15217,0.1826562,0,0,0,3.025481
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,2.345545,1.38,0,-1,0,1.38,0,0,0.9655451,1.2001,0,1.452632,1.38,0,0,1.698009,3.025481,0,1.452632,-1.452632,2.857931,47.63209,0.1826562,2.5801,0,0,3.025481
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,2.098495,1.38,0,-1,0,1.38,0,0,0.7184944,0.9283439,0,1.452632,1.38,0,0,3.312044,1.572849,0,1.452632,-1.452632,1.326723,22.112,0.1826562,2.308344,0,0,1.572849
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.06922742,0.06922742,0,-1,0,0.06922742,0,0,0,0,0,0.07287097,0.06922742,0,0,4.926079,0.1202175,0,0.07287097,-0.07287097,1.24991,20.83179,0.1826562,0.07615016,0,0,0.1202175
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.3275906,0.04497924,0,-1,0,0.04497924,0,0,0.2826113,0.3153704,0,0.04734657,0.04497924,0,0,5.007047,0.04734657,0,0.04734657,-0.04734657,1.200002,20,0.1826562,0.3603496,0,0,0.04734657
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.08463728,0,0,-1,0,0,0,0,0.08463728,0.09310102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826562,0.09310102,0,0,0
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.7263675,0,0,-1,0,0,0,0,0.7263675,0.7990042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826562,0.7990042,0,0,0
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.4456117,0,0,-1,0,0,0,0,0.4456117,0.4901729,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826562,0.4901729,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.2410623,0,0,-1,0,0,0,0,0.2410623,0.2651686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826562,0.2651686,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.3137458,0,0,-1,0,0,0,0,0.3137458,0.3451204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826562,0.3451204,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.3168425,0.3168425,1.7,0,0.5202,0.3168425,0,0,0,0,0,0,0,1.383157,1.314,5.059654,0,1.314,0,1.314,2.446572,40.77612,0.1829441,0.3485267,0,1.7,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.3630019,0.3630019,1.7,0,0.5202,0.3630019,0,0,0,0,0,0,0,1.336998,1.270148,3.745655,1.1826,1.270148,0,1.270148,3.65154,60.85888,0.1832461,0.3993021,0,1.7,1.1826
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3626434,2.35992,2.35992,1.7,0,0.5202,2.35992,15.36677,0.0000000000000001110223,0,0,0.3626434,0.6946527,0.6599201,0,0,2.475507,2.325733,0,0.3320093,-0.3320093,3.301572,55.02608,0.1832461,2.595912,0.2901147,1.7,2.688376
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6836838,0.8663875,0.8663875,1.7,0,0.5202,0.8663875,78.912,0,0,0,0.6836838,0,0,0.8336124,0.7919318,2.844406,1.993724,1.475616,0,1.475616,4.701464,78.35757,0.1834731,0.9530264,0.5469471,1.7,2.677408
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.955378,0.8581675,0.8581675,0,-1,0,0.8581675,111.3277,0,0,0,0.955378,0.9033341,0.8581675,0,0,1.36879,3.321778,0.05204383,0,0.05204383,4.750837,79.18045,0.1834545,0.9439842,0.7643024,0,4.277156
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.7846313,0.03102324,0.03102324,0,-1,0,0.03102324,2529.172,0,0,0,0.7846313,0.03265604,0.03102324,0,0,1.316746,3.368617,0.7519752,0,0.7519752,5.464223,91.07021,0.1831858,0.03412557,0.627705,0,4.153248
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.6811872,0.7305105,0.7305105,0,-1,0,0.7305105,93.2481,0,0,0,0.6811872,0.7689584,0.7305105,0,0,0.5647711,4.045395,0,0.08777128,-0.08777128,5.371704,89.52822,0.1831858,0.8035616,0.5449497,0,4.726582
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5886462,0.6294101,0.6294101,0,-1,0,0.6294101,93.52348,0,0,0,0.5886462,0.6625369,0.6294101,0,0,0.6622948,3.957624,0,0.07389072,-0.07389072,5.293817,88.23009,0.1831858,0.6923511,0.470917,0,4.54627
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.7056228,2.850943,1.38,0,-1,0,1.38,51.13209,0,1.470943,1.756037,0.7056228,1.452632,1.38,0,0,0.7443956,3.883733,0,0.7470088,-0.7470088,4.5064,75.10651,0.1831858,3.136038,0.5644982,0,4.589356
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.5478949,0.3615046,0.3615046,0,-1,0,0.3615046,151.5596,0,0,0,0.5478949,0.3805312,0.3615046,0,0,1.574405,3.136724,0.1673637,0,0.1673637,4.665175,77.75276,0.1831261,0.3976551,0.4383159,0,3.684619
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,1.023263,0,0,0,-1,0,0,0,0,0,0,1.023263,0,0,0,0,1.407042,3.287351,1.023263,0,1.023263,5.635928,93.93194,0.1827619,0,0.8186104,0,4.310615
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.6962506,1.933284,1.38,0,-1,0,1.38,50.45294,0.0000000000000002220446,0.5532836,0.746612,0.6962506,1.452632,1.38,0,0,0.3837786,4.208288,0,0.756381,-0.756381,4.838632,80.64371,0.1827619,2.126612,0.5570005,0,4.904539
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2726416,0.9798051,0.9798051,0,-1,0,0.9798051,27.8261,0,0.0000000000000001110223,0,0.2726416,1.031374,0.9798051,0,0,1.224202,3.451907,0,0.7587323,-0.7587323,4.038858,67.31416,0.1827619,1.077786,0.2181133,0,3.724549
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04503099,1.387502,1.38,0,-1,0,1.38,3.263115,0.0000000000000002220446,0.007502231,0.1462525,0.04503099,1.452632,1.38,0,0,2.067238,2.693175,0,1.407601,-1.407601,2.555117,42.58519,0.1827619,1.526253,0.03602479,0,2.738206
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.631238,1.285574,0,0,0,2.555117,42.58519,0.1827619,0,0,0,1.285574
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,1.953395,1.221296,0,-1,0,1.221296,0,0,0.7320992,0.9274387,0,1.285574,1.221296,0,0,3.631238,1.285574,0,1.285574,-1.285574,1.200002,20,0.1827619,2.148734,0,0,1.285574
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,2.628867,0,0,-1,0,0,0,0,2.628867,2.891754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827619,2.891754,0,0,0
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.4875116,0,0,-1,0,0,0,0,0.4875116,0.5362628,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827619,0.5362628,0,0,0
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.577549,0,0,-1,0,0,0,0,0.577549,0.6353039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827619,0.6353039,0,0,0
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.2966486,0,0,-1,0,0,0,0,0.2966486,0.3263134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827619,0.3263134,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.3959246,0,0,-1,0,0,0,0,0.3959246,0.435517,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827619,0.435517,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.1830807,0,0,-1,0,0,0,0,0.1830807,0.2013888,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827619,0.2013888,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.3705525,0,0,-1,0,0,0,0,0.3705525,0.4076078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827619,0.4076078,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.5070568,0,0,-1,0,0,0,0,0.5070568,0.5577625,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827619,0.5577625,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.4418686,0.4418686,1.7,0,0.5202,0.4418686,0,0,0,0,0,0,0,1.258131,1.195225,5.059654,0,1.195225,0,1.195225,2.333892,38.89812,0.1830783,0.4860555,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.1551606,0.1551606,1.607792,0,0.4950273,0.1551606,0,0,0,0,0,0,0,1.452632,1.38,3.864429,1.075702,1.38,0,1.38,3.643075,60.7178,0.1832836,0.1706767,0,1.7,1.075702
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2526177,1.870905,1.870905,1.7,0,0.5202,1.870905,13.50244,0,0,0,0.2526177,0.1799001,0.1709051,0,0,2.48443,2.317702,0.0727177,0,0.0727177,3.712061,61.86757,0.1832983,2.057996,0.2020942,1.7,2.57032
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7917635,2.921726,2.921726,1.7,0,0.5202,2.921726,27.09917,0.0000000000000004440892,0,0.1338986,0.7917635,1.286027,1.221726,0,0,2.411712,2.383148,0,0.4942638,-0.4942638,3.191061,53.18425,0.1832983,3.213899,0.6334109,1.7,3.174912
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.9630652,0.5015889,0.5015889,0,-1,0,0.5015889,192.0029,0,0,0,0.9630652,0.5279883,0.5015889,0,0,2.960894,1.888884,0.4350769,0,0.4350769,3.603812,60.06341,0.1831442,0.5517478,0.7704522,0,2.85195
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.424446,2.89611,1.38,0,-1,0,1.38,103.2207,0.0000000000000002220446,1.51611,1.805721,1.424446,1.452632,1.38,0,0,2.525817,2.280454,0,0.02818543,-0.02818543,3.574102,59.56824,0.1831442,3.18572,1.139557,0,3.7049
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.464629,1.479279,1.38,0,-1,0,1.38,106.1325,0,0.09927884,0.2472067,1.464629,1.452632,1.38,0,0,2.557134,2.252268,0.01199699,0,0.01199699,3.585483,59.75793,0.18314,1.627207,1.171703,0,3.716897
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,1.066477,1.491441,1.38,0,-1,0,1.38,77.28094,0.0000000000000002220446,0.1114413,0.2605855,1.066477,1.452632,1.38,0,0,2.545137,2.263066,0,0.3861546,-0.3861546,3.17844,52.9739,0.18314,1.640585,0.8531816,0,3.329543
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,1.156288,1.736474,1.38,0,-1,0,1.38,83.78895,0,0.356474,0.5301214,1.156288,1.452632,1.38,0,0,2.974198,1.876911,0,0.296344,-0.296344,2.866066,47.76767,0.18314,1.910121,0.9250301,0,3.033199
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,1.156204,0.8946105,0.8946105,0,-1,0,0.8946105,129.2411,0,0,0,1.156204,0.9416952,0.8946105,0,0,3.303469,1.580567,0.214509,0,0.214509,3.069567,51.15936,0.1830641,0.9840715,0.9249634,0,2.736771
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,1.190013,0.8272257,0.8272257,0,-1,0,0.8272257,143.8559,0,0,0,1.190013,0.8707639,0.8272257,0,0,3.08896,1.773625,0.3192491,0,0.3192491,3.372434,56.20712,0.1829514,0.9099483,0.9520105,0,2.963638
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.6078125,1.995552,1.38,0,-1,0,1.38,44.04439,0.0000000000000002220446,0.6155519,0.8151072,0.6078125,1.452632,1.38,0,0,2.769711,2.060949,0,0.844819,-0.844819,2.481916,41.36519,0.1829514,2.195107,0.48625,0,2.668762
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2846487,0.3406032,0.3406032,0,-1,0,0.3406032,83.57193,0,0,0,0.2846487,0.3585297,0.3406032,0,0,3.708399,1.21613,0,0.07388102,-0.07388102,2.404039,40.06723,0.1829514,0.3746635,0.2277189,0,1.500779
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.06184943,3.135687,1.143894,0,-1,0,1.143894,5.406921,0,1.991793,2.352367,0.06184943,1.204099,1.143894,0,0,3.790488,1.142249,0,1.142249,-1.142249,1.200002,20,0.1829514,3.449255,0.04947954,0,1.204099
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,2.677692,0,0,-1,0,0,0,0,2.677692,2.945462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829514,2.945462,0,0,0
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,1.019643,0,0,-1,0,0,0,0,1.019643,1.121607,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829514,1.121607,0,0,0
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.7082559,0,0,-1,0,0,0,0,0.7082559,0.7790815,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829514,0.7790815,0,0,0
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.2418251,0,0,-1,0,0,0,0,0.2418251,0.2660077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829514,0.2660077,0,0,0
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.289809,0,0,-1,0,0,0,0,0.289809,0.3187899,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829514,0.3187899,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.1108716,0,0,-1,0,0,0,0,0.1108716,0.1219587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829514,0.1219587,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.1164163,0,0,-1,0,0,0,0,0.1164163,0.1280579,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829514,0.1280579,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.140706,0,0,-1,0,0,0,0,0.140706,0.1547766,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829514,0.1547766,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.2691736,0,0,-1,0,0,0,0,0.2691736,0.296091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829514,0.296091,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.3015439,0,0,-1,0,0,0,0,0.3015439,0.3316983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1829514,0.3316983,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.09808112,0.09808112,1.550713,0,0.4794446,0.09808112,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1831226,0.1078892,0,1.7,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1832359,0,0,1.7,1.242
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1189375,0.2925684,0.2925684,1.7,0,0.5202,0.2925684,40.65287,0,0,0,0.1189375,0,0,1.407432,1.33706,2.299654,2.484,1.455997,0,1.455997,5.199649,86.66064,0.1834655,0.3218253,0.09514999,1.7,2.602937
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1098047,0,0,0,0,0,0,0,0,0,0,0.1098047,0,0,0,0,0.8436569,3.794398,0.1098047,0,0.1098047,5.303819,88.3968,0.183427,0,0.08784375,0,3.904202
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1053402,1.257298,1.257298,0,-1,0,1.257298,8.378298,0,0,0.003027632,0.1053402,1.323471,1.257298,0,0,0.7338522,3.893222,0,1.218131,-1.218131,4.019795,66.99646,0.183427,1.383028,0.08427212,0,3.998562
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.4374181,0,0,0,-1,0,0,0,0,0,0,0.4374181,0,0,0,0,2.087332,2.675091,0.4374181,0,0.4374181,4.434767,73.91264,0.1832736,0,0.3499345,0,3.112509
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1387951,1.340376,1.340376,0,-1,0,1.340376,10.35493,0,0.0000000000000002220446,0.09441371,0.1387951,1.410922,1.340376,0,0,1.649913,3.068767,0,1.272127,-1.272127,3.093827,51.56368,0.1832736,1.474414,0.111036,0,3.207562
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1929862,3.053882,1.38,0,-1,0,1.38,13.98451,0,1.673882,1.979271,0.1929862,1.452632,1.38,0,0,3.063388,1.79664,0,1.259645,-1.259645,1.766044,29.43401,0.1832736,3.359271,0.154389,0,1.989626
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.597468,3.063575,1.077739,0,-1,0,1.077739,55.43715,0,1.985836,2.746269,0.597468,1.134462,1.077739,0,0,4.462994,0.5369945,0,0.5369945,-0.5369945,1.200002,20,0.1832736,3.369932,0.4779744,0,1.134462
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,1.170794,0.6860041,0.6860041,0,-1,0,0.6860041,170.6686,0,0,0.5321537,1.170794,0.7221096,0.6860041,0,0,5.059654,0,0.4486841,0,0.4486841,1.625661,27.09431,0.1831165,0.7546045,0.936635,0,1.170794
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.7539758,0,0,0,-1,0,0,0,0,0,0,0.7539758,0,0,0,0,4.61097,0.4038157,0.7539758,0,0.7539758,2.340946,39.01569,0.182853,0,0.6031806,0,1.157791
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.150674,2.036906,1.171414,0,-1,0,1.171414,12.86257,0,0.865492,1.183695,0.150674,1.233068,1.171414,0,0,3.856994,1.082394,0,1.082394,-1.082394,1.200002,20,0.182853,2.240597,0.1205392,0,1.233068
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1527573,1.303134,0.1451194,0,-1,0,0.1451194,105.2632,0,1.158015,1.404423,0.1527573,0.1527573,0.1451194,0,0,5.059654,0,0,0,0,1.200002,20,0.182853,1.433447,0.1222058,0,0.1527573
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05786254,2.657228,0.05496941,0,-1,0,0.05496941,105.2632,0,2.602258,2.911956,0.05786254,0.05786254,0.05496941,0,0,5.059654,0,0,0,0,1.200002,20,0.182853,2.92295,0.04629003,0,0.05786254
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.5839704,0,0,-1,0,0,0,0,0.5839704,0.6423675,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182853,0.6423675,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,2.469676,0,0,-1,0,0,0,0,2.469676,2.716643,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182853,2.716643,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,1.569019,0,0,-1,0,0,0,0,1.569019,1.725921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182853,1.725921,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.2643238,0,0,-1,0,0,0,0,0.2643238,0.2907562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182853,0.2907562,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.106624,0,0,-1,0,0,0,0,0.106624,0.1172864,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182853,0.1172864,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.09275157,0,0,-1,0,0,0,0,0.09275157,0.1020267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182853,0.1020267,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.1330467,0,0,-1,0,0,0,0,0.1330467,0.1463514,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182853,0.1463514,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182853,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.1362551,0,0,-1,0,0,0,0,0.1362551,0.1498807,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182853,0.1498807,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.04611914,0,0,-1,0,0,0,0,0.04611914,0.05073106,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182853,0.05073106,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.01044809,0.01044809,1.46308,0,0.4555207,0.01044809,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1829721,0.0114929,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.1810006,0.1810006,1.633632,0,0.5020816,0.1810006,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1831886,0.1991007,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3294551,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3294551,0,0,1.452632,1.38,2.299654,2.484,1.709455,0,1.709455,5.4401,90.66815,0.1831859,0,0.2635641,1.7,2.813455
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5924259,1.041093,1.041093,0,0,0,1.041093,56.90423,0,0,0,0.5924259,1.095887,1.041093,0,0,0.5901993,4.02251,0,0.5034614,-0.5034614,4.909405,81.82325,0.1831859,1.145202,0.4739407,0,4.614935
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.7714868,1.889329,1.38,0,-1,0,1.38,55.90484,0.0000000000000002220446,0.5093291,0.6982621,0.7714868,1.452632,1.38,0,0,1.149601,3.519048,0,0.6811447,-0.6811447,4.191415,69.85678,0.1831859,2.078262,0.6171895,0,4.290535
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.9581932,2.36784,1.38,0,-1,0,1.38,69.43429,0,0.9878403,1.224624,0.9581932,1.452632,1.38,0,0,1.906428,2.837903,0,0.4944384,-0.4944384,3.670232,61.1704,0.1831859,2.604624,0.7665545,0,3.796097
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.461189,0.7378433,0.7378433,0,-1,0,0.7378433,198.0352,0,0,0,1.461189,0.7766771,0.7378433,0,0,2.455804,2.343465,0.6845123,0,0.6845123,4.319617,71.99347,0.182949,0.8116276,1.168952,0,3.804655
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.630707,0.4364916,0.4364916,0,-1,0,0.4364916,373.594,0,0,0,1.630707,0.4594649,0.4364916,0,0,1.771292,2.959526,1.171242,0,1.171242,5.430754,90.51239,0.1825451,0.4801408,1.304565,0,4.590233
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.413435,1.62464,1.38,0,-1,0,1.38,102.4228,0.0000000000000002220446,0.2446396,0.4071036,1.413435,1.452632,1.38,0,0,0.6000503,4.013644,0,0.03919639,-0.03919639,5.389438,89.82378,0.1825451,1.787104,1.130748,0,5.427079
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.9378032,0.9619048,0.9619048,0,-1,0,0.9619048,97.49438,0,0,0,0.9378032,1.012531,0.9619048,0,0,0.6436018,3.974447,0,0.07472817,-0.07472817,5.310668,88.51095,0.1825451,1.058095,0.7502426,0,4.912251
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,1.038785,0.4318837,0.4318837,0,-1,0,0.4318837,240.5243,0,0,0,1.038785,0.4546144,0.4318837,0,0,0.7266331,3.899719,0.5841708,0,0.5841708,5.864861,97.74747,0.1823443,0.4750721,0.8310282,0,4.938504
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.9141961,0.5975748,0.5975748,0,-1,0,0.5975748,152.9844,0.1427077,0,0,0.9141961,0.6290261,0.5975748,0,0,0.1424623,4.425473,0.1424623,0,0.1424623,6.000012,100,0.1822954,0.6573322,0.7313569,0,5.339669
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1984983,3.670687,1.38,0,-1,0,1.38,14.38393,0.0000000000000002220446,2.290687,2.657755,0.1984983,1.452632,1.38,0,0,0,4.553689,0,1.254133,-1.254133,4.67804,77.96717,0.1822954,4.037755,0.1587986,0,4.752187
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.0580524,1.210904,1.210904,0,-1,0,1.210904,4.794137,0,0.0000000000000002220446,0,0.0580524,1.274636,1.210904,0,0,1.393481,3.299556,0,1.216583,-1.216583,3.395648,56.59402,0.1822954,1.331994,0.04644192,0,3.357608
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,2.272514,1.38,0,-1,0,1.38,0,0,0.892514,1.119765,0,1.452632,1.38,0,0,2.745241,2.082972,0,1.452632,-1.452632,1.86444,31.07393,0.1822954,2.499765,0,0,2.082972
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.359276,0.6303406,0,0,0,1.86444,31.07393,0.1822954,0,0,0,0.6303406
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,1.491773,0.5988236,0,-1,0,0.5988236,0,0,0.8929493,1.042127,0,0.6303406,0.5988236,0,0,4.359276,0.6303406,0,0.6303406,-0.6303406,1.200002,20,0.1822954,1.64095,0,0,0.6303406
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.5669419,0,0,-1,0,0,0,0,0.5669419,0.623636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1822954,0.623636,0,0,0
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.03120409,0,0,-1,0,0,0,0,0.03120409,0.0343245,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1822954,0.0343245,0,0,0
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.6146042,0,0,-1,0,0,0,0,0.6146042,0.6760646,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1822954,0.6760646,0,0,0
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.1292234,0,0,-1,0,0,0,0,0.1292234,0.1421457,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1822954,0.1421457,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.3666528,0,0,-1,0,0,0,0,0.3666528,0.4033181,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1822954,0.4033181,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.695141,0,0,-1,0,0,0,0,0.695141,0.7646551,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1822954,0.7646551,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.5298885,0,0,-1,0,0,0,0,0.5298885,0.5828773,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1822954,0.5828773,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.3232526,0.3232526,1.7,0,0.5202,0.3232526,0,0,0,0,0,0,0,1.376747,1.30791,5.059654,0,1.30791,0,1.30791,2.440795,40.67983,0.1825739,0.3555778,0,1.7,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.2617448,0.2617448,1.7,0,0.5202,0.2617448,0,0,0,0,0,0,0,1.438255,1.366342,3.751744,1.177119,1.366342,0,1.366342,3.737021,62.28356,0.1828311,0.2879193,0,1.7,1.177119
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3966188,1.313726,1.313726,1.7,0,0.5202,1.313726,30.19038,0,0,0,0.3966188,0,0,0.3862743,0.3669606,2.385402,2.406827,0.7635794,0,0.7635794,4.461416,74.35679,0.1830029,1.445098,0.317295,1.7,2.803446
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4638531,0,0,1.218915,0,0.3888639,0,0,0,0,0,0.4638531,0,0,1.218915,1.157969,1.621822,3.094049,1.621822,0,1.621822,6.000012,100,0.1828985,0,0.3710825,1.7,3.557902
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3968898,0,0,0,-1,0,0,0,0.3968898,0,0,0.3968898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1828985,0,0.3175118,0,4.950579
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.421877,1.935953,1.38,0,-1,0,1.38,103.0345,0.0000000000000002220446,0.5559531,0.7495485,1.421877,1.452632,1.38,0,0,0,4.553689,0,0.0307549,-0.0307549,5.967594,99.45969,0.1828985,2.129549,1.137501,0,5.975565
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.46664,1.438873,1.38,0,-1,0,1.38,106.2782,0,0.05887307,0.2027604,1.46664,1.452632,1.38,0,0,0.03417211,4.522934,0.01400808,0,0.01400808,5.980883,99.68118,0.1828937,1.58276,1.173312,0,5.989573
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.714388,2.366075,1.38,0,-1,0,1.38,124.231,0.2415927,0.9860749,1.222682,1.714388,1.452632,1.38,0,0,0.02016404,4.535542,0.02016404,0,0.02016404,6.000012,100,0.1828868,2.602682,1.371511,0,6.249929
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,1.100537,1.319968,1.319968,0,-1,0,1.319968,83.37601,0,0,0.07196505,1.100537,1.38944,1.319968,0,0,0,4.553689,0,0.2889034,-0.2889034,5.695481,94.92449,0.1828868,1.451965,0.8804294,0,5.654226
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.5428661,2.680543,1.38,0,-1,0,1.38,39.33812,0.0000000000000002220446,1.300543,1.568598,0.5428661,1.452632,1.38,0,0,0.3210038,4.264786,0,0.9097655,-0.9097655,4.736504,78.94157,0.1828868,2.948598,0.4342929,0,4.807652
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2837231,1.351125,1.351125,0,-1,0,1.351125,20.99903,0,0.0000000000000002220446,0.1062378,0.2837231,1.422237,1.351125,0,0,1.331854,3.35502,0,1.138514,-1.138514,3.536405,58.93996,0.1828868,1.486238,0.2269785,0,3.638743
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.7420544,2.471021,1.38,0,-1,0,1.38,53.77206,0.0000000000000002220446,1.091021,1.338123,0.7420544,1.452632,1.38,0,0,2.59687,2.216506,0,0.7105772,-0.7105772,2.787391,46.45642,0.1828868,2.718123,0.5936435,0,2.95856
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.3442608,0.6617128,0.6617128,0,-1,0,0.6617128,52.02571,0,0.0000000000000001110223,0,0.3442608,0.6965398,0.6617128,0,0,3.3864,1.505929,0,0.352279,-0.352279,2.416056,40.26752,0.1828868,0.7278841,0.2754086,0,1.85019
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0587917,3.548882,1.15182,0,-1,0,1.15182,5.104246,0,2.397063,2.796633,0.0587917,1.212442,1.15182,0,0,3.777821,1.15365,0,1.15365,-1.15365,1.200002,20,0.1828868,3.903771,0.04703337,0,1.212442
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,3.26683,0,0,-1,0,0,0,0,3.26683,3.593513,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828868,3.593513,0,0,0
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,2.012963,0,0,-1,0,0,0,0,2.012963,2.214259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828868,2.214259,0,0,0
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,1.335198,0,0,-1,0,0,0,0,1.335198,1.468718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828868,1.468718,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.3935806,0,0,-1,0,0,0,0,0.3935806,0.4329387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828868,0.4329387,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.4094119,0,0,-1,0,0,0,0,0.4094119,0.4503531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828868,0.4503531,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.1781993,0,0,-1,0,0,0,0,0.1781993,0.1960192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828868,0.1960192,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.2572082,0,0,-1,0,0,0,0,0.2572082,0.282929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828868,0.282929,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.3529884,0,0,-1,0,0,0,0,0.3529884,0.3882872,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828868,0.3882872,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.07790813,0,0,-1,0,0,0,0,0.07790813,0.08569894,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828868,0.08569894,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.042027,0,0,-1,0,0,0,0,0.042027,0.0462297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828868,0.0462297,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.3619831,0.3619831,1.7,0,0.5202,0.3619831,0,0,0,0,0,0,0,1.338017,1.271116,5.059654,0,1.271116,0,1.271116,2.405889,40.09807,0.1831738,0.3981814,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.4045431,0.4045431,1.7,0,0.5202,0.4045431,0,0,0,0,0,0,0,1.295457,1.230684,3.788538,1.144004,1.230684,0,1.230684,3.573418,59.55685,0.1834732,0.4449974,0,1.7,1.144004
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3511172,0.1101349,0.1101349,1.562766,0,0.4827352,0.1101349,318.8065,0.0000000000000002220446,0,0,0.3511172,0,0,1.452632,1.38,2.557854,2.25162,1.731117,0,1.731117,5.2157,86.92816,0.1835241,0.1211484,0.2808937,1.7,2.602737
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.7631378,2.742345,2.742345,1.7,0,0.5202,2.742345,27.82793,0.0000000000000002220446,0,0,0.7631378,1.097205,1.042345,0,0,0.826737,3.809626,0,0.3340671,-0.3340671,4.863563,81.05922,0.1835241,3.016579,0.6105102,1.7,4.572763
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.266104,0.1446167,0.1446167,0,-1,0,0.1446167,875.4891,0,0,0,1.266104,0.1522281,0.1446167,0,0,1.197923,3.475559,1.113876,0,1.113876,5.920278,98.6711,0.1831467,0.1590784,1.012883,0,4.741663
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.640935,0.9636426,0.9636426,0,-1,0,0.9636426,170.2846,0.5425276,0,0,1.640935,1.014361,0.9636426,0,0,0.08404705,4.478046,0.08404705,0,0.08404705,6.000012,100,0.1831183,1.060007,1.312748,0,6.118982
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.673689,1.959005,1.38,0,-1,0,1.38,121.2818,0.2210573,0.5790055,0.7749061,1.673689,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1831183,2.154906,1.338951,0,6.227378
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.713883,0.09380032,0.09380032,0,-1,0,0.09380032,1827.161,1.615146,0,0,1.713883,0.09873718,0.09380032,0,0,0,4.553689,0,0,0,6.000012,100,0.1831183,0.1031803,1.371107,0,6.267572
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.719813,0.879351,0.879351,0,-1,0,0.879351,195.5775,0.7941799,0,0,1.719813,0.9256327,0.879351,0,0,0,4.553689,0,0,0,6.000012,100,0.1831183,0.9672861,1.37585,0,6.273501
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.453053,0.4431011,0.4431011,0,-1,0,0.4431011,327.9281,0.9866309,0,0,1.453053,0.4664222,0.4431011,0,0,0,4.553689,0,0,0,6.000012,100,0.1831183,0.4874112,1.162443,0,6.006742
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.296985,0.1152668,0.1152668,0,-1,0,0.1152668,1125.203,1.175652,0,0,1.296985,0.1213335,0.1152668,0,0,0,4.553689,0,0,0,6.000012,100,0.1831183,0.1267935,1.037588,0,5.850674
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.9865761,0.1223916,0.1223916,0,-1,0,0.1223916,806.0814,0.8577428,0,0,0.9865761,0.1288333,0.1223916,0,0,0,4.553689,0,0,0,6.000012,100,0.1831183,0.1346308,0.7892609,0,5.540265
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.5201144,0.2312946,0.2312946,0,-1,0,0.2312946,224.871,0.2766464,0,0,0.5201144,0.243468,0.2312946,0,0,0,4.553689,0,0,0,6.000012,100,0.1831183,0.254424,0.4160915,0,5.073803
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.06021747,1.024861,1.024861,0,-1,0,1.024861,5.875672,0,0.0000000000000002220446,0,0.06021747,1.078801,1.024861,0,0,0,4.553689,0,1.018584,-1.018584,4.926331,82.10535,0.1831183,1.127347,0.04817397,0,4.613906
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,2.619152,1.38,0,-1,0,1.38,0,0,1.239152,1.501067,0,1.452632,1.38,0,0,1.131759,3.535105,0,1.452632,-1.452632,3.395123,56.58526,0.1831183,2.881067,0,0,3.535105
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.745795,2.082474,0,0,0,3.395123,56.58526,0.1831183,0,0,0,2.082474
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,4.725097,1.38,0,-1,0,1.38,0,0,3.345097,3.817606,0,1.452632,1.38,0,0,2.745795,2.082474,0,1.452632,-1.452632,1.863914,31.06518,0.1831183,5.197606,0,0,2.082474
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.1023703,0.1023703,0,-1,0,0.1023703,0,0,0.00000000000000001387779,0,0,0.1077582,0.1023703,0,0,4.359829,0.6298423,0,0.1077582,-0.1077582,1.750327,29.17206,0.1831183,0.1126073,0,0,0.6298423
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.1241198,0.1241198,0,-1,0,0.1241198,0,0,0.00000000000000002775558,0,0,0.1306524,0.1241198,0,0,4.479561,0.5220841,0,0.1306524,-0.1306524,1.612608,26.87674,0.1831183,0.1365318,0,0,0.5220841
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.6270793,0.3718601,0,-1,0,0.3718601,0,0,0.2552192,0.3179272,0,0.3914317,0.3718601,0,0,4.62473,0.3914317,0,0.3914317,-0.3914317,1.200002,20,0.1831183,0.6897873,0,0,0.3914317
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.1465576,0,0,-1,0,0,0,0,0.1465576,0.1612134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831183,0.1612134,0,0,0
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.4890218,0,0,-1,0,0,0,0,0.4890218,0.537924,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831183,0.537924,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.514214,0,0,-1,0,0,0,0,0.514214,0.5656354,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831183,0.5656354,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.503842,0,0,-1,0,0,0,0,0.503842,0.5542262,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831183,0.5542262,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.4007511,0.4007511,1.7,0,0.5202,0.4007511,0,0,0,0,0,0,0,1.299249,1.234286,5.059654,0,1.234286,0,1.234286,2.370949,39.51574,0.1834143,0.4408262,0,1.7,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.1819831,0.1819831,1.634615,0,0.5023498,0.1819831,0,0,0,0,0,0,0,1.452632,1.38,3.825368,1.110858,1.38,0,1.38,3.680132,61.33541,0.1836234,0.2001814,0,1.7,1.110858
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3749391,0.4494199,0.4494199,1.7,0,0.5202,0.4494199,83.42735,0,0,0,0.3749391,0,0,1.25058,1.188051,2.445368,2.352858,1.56299,0,1.56299,5.162915,86.04841,0.1838061,0.4943619,0.2999513,1.7,2.727797
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6934666,0.9882004,0.9882004,0,0,0,0.9882004,70.1747,0,0.0000000000000001110223,0,0.6934666,1.040211,0.9882004,0,0,0.8823777,3.759549,0,0.3467443,-0.3467443,4.797414,79.95675,0.1838061,1.08702,0.5547733,0,4.453016
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.9575578,2.700221,1.38,0,-1,0,1.38,69.38824,0,1.320221,1.590243,0.9575578,1.452632,1.38,0,0,1.267649,3.412805,0,0.4950738,-0.4950738,4.275561,71.25921,0.1838061,2.970243,0.7660462,0,4.370363
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.222501,2.653182,1.38,0,-1,0,1.38,88.58701,0.0000000000000002220446,1.273182,1.5385,1.222501,1.452632,1.38,0,0,1.817731,2.917731,0,0.2301309,-0.2301309,4.032981,67.21622,0.1838061,2.9185,0.9780006,0,4.140232
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.585467,4.268881,1.38,0,-1,0,1.38,114.8889,0,2.888881,3.315769,1.585467,1.452632,1.38,0,0,2.073432,2.6876,0.1328351,0,0.1328351,4.159,69.31653,0.1837614,4.695769,1.268373,0,4.273067
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.68179,0.01644898,0.01644898,0,-1,0,0.01644898,10224.28,0,0,0,1.68179,0.01731472,0.01644898,0,0,1.940597,2.807152,1.664475,0,1.664475,5.73806,95.63413,0.183203,0.01809388,1.345432,0,4.488941
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.494546,0.3889116,0.3889116,0,-1,0,0.3889116,384.2893,0.8090429,0,0,1.494546,0.4093806,0.3889116,0,0,0.2761221,4.305179,0.2761221,0,0.2761221,6.000012,100,0.1831106,0.4278027,1.195637,0,5.799725
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,1.145364,1.097201,1.097201,0,-1,0,1.097201,104.3896,0,0,0,1.145364,1.154948,1.097201,0,0,0,4.553689,0,0.009584231,-0.009584231,5.989909,99.83162,0.1831106,1.206921,0.9162909,0,5.699053
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,1.14436,1.884557,1.38,0,-1,0,1.38,82.92467,0,0.5045574,0.6930131,1.14436,1.452632,1.38,0,0,0.01064915,4.544105,0,0.3082712,-0.3082712,5.664963,94.41586,0.1831106,2.073013,0.9154884,0,5.688465
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.8263569,1.283947,1.283947,0,-1,0,1.283947,64.36066,0,0,0.03234188,0.8263569,1.351523,1.283947,0,0,0.3531727,4.235834,0,0.5251665,-0.5251665,5.111389,85.18964,0.1831106,1.412342,0.6610855,0,5.062191
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.4200634,0.1101142,0.1101142,0,-1,0,0.1101142,381.4798,0,0,0,0.4200634,0.1159097,0.1101142,0,0,0.9366909,3.710667,0.3041537,0,0.3041537,5.399935,89.99873,0.1830091,0.1211256,0.3360507,0,4.130731
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05524611,1.724562,1.38,0,-1,0,1.38,4.003342,0.0000000000000002220446,0.3445624,0.5170186,0.05524611,1.452632,1.38,0,0,0.6325372,3.984406,0,1.397385,-1.397385,3.926961,65.44922,0.1830091,1.897019,0.04419689,0,4.039651
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.185188,2.58702,0,0,0,3.926961,65.44922,0.1830091,0,0,0,2.58702
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,2.373868,1.38,0,-1,0,1.38,0,0,0.9938675,1.231254,0,1.452632,1.38,0,0,2.185188,2.58702,0,1.452632,-1.452632,2.395753,39.92913,0.1830091,2.611254,0,0,2.58702
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,2.621945,1.077669,0,-1,0,1.077669,0,0,1.544276,1.806471,0,1.134388,1.077669,0,0,3.799223,1.134388,0,1.134388,-1.134388,1.200002,20,0.1830091,2.88414,0,0,1.134388
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.2980411,0,0,-1,0,0,0,0,0.2980411,0.3278452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830091,0.3278452,0,0,0
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.5547864,0,0,-1,0,0,0,0,0.5547864,0.610265,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830091,0.610265,0,0,0
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830091,0,0,0,0
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.333994,0,0,-1,0,0,0,0,0.333994,0.3673934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830091,0.3673934,0,0,0
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830091,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.07569242,0,0,-1,0,0,0,0,0.07569242,0.08326167,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830091,0.08326167,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.09982093,0,0,-1,0,0,0,0,0.09982093,0.109803,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1830091,0.109803,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.1004998,0.1004998,1.553131,0,0.4801049,0.1004998,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1831722,0.1105498,0,1.7,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.1914056,0.1914056,1.644037,0,0.5049222,0.1914056,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1833845,0.2105462,0,1.7,1.242
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.363944,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.363944,0,0,1.452632,1.38,2.299654,2.484,1.743944,0,1.743944,5.472819,91.21346,0.1833698,0,0.2911552,1.7,2.847944
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.8258511,1.35728,1.35728,1.100646,0,0.3565764,1.35728,60.84604,0,0,0,0.8258511,0.2701406,0.2566336,0,0,0.5557104,4.05355,0.5557104,0,0.5557104,6.000012,100,0.1834751,1.493008,0.6606808,1.7,4.879401
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,1.073314,0.7215068,0.7215068,0,-1,0,0.7215068,148.76,0.3138328,0,0,1.073314,0.7594808,0.7215068,0,0,0,4.553689,0,0,0,6.000012,100,0.1834751,0.7936574,0.8586509,0,5.627003
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.689781,1.45972,1.38,0,-1,0,1.38,122.4479,0.2371497,0.07972042,0.2256925,1.689781,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1834751,1.605693,1.351825,0,6.24347
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.799874,2.074382,1.38,0,-1,0,1.38,130.4256,0.347242,0.6943824,0.9018207,1.799874,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1834751,2.281821,1.439899,0,6.353562
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.745972,1.261477,1.261477,0,-1,0,1.261477,138.4069,0.4181006,0,0.007625106,1.745972,1.327871,1.261477,0,0,0,4.553689,0,0,0,6.000012,100,0.1834751,1.387625,1.396777,0,6.299661
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.562036,2.236427,1.38,0,-1,0,1.38,113.191,0.109404,0.8564271,1.08007,1.562036,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1834751,2.46007,1.249628,0,6.115725
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.267003,2.743174,1.38,0,-1,0,1.38,91.8118,0,1.363174,1.637491,1.267003,1.452632,1.38,0,0,0,4.553689,0,0.1856288,-0.1856288,5.804342,96.73884,0.1834751,3.017492,1.013602,0,5.820692
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,1.193124,0,0,0,-1,0,0,0,0.9868695,0,0,1.193124,0,0,0,0,0.2062542,4.36806,0.2062542,0,0.2062542,6.000012,100,0.1834067,0,0.9544989,0,5.561184
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.7501403,0.847183,0.847183,0,-1,0,0.847183,88.54524,0,0,0,0.7501403,0.8917716,0.847183,0,0,0,4.553689,0,0.1416313,-0.1416313,5.850719,97.5118,0.1834067,0.9319013,0.6001123,0,5.303829
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.4220797,2.908898,1.38,0,-1,0,1.38,30.58548,0,1.528898,1.819788,0.4220797,1.452632,1.38,0,0,0.1573681,4.412057,0,1.030552,-1.030552,4.764422,79.40688,0.1834067,3.199788,0.3376637,0,4.834137
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0551273,2.09237,1.38,0,-1,0,1.38,3.994732,0,0.71237,0.9216071,0.0551273,1.452632,1.38,0,0,1.302426,3.381506,0,1.397504,-1.397504,3.291323,54.85528,0.1834067,2.301607,0.04410184,0,3.436633
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,3.570734,1.38,0,-1,0,1.38,0,0,2.190734,2.547807,0,1.452632,1.38,0,0,2.855208,1.984001,0,1.452632,-1.452632,1.760115,29.3352,0.1834067,3.927807,0,0,1.984001
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,1.266273,0.5048013,0,-1,0,0.5048013,0,0,0.7614715,0.8880987,0,0.5313698,0.5048013,0,0,4.469244,0.5313698,0,0.5313698,-0.5313698,1.200002,20,0.1834067,1.3929,0,0,0.5313698
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834067,0,0,0,0
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.04712493,0,0,-1,0,0,0,0,0.04712493,0.05183743,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834067,0.05183743,0,0,0
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.4122363,0,0,-1,0,0,0,0,0.4122363,0.45346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834067,0.45346,0,0,0
