Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.1183106,0,0,-1,0,0,0,0,0.1183106,0.1301416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834067,0.1301416,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.4094031,0,0,-1,0,0,0,0,0.4094031,0.4503434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834067,0.4503434,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.2932259,0,0,-1,0,0,0,0,0.2932259,0.3225485,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834067,0.3225485,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.7881035,0,0,-1,0,0,0,0,0.7881035,0.8669139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834067,0.8669139,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.3281482,0,0,-1,0,0,0,0,0.3281482,0.360963,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834067,0.360963,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834067,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.009045502,0,0,0,0,0,0,0,0,0,0,0.009045502,0,0,0,0,5.059654,0,0.009045502,0,0.009045502,1.208584,20.14302,0.1834037,0,0.007236402,0,0.009045502
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3752238,0,0,0,0,0,0,0,0,0,0,0.3752238,0,0,0,0,5.050609,0.008140951,0.3752238,0,0.3752238,1.564552,26.07582,0.1832795,0,0.300179,0,0.3833647
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7849904,0.8707529,0.8707529,1.7,0,0.5202,0.8707529,90.15076,0,0,0,0.7849904,0,0,0.8292471,0.7877848,4.675385,0.3458423,1.572775,0,1.572775,3.056618,50.94353,0.1834568,0.9578282,0.6279923,1.7,1.130833
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.275235,1.124849,1.124849,0,-1,0,1.124849,113.3694,0,0,0,1.275235,1.184052,1.124849,0,0,3.10261,1.76134,0.09118325,0,0.09118325,3.143122,52.38526,0.1834267,1.237334,1.020188,0,3.036575
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.487299,1.569727,1.38,0,-1,0,1.38,107.7753,0,0.1897271,0.3466998,1.487299,1.452632,1.38,0,0,3.011427,1.843405,0.03466775,0,0.03466775,3.17601,52.9334,0.1834152,1.7267,1.189839,0,3.330704
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.428418,1.597933,1.38,0,-1,0,1.38,103.5086,0.0000000000000002220446,0.2179327,0.377726,1.428418,1.452632,1.38,0,0,2.976759,1.874606,0,0.02421332,-0.02421332,3.150487,52.50802,0.1834152,1.757726,1.142735,0,3.303024
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.756953,0,0,0,-1,0,0,0,0,0,0,1.756953,0,0,0,0,3.003663,1.850392,1.756953,0,1.756953,4.817279,80.28783,0.1828371,0,1.405562,0,3.607345
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.726363,2.529496,1.38,0,-1,0,1.38,125.0988,0,1.149496,1.402446,1.726363,1.452632,1.38,0,0,1.24671,3.43165,0.2737319,0,0.2737319,5.076964,84.6159,0.1827473,2.782446,1.381091,0,5.158013
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.346917,1.415359,1.38,0,-1,0,1.38,97.6027,0,0.0353593,0.1768952,1.346917,1.452632,1.38,0,0,0.9729779,3.678009,0,0.1057144,-0.1057144,4.965531,82.75869,0.1827473,1.556895,1.077534,0,5.024926
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,1.024023,1.3599,1.3599,0,-1,0,1.3599,75.30133,0,0.0000000000000002220446,0.1158905,1.024023,1.431474,1.3599,0,0,1.090438,3.572294,0,0.407451,-0.407451,4.53604,75.60052,0.1827473,1.49589,0.8192185,0,4.596318
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.8325809,1.263604,1.263604,0,-1,0,1.263604,65.88936,0,0.0000000000000002220446,0.009964828,0.8325809,1.33011,1.263604,0,0,1.543162,3.164843,0,0.497529,-0.497529,4.011599,66.85984,0.1827473,1.389965,0.6660647,0,3.997424
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3885277,0,0,0,-1,0,0,0,0,0,0,0.3885277,0,0,0,0,2.095972,2.667314,0.3885277,0,0.3885277,4.380188,73.00299,0.1826201,0,0.3108221,0,3.055842
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.05346386,0,0,0,-1,0,0,0,0,0,0,0.05346386,0,0,0,0,1.707444,3.016989,0.05346386,0,0.05346386,4.430909,73.84833,0.1826026,0,0.04277109,0,3.070453
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.8099627,0.8099627,0,-1,0,0.8099627,0,0,0.0000000000000001110223,0,0,0.8525923,0.8099627,0,0,1.65398,3.065107,0,0.8525923,-0.8525923,3.532197,58.86984,0.1826026,0.890959,0,0,3.065107
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,5.374446,1.38,0,-1,0,1.38,0,0,3.994447,4.531891,0,1.452632,1.38,0,0,2.601305,2.212514,0,1.452632,-1.452632,2.000989,33.34975,0.1826026,5.911891,0,0,2.212514
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,1.844686,0.7218887,0,-1,0,0.7218887,0,0,1.122798,1.307266,0,0.7598828,0.7218887,0,0,4.21534,0.7598828,0,0.7598828,-0.7598828,1.200002,20,0.1826026,2.029155,0,0,0.7598828
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.7198435,0,0,-1,0,0,0,0,0.7198435,0.7918279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826026,0.7918279,0,0,0
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.2767961,0,0,-1,0,0,0,0,0.2767961,0.3044757,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826026,0.3044757,0,0,0
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.4868956,0,0,-1,0,0,0,0,0.4868956,0.5355852,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826026,0.5355852,0,0,0
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826026,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.2580509,0,0,-1,0,0,0,0,0.2580509,0.283856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826026,0.283856,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.4386414,0,0,-1,0,0,0,0,0.4386414,0.4825055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826026,0.4825055,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826026,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826026,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004231752,0,0,0,0,0,0,0,0,0,0,0.004231752,0,0,0,0,5.059654,0,0.004231752,0,0.004231752,1.204017,20.06691,0.1826012,0,0.003385402,0,0.004231752
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4575384,1.036009,1.036009,1.7,0,0.5202,1.036009,44.16354,0,0,0,0.4575384,0,0,0.6639905,0.630791,5.055423,0.003808577,1.088329,0,1.088329,2.236497,37.27488,0.1828418,1.13961,0.3660308,1.7,0.461347
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.8148775,1.633519,1.633519,1.7,0,0.5202,1.633519,49.8848,0,0,0,0.8148775,0,0,0.06648146,0.06315738,3.967093,0.983305,0.8780348,0,0.8780348,3.069474,51.15779,0.1830104,1.79687,0.651902,1.7,1.798182
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.289255,1.868002,1.38,0,-1,0,1.38,93.42429,0,0.4880022,0.6748024,1.289255,1.452632,1.38,0,0,3.089058,1.773536,0,0.1633763,-0.1633763,2.89726,48.28757,0.1830104,2.054802,1.031404,0,3.062792
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.273159,0.8568765,0.8568765,0,-1,0,0.8568765,148.5813,0,0,0,1.273159,0.9019753,0.8568765,0,0,3.270588,1.61016,0.3711834,0,0.3711834,3.249396,54.15649,0.1828892,0.9425642,1.018527,0,2.883319
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.551393,1.005345,1.005345,0,-1,0,1.005345,154.3145,0,0,0,1.551393,1.058258,1.005345,0,0,2.899404,1.944225,0.4931347,0,0.4931347,3.717224,61.95362,0.1827284,1.105879,1.241114,0,3.495618
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.792936,1.49985,1.38,0,-1,0,1.38,129.9229,0,0.1198502,0.2698352,1.792936,1.452632,1.38,0,0,2.40627,2.388047,0.340304,0,0.340304,4.040065,67.33428,0.1826176,1.649835,1.434348,0,4.180982
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.713636,1.236569,1.236569,0,-1,0,1.236569,138.5798,0,0,0,1.713636,1.301652,1.236569,0,0,2.065965,2.69432,0.4119838,0,0.4119838,4.430907,73.8483,0.1824837,1.360226,1.370909,0,4.407956
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.493411,0.1798579,0.1798579,0,-1,0,0.1798579,830.3281,0,0,0,1.493411,0.1893241,0.1798579,0,0,1.653982,3.065105,1.304087,0,1.304087,5.668073,94.46769,0.182061,0.1978437,1.194729,0,4.558517
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,1.176543,1.681749,1.38,0,-1,0,1.38,85.25675,0.0000000000000002220446,0.3017495,0.4699245,1.176543,1.452632,1.38,0,0,0.3498949,4.238783,0,0.2760884,-0.2760884,5.37705,89.61732,0.182061,1.849924,0.9412345,0,5.415327
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.8908864,0.5435351,0.5435351,0,-1,0,0.5435351,163.906,0,0,0,0.8908864,0.5721422,0.5435351,0,0,0.6566598,3.962695,0.3187442,0,0.3187442,5.679437,94.6571,0.181958,0.5978886,0.7127091,0,4.853581
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.4361068,0,0,0,-1,0,0,0,0.09819118,0,0,0.4361068,0,0,0,0,0.3379156,4.249565,0.3379156,0,0.3379156,6.000012,100,0.1818489,0,0.3488854,0,4.685672
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.05300286,1.106392,1.106392,0,-1,0,1.106392,4.790605,0,0.0000000000000002220446,0,0.05300286,1.164623,1.106392,0,0,0,4.553689,0,1.11162,-1.11162,4.828261,80.47086,0.1818489,1.217031,0.04240229,0,4.606692
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.2179606,0.2179606,0,-1,0,0.2179606,0,0,0.00000000000000002775558,0,0,0.2294322,0.2179606,0,0,1.235134,3.442069,0,0.2294322,-0.2294322,4.586419,76.44016,0.1818489,0.2397567,0,0,3.442069
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.5454339,0.5454339,0,-1,0,0.5454339,0,0,0,0,0,0.5741409,0.5454339,0,0,1.490058,3.212636,0,0.5741409,-0.5741409,3.981221,66.35355,0.1818489,0.5999773,0,0,3.212636
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,0.898061,0.898061,0,-1,0,0.898061,0,0,0.0000000000000001110223,0,0,0.9453274,0.898061,0,0,2.127993,2.638496,0,0.9453274,-0.9453274,2.984758,49.74587,0.1818489,0.9878671,0,0,2.638496
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.1825327,0.1825327,0,-1,0,0.1825327,0,0,0.00000000000000002775558,0,0,0.1921397,0.1825327,0,0,3.178356,1.693168,0,0.1921397,-0.1921397,2.782225,46.37033,0.1818489,0.200786,0,0,1.693168
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.2496891,0.2496891,0,-1,0,0.2496891,0,0,0.00000000000000005551115,0,0,0.2628306,0.2496891,0,0,3.391845,1.501029,0,0.2628306,-0.2628306,2.505177,41.75288,0.1818489,0.274658,0,0,1.501029
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.3663796,0.3663796,0,-1,0,0.3663796,0,0,0,0,0,0.3856628,0.3663796,0,0,3.683879,1.238198,0,0.3856628,-0.3856628,2.098653,34.97749,0.1818489,0.4030176,0,0,1.238198
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.2565183,0.2565183,0,-1,0,0.2565183,0,0,0.00000000000000005551115,0,0,0.2700193,0.2565183,0,0,4.112393,0.8525351,0,0.2700193,-0.2700193,1.814028,30.23374,0.1818489,0.2821701,0,0,0.8525351
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.1428304,0.1428304,0,-1,0,0.1428304,0,0,0,0,0,0.1503478,0.1428304,0,0,4.412415,0.5825158,0,0.1503478,-0.1503478,1.655547,27.5924,0.1818489,0.1571134,0,0,0.5825158
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.1686376,0.1686376,0,-1,0,0.1686376,0,0,0,0,0,0.1775133,0.1686376,0,0,4.579468,0.4321681,0,0.1775133,-0.1775133,1.468432,24.47382,0.1818489,0.1855014,0,0,0.4321681
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.2723081,0.241922,0,-1,0,0.241922,0,0,0.03038609,0.0576169,0,0.2546548,0.241922,0,0,4.776705,0.2546548,0,0.2546548,-0.2546548,1.200002,20,0.1818489,0.2995389,0,0,0.2546548
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.3195969,0.3195969,1.7,0,0.5202,0.3195969,0,0,0,0,0,0,0,1.380403,1.311383,5.059654,0,1.311383,0,1.311383,2.444089,40.73475,0.1821114,0.3515566,0,1.7,0
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01960377,0.3105513,0.3105513,1.7,0,0.5202,0.3105513,6.312571,0,0,0,0.01960377,0,0,1.389449,1.319976,3.748271,1.180245,1.33958,0,1.33958,3.714927,61.91532,0.1823635,0.3416064,0.01568302,1.7,1.199848
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2502867,0.9896997,0.9896997,1.7,0,0.5202,0.9896997,25.28916,0,0,0,0.2502867,0,0,0.7103003,0.6747853,2.408691,2.385867,0.925072,0,0.925072,4.592527,76.54196,0.1825731,1.08867,0.2002294,1.7,2.636153
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6872152,0.8051335,0.8051335,1.561717,0,0.4824488,0.8051335,85.35419,0,0,0,0.6872152,0,0,0.7565839,0.7187547,1.483619,3.218431,1.40597,0,1.40597,5.926347,98.77225,0.1827281,0.8856468,0.5497722,1.7,3.905647
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.8031451,0,0,0,-1,0,0,0,0.7254956,0,0,0.8031451,0,0,0,0,0.0776494,4.483805,0.0776494,0,0.0776494,6.000012,100,0.1827031,0,0.642516,0,5.28695
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.193027,1.51936,1.38,0,-1,0,1.38,86.45125,0,0.1393605,0.2912965,1.193027,1.452632,1.38,0,0,0,4.553689,0,0.2596044,-0.2596044,5.726365,95.43922,0.1827031,1.671296,0.9544218,0,5.746716
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,1.171285,2.140595,1.38,0,-1,0,1.38,84.87572,0,0.7605947,0.9746541,1.171285,1.452632,1.38,0,0,0.2884493,4.294085,0,0.2813467,-0.2813467,5.4298,90.49648,0.1827031,2.354654,0.9370279,0,5.465369
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.8755056,1.366887,1.366887,0,-1,0,1.366887,64.05105,0,0.0000000000000002220446,0.1235759,0.8755056,1.438829,1.366887,0,0,0.6010568,4.012738,0,0.563323,-0.563323,4.836005,80.59992,0.1827031,1.503576,0.7004045,0,4.888244
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.284565,2.320988,1.38,0,-1,0,1.38,93.08442,0,0.9409877,1.173086,1.284565,1.452632,1.38,0,0,1.226971,3.449415,0,0.1680666,-0.1680666,4.658847,77.6473,0.1827031,2.553087,1.027652,0,4.73398
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.423052,0.3769757,0.3769757,0,-1,0,0.3769757,377.4918,0,0,0,1.423052,0.3968166,0.3769757,0,0,1.413712,3.281348,1.026236,0,1.026236,5.63242,93.87348,0.182374,0.4146733,1.138442,0,4.704401
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,1.127324,0,0,0,-1,0,0,0,0.7398477,0,0,1.127324,0,0,0,0,0.387476,4.20496,0.387476,0,0.387476,6.000012,100,0.1822501,0,0.9018589,0,5.332284
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.6894343,1.649285,1.38,0,-1,0,1.38,49.95901,0.0000000000000002220446,0.2692851,0.4342136,0.6894343,1.452632,1.38,0,0,0,4.553689,0,0.7631972,-0.7631972,5.195531,86.59202,0.1822501,1.814214,0.5515475,0,5.243123
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3736396,1.397144,1.38,0,-1,0,1.38,27.07533,0,0.01714448,0.1568589,0.3736396,1.452632,1.38,0,0,0.847997,3.790492,0,1.078992,-1.078992,4.058174,67.6361,0.1822501,1.536859,0.2989116,0,4.164131
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.0489709,0.8966107,0.8966107,0,-1,0,0.8966107,5.46178,0,0.0000000000000001110223,0,0.0489709,0.9438008,0.8966107,0,0,2.046877,2.7115,0,0.8948299,-0.8948299,3.11494,51.91557,0.1822501,0.9862718,0.03917672,0,2.760471
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,3.007235,1.38,0,-1,0,1.38,0,0,1.627235,1.927958,0,1.452632,1.38,0,0,3.041132,1.81667,0,1.452632,-1.452632,1.583732,26.39549,0.1822501,3.307958,0,0,1.81667
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,2.128768,0.3458363,0,-1,0,0.3458363,0,0,1.782931,1.995808,0,0.3640382,0.3458363,0,0,4.655168,0.3640382,0,0.3640382,-0.3640382,1.200002,20,0.1822501,2.341645,0,0,0.3640382
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,2.203502,0,0,-1,0,0,0,0,2.203502,2.423852,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1822501,2.423852,0,0,0
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1822501,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.2430391,0,0,-1,0,0,0,0,0.2430391,0.267343,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1822501,0.267343,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.07810786,0,0,-1,0,0,0,0,0.07810786,0.08591865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1822501,0.08591865,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.04729716,0,0,-1,0,0,0,0,0.04729716,0.05202688,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1822501,0.05202688,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.03295157,0,0,-1,0,0,0,0,0.03295157,0.03624673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1822501,0.03624673,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1822501,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.1175684,0,0,-1,0,0,0,0,0.1175684,0.1293252,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1822501,0.1293252,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.3634404,0.3634404,1.7,0,0.5202,0.3634404,0,0,0,0,0,0,0,1.33656,1.269732,5.059654,0,1.269732,0,1.269732,2.404576,40.07618,0.1825219,0.3997844,0,1.7,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02532626,0.5653926,0.5653926,1.7,0,0.5202,0.5653926,4.479412,0,0,0,0.02532626,0,0,1.134607,1.077877,3.789923,1.142758,1.103203,0,1.103203,3.451166,57.51932,0.1827841,0.6219318,0.02026101,1.7,1.168085
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1821508,1.129852,1.129852,1.7,0,0.5202,1.129852,16.12165,0,0,0,0.1821508,0,0,0.5701481,0.5416406,2.686719,2.135642,0.7237915,0,0.7237915,4.137815,68.96345,0.1829466,1.242837,0.1457206,1.7,2.317792
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3629744,1.149591,1.149591,1.7,0,0.5202,1.149591,31.57421,0,0,0,0.3629744,0,0,0.5504085,0.5228881,1.962928,2.787054,0.8858625,0,0.8858625,4.978218,82.97013,0.1831373,1.264551,0.2903795,1.7,3.150028
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.9411646,0.1364277,0.1364277,0,-1,0,0.1364277,689.8633,0,0,0,0.9411646,0.1436081,0.1364277,0,0,1.077065,3.58433,0.7975565,0,0.7975565,5.734847,95.58058,0.1828832,0.1500705,0.7529317,0,4.525495
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.579297,0.6555126,0.6555126,0,-1,0,0.6555126,240.9255,0.6097745,0,0,1.579297,0.6900132,0.6555126,0,0,0.2795089,4.302131,0.2795089,0,0.2795089,6.000012,100,0.1827944,0.7210638,1.263437,0,5.881428
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.758323,0,0,0,-1,0,0,0,1.758323,0,0,1.758323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1827944,0,1.406658,0,6.312012
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.949488,2.25916,1.38,0,-1,0,1.38,141.2672,0.496856,0.8791597,1.105076,1.949488,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1827944,2.485076,1.55959,0,6.503177
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,1.19927,0.907959,0.907959,0,-1,0,0.907959,132.0842,0.2435241,0,0,1.19927,0.9557464,0.907959,0,0,0,4.553689,0,0,0,6.000012,100,0.1827944,0.998755,0.9594163,0,5.752959
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,1.089239,3.560009,1.38,0,-1,0,1.38,78.93034,0.0000000000000002220446,2.180009,2.53601,1.089239,1.452632,1.38,0,0,0,4.553689,0,0.3633929,-0.3633929,5.616962,93.61585,0.1827944,3.91601,0.8713909,0,5.642928
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.7562023,0.8744451,0.8744451,0,-1,0,0.8744451,86.47797,0,0,0,0.7562023,0.9204685,0.8744451,0,0,0.4037699,4.190296,0,0.1642661,-0.1642661,5.44381,90.73,0.1827944,0.9618896,0.6049619,0,4.946498
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.6353788,2.221839,1.38,0,-1,0,1.38,46.04195,0.0000000000000002220446,0.8418395,1.064023,0.6353788,1.452632,1.38,0,0,0.5862879,4.02603,0,0.8172527,-0.8172527,4.58235,76.37235,0.1827944,2.444023,0.5083031,0,4.661409
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3845774,0,0,0,-1,0,0,0,0,0,0,0.3845774,0,0,0,0,1.494346,3.208777,0.3845774,0,0.3845774,4.947193,82.45305,0.1826722,0,0.3076619,0,3.593354
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.05017981,0.6979097,0.6979097,0,-1,0,0.6979097,7.190016,0,0,0,0.05017981,0.7346417,0.6979097,0,0,1.109769,3.554897,0,0.6844619,-0.6844619,4.225707,70.4283,0.1826722,0.7677006,0.04014385,0,3.605077
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,1.783804,1.38,0,-1,0,1.38,0,0,0.4038043,0.5821847,0,1.452632,1.38,0,0,1.870282,2.870435,0,1.452632,-1.452632,2.694498,44.90821,0.1826722,1.962185,0,0,2.870435
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.5425703,0.5425703,0,-1,0,0.5425703,0,0,0.0000000000000001110223,0,0,0.5711266,0.5425703,0,0,3.484317,1.417803,0,0.5711266,-0.5711266,2.092478,34.87456,0.1826722,0.5968273,0,0,1.417803
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,2.833546,0.8043428,0,-1,0,0.8043428,0,0,2.029203,2.312557,0,0.8466766,0.8043428,0,0,4.118903,0.8466766,0,0.8466766,-0.8466766,1.200002,20,0.1826722,3.1169,0,0,0.8466766
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.2587928,0,0,-1,0,0,0,0,0.2587928,0.2846721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826722,0.2846721,0,0,0
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.1408293,0,0,-1,0,0,0,0,0.1408293,0.1549122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826722,0.1549122,0,0,0
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826722,0,0,0,0
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.4384626,0,0,-1,0,0,0,0,0.4384626,0.4823089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826722,0.4823089,0,0,0
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.4271976,0,0,-1,0,0,0,0,0.4271976,0.4699174,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826722,0.4699174,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.2071255,0,0,-1,0,0,0,0,0.2071255,0.227838,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826722,0.227838,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.4080559,0,0,-1,0,0,0,0,0.4080559,0.4488615,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826722,0.4488615,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826722,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02700435,0.2086835,0.2086835,1.661315,0,0.509639,0.2086835,12.94034,0,0,0,0.02700435,0,0,1.452632,1.38,5.059654,0,1.407004,0,1.407004,2.534804,42.24665,0.1828768,0.2295518,0.02160348,1.7,0.02700435
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3363898,1.207107,1.207107,1.7,0,0.5202,1.207107,27.86745,0,0,0,0.3363898,0,0,0.4928935,0.4682488,3.65265,1.266304,0.8046386,0,0.8046386,3.298151,54.96907,0.1830486,1.327817,0.2691118,1.7,1.602694
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.8264207,1.180168,1.180168,1.7,0,0.5202,1.180168,70.0257,0,0,0,0.8264207,0,0,0.5198324,0.4938407,2.848011,1.990479,1.320261,0,1.320261,4.550661,75.8442,0.1832991,1.298184,0.6611366,1.7,2.816899
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.37415,0.2226673,0.2226673,0,-1,0,0.2226673,617.1313,0,0,0,1.37415,0.2343867,0.2226673,0,0,1.52775,3.178714,1.139763,0,1.139763,5.631936,93.8654,0.1829391,0.2449341,1.09932,0,4.552864
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.62816,2.287541,1.38,0,-1,0,1.38,117.9826,0,0.9075408,1.136295,1.62816,1.452632,1.38,0,0,0.3879867,4.204501,0.175528,0,0.175528,5.798456,96.64074,0.1828838,2.516295,1.302528,0,5.832661
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.762066,0.7681482,0.7681482,0,-1,0,0.7681482,229.3914,0.7410299,0,0,1.762066,0.8085771,0.7681482,0,0,0.2124587,4.362476,0.2124587,0,0.2124587,6.000012,100,0.1828168,0.844963,1.409652,0,6.124542
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.838675,0.8912854,0.8912854,0,-1,0,0.8912854,206.2948,0.9004803,0,0,1.838675,0.9381952,0.8912854,0,0,0,4.553689,0,0,0,6.000012,100,0.1828168,0.9804139,1.47094,0,6.392365
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.549711,1.207907,1.207907,0,-1,0,1.207907,128.2972,0.2782297,0,0,1.549711,1.271481,1.207907,0,0,0,4.553689,0,0,0,6.000012,100,0.1828168,1.328697,1.239768,0,6.103399
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.539063,1.111769,1.111769,0,-1,0,1.111769,138.4336,0.3687793,0,0,1.539063,1.170284,1.111769,0,0,0,4.553689,0,0,0,6.000012,100,0.1828168,1.222946,1.23125,0,6.092752
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.325687,0,0,0,-1,0,0,0,1.325687,0,0,1.325687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1828168,0,1.060549,0,5.879376
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.7244923,1.792812,1.38,0,-1,0,1.38,52.49944,0.0000000000000002220446,0.4128118,0.592093,0.7244923,1.452632,1.38,0,0,0,4.553689,0,0.7281393,-0.7281393,5.232486,87.20792,0.1828168,1.972093,0.5795938,0,5.278181
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.426398,0,0,0,-1,0,0,0,0,0,0,0.426398,0,0,0,0,0.8090436,3.82555,0.426398,0,0.426398,5.637002,93.94985,0.1826827,0,0.3411184,0,4.251948
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.05003707,0.6371825,0.6371825,0,-1,0,0.6371825,7.852864,0,0,0,0.05003707,0.6707184,0.6371825,0,0,0.3826456,4.209308,0,0.6206813,-0.6206813,4.982747,83.04562,0.1826827,0.7009007,0.04002966,0,4.259345
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,0.8767946,0.8767946,0,-1,0,0.8767946,0,0,0.0000000000000001110223,0,0,0.9229417,0.8767946,0,0,1.072292,3.588627,0,0.9229417,-0.9229417,4.009881,66.83121,0.1826827,0.9644741,0,0,3.588627
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,2.148361,1.38,0,-1,0,1.38,0,0,0.7683613,0.9831975,0,1.452632,1.38,0,0,2.097782,2.665685,0,1.452632,-1.452632,2.478673,41.31113,0.1826827,2.363198,0,0,2.665685
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.711818,1.213053,0,0,0,2.478673,41.31113,0.1826827,0,0,0,1.213053
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.4546611,0.4546611,0,-1,0,0.4546611,0,0,0.00000000000000005551115,0,0,0.4785907,0.4546611,0,0,3.711818,1.213053,0,0.4785907,-0.4785907,1.974194,32.90316,0.1826827,0.5001273,0,0,1.213053
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.1980925,0.1980925,0,-1,0,0.1980925,0,0,0.00000000000000002775558,0,0,0.2085184,0.1980925,0,0,4.243585,0.7344626,0,0.2085184,-0.2085184,1.754396,29.23988,0.1826827,0.2179018,0,0,0.7344626
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.7266375,0.4996469,0,-1,0,0.4996469,0,0,0.2269907,0.2996544,0,0.5259441,0.4996469,0,0,4.475272,0.5259441,0,0.5259441,-0.5259441,1.200002,20,0.1826827,0.7993013,0,0,0.5259441
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.06991763,0,0,-1,0,0,0,0,0.06991763,0.0769094,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826827,0.0769094,0,0,0
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.2824712,0,0,-1,0,0,0,0,0.2824712,0.3107183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826827,0.3107183,0,0,0
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826827,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.8074299,0,0,-1,0,0,0,0,0.8074299,0.8881729,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826827,0.8881729,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.1000533,0.1000533,1.552685,0,0.479983,0.1000533,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1828371,0.1100586,0,1.7,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008561493,0.1767516,0.1767516,1.629383,0,0.5009216,0.1767516,4.8438,0.0000000000000002220446,0,0,0.008561493,0,0,1.452632,1.38,3.679654,1.242,1.388561,0,1.388561,3.82649,63.77471,0.183028,0.1944268,0.006849194,1.7,1.250561
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4308468,2.468336,2.468336,1.7,0,0.5202,2.468336,17.45495,0.0000000000000001110223,0,0,0.4308468,0.8087747,0.7683359,0,0,2.291093,2.491705,0,0.3779278,-0.3779278,3.428119,57.13521,0.183028,2.715169,0.3446774,1.7,2.922552
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.894744,1.772135,1.772135,1.7,0,0.5202,1.772135,50.48961,0,0,0,0.894744,0.07593139,0.07213482,0,0,2.711013,2.113777,0.8188125,0,0.8188125,4.204913,70.08175,0.1831753,1.949348,0.7157952,1.7,3.008522
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.239439,0.4653566,0.4653566,0,-1,0,0.4653566,266.3419,0,0,0,1.239439,0.4898491,0.4653566,0,0,1.8922,2.850709,0.7495905,0,0.7495905,4.916037,81.93379,0.1829407,0.5118923,0.9915516,0,4.090148
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.581816,1.375771,1.375771,0,-1,0,1.375771,114.9767,0,0,0.1333482,1.581816,1.44818,1.375771,0,0,1.14261,3.52534,0.1336361,0,0.1336361,5.042816,84.04676,0.182899,1.513348,1.265453,0,5.107156
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.511901,1.695969,1.38,0,-1,0,1.38,109.5581,0,0.315969,0.4855659,1.511901,1.452632,1.38,0,0,1.008974,3.645613,0.0592696,0,0.0592696,5.099044,84.98389,0.1828805,1.865566,1.209521,0,5.157514
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.576663,1.812668,1.38,0,-1,0,1.38,114.251,0,0.432668,0.6139348,1.576663,1.452632,1.38,0,0,0.9497041,3.698955,0.1240318,0,0.1240318,5.216711,86.945,0.1828417,1.993935,1.261331,0,5.275619
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.584734,1.002591,1.002591,0,-1,0,1.002591,158.0638,0,0,0,1.584734,1.055359,1.002591,0,0,0.8256723,3.810584,0.529375,0,0.529375,5.71892,95.31514,0.1826766,1.102851,1.267788,0,5.395319
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.569901,0.2940013,0.2940013,0,-1,0,0.2940013,533.9776,0.9641285,0,0,1.569901,0.309475,0.2940013,0,0,0.2962973,4.287021,0.2962973,0,0.2962973,6.000012,100,0.1825843,0.3234014,1.255921,0,5.856922
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,1.139194,0.1538879,0.1538879,0,-1,0,0.1538879,740.2753,0.9772066,0,0,1.139194,0.1619872,0.1538879,0,0,0,4.553689,0,0,0,6.000012,100,0.1825843,0.1692766,0.911355,0,5.692883
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.686572,1.419406,1.38,0,-1,0,1.38,49.75159,0,0.03940565,0.1813462,0.686572,1.452632,1.38,0,0,0,4.553689,0,0.7660596,-0.7660596,5.192514,86.54173,0.1825843,1.561346,0.5492576,0,5.240261
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.4392799,1.009785,1.009785,0,-1,0,1.009785,43.5023,0,0.0000000000000002220446,0,0.4392799,1.062932,1.009785,0,0,0.8511773,3.787629,0,0.6236522,-0.6236522,4.535127,75.5853,0.1825843,1.110764,0.3514239,0,4.226909
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04921128,1.448727,1.38,0,-1,0,1.38,3.566035,0.0000000000000002220446,0.06872675,0.2135994,0.04921128,1.452632,1.38,0,0,1.544124,3.163977,0,1.40342,-1.40342,3.055792,50.92977,0.1825843,1.593599,0.03936903,0,3.213188
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.234955,0.234955,0,-1,0,0.234955,0,0,0.00000000000000002775558,0,0,0.2473211,0.234955,0,0,3.10348,1.760557,0,0.2473211,-0.2473211,2.795093,46.58479,0.1825843,0.2584505,0,0,1.760557
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,1.015547,1.015547,0,-1,0,1.015547,0,0,0,0,0,1.068997,1.015547,0,0,3.378281,1.513236,0,1.068997,-1.068997,1.668271,27.80447,0.1825843,1.117102,0,0,1.513236
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,1.35497,0.4220269,0,-1,0,0.4220269,0,0,0.9329432,1.06844,0,0.4442389,0.4220269,0,0,4.566056,0.4442389,0,0.4442389,-0.4442389,1.200002,20,0.1825843,1.490467,0,0,0.4442389
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.4694245,0,0,-1,0,0,0,0,0.4694245,0.516367,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825843,0.516367,0,0,0
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.5321479,0,0,-1,0,0,0,0,0.5321479,0.5853628,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825843,0.5853628,0,0,0
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.2268626,0,0,-1,0,0,0,0,0.2268626,0.2495489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825843,0.2495489,0,0,0
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825843,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.4785517,0,0,-1,0,0,0,0,0.4785517,0.5264069,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825843,0.5264069,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.4901629,0,0,-1,0,0,0,0,0.4901629,0.5391793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825843,0.5391793,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.1652415,0,0,-1,0,0,0,0,0.1652415,0.1817656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825843,0.1817656,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825843,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02986952,0.4881255,0.4881255,1.7,0,0.5202,0.4881255,6.11923,0,0,0,0.02986952,0,0,1.211874,1.151281,5.059654,0,1.18115,0,1.18115,2.32054,38.67559,0.1828575,0.5369381,0.02389562,1.7,0.02986952
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.349759,0.8739592,0.8739592,1.7,0,0.5202,0.8739592,40.02006,0,0,0,0.349759,0,0,0.8260408,0.7847388,3.878504,1.063035,1.134498,0,1.134498,3.396819,56.61354,0.1831019,0.9613551,0.2798072,1.7,1.412794
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.8438368,2.30672,2.30672,1.7,0,0.5202,2.30672,36.58168,0,0,0,0.8438368,0.6386521,0.6067196,0,0,2.744006,2.084083,0.2051847,0,0.2051847,3.591474,59.85778,0.1831385,2.537391,0.6750695,1.7,2.92792
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.265667,0.7613329,0.7613329,0,-1,0,0.7613329,166.2436,0,0,0,1.265667,0.801403,0.7613329,0,0,2.538822,2.268749,0.4642641,0,0.4642641,4.031914,67.19843,0.1829943,0.8374662,1.012534,0,3.534417
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.473045,1.825731,1.38,0,-1,0,1.38,106.7424,0,0.4457312,0.6283044,1.473045,1.452632,1.38,0,0,2.074558,2.686587,0.02041369,0,0.02041369,4.05128,67.5212,0.1829879,2.008304,1.178436,0,4.159632
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.642918,3.488815,1.38,0,-1,0,1.38,119.052,0,2.108815,2.457697,1.642918,1.452632,1.38,0,0,2.054144,2.704959,0.1902866,0,0.1902866,4.231802,70.52989,0.1829289,3.837697,1.314335,0,4.347878
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.592189,1.761006,1.38,0,-1,0,1.38,115.376,0,0.3810059,0.5571065,1.592189,1.452632,1.38,0,0,1.863857,2.876217,0.1395572,0,0.1395572,4.364197,72.73648,0.1828856,1.937106,1.273751,0,4.468406
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.385661,0.2952242,0.2952242,0,-1,0,0.2952242,469.3589,0,0,0,1.385661,0.3107624,0.2952242,0,0,1.7243,3.001819,1.074899,0,1.074899,5.383936,89.73209,0.1825529,0.3247467,1.108529,0,4.38748
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.467074,1.217383,1.217383,0,-1,0,1.217383,120.5105,0,0,0,1.467074,1.281456,1.217383,0,0,0.6494011,3.969228,0.1856183,0,0.1856183,5.560029,92.66696,0.1824956,1.339121,1.173659,0,5.436302
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,1.015039,1.553072,1.38,0,-1,0,1.38,73.55359,0.0000000000000002220446,0.1730724,0.3283796,1.015039,1.452632,1.38,0,0,0.4637828,4.136284,0,0.4375921,-0.4375921,5.098766,84.97927,0.1824956,1.70838,0.8120316,0,5.151324
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.8365548,2.77296,1.38,0,-1,0,1.38,60.61991,0.0000000000000002220446,1.39296,1.670256,0.8365548,1.452632,1.38,0,0,0.9499962,3.698692,0,0.6160768,-0.6160768,4.449365,74.15593,0.1824956,3.050256,0.6692438,0,4.535247
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.3365657,1.088944,1.088944,0,-1,0,1.088944,30.90753,0,0,0,0.3365657,1.146257,1.088944,0,0,1.634526,3.082616,0,0.8096913,-0.8096913,3.595875,59.93113,0.1824956,1.197838,0.2692525,0,3.419181
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04852947,3.07312,1.38,0,-1,0,1.38,3.516628,0,1.69312,2.000432,0.04852947,1.452632,1.38,0,0,2.534183,2.272924,0,1.404102,-1.404102,2.115821,35.26362,0.1824956,3.380432,0.03882357,0,2.321454
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,1.051048,0.825381,0,-1,0,0.825381,0,0,0.2256667,0.3307714,0,0.8688222,0.825381,0,0,4.094296,0.8688222,0,0.8688222,-0.8688222,1.200002,20,0.1824956,1.156152,0,0,0.8688222
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,2.999939,0,0,-1,0,0,0,0,2.999939,3.299933,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824956,3.299933,0,0,0
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824956,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.1765397,0,0,-1,0,0,0,0,0.1765397,0.1941937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824956,0.1941937,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.0414164,0,0,-1,0,0,0,0,0.0414164,0.04555804,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824956,0.04555804,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.3251045,0,0,-1,0,0,0,0,0.3251045,0.357615,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824956,0.357615,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.2143021,0,0,-1,0,0,0,0,0.2143021,0.2357323,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824956,0.2357323,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.2244505,0,0,-1,0,0,0,0,0.2244505,0.2468956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824956,0.2468956,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.1412054,0,0,-1,0,0,0,0,0.1412054,0.155326,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824956,0.155326,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.1468476,0,0,-1,0,0,0,0,0.1468476,0.1615324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824956,0.1615324,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.5914151,0.5914151,1.7,0,0.5202,0.5914151,0,0,0,0,0,0,0,1.108585,1.053156,5.059654,0,1.053156,0,1.053156,2.199114,36.65182,0.1827389,0.6505566,0,1.7,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.03064935,0.3297985,0.3297985,1.7,0,0.5202,0.3297985,9.293357,0,0,0,0.03064935,0,0,1.370201,1.301691,4.006499,0.9478401,1.332341,0,1.332341,3.463083,57.71793,0.1829803,0.3627784,0.02451948,1.7,0.9784895
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3263814,1.706889,1.706889,1.7,0,0.5202,1.706889,19.12142,0,0,0,0.3263814,0.007251333,0.006888766,0,0,2.674158,2.146947,0.3191301,0,0.3191301,3.765836,62.76381,0.1830368,1.877578,0.2611051,1.7,2.473328
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.9130117,2.004706,2.004706,1.7,0,0.5202,2.004706,45.54343,0,0,0,0.9130117,0.3207428,0.3047057,0,0,2.355028,2.434164,0.5922689,0,0.5922689,4.327712,72.12839,0.1831416,2.205176,0.7304093,1.7,3.347176
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.249671,0.9208703,0.9208703,0,-1,0,0.9208703,135.7054,0,0,0,1.249671,0.9693372,0.9208703,0,0,1.762759,2.967206,0.2803338,0,0.2803338,4.59366,76.56084,0.1830553,1.012957,0.9997368,0,4.216877
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.613148,1.410323,1.38,0,-1,0,1.38,116.8948,0,0.03032334,0.1713557,1.613148,1.452632,1.38,0,0,1.482425,3.219506,0.1605166,0,0.1605166,4.745939,79.09883,0.1830059,1.551356,1.290519,0,4.832654
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.484555,1.526156,1.38,0,-1,0,1.38,107.5765,0,0.1461558,0.2987714,1.484555,1.452632,1.38,0,0,1.321909,3.363971,0.03192368,0,0.03192368,4.776225,79.60359,0.1829961,1.678771,1.187644,0,4.848526
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.724628,1.362276,1.362276,0,-1,0,1.362276,126.599,0,0,0.1185039,1.724628,1.433975,1.362276,0,0,1.289985,3.392703,0.2906533,0,0.2906533,5.051963,84.19921,0.1829067,1.498504,1.379703,0,5.117331
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.716894,1.355626,1.355626,0,-1,0,1.355626,126.6495,0,0,0.1111887,1.716894,1.426975,1.355626,0,0,0.9993316,3.65429,0.2899192,0,0.2899192,5.327004,88.78323,0.1828176,1.491189,1.373515,0,5.371184
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.409934,2.383867,1.38,0,-1,0,1.38,102.1691,0,1.003867,1.242254,1.409934,1.452632,1.38,0,0,0.7094124,3.915218,0,0.04269747,-0.04269747,5.281997,88.03311,0.1828176,2.622254,1.127947,0,5.325152
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,1.15611,2.26557,1.38,0,-1,0,1.38,83.77611,0,0.8855703,1.112127,1.15611,1.452632,1.38,0,0,0.7568541,3.87252,0,0.2965212,-0.2965212,4.969436,82.82378,0.1828176,2.492127,0.9248883,0,5.028631
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.7396584,1.663547,1.38,0,-1,0,1.38,53.59843,0.0000000000000002220446,0.2835468,0.4499015,0.7396584,1.452632,1.38,0,0,1.086322,3.575999,0,0.7129732,-0.7129732,4.217896,70.29813,0.1828176,1.829902,0.5917267,0,4.315658
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2794487,0,0,0,-1,0,0,0,0,0,0,0.2794487,0,0,0,0,1.878515,2.863026,0.2794487,0,0.2794487,4.483005,74.7166,0.1827319,0,0.2235589,0,3.142474
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04830208,4.479165,1.38,0,-1,0,1.38,3.50015,0,3.099165,3.547081,0.04830208,1.452632,1.38,0,0,1.599066,3.11453,0,1.40433,-1.40433,3.002712,50.04509,0.1827319,4.927082,0.03864166,0,3.162832
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,1.218482,1.218482,0,-1,0,1.218482,0,0,0,0,0,1.282612,1.218482,0,0,3.159432,1.7102,0,1.282612,-1.282612,1.65072,27.51194,0.1827319,1.34033,0,0,1.7102
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.1948552,0.1948552,0,-1,0,0.1948552,0,0,0,0,0,0.2051107,0.1948552,0,0,4.584557,0.4275878,0,0.2051107,-0.2051107,1.434514,23.90852,0.1827319,0.2143407,0,0,0.4275878
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,2.769959,0.2113532,0,-1,0,0.2113532,0,0,2.558606,2.835602,0,0.2224771,0.2113532,0,0,4.812458,0.2224771,0,0.2224771,-0.2224771,1.200002,20,0.1827319,3.046955,0,0,0.2224771
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.2491021,0,0,-1,0,0,0,0,0.2491021,0.2740123,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827319,0.2740123,0,0,0
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.134317,0,0,-1,0,0,0,0,0.134317,0.1477486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827319,0.1477486,0,0,0
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.6340718,0,0,-1,0,0,0,0,0.6340718,0.697479,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827319,0.697479,0,0,0
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827319,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827319,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827319,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.3346207,0,0,-1,0,0,0,0,0.3346207,0.3680828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827319,0.3680828,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.1817431,0.1817431,1.634375,0,0.5022843,0.1817431,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1829239,0.1999174,0,1.7,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01776378,0.3071158,0.3071158,1.7,0,0.5202,0.3071158,5.784066,0,0,0,0.01776378,0,0,1.392884,1.32324,3.679654,1.242,1.341004,0,1.341004,3.781373,63.02276,0.1831603,0.3378274,0.01421102,1.7,1.259764
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3812841,1.619881,1.619881,1.7,0,0.5202,1.619881,23.53778,0,0,0,0.3812841,0,0,0.08011873,0.07611279,2.33865,2.448903,0.4573969,0,0.4573969,4.215298,70.25483,0.1832444,1.781869,0.3050273,1.7,2.830188
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.8070914,0,0,1.130697,0,0.3647803,0,0,0,0,0,0.8070914,0,0,1.130697,1.074162,1.881254,2.860561,1.881254,0,1.881254,6.000012,100,0.1830269,0,0.6456732,1.7,3.667652
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,1.051429,1.799218,1.38,0,-1,0,1.38,76.19053,0.0000000000000002220446,0.419218,0.5991398,1.051429,1.452632,1.38,0,0,0,4.553689,0,0.4012023,-0.4012023,5.577107,92.95161,0.1830269,1.97914,0.8411434,0,5.605118
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,1.176318,1.289284,1.289284,0,-1,0,1.289284,91.23811,0,0,0.03821241,1.176318,1.357141,1.289284,0,0,0.4457804,4.152487,0,0.1808226,-0.1808226,5.386504,89.77489,0.1830269,1.418212,0.9410548,0,5.328805
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.495018,0,0,0,-1,0,0,0,0.8483234,0,0,1.495018,0,0,0,0,0.6466944,3.971664,0.6466944,0,0.6466944,6.000012,100,0.1828302,0,1.196014,0,5.466682
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.472093,0.02253848,0.02253848,0,-1,0,0.02253848,6531.467,1.448368,0,0,1.472093,0.02372471,0.02253848,0,0,0,4.553689,0,0,0,6.000012,100,0.1828302,0.02479232,1.177675,0,6.025782
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.568825,4.304316,1.38,0,-1,0,1.38,113.683,0.1161938,2.924315,3.354747,1.568825,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1828302,4.734747,1.25506,0,6.122514
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.484325,1.934456,1.38,0,-1,0,1.38,107.5598,0.03169302,0.5544558,0.7479014,1.484325,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1828302,2.127901,1.18746,0,6.038013
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,1.10299,2.352187,1.38,0,-1,0,1.38,79.9268,0.0000000000000002220446,0.9721873,1.207406,1.10299,1.452632,1.38,0,0,0,4.553689,0,0.3496418,-0.3496418,5.631457,93.85743,0.1828302,2.587406,0.8823919,0,5.656679
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.6466565,0.6036969,0.6036969,0,-1,0,0.6036969,107.1161,0,0,0,0.6466565,0.6354704,0.6036969,0,0,0.3884909,4.204047,0.01118604,0,0.01118604,5.642069,94.0343,0.1828268,0.6640666,0.5173252,0,4.850704
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.3116055,0,0,0,-1,0,0,0,0,0,0,0.3116055,0,0,0,0,0.3773048,4.214115,0.3116055,0,0.3116055,5.937684,98.9612,0.1827321,0,0.2492844,0,4.52572
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04536512,2.27397,1.38,0,-1,0,1.38,3.287328,0.0000000000000002220446,0.8939698,1.121367,0.04536512,1.452632,1.38,0,0,0.06569935,4.494559,0,1.407266,-1.407266,4.454295,74.23811,0.1827321,2.501367,0.03629209,0,4.539925
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.629329,3.087293,0,0,0,4.454295,74.23811,0.1827321,0,0,0,3.087293
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.7184683,0.7184683,0,-1,0,0.7184683,0,0,0.0000000000000001110223,0,0,0.7562824,0.7184683,0,0,1.629329,3.087293,0,0.7562824,-0.7562824,3.657103,60.9516,0.1827321,0.7903152,0,0,3.087293
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,1.478026,1.38,0,-1,0,1.38,0,0,0.09802616,0.2458288,0,1.452632,1.38,0,0,2.469643,2.331011,0,1.452632,-1.452632,2.125895,35.43151,0.1827321,1.625829,0,0,2.331011
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.4759346,0.4759346,0,-1,0,0.4759346,0,0,0.0000000000000001110223,0,0,0.5009838,0.4759346,0,0,4.083678,0.878379,0,0.5009838,-0.5009838,1.597812,26.63015,0.1827321,0.523528,0,0,0.878379
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.640326,0.3773953,0,0,0,1.597812,26.63015,0.1827321,0,0,0,0.3773953
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.3246039,0.3246039,0,-1,0,0.3246039,0,0,0.00000000000000005551115,0,0,0.3416883,0.3246039,0,0,4.640326,0.3773953,0,0.3416883,-0.3416883,1.237641,20.62731,0.1827321,0.3570643,0,0,0.3773953
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.3669588,0.0339216,0,-1,0,0.0339216,0,0,0.3330372,0.3697331,0,0.03570694,0.0339216,0,0,5.01998,0.03570694,0,0.03570694,-0.03570694,1.200002,20,0.1827321,0.4036547,0,0,0.03570694
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.1645305,0,0,-1,0,0,0,0,0.1645305,0.1809835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827321,0.1809835,0,0,0
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.3340569,0,0,-1,0,0,0,0,0.3340569,0.3674626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827321,0.3674626,0,0,0
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.3310277,0,0,-1,0,0,0,0,0.3310277,0.3641304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827321,0.3641304,0,0,0
