Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.6539544,0.6539544,1.7,0,0.5202,0.6539544,0,0,0,0,0,0,0,1.046046,0.9937433,5.059654,0,0.9937433,0,0.9937433,2.14275,35.71243,0.1829572,0.7193499,0,1.7,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02174237,0.4104929,0.4104929,1.7,0,0.5202,0.4104929,5.296649,0,0,0,0.02174237,0,0,1.289507,1.225032,4.065911,0.894369,1.246774,0,1.246774,3.325544,55.42562,0.1832199,0.4515422,0.01739389,1.7,0.9161114
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3667619,2.963249,2.963249,1.7,0,0.5202,2.963249,12.37702,0.0000000000000002220446,0,0.179574,0.3667619,1.329736,1.263249,0,0,2.819137,2.016466,0,0.962974,-0.962974,2.31048,38.50793,0.1832199,3.259574,0.2934095,1.7,2.383228
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.8707122,2.03937,2.03937,1.7,0,0.5202,2.03937,42.69515,0,0,0,0.8707122,0.3572319,0.3393703,0,0,3.889108,1.053492,0.5134802,0,0.5134802,2.79761,46.62675,0.183309,2.243307,0.6965697,1.7,1.924204
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.9379404,1.048916,1.048916,0,-1,0,1.048916,89.41995,0,0,0,0.9379404,1.104122,1.048916,0,0,3.375628,1.515624,0,0.1661819,-0.1661819,2.622439,43.70723,0.183309,1.153808,0.7503523,0,2.453564
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.219074,2.618445,1.38,0,-1,0,1.38,88.33867,0.0000000000000002220446,1.238445,1.50029,1.219074,1.452632,1.38,0,0,3.560274,1.349442,0,0.233558,-0.233558,2.376247,39.60405,0.183309,2.88029,0.9752589,0,2.568516
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,1.17904,0,0,0,-1,0,0,0,0,0,0,1.17904,0,0,0,0,3.819783,1.115884,1.17904,0,1.17904,3.494783,58.24626,0.1829522,0,0.9432318,0,2.294924
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.597229,0.4445384,0.4445384,0,-1,0,0.4445384,359.3004,0,0,0,1.597229,0.4679352,0.4445384,0,0,2.640743,2.17702,1.129293,0,1.129293,4.566124,76.10192,0.1826117,0.4889923,1.277783,0,3.774248
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.689203,0.5744843,0.5744843,0,-1,0,0.5744843,294.0381,0,0,0,1.689203,0.6047204,0.5744843,0,0,1.51145,3.193384,1.084482,0,1.084482,5.594954,93.24905,0.182286,0.6319327,1.351362,0,4.882586
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.690301,1.219544,1.219544,0,-1,0,1.219544,138.6011,0,0,0,1.690301,1.28373,1.219544,0,0,0.426968,4.169418,0.4065703,0,0.4065703,5.980661,99.67748,0.1821642,1.341498,1.352241,0,5.859718
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.340805,0.01841734,0.01841734,0,-1,0,0.01841734,7280.122,1.301021,0,0,1.340805,0.01938668,0.01841734,0,0,0.02039773,4.535331,0.02039773,0,0.02039773,6.000012,100,0.1821581,0.02025908,1.072644,0,5.876136
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.6277373,1.557404,1.38,0,-1,0,1.38,45.48821,0.0000000000000002220446,0.1774044,0.3331448,0.6277373,1.452632,1.38,0,0,0,4.553689,0,0.8248942,-0.8248942,5.130497,85.50811,0.1821581,1.713145,0.5021898,0,5.181426
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3779482,2.448791,1.38,0,-1,0,1.38,27.38755,0,1.068791,1.31367,0.3779482,1.452632,1.38,0,0,0.9165492,3.728795,0,1.074683,-1.074683,3.997681,66.62789,0.1821581,2.69367,0.3023586,0,4.106743
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04537003,2.920969,1.38,0,-1,0,1.38,3.287683,0.0000000000000002220446,1.540969,1.833066,0.04537003,1.452632,1.38,0,0,2.110642,2.654111,0,1.407261,-1.407261,2.514297,41.90487,0.1821581,3.213066,0.03629602,0,2.699481
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,1.503991,1.184507,0,-1,0,1.184507,0,0,0.3194837,0.4698828,0,1.24685,1.184507,0,0,3.674266,1.24685,0,1.24685,-1.24685,1.200002,20,0.1821581,1.65439,0,0,1.24685
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.7191249,0,0,-1,0,0,0,0,0.7191249,0.7910374,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821581,0.7910374,0,0,0
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.4437934,0,0,-1,0,0,0,0,0.4437934,0.4881727,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821581,0.4881727,0,0,0
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.0127752,0,0,-1,0,0,0,0,0.0127752,0.01405272,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821581,0.01405272,0,0,0
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.2136467,0,0,-1,0,0,0,0,0.2136467,0.2350114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821581,0.2350114,0,0,0
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.2155193,0,0,-1,0,0,0,0,0.2155193,0.2370712,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821581,0.2370712,0,0,0
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.1251318,0,0,-1,0,0,0,0,0.1251318,0.137645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821581,0.137645,0,0,0
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.1552936,0,0,-1,0,0,0,0,0.1552936,0.1708229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821581,0.1708229,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.321353,0,0,-1,0,0,0,0,0.321353,0.3534883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821581,0.3534883,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.2670427,0,0,-1,0,0,0,0,0.2670427,0.2937469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1821581,0.2937469,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.1536442,0.1536442,1.606276,0,0.4946133,0.1536442,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1823334,0.1690087,0,1.7,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03293245,0.3204401,0.3204401,1.7,0,0.5202,0.3204401,10.27726,0,0,0,0.03293245,0,0,1.37956,1.310582,3.679654,1.242,1.343514,0,1.343514,3.783755,63.06246,0.1825655,0.3524841,0.02634596,1.7,1.274933
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2407909,0.8498898,0.8498898,1.7,0,0.5202,0.8498898,28.33202,0,0,0,0.2407909,0,0,0.8501102,0.8076047,2.33614,2.451163,1.048396,0,1.048396,4.77835,79.63902,0.1827874,0.9348788,0.1926327,1.7,2.691954
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.7440242,0,0,0.5723371,0,0.212348,0,0,0,0,0,0.7440242,0,0,0.5723371,0.5437202,1.287744,3.394719,1.287744,0,1.287744,6.000012,100,0.1824765,0,0.5952193,1.7,4.138743
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.701345,0.8132437,0.8132437,0,-1,0,0.8132437,86.24045,0,0,0,0.701345,0.856046,0.8132437,0,0,0,4.553689,0,0.154701,-0.154701,5.836943,97.28219,0.1824765,0.8945681,0.561076,0,5.255034
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.9618049,1.839331,1.38,0,-1,0,1.38,69.696,0.0000000000000002220446,0.4593311,0.6432642,0.9618049,1.452632,1.38,0,0,0.17189,4.398988,0,0.4908267,-0.4908267,5.319566,88.65926,0.1824765,2.023264,0.7694439,0,5.360793
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.453468,0.3986812,0.3986812,0,-1,0,0.3986812,364.569,0.3165507,0,0,1.453468,0.4196644,0.3986812,0,0,0.717253,3.908161,0.717253,0,0.717253,6.000012,100,0.1822634,0.4385493,1.162775,0,5.361629
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.484519,0.4577575,0.4577575,0,-1,0,0.4577575,324.3025,1.002669,0,0,1.484519,0.48185,0.4577575,0,0,0,4.553689,0,0,0,6.000012,100,0.1822634,0.5035332,1.187615,0,6.038208
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.692287,0.2913217,0.2913217,0,-1,0,0.2913217,580.8996,1.385632,0,0,1.692287,0.3066545,0.2913217,0,0,0,4.553689,0,0,0,6.000012,100,0.1822634,0.3204539,1.353829,0,6.245975
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,1.107479,0,0,0,-1,0,0,0,1.107479,0,0,1.107479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1822634,0,0.8859833,0,5.661168
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.9138644,0.5642899,0.5642899,0,-1,0,0.5642899,161.9495,0.3198751,0,0,0.9138644,0.5939893,0.5642899,0,0,0,4.553689,0,0,0,6.000012,100,0.1822634,0.6207188,0.7310916,0,5.467553
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4837799,0.3592462,0.3592462,0,-1,0,0.3592462,134.6653,0.105626,0,0,0.4837799,0.3781539,0.3592462,0,0,0,4.553689,0,0,0,6.000012,100,0.1822634,0.3951709,0.3870239,0,5.037469
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.2224603,0.779422,0.779422,0,-1,0,0.779422,28.5417,0,0,0,0.2224603,0.8204442,0.779422,0,0,0,4.553689,0,0.5979839,-0.5979839,5.369682,89.49451,0.1822634,0.8573642,0.1779682,0,4.776149
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04627075,1.434002,1.38,0,-1,0,1.38,3.352953,0.0000000000000002220446,0.05400203,0.1974022,0.04627075,1.452632,1.38,0,0,0.6644266,3.955705,0,1.406361,-1.406361,3.887247,64.78732,0.1822634,1.577402,0.0370166,0,4.001976
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,1.992208,1.38,0,-1,0,1.38,0,0,0.6122077,0.8114285,0,1.452632,1.38,0,0,2.22705,2.549344,0,1.452632,-1.452632,2.356039,39.26724,0.1822634,2.191428,0,0,2.549344
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.841085,1.096713,0,0,0,2.356039,39.26724,0.1822634,0,0,0,1.096713
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,2.690929,1.041877,0,-1,0,1.041877,0,0,1.649052,1.918145,0,1.096713,1.041877,0,0,3.841085,1.096713,0,1.096713,-1.096713,1.200002,20,0.1822634,2.960022,0,0,1.096713
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.4413219,0,0,-1,0,0,0,0,0.4413219,0.4854541,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1822634,0.4854541,0,0,0
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.4285068,0,0,-1,0,0,0,0,0.4285068,0.4713575,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1822634,0.4713575,0,0,0
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.0861021,0,0,-1,0,0,0,0,0.0861021,0.09471231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1822634,0.09471231,0,0,0
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1822634,0,0,0,0
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.7407225,0,0,-1,0,0,0,0,0.7407225,0.8147947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1822634,0.8147947,0,0,0
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.2208605,0,0,-1,0,0,0,0,0.2208605,0.2429466,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1822634,0.2429466,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.2098497,0,0,-1,0,0,0,0,0.2098497,0.2308347,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1822634,0.2308347,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.1135008,0.1135008,1.566132,0,0.4836541,0.1135008,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1824171,0.1248509,0,1.7,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03295628,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03295628,0,0,1.452632,1.38,3.679654,1.242,1.412956,0,1.412956,3.849633,64.16043,0.1825046,0,0.02636503,1.7,1.274956
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.21388,1.056184,1.056184,1.7,0,0.5202,1.056184,20.25026,0,0,0,0.21388,0,0,0.643816,0.6116252,2.266698,2.513661,0.8255052,0,0.8255052,4.632776,77.21278,0.1826766,1.161802,0.171104,1.7,2.72754
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6705797,0.8430391,0.8430391,1.575122,0,0.4861082,0.8430391,79.54314,0,0,0,0.6705797,0,0,0.7320825,0.6954784,1.441193,3.256615,1.366058,0,1.366058,5.928733,98.81202,0.1828371,0.927343,0.5364638,1.7,3.927195
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.9658298,1.301694,1.301694,0,-1,0,1.301694,74.19793,0,0,0.05186328,0.9658298,1.370204,1.301694,0,0,0.07513478,4.486068,0,0.4043742,-0.4043742,5.502485,91.7079,0.1828371,1.431863,0.7726639,0,5.451898
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.373728,2.117513,1.38,0,-1,0,1.38,99.5455,0.0000000000000002220446,0.7375127,0.949264,1.373728,1.452632,1.38,0,0,0.5244395,4.081693,0,0.07890362,-0.07890362,5.419313,90.32171,0.1828371,2.329264,1.098982,0,5.455421
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.65335,0,0,0,-1,0,0,0,1.04124,0,0,1.65335,0,0,0,0,0.6121101,4.00279,0.6121101,0,0.6121101,6.000012,100,0.1826565,0,1.32268,0,5.65614
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.685382,0,0,0,-1,0,0,0,1.685382,0,0,1.685382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1826565,0,1.348306,0,6.239071
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.482327,0,0,0,-1,0,0,0,1.482327,0,0,1.482327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1826565,0,1.185861,0,6.036016
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.363768,0.8842254,0.8842254,0,-1,0,0.8842254,154.2331,0.4330048,0,0,1.363768,0.9307635,0.8842254,0,0,0,4.553689,0,0,0,6.000012,100,0.1826565,0.9726479,1.091015,0,5.917457
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.7737818,1.047938,1.047938,0,-1,0,1.047938,73.83852,0,0,0,0.7737818,1.103092,1.047938,0,0,0,4.553689,0,0.3293106,-0.3293106,5.652888,94.21461,0.1826565,1.152732,0.6190254,0,5.327471
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3680169,1.168068,1.168068,0,-1,0,1.168068,31.50647,0,0,0,0.3680169,1.229545,1.168068,0,0,0.3659007,4.224378,0,0.8615282,-0.8615282,4.744758,79.07914,0.1826565,1.284875,0.2944135,0,4.592395
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2646965,0,0,0,-1,0,0,0,0,0,0,0.2646965,0,0,0,0,1.323154,3.36285,0.2646965,0,0.2646965,4.995871,83.26435,0.1825785,0,0.2117572,0,3.627547
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.04122009,0.0346719,0.0346719,0,-1,0,0.0346719,118.8862,0,0,0,0.04122009,0.03649673,0.0346719,0,0,1.058458,3.601077,0.004723357,0,0.004723357,5.000352,83.33904,0.1825771,0.03813908,0.03297607,0,3.642297
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.053734,3.605328,0,0,0,5.000352,83.33904,0.1825771,0,0,0,3.605328
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.053734,3.605328,0,0,0,5.000352,83.33904,0.1825771,0,0,0,3.605328
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,1.53091,1.38,0,-1,0,1.38,0,0,0.1509097,0.3040007,0,1.452632,1.38,0,0,1.053734,3.605328,0,1.452632,-1.452632,3.469144,57.81895,0.1825771,1.684001,0,0,3.605328
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.2369021,0.2369021,0,-1,0,0.2369021,0,0,0.00000000000000002775558,0,0,0.2493706,0.2369021,0,0,2.667769,2.152697,0,0.2493706,-0.2493706,3.206284,53.43796,0.1825771,0.2605923,0,0,2.152697
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.944848,1.903326,0,0,0,3.206284,53.43796,0.1825771,0,0,0,1.903326
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.944848,1.903326,0,0,0,3.206284,53.43796,0.1825771,0,0,0,1.903326
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.944848,1.903326,0,0,0,3.206284,53.43796,0.1825771,0,0,0,1.903326
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.944848,1.903326,0,0,0,3.206284,53.43796,0.1825771,0,0,0,1.903326
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.3272888,0.3272888,0,-1,0,0.3272888,0,0,0.00000000000000005551115,0,0,0.3445145,0.3272888,0,0,2.944848,1.903326,0,0.3445145,-0.3445145,2.843134,47.38547,0.1825771,0.3600177,0,0,1.903326
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.4043614,0.4043614,0,-1,0,0.4043614,0,0,0.00000000000000005551115,0,0,0.4256436,0.4043614,0,0,3.327642,1.558811,0,0.4256436,-0.4256436,2.394466,39.90769,0.1825771,0.4447975,0,0,1.558811
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.3472603,0.3472603,0,0,0,0.3472603,0,0,0.00000000000000005551115,0,0,0.3655371,0.3472603,0,0,3.800579,1.133168,0,0.3655371,-0.3655371,2.009156,33.48587,0.1825771,0.3819863,0,0,1.133168
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03223326,0.07318958,0.07318958,0,0,0,0.07318958,44.04078,0,0,0,0.03223326,0.07704166,0.07318958,0,0,4.206731,0.7676306,0,0.04480841,-0.04480841,1.961924,32.69867,0.1825771,0.08050854,0.02578661,0,0.7998639
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3409671,0,0,0,0,0,0,0,0,0,0,0.3409671,0,0,0,0,4.256518,0.7228222,0.3409671,0,0.3409671,2.285394,38.08982,0.1824767,0,0.2727737,0,1.063789
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6994091,0,0,0,0,0,0,0,0,0,0,0.6994091,0,0,0,0,3.915551,1.029693,0.6994091,0,0.6994091,2.948911,49.14843,0.1822712,0,0.5595273,0,1.729102
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.21908,1.63496,1.38,0,-1,0,1.38,88.33916,0,0.2549601,0.4184561,1.21908,1.452632,1.38,0,0,3.216142,1.659161,0,0.2335512,-0.2335512,2.702727,45.04536,0.1822712,1.798456,0.9752643,0,2.878241
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.269447,1.01885,1.01885,0,-1,0,1.01885,124.596,0,0,0,1.269447,1.072474,1.01885,0,0,3.475644,1.42561,0.196973,0,0.196973,2.889592,48.15977,0.1822135,1.120735,1.015557,0,2.695056
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.553148,0.2723989,0.2723989,0,-1,0,0.2723989,570.174,0,0,0,1.553148,0.2867357,0.2723989,0,0,3.278671,1.602885,1.266412,0,1.266412,4.091016,68.18346,0.1818428,0.2996388,1.242518,0,3.156033
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.69471,0,0,0,-1,0,0,0,0,0,0,1.69471,0,0,0,0,2.012259,2.742656,1.69471,0,1.69471,5.69876,94.97913,0.1813491,0,1.355768,0,4.437366
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.495071,3.062076,1.38,0,-1,0,1.38,108.3385,0,1.682076,1.988284,1.495071,1.452632,1.38,0,0,0.3175481,4.267896,0.04243977,0,0.04243977,5.739021,95.65016,0.1813367,3.368284,1.196057,0,5.762967
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.295303,1.20056,1.20056,0,-1,0,1.20056,107.8915,0,0,0,1.295303,1.263748,1.20056,0,0,0.2751083,4.306091,0.03155525,0,0.03155525,5.768957,96.14909,0.1813276,1.320616,1.036242,0,5.601394
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.9187157,0,0,0,-1,0,0,0,0.6751626,0,0,0.9187157,0,0,0,0,0.2435531,4.334491,0.2435531,0,0.2435531,6.000012,100,0.1812569,0,0.7349725,0,5.253207
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.8051597,0.597146,0.597146,0,-1,0,0.597146,134.8347,0.176585,0,0,0.8051597,0.6285747,0.597146,0,0,0,4.553689,0,0,0,6.000012,100,0.1812569,0.6568606,0.6441278,0,5.358849
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.4577906,1.210338,1.210338,0,-1,0,1.210338,37.82336,0,0.0000000000000002220446,0,0.4577906,1.27404,1.210338,0,0,0,4.553689,0,0.8162497,-0.8162497,5.139609,85.65998,0.1812569,1.331372,0.3662325,0,5.011479
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.03064139,1.079884,1.079884,0,-1,0,1.079884,2.837471,0,0.0000000000000002220446,0,0.03064139,1.13672,1.079884,0,0,0.906944,3.737439,0,1.106078,-1.106078,3.9737,66.22821,0.1812569,1.187872,0.02451311,0,3.768081
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,1.489147,1.38,0,-1,0,1.38,0,0,0.1091467,0.2580613,0,1.452632,1.38,0,0,2.13592,2.631361,0,1.452632,-1.452632,2.442492,40.70812,0.1812569,1.638061,0,0,2.631361
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,2.872782,1.119793,0,-1,0,1.119793,0,0,1.75299,2.040268,0,1.178729,1.119793,0,0,3.749955,1.178729,0,1.178729,-1.178729,1.200002,20,0.1812569,3.160061,0,0,1.178729
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.4943005,0,0,-1,0,0,0,0,0.4943005,0.5437306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812569,0.5437306,0,0,0
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.159961,0,0,-1,0,0,0,0,0.159961,0.1759571,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812569,0.1759571,0,0,0
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.68743,0,0,-1,0,0,0,0,0.68743,0.756173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812569,0.756173,0,0,0
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.2872351,0,0,-1,0,0,0,0,0.2872351,0.3159586,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812569,0.3159586,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.3128699,0,0,-1,0,0,0,0,0.3128699,0.3441569,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812569,0.3441569,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.1466219,0,0,-1,0,0,0,0,0.1466219,0.161284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812569,0.161284,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.3180929,0,0,-1,0,0,0,0,0.3180929,0.3499021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812569,0.3499021,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.1815006,0,0,-1,0,0,0,0,0.1815006,0.1996506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812569,0.1996506,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812569,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02979414,0.2017681,0.2017681,1.6544,0,0.5077511,0.2017681,14.76653,0,0,0,0.02979414,0,0,1.452632,1.38,5.059654,0,1.409794,0,1.409794,2.537451,42.29076,0.1814444,0.2219449,0.02383531,1.7,0.02979414
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3552758,0.1363823,0.1363823,1.589014,0,0.4899008,0.1363823,260.4999,0.0000000000000002220446,0,0,0.3552758,0,0,1.452632,1.38,3.64986,1.268815,1.735276,0,1.735276,4.183678,69.72782,0.1815053,0.1500205,0.2842206,1.7,1.62409
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.5058987,0.9956164,0.9956164,1.7,0,0.5202,0.9956164,50.8126,0,0,0,0.5058987,0,0,0.7043836,0.6691644,1.914585,2.830563,1.175063,0,1.175063,5.29844,88.30716,0.1817377,1.095178,0.4047189,1.7,3.336462
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.7177218,1.135562,1.135562,0,-1,0,1.135562,63.2041,0,0.0000000000000002220446,0,0.7177218,1.195328,1.135562,0,0,0.7395214,3.88812,0,0.4776066,-0.4776066,4.794999,79.91649,0.1817377,1.249118,0.5741774,0,4.605841
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.37862,0,0,0,-1,0,0,0,0.1084244,0,0,1.37862,0,0,0,0,1.270195,3.410513,1.270195,0,1.270195,6.000012,100,0.1813714,0,1.102896,0,4.789133
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.291469,1.536871,1.38,0,-1,0,1.38,93.58468,0,0.1568706,0.3105577,1.291469,1.452632,1.38,0,0,0,4.553689,0,0.161163,-0.161163,5.830131,97.16866,0.1813714,1.690558,1.033175,0,5.845158
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.420325,2.388381,1.38,0,-1,0,1.38,102.9221,0.0000000000000002220446,1.008382,1.24722,1.420325,1.452632,1.38,0,0,0.17907,4.392526,0,0.03230615,-0.03230615,5.796078,96.6011,0.1813714,2.62722,1.13626,0,5.812851
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.369272,2.860436,1.38,0,-1,0,1.38,99.22264,0.0000000000000002220446,1.480436,1.76648,1.369272,1.452632,1.38,0,0,0.2149658,4.36022,0,0.08335916,-0.08335916,5.70821,95.13663,0.1813714,3.14648,1.095418,0,5.729492
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.8797349,2.761667,1.38,0,-1,0,1.38,63.74891,0.0000000000000002220446,1.381667,1.657834,0.8797349,1.452632,1.38,0,0,0.3075871,4.276861,0,0.5728967,-0.5728967,5.104323,85.07188,0.1813714,3.037834,0.703788,0,5.156596
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.7563023,1.382049,1.38,0,-1,0,1.38,54.80452,0.0000000000000002220446,0.002049431,0.1402544,0.7563023,1.452632,1.38,0,0,0.9441389,3.703964,0,0.6963292,-0.6963292,4.370328,72.83865,0.1813714,1.520254,0.6050419,0,4.460266
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.4002277,3.407866,1.38,0,-1,0,1.38,29.002,0.0000000000000002220446,2.027866,2.368652,0.4002277,1.452632,1.38,0,0,1.717838,3.007635,0,1.052404,-1.052404,3.260997,54.34983,0.1813714,3.748652,0.3201821,0,3.407862
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2512771,0,0,0,-1,0,0,0,0,0,0,0.2512771,0,0,0,0,2.887176,1.955231,0.2512771,0,0.2512771,3.499379,58.32287,0.1812991,0,0.2010217,0,2.206508
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02839174,0,0,0,-1,0,0,0,0,0,0,0.02839174,0,0,0,0,2.635899,2.18138,0.02839174,0,0.02839174,3.526314,58.77178,0.1812909,0,0.02271339,0,2.209772
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,1.232457,1.232457,0,-1,0,1.232457,0,0,0.0000000000000002220446,0,0,1.297323,1.232457,0,0,2.607507,2.206933,0,1.297323,-1.297323,2.158815,35.98018,0.1812909,1.355703,0,0,2.206933
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,1.848235,0.8641288,0,-1,0,0.8641288,0,0,0.9841058,1.168929,0,0.9096093,0.8641288,0,0,4.048977,0.9096093,0,0.9096093,-0.9096093,1.200002,20,0.1812909,2.033058,0,0,0.9096093
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,1.504285,0,0,-1,0,0,0,0,1.504285,1.654713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812909,1.654713,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.5543132,0,0,-1,0,0,0,0,0.5543132,0.6097445,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812909,0.6097445,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.02951351,0,0,-1,0,0,0,0,0.02951351,0.03246486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812909,0.03246486,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.2452469,0,0,-1,0,0,0,0,0.2452469,0.2697716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812909,0.2697716,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.6003578,0,0,-1,0,0,0,0,0.6003578,0.6603935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812909,0.6603935,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812909,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.1663803,0,0,-1,0,0,0,0,0.1663803,0.1830183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812909,0.1830183,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.4742384,0,0,-1,0,0,0,0,0.4742384,0.5216622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812909,0.5216622,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.1608346,0.1608346,1.613466,0,0.4965763,0.1608346,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1814655,0.1769181,0,1.7,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02071107,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02071107,0,0,1.452632,1.38,3.679654,1.242,1.400711,0,1.400711,3.838017,63.96682,0.1815564,0,0.01656886,1.7,1.262711
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3454733,1.507429,1.507429,1.7,0,0.5202,1.507429,22.91805,0.00000000000000002775558,0,0,0.3454733,0,0,0.1925713,0.1829428,2.278943,2.50264,0.528416,0,0.528416,4.339316,72.32179,0.1816543,1.658172,0.2763786,1.7,2.848113
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3946874,1.979925,1.979925,1.7,0,0.5202,1.979925,19.93447,0,0,0,0.3946874,0.2946576,0.2799247,0,0,1.750527,2.978215,0.1000298,0,0.1000298,4.434213,73.9034,0.1816711,2.177917,0.3157499,1.7,3.372902
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3999783,1.948123,1.38,0,-1,0,1.38,28.98393,0.0000000000000002220446,0.5681232,0.7629355,0.3999783,1.452632,1.38,0,0,1.650497,3.068241,0,1.052653,-1.052653,3.324619,55.4102,0.1816711,2.142936,0.3199826,0,3.46822
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.223231,0,0,0,-1,0,0,0,0,0,0,1.223231,0,0,0,0,2.820112,2.015588,1.223231,0,1.223231,4.485077,74.75114,0.1813211,0,0.9785846,0,3.238819
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,1.197028,0.8511465,0.8511465,0,-1,0,0.8511465,140.6371,0,0,0,1.197028,0.8959436,0.8511465,0,0,1.596882,3.116496,0.301084,0,0.301084,4.77071,79.51168,0.1812352,0.9362611,0.9576221,0,4.313523
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.411864,2.288378,1.38,0,-1,0,1.38,102.309,0,0.9083775,1.137215,1.411864,1.452632,1.38,0,0,1.295797,3.387471,0,0.04076721,-0.04076721,4.727738,78.79548,0.1812352,2.517215,1.129491,0,4.799335
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.786763,0,0,0,-1,0,0,0,0.4456683,0,0,1.786763,0,0,0,0,1.341094,3.346704,1.341094,0,1.341094,6.000012,100,0.1808535,0,1.42941,0,5.133467
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.25434,0,0,0,-1,0,0,0,1.25434,0,0,1.25434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1808535,0,1.003472,0,5.808029
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5976533,0.01509557,0.01509557,0,-1,0,0.01509557,3959.131,0.5817633,0,0,0.5976533,0.01589007,0.01509557,0,0,0,4.553689,0,0,0,6.000012,100,0.1808535,0.01660512,0.4781227,0,5.151342
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4807169,0,0,0,-1,0,0,0,0.4807169,0,0,0.4807169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1808535,0,0.3845735,0,5.034406
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.1060324,0,0,0,-1,0,0,0,0.1060324,0,0,0.1060324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1808535,0,0.08482594,0,4.659721
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02259345,0.7202881,0.7202881,0,-1,0,0.7202881,3.136724,0,0.0000000000000001110223,0,0.02259345,0.758198,0.7202881,0,0,0,4.553689,0,0.7356046,-0.7356046,5.224617,87.07677,0.1808535,0.7923169,0.01807476,0,4.576283
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8173384,3.818084,0,0,0,5.224617,87.07677,0.1808535,0,0,0,3.818084
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8173384,3.818084,0,0,0,5.224617,87.07677,0.1808535,0,0,0,3.818084
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.08327714,0.08327714,0,-1,0,0.08327714,0,0,0.00000000000000001387779,0,0,0.08766014,0.08327714,0,0,0.8173384,3.818084,0,0.08766014,-0.08766014,5.132215,85.53674,0.1808535,0.09160485,0,0,3.818084
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.1656582,0.1656582,0,-1,0,0.1656582,0,0,0,0,0,0.1743771,0.1656582,0,0,0.9147385,3.730424,0,0.1743771,-0.1743771,4.948405,82.47326,0.1808535,0.182224,0,0,3.730424
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.108491,3.556047,0,0,0,4.948405,82.47326,0.1808535,0,0,0,3.556047
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.108491,3.556047,0,0,0,4.948405,82.47326,0.1808535,0,0,0,3.556047
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.108491,3.556047,0,0,0,4.948405,82.47326,0.1808535,0,0,0,3.556047
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.2700919,0.2700919,0,-1,0,0.2700919,0,0,0.00000000000000005551115,0,0,0.2843072,0.2700919,0,0,1.108491,3.556047,0,0.2843072,-0.2843072,4.648719,77.47849,0.1808535,0.2971011,0,0,3.556047
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.2058002,0.2058002,0,-1,0,0.2058002,0,0,0.00000000000000002775558,0,0,0.2166318,0.2058002,0,0,1.424388,3.27174,0,0.2166318,-0.2166318,4.420369,73.67267,0.1808535,0.2263803,0,0,3.27174
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.1453733,0.1453733,0,-1,0,0.1453733,0,0,0.00000000000000002775558,0,0,0.1530245,0.1453733,0,0,1.66509,3.055108,0,0.1530245,-0.1530245,4.259067,70.98431,0.1808535,0.1599106,0,0,3.055108
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.6528873,0.6528873,0,0,0,0.6528873,0,0,0,0,0,0.6872498,0.6528873,0,0,1.835117,2.902084,0,0.6872498,-0.6872498,3.534642,58.91058,0.1808535,0.7181761,0,0,2.902084
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03190362,0.5090465,0.5090465,0,0,0,0.5090465,6.26733,0,0.0000000000000001110223,0,0.03190362,0.5358384,0.5090465,0,0,2.598728,2.214834,0,0.5039348,-0.5039348,3.003448,50.05737,0.1808535,0.5599511,0.0255229,0,2.246737
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1756272,2.287289,2.287289,1.7,0,0.5202,2.287289,7.6784,0,0,0,0.1756272,0.6181993,0.5872893,0,0,3.158656,1.710899,0,0.4425721,-0.4425721,2.536936,42.28219,0.1808535,2.516018,0.1405018,1.7,1.886526
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.3099647,0.4870945,0.4870945,1.7,0,0.5202,0.4870945,63.63543,0,0,0,0.3099647,0,0,1.212906,1.15226,3.650402,1.268327,1.462225,0,1.462225,3.924124,65.40195,0.1810451,0.535804,0.2479717,1.7,1.578292
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4487311,2.67415,1.38,0,-1,0,1.38,32.51675,0.0000000000000002220446,1.29415,1.561565,0.4487311,1.452632,1.38,0,0,2.188177,2.584329,0,1.003901,-1.003901,2.865921,47.76525,0.1810451,2.941565,0.3589849,0,3.03306
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.7353176,1.849249,1.38,0,-1,0,1.38,53.28389,0,0.469249,0.6541739,0.7353176,1.452632,1.38,0,0,3.303622,1.580429,0,0.7173139,-0.7173139,2.109805,35.16335,0.1810451,2.034174,0.5882542,0,2.315746
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.5340266,0,0,0,-1,0,0,0,0,0,0,0.5340266,0,0,0,0,4.100638,0.8631148,0.5340266,0,0.5340266,2.616427,43.60704,0.1808937,0,0.4272213,0,1.397141
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3939734,0.1148236,0.1148236,0,-1,0,0.1148236,343.1118,0,0,0,0.3939734,0.120867,0.1148236,0,0,3.566611,1.343739,0.2731064,0,0.2731064,2.875519,47.92522,0.1808164,0.126306,0.3151787,0,1.737712
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2992644,2.26266,1.38,0,-1,0,1.38,21.68583,0.0000000000000002220446,0.8826596,1.108926,0.2992644,1.452632,1.38,0,0,3.293505,1.589535,0,1.153367,-1.153367,1.659763,27.66266,0.1808164,2.488925,0.2394115,0,1.888799
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.696158,0.9478004,0.9478004,0,-1,0,0.9478004,73.44985,0,0,0.4959514,0.696158,0.9976846,0.9478004,0,0,4.575024,0.4361674,0,0.3015266,-0.3015266,1.341926,22.36539,0.1808164,1.04258,0.5569264,0,1.132325
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3859743,0.4878162,0.4878162,0,-1,0,0.4878162,79.12289,0,0,0.335354,0.3859743,0.5134907,0.4878162,0,0,4.910054,0.1346407,0,0.1275164,-0.1275164,1.207512,20.12516,0.1808164,0.5365978,0.3087794,0,0.520615
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.3027079,0,0,0,-1,0,0,0,0,0,0,0.3027079,0,0,0,0,5.051739,0.00712428,0.3027079,0,0.3027079,1.494686,24.91138,0.1807308,0,0.2421663,0,0.3098322
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.06366849,2.592369,0.3260684,0,-1,0,0.3260684,19.52612,0,2.2663,2.573925,0.06366849,0.3432299,0.3260684,0,0,4.749031,0.2795614,0,0.2795614,-0.2795614,1.200002,20,0.1807308,2.851606,0.05093479,0,0.3432299
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.03242581,1.56348,0.03080452,0,-1,0,0.03080452,105.2632,0,1.532676,1.713667,0.03242581,0.03242581,0.03080452,0,0,5.059654,0,0,0,0,1.200002,20,0.1807308,1.719828,0.02594065,0,0.03242581
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,1.379154,0,0,-1,0,0,0,0,1.379154,1.51707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1807308,1.51707,0,0,0
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.4387803,0,0,-1,0,0,0,0,0.4387803,0.4826584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1807308,0.4826584,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.4359069,0,0,-1,0,0,0,0,0.4359069,0.4794976,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1807308,0.4794976,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.1434181,0,0,-1,0,0,0,0,0.1434181,0.1577599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1807308,0.1577599,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.5731746,0,0,-1,0,0,0,0,0.5731746,0.630492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1807308,0.630492,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.1109024,0,0,-1,0,0,0,0,0.1109024,0.1219926,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1807308,0.1219926,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.5444806,0,0,-1,0,0,0,0,0.5444806,0.5989287,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1807308,0.5989287,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.01378573,0,0,-1,0,0,0,0,0.01378573,0.01516431,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1807308,0.01516431,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.114937,0,0,-1,0,0,0,0,0.114937,0.1264307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1807308,0.1264307,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.06891952,0,0,-1,0,0,0,0,0.06891952,0.07581148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1807308,0.07581148,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.2535304,0.2535304,1.7,0,0.5202,0.2535304,0,0,0,0,0,0,0,1.44647,1.374146,5.059654,0,1.374146,0,1.374146,2.503632,41.72712,0.1809468,0.2788834,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01352445,0.6519553,0.6519553,1.7,0,0.5202,0.6519553,2.074444,0,0,0,0.01352445,0,0,1.048045,0.9956424,3.685508,1.236732,1.009167,0,1.009167,3.461012,57.68341,0.1811638,0.7171509,0.01081956,1.7,1.250256
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4428977,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4428977,0,0,1.452632,1.38,2.676341,2.144982,1.822898,0,1.822898,5.190364,86.5059,0.181135,0,0.3543182,1.7,2.587879
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7960606,1.363792,1.363792,1.418306,0,0.4432974,1.363792,58.37112,0,0,0,0.7960606,0,0,0.05451385,0.05178816,0.8534436,3.78559,0.8478487,0,0.8478487,5.994704,99.91154,0.1812783,1.500171,0.6368484,1.7,4.58165
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,1.104308,1.601211,1.38,0,-1,0,1.38,80.02234,0.0000000000000002220446,0.2212111,0.3813322,1.104308,1.452632,1.38,0,0,0.005594843,4.548654,0,0.3483233,-0.3483233,5.627539,93.79213,0.1812783,1.761332,0.8834466,0,5.652962
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.55986,0.2200383,0.2200383,0,-1,0,0.2200383,708.9041,0.9356201,0,0,1.55986,0.2316192,0.2200383,0,0,0.3926208,4.20033,0.3926208,0,0.3926208,6.000012,100,0.1811679,0.2420421,1.247888,0,5.76019
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.628208,1.415939,1.38,0,-1,0,1.38,117.9861,0.1755759,0.03593868,0.1775326,1.628208,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1811679,1.557533,1.302566,0,6.181897
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.579302,1.167679,1.167679,0,-1,0,1.167679,135.2514,0.3501662,0,0,1.579302,1.229136,1.167679,0,0,0,4.553689,0,0,0,6.000012,100,0.1811679,1.284447,1.263442,0,6.132991
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.463076,0.5487175,0.5487175,0,-1,0,0.5487175,266.6356,0.885479,0,0,1.463076,0.5775974,0.5487175,0,0,0,4.553689,0,0,0,6.000012,100,0.1811679,0.6035892,1.170461,0,6.016765
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.34794,0,0,0,-1,0,0,0,1.34794,0,0,1.34794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1811679,0,1.078352,0,5.901629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,1.046336,1.423593,1.38,0,-1,0,1.38,75.82146,0.0000000000000002220446,0.04359303,0.1859523,1.046336,1.452632,1.38,0,0,0,4.553689,0,0.4062955,-0.4062955,5.571739,92.86213,0.1811679,1.565952,0.8370689,0,5.600025
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.8925199,0.2418005,0.2418005,0,-1,0,0.2418005,369.1142,0.1865536,0,0,0.8925199,0.2545268,0.2418005,0,0,0.4514395,4.147393,0.4514395,0,0.4514395,6.000012,100,0.1810412,0.2659805,0.714016,0,5.039913
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.4138369,4.584785,1.38,0,-1,0,1.38,29.98818,0.0000000000000002220446,3.204785,3.663264,0.4138369,1.452632,1.38,0,0,0,4.553689,0,1.038795,-1.038795,4.905026,81.75027,0.1810412,5.043263,0.3310695,0,4.967526
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.04248536,2.40304,1.38,0,-1,0,1.38,3.078649,0.0000000000000002220446,1.023041,1.263345,0.04248536,1.452632,1.38,0,0,1.154216,3.514894,0,1.410146,-1.410146,3.418602,56.97658,0.1810412,2.643345,0.03398829,0,3.557379
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,1.448259,1.38,0,-1,0,1.38,0,0,0.06825913,0.213085,0,1.452632,1.38,0,0,2.721045,2.104748,0,1.452632,-1.452632,1.887393,31.4565,0.1810412,1.593085,0,0,2.104748
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,1.282414,0.6195106,0,-1,0,0.6195106,0,0,0.6629038,0.7911453,0,0.6521164,0.6195106,0,0,4.335081,0.6521164,0,0.6521164,-0.6521164,1.200002,20,0.1810412,1.410656,0,0,0.6521164
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.2097309,0,0,-1,0,0,0,0,0.2097309,0.230704,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810412,0.230704,0,0,0
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.1802375,0,0,-1,0,0,0,0,0.1802375,0.1982612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810412,0.1982612,0,0,0
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.45852,0,0,-1,0,0,0,0,0.45852,0.504372,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810412,0.504372,0,0,0
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.3388073,0,0,-1,0,0,0,0,0.3388073,0.372688,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810412,0.372688,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.3545023,0,0,-1,0,0,0,0,0.3545023,0.3899525,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810412,0.3899525,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.1335202,0,0,-1,0,0,0,0,0.1335202,0.1468722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810412,0.1468722,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.4358453,0,0,-1,0,0,0,0,0.4358453,0.4794298,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810412,0.4794298,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.01835365,0,0,-1,0,0,0,0,0.01835365,0.02018901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810412,0.02018901,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.3381229,0.3381229,1.7,0,0.5202,0.3381229,0,0,0,0,0,0,0,1.361877,1.293783,5.059654,0,1.293783,0,1.293783,2.427393,40.45647,0.1812771,0.3719352,0,1.7,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03783734,0.662873,0.662873,1.7,0,0.5202,0.662873,5.708083,0,0,0,0.03783734,0,0,1.037127,0.9852707,3.765871,1.164405,1.023108,0,1.023108,3.397998,56.63319,0.1814934,0.7291603,0.03026987,1.7,1.202242
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2834167,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2834167,0,0,1.452632,1.38,2.742763,2.085202,1.663417,0,1.663417,4.976054,82.93407,0.1815085,0,0.2267334,1.7,2.368619
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.5216702,0.5913175,0.5913175,0,0,0,0.5913175,88.22167,0,0,0,0.5216702,0.6224394,0.5913175,0,0,1.079346,3.582277,0,0.1007693,-0.1007693,4.869834,81.16373,0.1815085,0.6504493,0.4173361,0,4.103947
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.679916,0.4117978,0.4117978,0,-1,0,0.4117978,165.1092,0,0,0,0.679916,0.4334714,0.4117978,0,0,1.191312,3.481508,0.2464446,0,0.2464446,5.103632,85.06036,0.1814396,0.4529776,0.5439328,0,4.161424
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.270195,2.53476,1.38,0,-1,0,1.38,92.04311,0.0000000000000002220446,1.15476,1.408236,1.270195,1.452632,1.38,0,0,0.9448677,3.703308,0,0.1824366,-0.1824366,4.911327,81.85529,0.1814396,2.788236,1.016156,0,4.973503
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,1.011814,2.421567,1.38,0,-1,0,1.38,73.31985,0,1.041567,1.283723,1.011814,1.452632,1.38,0,0,1.147575,3.520871,0,0.4408177,-0.4408177,4.446664,74.11092,0.1814396,2.663723,0.8094511,0,4.532685
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.318685,0.9735499,0.9735499,0,-1,0,0.9735499,135.4512,0,0,0,1.318685,1.024789,0.9735499,0,0,1.637372,3.080054,0.2938953,0,0.2938953,4.725478,78.7578,0.1813575,1.070905,1.054948,0,4.398738
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,1.161241,0.6893463,0.6893463,0,-1,0,0.6893463,168.4554,0,0,0,1.161241,0.7256277,0.6893463,0,0,1.343477,3.344559,0.4356131,0,0.4356131,5.138737,85.64544,0.181236,0.7582809,0.9289926,0,4.5058
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.962545,1.146062,1.146062,0,-1,0,1.146062,83.98714,0,0,0,0.962545,1.206381,1.146062,0,0,0.9078641,3.736611,0,0.2438364,-0.2438364,4.881711,81.36168,0.181236,1.260669,0.770036,0,4.699156
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.7693077,0.5584421,0.5584421,0,-1,0,0.5584421,137.7596,0,0,0,0.7693077,0.5878338,0.5584421,0,0,1.178793,3.492775,0.1814739,0,0.1814739,5.053872,84.23103,0.1811854,0.6142863,0.6154462,0,4.262083
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.2239055,0.1925758,0.1925758,0,-1,0,0.1925758,116.2687,0,0,0,0.2239055,0.2027114,0.1925758,0,0,0.9973195,3.656101,0.02119404,0,0.02119404,5.073978,84.56613,0.1811795,0.2118334,0.1791244,0,3.880007
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05835107,1.481501,1.38,0,-1,0,1.38,4.228339,0.0000000000000002220446,0.1015005,0.2496505,0.05835107,1.452632,1.38,0,0,0.9761254,3.675176,0,1.394281,-1.394281,3.604277,60.07117,0.1811795,1.62965,0.04668086,0,3.733527
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.03277968,0.8106163,0.8106163,0,-1,0,0.8106163,4.043797,0,0,0,0.03277968,0.8532803,0.8106163,0,0,2.525326,2.280895,0,0.8205006,-0.8205006,2.739394,45.65647,0.1811795,0.8916779,0.02622375,0,2.313675
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,4.311885,1.38,0,-1,0,1.38,0,0,2.931885,3.363073,0,1.452632,1.38,0,0,3.436993,1.460395,0,1.452632,-1.452632,1.208186,20.13639,0.1811795,4.743073,0,0,1.460395
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.051028,0.007763362,0,0,0,1.208186,20.13639,0.1811795,0,0,0,0.007763362
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,1.811393,0.007375193,0,-1,0,0.007375193,0,0,1.804017,1.985157,0,0.007763362,0.007375193,0,0,5.051028,0.007763362,0,0.007763362,-0.007763362,1.200002,20,0.1811795,1.992532,0,0,0.007763362
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.2610645,0,0,-1,0,0,0,0,0.2610645,0.2871709,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811795,0.2871709,0,0,0
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.2132627,0,0,-1,0,0,0,0,0.2132627,0.234589,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811795,0.234589,0,0,0
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.3316324,0,0,-1,0,0,0,0,0.3316324,0.3647956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811795,0.3647956,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.1694226,0,0,-1,0,0,0,0,0.1694226,0.1863648,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811795,0.1863648,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811795,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.1735557,0,0,-1,0,0,0,0,0.1735557,0.1909112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811795,0.1909112,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.07902458,0,0,-1,0,0,0,0,0.07902458,0.08692704,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1811795,0.08692704,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.2498711,0.2498711,1.7,0,0.5202,0.2498711,0,0,0,0,0,0,0,1.450129,1.377622,5.059654,0,1.377622,0,1.377622,2.50693,41.78208,0.18139,0.2748583,0,1.7,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01109426,0.04478645,0.04478645,1.497418,0,0.4648951,0.04478645,24.77146,0.0000000000000002220446,0,0,0.01109426,0,0,1.452632,1.38,3.682032,1.23986,1.391094,0,1.391094,3.826638,63.77717,0.1815017,0.0492651,0.008875407,1.7,1.250954
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4748316,0.4411722,0.4411722,1.7,0,0.5202,0.4411722,107.6295,0,0,0,0.4748316,0,0,1.258828,1.195886,2.290938,2.491845,1.670718,0,1.670718,5.41162,90.19349,0.1816293,0.4852894,0.3798653,1.7,2.966677
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.9550319,1.67751,1.67751,1.359438,0,0.4272267,1.67751,56.93151,0,0,0,0.9550319,0.3348122,0.3180716,0,0,0.6202196,3.995491,0.6202196,0,0.6202196,6.000012,100,0.1817301,1.845261,0.7640255,1.7,4.950523
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.202813,0.6379256,0.6379256,0,-1,0,0.6379256,188.5507,0.5313123,0,0,1.202813,0.6715007,0.6379256,0,0,0,4.553689,0,0,0,6.000012,100,0.1817301,0.7017182,0.9622504,0,5.756502
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.596258,0.464661,0.464661,0,-1,0,0.464661,343.5318,1.107141,0,0,1.596258,0.4891168,0.464661,0,0,0,4.553689,0,0,0,6.000012,100,0.1817301,0.5111271,1.277007,0,6.149947
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.710951,0,0,0,-1,0,0,0,1.710951,0,0,1.710951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1817301,0,1.368761,0,6.26464
