Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.864156,1.785429,1.38,0,-1,0,1.38,135.0838,0.4115243,0.4054286,0.5839714,1.864156,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1817301,1.963971,1.491325,0,6.417845
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.36613,0,0,0,-1,0,0,0,1.36613,0,0,1.36613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1817301,0,1.092904,0,5.919819
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.607162,3.547874,1.38,0,-1,0,1.38,116.461,0.1545306,2.167874,2.522661,1.607162,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1817301,3.902661,1.28573,0,6.160851
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.317773,1.07748,1.07748,0,-1,0,1.07748,122.3014,0.1835832,0,0,1.317773,1.134189,1.07748,0,0,0,4.553689,0,0,0,6.000012,100,0.1817301,1.185228,1.054218,0,5.871461
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.9134003,0.2123301,0.2123301,0,-1,0,0.2123301,430.1793,0.6898949,0,0,0.9134003,0.2235054,0.2123301,0,0,0,4.553689,0,0,0,6.000012,100,0.1817301,0.2335631,0.7307202,0,5.467089
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3619881,0.6647498,0.6647498,0,-1,0,0.6647498,54.45479,0,0,0,0.3619881,0.6997366,0.6647498,0,0,0,4.553689,0,0.3377485,-0.3377485,5.643994,94.06638,0.1817301,0.7312248,0.2895905,0,4.915677
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.04080763,1.914834,1.38,0,-1,0,1.38,2.957075,0.0000000000000002220446,0.5348337,0.7263171,0.04080763,1.452632,1.38,0,0,0.3752761,4.21594,0,1.411824,-1.411824,4.155801,69.26321,0.1817301,2.106317,0.0326461,0,4.256748
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,1.201801,1.201801,0,-1,0,1.201801,0,0,0,0,0,1.265054,1.201801,0,0,1.943969,2.804116,0,1.265054,-1.265054,2.822317,47.03852,0.1817301,1.321982,0,0,2.804116
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,2.840102,1.38,0,-1,0,1.38,0,0,1.460102,1.744112,0,1.452632,1.38,0,0,3.349585,1.539062,0,1.452632,-1.452632,1.291108,21.51843,0.1817301,3.124112,0,0,1.539062
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,2.837296,0.08210925,0,-1,0,0.08210925,0,0,2.755187,3.038916,0,0.0864308,0.08210925,0,0,4.96362,0.0864308,0,0.0864308,-0.0864308,1.200002,20,0.1817301,3.121025,0,0,0.0864308
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.4379899,0,0,-1,0,0,0,0,0.4379899,0.4817889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817301,0.4817889,0,0,0
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.3382168,0,0,-1,0,0,0,0,0.3382168,0.3720385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817301,0.3720385,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.1973296,0,0,-1,0,0,0,0,0.1973296,0.2170626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817301,0.2170626,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817301,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.2487432,0,0,-1,0,0,0,0,0.2487432,0.2736176,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817301,0.2736176,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.09281722,0,0,-1,0,0,0,0,0.09281722,0.1020989,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817301,0.1020989,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.08386516,0,0,-1,0,0,0,0,0.08386516,0.09225168,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1817301,0.09225168,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.2221568,0.2221568,1.674788,0,0.5133172,0.2221568,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1819255,0.2443724,0,1.7,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0390644,0.5545107,0.5545107,1.7,0,0.5202,0.5545107,7.044841,0,0,0,0.0390644,0,0,1.145489,1.088215,3.679654,1.242,1.127279,0,1.127279,3.578616,59.64349,0.182159,0.6099617,0.03125152,1.7,1.281064
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3369296,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3369296,0,0,1.452632,1.38,2.552375,2.256551,1.71693,0,1.71693,5.207439,86.79047,0.1821575,0,0.2695437,1.7,2.593481
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.6274863,1.05103,1.05103,0,0,0,1.05103,59.70205,0,0,0,0.6274863,1.106347,1.05103,0,0,0.8354455,3.801788,0,0.4788609,-0.4788609,4.702675,78.37776,0.1821575,1.156133,0.5019891,0,4.429275
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,1.087163,0.4048279,0.4048279,0,-1,0,0.4048279,268.5494,0,0,0,1.087163,0.4261346,0.4048279,0,0,1.367513,3.322927,0.6610283,0,0.6610283,5.329782,88.82951,0.1819751,0.4453107,0.8697303,0,4.41009
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.578291,0,0,0,-1,0,0,0,0.8718057,0,0,1.578291,0,0,0,0,0.7064849,3.917853,0.7064849,0,0.7064849,6.000012,100,0.1817806,0,1.262632,0,5.496143
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.62736,2.772934,1.38,0,-1,0,1.38,117.9247,0.1747287,1.392934,1.670228,1.62736,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1817806,3.050228,1.301888,0,6.181049
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.660843,1.359572,1.359572,0,-1,0,1.359572,122.1592,0.2297145,0,0.1155291,1.660843,1.431128,1.359572,0,0,0,4.553689,0,0,0,6.000012,100,0.1817806,1.495529,1.328674,0,6.214532
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.806661,0,0,0,-1,0,0,0,1.806661,0,0,1.806661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1817806,0,1.445329,0,6.36035
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.511544,0,0,0,-1,0,0,0,1.511544,0,0,1.511544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1817806,0,1.209235,0,6.065233
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.295764,1.08219,1.08219,0,-1,0,1.08219,119.7354,0.1566168,0,0,1.295764,1.139147,1.08219,0,0,0,4.553689,0,0,0,6.000012,100,0.1817806,1.190409,1.036611,0,5.849453
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.8861932,0.3362467,0.3362467,0,-1,0,0.3362467,263.5544,0.5322493,0,0,0.8861932,0.3539439,0.3362467,0,0,0,4.553689,0,0,0,6.000012,100,0.1817806,0.3698714,0.7089546,0,5.439882
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3553051,0.4685401,0.4685401,0,-1,0,0.4685401,75.83238,0,0,0,0.3553051,0.4932001,0.4685401,0,0,0,4.553689,0,0.137895,-0.137895,5.854658,97.57744,0.1817806,0.5153941,0.2842441,0,4.908994
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03470422,0.6375419,0.6375419,0,-1,0,0.6375419,5.443441,0,0.0000000000000001110223,0,0.03470422,0.6710967,0.6375419,0,0,0.1532166,4.415794,0,0.6363925,-0.6363925,5.183841,86.39718,0.1817806,0.7012961,0.02776337,0,4.450498
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.5274423,0.5274423,0,-1,0,0.5274423,0,0,0.0000000000000001110223,0,0,0.5552025,0.5274423,0,0,0.8603194,3.779402,0,0.5552025,-0.5552025,4.598607,76.64329,0.1817806,0.5801866,0,0,3.779402
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.477211,3.224199,0,0,0,4.598607,76.64329,0.1817806,0,0,0,3.224199
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.477211,3.224199,0,0,0,4.598607,76.64329,0.1817806,0,0,0,3.224199
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.4507532,0.4507532,0,-1,0,0.4507532,0,0,0.00000000000000005551115,0,0,0.4744771,0.4507532,0,0,1.477211,3.224199,0,0.4744771,-0.4744771,4.098464,68.30759,0.1817806,0.4958285,0,0,3.224199
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.1345294,0.1345294,0,-1,0,0.1345294,0,0,0,0,0,0.1416099,0.1345294,0,0,2.004408,2.749722,0,0.1416099,-0.1416099,3.949194,65.81976,0.1817806,0.1479823,0,0,2.749722
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.4555902,0.4555902,0,-1,0,0.4555902,0,0,0.00000000000000005551115,0,0,0.4795687,0.4555902,0,0,2.161752,2.608112,0,0.4795687,-0.4795687,3.443684,57.39462,0.1817806,0.5011492,0,0,2.608112
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.1859292,0.1859292,0,-1,0,0.1859292,0,0,0.00000000000000002775558,0,0,0.195715,0.1859292,0,0,2.694606,2.128543,0,0.195715,-0.195715,3.237382,53.95626,0.1817806,0.2045221,0,0,2.128543
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.4116575,0.4116575,0,-1,0,0.4116575,0,0,0.00000000000000005551115,0,0,0.4333237,0.4116575,0,0,2.912067,1.932828,0,0.4333237,-0.4333237,2.780619,46.34356,0.1817806,0.4528233,0,0,1.932828
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.4365025,0.4365025,0,-1,0,0.4365025,0,0,0.00000000000000005551115,0,0,0.4594764,0.4365025,0,0,3.393538,1.499505,0,0.4594764,-0.4594764,2.296288,38.2714,0.1817806,0.4801528,0,0,1.499505
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.2633685,0.2633685,0,-1,0,0.2633685,0,0,0,0,0,0.27723,0.2633685,0,0,3.904067,1.040028,0,0.27723,-0.27723,2.004062,33.40097,0.1817806,0.2897053,0,0,1.040028
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.1969249,0.1969249,0,0,0,0.1969249,0,0,0.00000000000000002775558,0,0,0.2072894,0.1969249,0,0,4.212101,0.7627984,0,0.2072894,-0.2072894,1.78556,29.75928,0.1817806,0.2166174,0,0,0.7627984
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.03043495,0.3109904,0.3109904,0,0,0,0.3109904,9.786462,0,0,0,0.03043495,0.3273583,0.3109904,0,0,4.442422,0.555509,0,0.2969233,-0.2969233,1.472576,24.54288,0.1817806,0.3420894,0.02434796,0,0.585944
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2755491,1.975401,1.975401,1.7,0,0.5202,1.975401,13.94902,0.0000000000000001110223,0,0.1749305,0.2755491,0.2898959,0.2754011,0,0,4.772337,0.2585857,0,0.01434676,-0.01434676,1.457453,24.29083,0.1817806,2.172941,0.2204393,1.7,0.5341348
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3585305,0.8025112,0.8025112,1.7,0,0.5202,0.8025112,44.67607,0,0,0,0.3585305,0,0,0.8974888,0.8526143,4.788278,0.2442389,1.211145,0,1.211145,2.606446,43.44067,0.1820152,0.8827623,0.2868244,1.7,0.6027694
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.6270375,2.848229,1.38,0,-1,0,1.38,45.4375,0.0000000000000002220446,1.468229,1.753052,0.6270375,1.452632,1.38,0,0,3.577133,1.334269,0,0.8255941,-0.8255941,1.736193,28.93649,0.1820152,3.133052,0.50163,0,1.961307
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,1.004943,1.03884,1.03884,0,-1,0,1.03884,96.73705,0,0,0.4685433,1.004943,1.093516,1.03884,0,0,4.49446,0.5086752,0,0.08857267,-0.08857267,1.642829,27.38043,0.1820152,1.142724,0.8039544,0,1.513618
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.304507,0.02617127,0.02617127,0,-1,0,0.02617127,4984.501,0,0,0,1.304507,0.0275487,0.02617127,0,0,4.592874,0.4201025,1.276958,0,1.276958,2.854259,47.57088,0.1816649,0.02878839,1.043606,0,1.72461
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.237489,0.5159596,0.5159596,0,-1,0,0.5159596,239.8422,0,0,0,1.237489,0.5431153,0.5159596,0,0,3.315915,1.569365,0.6943735,0,0.6943735,3.512999,58.54987,0.181475,0.5675555,0.9899911,0,2.806854
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.64523,2.374935,1.38,0,-1,0,1.38,119.2196,0,0.994935,1.232429,1.64523,1.452632,1.38,0,0,2.621542,2.194301,0.1925984,0,0.1925984,3.695714,61.59511,0.1814224,2.612428,1.316184,0,3.839531
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.648128,1.646436,1.38,0,-1,0,1.38,119.4295,0,0.2664359,0.4310795,1.648128,1.452632,1.38,0,0,2.428943,2.36764,0.1954961,0,0.1954961,3.881178,64.68616,0.181369,1.81108,1.318502,0,4.015768
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.356755,0,0,0,-1,0,0,0,0,0,0,1.356755,0,0,0,0,2.233447,2.543586,1.356755,0,1.356755,5.168308,86.1383,0.1809994,0,1.085404,0,3.900341
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.7197062,1.579792,1.38,0,-1,0,1.38,52.15263,0.0000000000000002220446,0.1997918,0.357771,0.7197062,1.452632,1.38,0,0,0.8766929,3.764665,0,0.7329254,-0.7329254,4.395737,73.26214,0.1809994,1.737771,0.575765,0,4.484372
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3825874,1.349125,1.349125,0,-1,0,1.349125,28.35819,0.0000000000000002220446,0,0.1040371,0.3825874,1.420131,1.349125,0,0,1.691054,3.03174,0,1.037544,-1.037544,3.30207,55.03439,0.1809994,1.484037,0.3060699,0,3.414327
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.0362734,0.887713,0.887713,0,-1,0,0.887713,4.086164,0,0,0,0.0362734,0.9344348,0.887713,0,0,2.843881,1.994196,0,0.8981614,-0.8981614,2.355325,39.25533,0.1809994,0.9764844,0.02901872,0,2.03047
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,1.592986,1.041233,0,-1,0,1.041233,0,0,0.5517531,0.7110518,0,1.096035,1.041233,0,0,3.841838,1.096035,0,1.096035,-1.096035,1.200002,20,0.1809994,1.752285,0,0,1.096035
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809994,0,0,0,0
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,2.392523,0,0,-1,0,0,0,0,2.392523,2.631775,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809994,2.631775,0,0,0
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.3908582,0,0,-1,0,0,0,0,0.3908582,0.429944,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809994,0.429944,0,0,0
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.3695936,0,0,-1,0,0,0,0,0.3695936,0.4065529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809994,0.4065529,0,0,0
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809994,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.4315742,0,0,-1,0,0,0,0,0.4315742,0.4747316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809994,0.4747316,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.2760827,0,0,-1,0,0,0,0,0.2760827,0.303691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809994,0.303691,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809994,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.2639286,0,0,-1,0,0,0,0,0.2639286,0.2903214,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809994,0.2903214,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.02235094,0.02235094,1.474983,0,0.4587702,0.02235094,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1811024,0.02458603,0,1.7,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.0167166,0.3227527,0.3227527,1.7,0,0.5202,0.3227527,5.179383,0,0,0,0.0167166,0,0,1.377247,1.308385,3.679654,1.242,1.325101,0,1.325101,3.766287,62.77132,0.1813219,0.355028,0.01337328,1.7,1.258717
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4659234,1.825931,1.825931,1.7,0,0.5202,1.825931,25.51703,0,0,0,0.4659234,0.1325594,0.1259315,0,0,2.354553,2.434591,0.333364,0,0.333364,4.082544,68.04226,0.1813752,2.008525,0.3727387,1.7,2.900515
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.8078009,1.710629,1.710629,1.7,0,0.5202,1.710629,47.22244,0,0,0,0.8078009,0.01118871,0.01062927,0,0,2.021189,2.734619,0.7966122,0,0.7966122,4.838276,80.63778,0.1815022,1.881692,0.6462407,1.7,3.54242
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.219746,1.151581,1.151581,0,-1,0,1.151581,105.9192,0,0,0,1.219746,1.212191,1.151581,0,0,1.224577,3.45157,0.007555019,0,0.007555019,4.845444,80.75724,0.1815002,1.266739,0.9757968,0,4.671316
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.561663,0.69555,0.69555,0,-1,0,0.69555,224.522,0,0,0,1.561663,0.7321579,0.69555,0,0,1.217022,3.458369,0.8295047,0,0.8295047,5.632381,93.87283,0.1812757,0.7651049,1.24933,0,5.020032
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.843546,2.365858,1.38,0,-1,0,1.38,133.5903,0.003397221,0.9858578,1.222444,1.843546,1.452632,1.38,0,0,0.3875169,4.204924,0.3875169,0,0.3875169,6.000012,100,0.181171,2.602444,1.474836,0,6.04847
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.9076,1.292758,1.292758,0,-1,0,1.292758,147.5605,0.5468025,0,0.04203327,1.9076,1.360797,1.292758,0,0,0,4.553689,0,0,0,6.000012,100,0.181171,1.422033,1.52608,0,6.461289
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.899251,2.613814,1.38,0,-1,0,1.38,137.6269,0.4466199,1.233814,1.495196,1.899251,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.181171,2.875196,1.519401,0,6.45294
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.634085,1.158108,1.158108,0,-1,0,1.158108,141.0995,0.4150233,0,0,1.634085,1.219061,1.158108,0,0,0,4.553689,0,0,0,6.000012,100,0.181171,1.273919,1.307268,0,6.187774
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.357103,3.343251,1.38,0,-1,0,1.38,98.34081,0.0000000000000002220446,1.963251,2.297576,1.357103,1.452632,1.38,0,0,0,4.553689,0,0.09552841,-0.09552841,5.899316,98.32174,0.181171,3.677576,1.085683,0,5.910792
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.8604103,1.717601,1.38,0,-1,0,1.38,62.34858,0.0000000000000002220446,0.337601,0.5093611,0.8604103,1.452632,1.38,0,0,0.1061427,4.45816,0,0.5922213,-0.5922213,5.27506,87.9175,0.181171,1.889361,0.6883283,0,5.318571
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.4072903,0.01462969,0.01462969,0,-1,0,0.01462969,2783.999,0,0,0,0.4072903,0.01539967,0.01462969,0,0,0.7641663,3.865939,0.3918906,0,0.3918906,5.64684,94.11382,0.1810652,0.01609265,0.3258322,0,4.27323
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04469807,2.382304,1.38,0,-1,0,1.38,3.238991,0.0000000000000002220446,1.002305,1.240535,0.04469807,1.452632,1.38,0,0,0.3722757,4.218641,0,1.407933,-1.407933,4.162748,69.379,0.1810652,2.620535,0.03575846,0,4.263339
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,1.127279,1.127279,0,-1,0,1.127279,0,0,0.0000000000000002220446,0,0,1.18661,1.127279,0,0,1.936646,2.810707,0,1.18661,-1.18661,2.911952,48.53244,0.1810652,1.240007,0,0,2.810707
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,1.881471,1.38,0,-1,0,1.38,0,0,0.5014708,0.6896179,0,1.452632,1.38,0,0,3.255101,1.624098,0,1.452632,-1.452632,1.380744,23.01235,0.1810652,2.069618,0,0,1.624098
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.4235051,0.162893,0,-1,0,0.162893,0,0,0.2606121,0.3029626,0,0.1714663,0.162893,0,0,4.869136,0.1714663,0,0.1714663,-0.1714663,1.200002,20,0.1810652,0.4658556,0,0,0.1714663
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.4781709,0,0,-1,0,0,0,0,0.4781709,0.525988,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810652,0.525988,0,0,0
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810652,0,0,0,0
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.5860271,0,0,-1,0,0,0,0,0.5860271,0.6446298,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810652,0.6446298,0,0,0
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.09876762,0,0,-1,0,0,0,0,0.09876762,0.1086444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810652,0.1086444,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.5641081,0,0,-1,0,0,0,0,0.5641081,0.6205189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810652,0.6205189,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.6861493,0,0,-1,0,0,0,0,0.6861493,0.7547642,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810652,0.7547642,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.1917191,0,0,-1,0,0,0,0,0.1917191,0.210891,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810652,0.210891,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1810652,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02189665,0,0,0,0,0,0,0,0,0,0,0.02189665,0,0,0,0,5.059654,0,0.02189665,0,0.02189665,1.220775,20.34622,0.1810593,0,0.01751732,0,0.02189665
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.4242384,0.8838806,0.8838806,1.7,0,0.5202,0.8838806,47.99725,0,0,0,0.4242384,0,0,0.8161194,0.7753134,5.037758,0.01970699,1.199552,0,1.199552,2.35877,39.31276,0.1812862,0.9722686,0.3393907,1.7,0.4439454
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.8590716,1.559373,1.559373,1.7,0,0.5202,1.559373,55.09082,0,0,0,0.8590716,0,0,0.1406267,0.1335953,3.838206,1.099304,0.9926669,0,0.9926669,3.300497,55.00817,0.1814499,1.715311,0.6872573,1.7,1.958375
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.175204,0,0,0,-1,0,0,0,0,0,0,1.175204,0,0,0,0,2.845539,1.992704,1.175204,0,1.175204,4.415393,73.58974,0.1811339,0,0.940163,0,3.167907
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.572989,2.607937,1.38,0,-1,0,1.38,113.9847,0,1.227937,1.488731,1.572989,1.452632,1.38,0,0,1.670335,3.050387,0.1203575,0,0.1203575,4.529574,75.49274,0.1811016,2.868731,1.258391,0,4.623376
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.732459,2.922334,1.38,0,-1,0,1.38,125.5405,0,1.542334,1.834567,1.732459,1.452632,1.38,0,0,1.549978,3.158709,0.2798271,0,0.2798271,4.795041,79.9172,0.1810265,3.214567,1.385967,0,4.891168
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.650927,0,0,0,-1,0,0,0,0.3807759,0,0,1.650927,0,0,0,0,1.270151,3.410553,1.270151,0,1.270151,6.000012,100,0.1806865,0,1.320741,0,5.06148
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.62318,1.061918,1.061918,0,-1,0,1.061918,152.8537,0.5053719,0,0,1.62318,1.117808,1.061918,0,0,0,4.553689,0,0,0,6.000012,100,0.1806865,1.16811,1.298544,0,6.176869
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.432694,0.8173567,0.8173567,0,-1,0,0.8173567,175.2838,0.5723182,0,0,1.432694,0.8603755,0.8173567,0,0,0,4.553689,0,0,0,6.000012,100,0.1806865,0.8990924,1.146155,0,5.986382
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.29708,2.098405,1.38,0,-1,0,1.38,93.99128,0.0000000000000002220446,0.7184047,0.9282452,1.29708,1.452632,1.38,0,0,0,4.553689,0,0.1555519,-0.1555519,5.836046,97.26723,0.1806865,2.308245,1.037664,0,5.850769
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.907459,2.438918,1.38,0,-1,0,1.38,65.7579,0.0000000000000002220446,1.058918,1.30281,0.907459,1.452632,1.38,0,0,0.1728355,4.398137,0,0.5451726,-0.5451726,5.261384,87.68955,0.1806865,2.68281,0.7259672,0,5.305596
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.4232851,0.05850134,0.05850134,0,-1,0,0.05850134,723.5477,0,0,0,0.4232851,0.06158036,0.05850134,0,0,0.7785828,3.852964,0.3617048,0,0.3617048,5.604527,93.40859,0.18059,0.06435148,0.3386281,0,4.276249
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03987775,0,0,0,-1,0,0,0,0,0,0,0.03987775,0,0,0,0,0.416878,4.178499,0.03987775,0,0.03987775,5.642358,94.03912,0.1805793,0,0.0319022,0,4.218377
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.5616089,0.5616089,0,-1,0,0.5616089,0,0,0,0,0,0.5911672,0.5616089,0,0,0.3770003,4.214389,0,0.5911672,-0.5911672,5.019213,83.65339,0.1805793,0.6177697,0,0,4.214389
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,2.962033,1.38,0,-1,0,1.38,0,0,1.582033,1.878236,0,1.452632,1.38,0,0,1.033853,3.623221,0,1.452632,-1.452632,3.488005,58.1333,0.1805793,3.258236,0,0,3.623221
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,3.053559,1.38,0,-1,0,1.38,0,0,1.673559,1.978915,0,1.452632,1.38,0,0,2.647888,2.17059,0,1.452632,-1.452632,1.956797,32.61322,0.1805793,3.358915,0,0,2.17059
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.4793835,0.4793835,0,-1,0,0.4793835,0,0,0.00000000000000005551115,0,0,0.5046142,0.4793835,0,0,4.261923,0.7179583,0,0.5046142,-0.5046142,1.424887,23.74807,0.1805793,0.5273219,0,0,0.7179583
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.4603585,0.2026769,0,-1,0,0.2026769,0,0,0.2576816,0.3037175,0,0.2133441,0.2026769,0,0,4.822605,0.2133441,0,0.2133441,-0.2133441,1.200002,20,0.1805793,0.5063944,0,0,0.2133441
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805793,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805793,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805793,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.4379152,0,0,-1,0,0,0,0,0.4379152,0.4817067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805793,0.4817067,0,0,0
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.3842847,0,0,-1,0,0,0,0,0.3842847,0.4227132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1805793,0.4227132,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.2023698,0.2023698,1.655001,0,0.5079154,0.2023698,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.180762,0.2226068,0,1.7,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03914978,0.0009366804,0.0009366804,1.453568,0,0.4529241,0.0009366804,4179.63,0.0000000000000002220446,0,0,0.03914978,0,0,1.452632,1.38,3.679654,1.242,1.41915,0,1.41915,3.855509,64.25835,0.1808437,0.001030348,0.03131982,1.7,1.28115
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1765332,0.7448995,0.7448995,1.7,0,0.5202,0.7448995,23.69893,0,0,0,0.1765332,0,0,0.9551005,0.9073455,2.260504,2.519235,1.083879,0,1.083879,4.883767,81.39595,0.1810561,0.8193895,0.1412265,1.7,2.695768
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.5043511,0.761236,0.761236,0,0,0,0.761236,66.25423,0,0,0,0.5043511,0.8013011,0.761236,0,0,1.176626,3.494726,0,0.29695,-0.29695,4.570754,76.17908,0.1810561,0.8373596,0.4034809,0,3.999077
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.7001445,1.665055,1.38,0,-1,0,1.38,50.7351,0,0.285055,0.4515605,0.7001445,1.452632,1.38,0,0,1.50657,3.197776,0,0.7524871,-0.7524871,3.777563,62.95926,0.1810561,1.83156,0.5601156,0,3.89792
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,1.019843,0.9203594,0.9203594,0,-1,0,0.9203594,110.8092,0,0,0,1.019843,0.9687994,0.9203594,0,0,2.342667,2.445288,0.05104379,0,0.05104379,3.825987,63.76633,0.1810425,1.012395,0.8158745,0,3.465132
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.8120617,0.1639235,0.1639235,0,-1,0,0.1639235,495.3907,0,0,0,0.8120617,0.1725511,0.1639235,0,0,2.291623,2.491228,0.6395106,0,0.6395106,4.43268,73.87785,0.1808726,0.1803159,0.6496493,0,3.30329
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.6646761,0.1750089,0.1750089,0,-1,0,0.1750089,379.7957,0,0,0,0.6646761,0.1842199,0.1750089,0,0,1.652113,3.066787,0.4804563,0,0.4804563,4.888481,81.47453,0.1807451,0.1925098,0.5317409,0,3.731464
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1791798,0,0,0,-1,0,0,0,0,0,0,0.1791798,0,0,0,0,1.171656,3.499198,0.1791798,0,0.1791798,5.058466,84.30759,0.1806976,0,0.1433438,0,3.678378
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1925759,2.052894,1.38,0,-1,0,1.38,13.95477,0.0000000000000002220446,0.6728941,0.8781835,0.1925759,1.452632,1.38,0,0,0.9924766,3.66046,0,1.260056,-1.260056,3.730251,62.17072,0.1806976,2.258183,0.1540607,0,3.853036
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.505104,0.6372331,0.6372331,0,-1,0,0.6372331,79.26518,0,0.0000000000000001110223,0,0.505104,0.6707717,0.6372331,0,0,2.392539,2.400404,0,0.1656677,-0.1656677,3.555622,59.26024,0.1806976,0.7009564,0.4040832,0,2.905508
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2265539,0.4785607,0.4785607,0,-1,0,0.4785607,47.34069,0,0.00000000000000005551115,0,0.2265539,0.5037481,0.4785607,0,0,2.576614,2.234736,0,0.2771942,-0.2771942,3.263433,54.39045,0.1806976,0.5264168,0.1812432,0,2.461291
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05619603,1.267409,1.267409,0,-1,0,1.267409,4.433929,0,0.0000000000000002220446,0.01415014,0.05619603,1.334115,1.267409,0,0,2.884607,1.957542,0,1.277919,-1.277919,1.916388,31.93974,0.1806976,1.39415,0.04495683,0,2.013738
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03308962,2.194252,0.6770774,0,-1,0,0.6770774,4.887125,0,1.517174,1.761748,0.03308962,0.7127131,0.6770774,0,0,4.304517,0.6796235,0,0.6796235,-0.6796235,1.200002,20,0.1806976,2.413677,0.0264717,0,0.7127131
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,2.792584,0,0,-1,0,0,0,0,2.792584,3.071842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806976,3.071842,0,0,0
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,3.1277,0,0,-1,0,0,0,0,3.1277,3.44047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806976,3.44047,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806976,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.277484,0,0,-1,0,0,0,0,0.277484,0.3052324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806976,0.3052324,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.481434,0,0,-1,0,0,0,0,0.481434,0.5295774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806976,0.5295774,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.1797324,0,0,-1,0,0,0,0,0.1797324,0.1977056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806976,0.1977056,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.7364154,0,0,-1,0,0,0,0,0.7364154,0.810057,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806976,0.810057,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806976,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.4209282,0,0,-1,0,0,0,0,0.4209282,0.463021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806976,0.463021,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.1755264,0,0,-1,0,0,0,0,0.1755264,0.1930791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1806976,0.1930791,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.4220687,0.4220687,1.7,0,0.5202,0.4220687,0,0,0,0,0,0,0,1.277931,1.214035,5.059654,0,1.214035,0,1.214035,2.351737,39.19554,0.1809426,0.4642755,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.0360675,0.1432343,0.1432343,1.595866,0,0.4917714,0.1432343,25.18077,0.0000000000000002220446,0,0,0.0360675,0,0,1.452632,1.38,3.84562,1.092631,1.416067,0,1.416067,3.695137,61.58548,0.1810871,0.1575577,0.028854,1.7,1.128699
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2845078,1.552387,1.552387,1.7,0,0.5202,1.552387,18.32712,0,0,0,0.2845078,0,0,0.1476133,0.1402327,2.429552,2.367092,0.4247405,0,0.4247405,4.098081,68.30121,0.1811599,1.707625,0.2276063,1.7,2.6516
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1346084,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1346084,0,0,1.452632,1.38,2.004812,2.749358,1.514608,0,1.514608,5.534965,92.24922,0.1812142,0,0.1076867,1.7,2.883967
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2228526,2.179933,1.38,0,-1,0,1.38,16.14874,0,0.7999331,1.017926,0.2228526,1.452632,1.38,0,0,0.4902033,4.112506,0,1.229779,-1.229779,4.238664,70.64425,0.1812142,2.397927,0.1782821,0,4.335359
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.692564,0.003515501,0.003515501,0,-1,0,0.003515501,19700.29,0,0,0,0.692564,0.003700527,0.003515501,0,0,1.856624,2.882727,0.6888634,0,0.6888634,4.892177,81.53612,0.1810326,0.003867051,0.5540512,0,3.575291
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.5111516,0.3383914,0.3383914,0,-1,0,0.3383914,151.0533,0,0,0,0.5111516,0.3562015,0.3383914,0,0,1.167761,3.502704,0.1549501,0,0.1549501,5.039176,83.98608,0.1809918,0.3722306,0.4089212,0,4.013856
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.6595125,0,0,0,-1,0,0,0,0,0,0,0.6595125,0,0,0,0,1.012811,3.642159,0.6595125,0,0.6595125,5.664844,94.41387,0.1808183,0,0.52761,0,4.301672
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.6666725,1.48052,1.38,0,-1,0,1.38,48.3096,0.0000000000000002220446,0.1005197,0.2485716,0.6666725,1.452632,1.38,0,0,0.3532983,4.235721,0,0.7859591,-0.7859591,4.83637,80.60601,0.1808183,1.628572,0.533338,0,4.902393
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.6980584,1.275853,1.275853,0,-1,0,1.275853,54.71308,0,0,0.02343815,0.6980584,1.343003,1.275853,0,0,1.226586,3.449761,0,0.6449447,-0.6449447,4.156539,69.27551,0.1808183,1.403438,0.5584467,0,4.14782
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.5200216,0.6966598,0.6966598,0,-1,0,0.6966598,74.64499,0,0,0,0.5200216,0.7333261,0.6966598,0,0,1.943191,2.804817,0,0.2133045,-0.2133045,3.931696,65.52814,0.1808183,0.7663258,0.4160173,0,3.324838
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.06279983,1.923573,1.38,0,-1,0,1.38,4.550713,0.0000000000000002220446,0.5435725,0.7359297,0.06279983,1.452632,1.38,0,0,2.180197,2.591512,0,1.389832,-1.389832,2.466685,41.11133,0.1808183,2.11593,0.05023987,0,2.654312
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.2053031,0,0,0,-1,0,0,0,0,0,0,0.2053031,0,0,0,0,3.724454,1.20168,0.2053031,0,0.2053031,2.661453,44.35745,0.1807644,0,0.1642425,0,1.406983
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.04113209,0,0,0,-1,0,0,0,0,0,0,0.04113209,0,0,0,0,3.519151,1.386453,0.04113209,0,0.04113209,2.700474,45.0078,0.1807536,0,0.03290567,0,1.427585
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.01808512,0.01808512,0,-1,0,0.01808512,0,0,0,0,0,0.01903697,0.01808512,0,0,3.478019,1.423472,0,0.01903697,-0.01903697,2.680407,44.67336,0.1807536,0.01989364,0,0,1.423472
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.499171,1.404435,0,0,0,2.680407,44.67336,0.1807536,0,0,0,1.404435
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.3477057,0.3477057,0,-1,0,0.3477057,0,0,0,0,0,0.366006,0.3477057,0,0,3.499171,1.404435,0,0.366006,-0.366006,2.294603,38.24331,0.1807536,0.3824762,0,0,1.404435
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.5159028,0.5159028,0,-1,0,0.5159028,0,0,0,0,0,0.5430556,0.5159028,0,0,3.905844,1.038429,0,0.5430556,-0.5430556,1.722172,28.70281,0.1807536,0.5674931,0,0,1.038429
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.08249918,0.08249918,0,-1,0,0.08249918,0,0,0.00000000000000001387779,0,0,0.08684124,0.08249918,0,0,4.509239,0.4953735,0,0.08684124,-0.08684124,1.630633,27.17717,0.1807536,0.0907491,0,0,0.4953735
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.60573,0.4085323,0,0,0,1.630633,27.17717,0.1807536,0,0,0,0.4085323
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.06147467,0.06147467,0,-1,0,0.06147467,0,0,0.000000000000000006938894,0,0,0.06471017,0.06147467,0,0,4.60573,0.4085323,0,0.06471017,-0.06471017,1.562423,26.04033,0.1807536,0.06762213,0,0,0.4085323
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.2519323,0.2519323,0,-1,0,0.2519323,0,0,0.00000000000000005551115,0,0,0.2651919,0.2519323,0,0,4.67763,0.3438221,0,0.2651919,-0.2651919,1.282886,21.38139,0.1807536,0.2771255,0,0,0.3438221
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.2777522,0.07469872,0,-1,0,0.07469872,0,0,0.2030535,0.2308287,0,0.07863023,0.07469872,0,0,4.972288,0.07863023,0,0.07863023,-0.07863023,1.200002,20,0.1807536,0.3055274,0,0,0.07863023
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.06408904,0,0,-1,0,0,0,0,0.06408904,0.07049794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1807536,0.07049794,0,0,0
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.1575929,0.1575929,1.610224,0,0.4956913,0.1575929,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1809132,0.1733522,0,1.7,0
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01467224,0.2347568,0.2347568,1.687388,0,0.516757,0.2347568,6.249975,0.0000000000000002220446,0,0,0.01467224,0,0,1.452632,1.38,3.679654,1.242,1.394672,0,1.394672,3.832288,63.87133,0.1811022,0.2582324,0.01173779,1.7,1.256672
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.32104,0.1133346,0.1133346,1.565966,0,0.4836088,0.1133346,283.2673,0.0000000000000002220446,0,0,0.32104,0,0,1.452632,1.38,2.284982,2.497205,1.70104,0,1.70104,5.446036,90.76708,0.1811571,0.1246681,0.256832,1.7,2.818245
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4669622,1.498274,1.498274,1.609405,0,0.4954675,1.498274,31.16668,0,0,0,0.4669622,0,0,0.1111309,0.1055744,0.5839421,4.028141,0.5725366,0,0.5725366,5.989192,99.81966,0.1812502,1.648101,0.3735698,1.7,4.495103
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.7213725,2.249764,1.38,0,-1,0,1.38,52.27337,0.0000000000000002220446,0.8697637,1.09474,0.7213725,1.452632,1.38,0,0,0.01140554,4.543424,0,0.7312591,-0.7312591,5.218377,86.97278,0.1812502,2.47474,0.577098,0,5.264796
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.770799,1.002741,1.002741,0,-1,0,1.002741,76.86921,0,0.0000000000000002220446,0,0.770799,1.055517,1.002741,0,0,0.8239157,3.812165,0,0.2847177,-0.2847177,4.918258,81.9708,0.1812502,1.103015,0.6166392,0,4.582964
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.9953407,0.1192294,0.1192294,0,-1,0,0.1192294,834.8115,0,0,0,0.9953407,0.1255046,0.1192294,0,0,1.140269,3.527447,0.8698361,0,0.8698361,5.743457,95.7241,0.1810231,0.1311523,0.7962726,0,4.522788
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.412029,2.018488,1.38,0,-1,0,1.38,102.3209,0,0.6384876,0.8403364,1.412029,1.452632,1.38,0,0,0.2704325,4.3103,0,0.04060276,-0.04060276,5.700658,95.01078,0.1810231,2.220336,1.129623,0,5.722329
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.36171,1.859051,1.38,0,-1,0,1.38,98.67466,0.0000000000000002220446,0.4790512,0.6649563,1.36171,1.452632,1.38,0,0,0.3155467,4.269697,0,0.09092131,-0.09092131,5.604819,93.41346,0.1810231,2.044956,1.089368,0,5.631407
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.510483,0.5724806,0.5724806,0,-1,0,0.5724806,263.8488,0.4913018,0,0,1.510483,0.6026112,0.5724806,0,0,0.4165704,4.178776,0.4165704,0,0.4165704,6.000012,100,0.1809145,0.6297287,1.208387,0,5.689259
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,1.105061,0.3764598,0.3764598,0,-1,0,0.3764598,293.5402,0.7087876,0,0,1.105061,0.3962735,0.3764598,0,0,0,4.553689,0,0,0,6.000012,100,0.1809145,0.4141058,0.8840488,0,5.65875
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.752006,0.4975719,0.4975719,0,-1,0,0.4975719,151.1351,0.2282461,0,0,0.752006,0.5237599,0.4975719,0,0,0,4.553689,0,0,0,6.000012,100,0.1809145,0.5473291,0.6016048,0,5.305695
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3529595,2.575183,1.38,0,-1,0,1.38,25.57678,0.0000000000000002220446,1.195183,1.452701,0.3529595,1.452632,1.38,0,0,0,4.553689,0,1.099672,-1.099672,4.840856,80.68077,0.1809145,2.832701,0.2823676,0,4.906649
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02951474,0,0,0,-1,0,0,0,0,0,0,0.02951474,0,0,0,0,1.221858,3.454017,0.02951474,0,0.02951474,4.868856,81.14744,0.1809068,0,0.02361179,0,3.483532
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,2.366825,1.38,0,-1,0,1.38,0,0,0.9868252,1.223508,0,1.452632,1.38,0,0,1.192343,3.48058,0,1.452632,-1.452632,3.337648,55.62735,0.1809068,2.603508,0,0,3.48058
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,3.838521,1.38,0,-1,0,1.38,0,0,2.458521,2.842373,0,1.452632,1.38,0,0,2.806378,2.027949,0,1.452632,-1.452632,1.80644,30.10727,0.1809068,4.222373,0,0,2.027949
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,2.7845,0.5465512,0,-1,0,0.5465512,0,0,2.237949,2.516398,0,0.575317,0.5465512,0,0,4.420413,0.575317,0,0.575317,-0.575317,1.200002,20,0.1809068,3.06295,0,0,0.575317
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.452946,0,0,-1,0,0,0,0,0.452946,0.4982406,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809068,0.4982406,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809068,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.5300677,0,0,-1,0,0,0,0,0.5300677,0.5830745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809068,0.5830745,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809068,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.4708012,0,0,-1,0,0,0,0,0.4708012,0.5178813,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809068,0.5178813,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.6350194,0,0,-1,0,0,0,0,0.6350194,0.6985213,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809068,0.6985213,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.4312304,0,0,-1,0,0,0,0,0.4312304,0.4743535,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1809068,0.4743535,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.1169536,0.1169536,1.569585,0,0.4845968,0.1169536,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.181047,0.128649,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.04087044,0.621426,0.621426,1.7,0,0.5202,0.621426,6.576879,0,0,0,0.04087044,0,0,1.078574,1.024645,3.679654,1.242,1.065516,0,1.065516,3.520022,58.66692,0.1812564,0.6835687,0.03269635,1.7,1.28287
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3427518,3.552862,3.08,1.7,0,0.5202,3.08,11.12831,0.0000000000000002220446,0.4728622,0.8281484,0.3427518,1.452632,1.38,0,0,2.614139,2.200964,0,1.10988,-1.10988,2.350106,39.16836,0.1812564,3.908149,0.2742015,1.7,2.543716
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.8320758,1.8011,1.8011,1.7,0,0.5202,1.8011,46.19819,0,0,0,0.8320758,0.1064214,0.1011003,0,0,3.847338,1.091084,0.7256544,0,0.7256544,3.038522,50.64194,0.1813676,1.98121,0.6656606,1.7,1.92316
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.8226436,0.6590143,0.6590143,0,-1,0,0.6590143,124.8294,0,0,0,0.8226436,0.6936993,0.6590143,0,0,3.121684,1.744173,0.1289442,0,0.1289442,3.16085,52.68073,0.1813341,0.7249158,0.6581149,0,2.566817
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.8306001,1.03654,1.03654,0,-1,0,1.03654,80.13202,0,0,0,0.8306001,1.091094,1.03654,0,0,2.99274,1.860223,0,0.2604942,-0.2604942,2.886265,48.10432,0.1813341,1.140193,0.66448,0,2.690823
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,1.067368,0.9123205,0.9123205,0,-1,0,0.9123205,116.9949,0,0,0,1.067368,0.9603374,0.9123205,0,0,3.282178,1.599729,0.1070308,0,0.1070308,2.987803,49.79662,0.1813063,1.003553,0.8538946,0,2.667097
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.611152,0.6275914,0.6275914,0,-1,0,0.6275914,256.7199,0,0,0,1.611152,0.6606225,0.6275914,0,0,3.175147,1.696057,0.9505293,0,0.9505293,3.889555,64.82578,0.1810598,0.6903505,1.288921,0,3.307209
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.461741,1.633428,1.38,0,-1,0,1.38,105.9233,0,0.2534276,0.4167703,1.461741,1.452632,1.38,0,0,2.224618,2.551533,0.009109687,0,0.009109687,3.898197,64.96981,0.1810574,1.79677,1.169393,0,4.013274
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,1.155476,0,0,0,-1,0,0,0,0,0,0,1.155476,0,0,0,0,2.215508,2.559732,1.155476,0,1.155476,4.994377,83.23946,0.1807586,0,0.9243807,0,3.715208
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.9668947,0.8942735,0.8942735,0,-1,0,0.8942735,108.1207,0,0,0,0.9668947,0.9413405,0.8942735,0,0,1.060032,3.59966,0.02555415,0,0.02555415,5.01862,83.6435,0.180752,0.9837008,0.7735158,0,4.566555
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.5737764,2.107105,1.38,0,-1,0,1.38,41.578,0.0000000000000002220446,0.7271048,0.9378154,0.5737764,1.452632,1.38,0,0,1.034478,3.622659,0,0.8788551,-0.8788551,4.092226,68.20362,0.180752,2.317815,0.4590212,0,4.196435
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.3033079,2.02932,1.38,0,-1,0,1.38,21.97883,0.0000000000000002220446,0.6493201,0.8522521,0.3033079,1.452632,1.38,0,0,2.010984,2.743804,0,1.149324,-1.149324,2.880732,48.0121,0.180752,2.232252,0.2426463,0,3.047112
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03874522,1.177837,1.177837,0,-1,0,1.177837,3.289521,0,0.0000000000000002220446,0,0.03874522,1.239829,1.177837,0,0,3.28801,1.59448,0,1.201084,-1.201084,1.614679,26.91125,0.180752,1.295621,0.03099617,0,1.633225
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,1.467886,0.3737264,0,-1,0,0.3737264,0,0,1.09416,1.240948,0,0.3933962,0.3737264,0,0,4.622548,0.3933962,0,0.3933962,-0.3933962,1.200002,20,0.180752,1.614675,0,0,0.3933962
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,3.850363,0,0,-1,0,0,0,0,3.850363,4.235399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.180752,4.235399,0,0,0
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,1.868453,0,0,-1,0,0,0,0,1.868453,2.055298,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.180752,2.055298,0,0,0
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.1385781,0,0,-1,0,0,0,0,0.1385781,0.1524359,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.180752,0.1524359,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.4227411,0,0,-1,0,0,0,0,0.4227411,0.4650152,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.180752,0.4650152,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.2176056,0,0,-1,0,0,0,0,0.2176056,0.2393662,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.180752,0.2393662,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.05203689,0,0,-1,0,0,0,0,0.05203689,0.05724057,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.180752,0.05724057,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.4287017,0,0,-1,0,0,0,0,0.4287017,0.4715718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.180752,0.4715718,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.3023251,0,0,-1,0,0,0,0,0.3023251,0.3325576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.180752,0.3325576,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.2330584,0,0,-1,0,0,0,0,0.2330584,0.2563642,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.180752,0.2563642,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.4458302,0.4458302,1.7,0,0.5202,0.4458302,0,0,0,0,0,0,0,1.25417,1.191461,5.059654,0,1.191461,0,1.191461,2.330322,38.83862,0.1809874,0.4904132,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04279125,0.2721913,0.2721913,1.7,0,0.5202,0.2721913,15.72102,0,0,0,0.04279125,0,0,1.427809,1.356418,3.868193,1.072315,1.399209,0,1.399209,3.657728,60.96202,0.1811773,0.2994105,0.034233,1.7,1.115106
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3769773,1.139867,1.139867,1.7,0,0.5202,1.139867,33.07205,0,0,0,0.3769773,0,0,0.5601334,0.5321267,2.468984,2.331604,0.909104,0,0.909104,4.52018,75.33619,0.1813391,1.253853,0.3015818,1.7,2.708581
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6729421,1.585977,1.585977,1.7,0,0.5202,1.585977,42.43076,0,0,0,0.6729421,0,0,0.1140229,0.1083218,1.55988,3.149797,0.7812638,0,0.7812638,5.261353,87.68903,0.1814623,1.744575,0.5383537,1.7,3.822739
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.798107,1.284935,1.284935,0,-1,0,1.284935,62.11266,0,0.0000000000000002220446,0.033428,0.798107,1.352563,1.284935,0,0,0.7786157,3.852935,0,0.5544558,-0.5544558,4.676905,77.94826,0.1814623,1.413428,0.6384856,0,4.651042
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.9643976,0.8445787,0.8445787,0,-1,0,0.8445787,114.1868,0,0,0,0.9643976,0.8890303,0.8445787,0,0,1.394678,3.298479,0.07536735,0,0.07536735,4.748405,79.13992,0.1814429,0.9290366,0.7715181,0,4.262877
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.9943684,1.764148,1.38,0,-1,0,1.38,72.05568,0.0000000000000002220446,0.3841475,0.5605623,0.9943684,1.452632,1.38,0,0,1.31931,3.36631,0,0.4582632,-0.4582632,4.265353,71.08907,0.1814429,1.940562,0.7954947,0,4.360678
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,1.063609,1.56616,1.38,0,-1,0,1.38,77.0731,0,0.1861604,0.3427765,1.063609,1.452632,1.38,0,0,1.828492,2.908046,0,0.3890228,-0.3890228,3.855287,64.25465,0.1814429,1.722777,0.8508871,0,3.971655
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.344468,1.745473,1.38,0,-1,0,1.38,97.42523,0.0000000000000002220446,0.3654733,0.5400206,1.344468,1.452632,1.38,0,0,2.260739,2.519024,0,0.1081634,-0.1081634,3.741272,62.35442,0.1814429,1.920021,1.075575,0,3.863492
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.8181068,0.3631371,0.3631371,0,-1,0,0.3631371,225.2887,0,0,0,0.8181068,0.3822496,0.3631371,0,0,2.380921,2.41086,0.4358573,0,0.4358573,4.154763,69.24591,0.1813308,0.3994508,0.6544855,0,3.228967
