Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.5120676,0.6490138,0.6490138,0,-1,0,0.6490138,78.89933,0,0.0000000000000001110223,0,0.5120676,0.6831725,0.6490138,0,0,1.945063,2.803132,0,0.1711049,-0.1711049,3.974402,66.23991,0.1813308,0.7139152,0.4096541,0,3.315199
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4704816,0.1523169,0.1523169,0,-1,0,0.1523169,308.8835,0,0,0,0.4704816,0.1603335,0.1523169,0,0,2.13518,2.632027,0.3101481,0,0.3101481,4.268635,71.14377,0.181251,0.1675485,0.3763853,0,3.102509
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2822886,1.319946,1.319946,0,-1,0,1.319946,21.38637,0,0.0000000000000002220446,0.07194083,0.2822886,1.389417,1.319946,0,0,1.825032,2.91116,0,1.107129,-1.107129,3.101619,51.69355,0.181251,1.451941,0.2258309,0,3.193449
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.02092674,0,0,0,-1,0,0,0,0,0,0,0.02092674,0,0,0,0,3.055175,1.804032,0.02092674,0,0.02092674,3.121472,52.02443,0.1812456,0,0.01674139,0,1.824959
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,1.911768,1.38,0,-1,0,1.38,0,0,0.531768,0.7229448,0,1.452632,1.38,0,0,3.034248,1.822866,0,1.452632,-1.452632,1.590264,26.50434,0.1812456,2.102945,0,0,1.822866
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,1.463858,0.3517226,0,-1,0,0.3517226,0,0,1.112135,1.258521,0,0.3702343,0.3517226,0,0,4.648283,0.3702343,0,0.3702343,-0.3702343,1.200002,20,0.1812456,1.610244,0,0,0.3702343
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.1049189,0,0,-1,0,0,0,0,0.1049189,0.1154107,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812456,0.1154107,0,0,0
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.7900198,0,0,-1,0,0,0,0,0.7900198,0.8690217,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812456,0.8690217,0,0,0
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.2013456,0,0,-1,0,0,0,0,0.2013456,0.2214802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812456,0.2214802,0,0,0
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.2046198,0,0,-1,0,0,0,0,0.2046198,0.2250818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812456,0.2250818,0,0,0
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.1410272,0,0,-1,0,0,0,0,0.1410272,0.15513,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812456,0.15513,0,0,0
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.1046857,0,0,-1,0,0,0,0,0.1046857,0.1151542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812456,0.1151542,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812456,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.3908843,0,0,-1,0,0,0,0,0.3908843,0.4299727,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812456,0.4299727,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.3570066,0.3570066,1.7,0,0.5202,0.3570066,0,0,0,0,0,0,0,1.342993,1.275844,5.059654,0,1.275844,0,1.275844,2.410374,40.17282,0.1814657,0.3927072,0,1.7,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01257091,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01257091,0,0,1.452632,1.38,3.783811,1.148259,1.392571,0,1.392571,3.731483,62.19126,0.1815491,0,0.01005673,1.7,1.16083
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4309839,2.232642,2.232642,1.7,0,0.5202,2.232642,19.30376,0.0000000000000003330669,0,0,0.4309839,0.5606762,0.5326424,0,0,2.39124,2.401573,0,0.1296923,-0.1296923,3.594775,59.9128,0.1815491,2.455907,0.3447871,1.7,2.832557
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.8601116,3.140364,3.08,1.7,0,0.5202,3.08,27.9257,0.0000000000000002220446,0.06036431,0.3744007,0.8601116,1.452632,1.38,0,0,2.535342,2.271881,0,0.59252,-0.59252,2.970204,49.5033,0.1815491,3.454401,0.6880893,1.7,3.131993
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.275471,2.306502,1.38,0,-1,0,1.38,92.42544,0.0000000000000002220446,0.9265015,1.157152,1.275471,1.452632,1.38,0,0,3.193698,1.679361,0,0.1771606,-0.1771606,2.783461,46.39091,0.1815491,2.537152,1.020377,0,2.954832
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,1.171066,0,0,0,-1,0,0,0,0,0,0,1.171066,0,0,0,0,3.390543,1.5022,1.171066,0,1.171066,3.894431,64.90706,0.1812493,0,0.9368529,0,2.673266
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.545927,0.954915,0.954915,0,-1,0,0.954915,161.8916,0,0,0,1.545927,1.005174,0.954915,0,0,2.219477,2.55616,0.5407533,0,0.5407533,4.407435,73.4571,0.1811112,1.050406,1.236742,0,4.102087
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.797023,1.336495,1.336495,0,-1,0,1.336495,134.4579,0,0,0.0901446,1.797023,1.406837,1.336495,0,0,1.678724,3.042838,0.3901863,0,0.3901863,4.777598,79.62648,0.1810117,1.470145,1.437619,0,4.839861
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.292078,0.6170306,0.6170306,0,-1,0,0.6170306,209.4025,0,0,0,1.292078,0.6495059,0.6170306,0,0,1.288537,3.394006,0.6425717,0,0.6425717,5.387195,89.78641,0.180848,0.6787336,1.033662,0,4.686083
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,1.023757,0,0,0,-1,0,0,0,0.3777913,0,0,1.023757,0,0,0,0,0.6459655,3.97232,0.6459655,0,0.6459655,6.000012,100,0.1806838,0,0.8190054,0,4.996077
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,1.130602,1.592172,1.38,0,-1,0,1.38,81.92766,0.0000000000000002220446,0.2121723,0.3713896,1.130602,1.452632,1.38,0,0,0,4.553689,0,0.3220299,-0.3220299,5.660563,94.34252,0.1806838,1.75139,0.9044814,0,5.68429
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.709426,3.038678,1.38,0,-1,0,1.38,51.40769,0.0000000000000002220446,1.658678,1.962546,0.709426,1.452632,1.38,0,0,0.357811,4.231659,0,0.7432055,-0.7432055,4.877155,81.28576,0.1806838,3.342546,0.5675409,0,4.941085
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.3227504,0.3031185,0.3031185,0,-1,0,0.3031185,106.4766,0,0,0,0.3227504,0.3190722,0.3031185,0,0,1.183595,3.488454,0.003678198,0,0.003678198,4.880645,81.34392,0.1806829,0.3334304,0.2582003,0,3.811204
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04555224,2.735605,1.38,0,-1,0,1.38,3.300887,0,1.355605,1.629165,0.04555224,1.452632,1.38,0,0,1.179917,3.491764,0,1.407079,-1.407079,3.397453,56.6241,0.1806829,3.009166,0.03644179,0,3.537316
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,1.566742,1.38,0,-1,0,1.38,0,0,0.1867423,0.3434165,0,1.452632,1.38,0,0,2.743338,2.084685,0,1.452632,-1.452632,1.866245,31.10402,0.1806829,1.723416,0,0,2.084685
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,2.056961,0.6004503,0,-1,0,0.6004503,0,0,1.45651,1.662206,0,0.632053,0.6004503,0,0,4.357373,0.632053,0,0.632053,-0.632053,1.200002,20,0.1806829,2.262656,0,0,0.632053
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.06708476,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.06708476,0.07379323,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1806829,0.07379323,0,0,0.00000000000000021065
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.5453907,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.5453907,0.5999298,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1806829,0.5999298,0,0,0.00000000000000021065
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.3880086,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.3880086,0.4268095,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1806829,0.4268095,0,0,0.00000000000000021065
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.6436241,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.6436241,0.7079865,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1806829,0.7079865,0,0,0.00000000000000021065
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.4526659,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.4526659,0.4979325,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1806829,0.4979325,0,0,0.00000000000000021065
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.2859555,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2859555,0.3145511,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1806829,0.3145511,0,0,0.00000000000000021065
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.07563149,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.07563149,0.08319464,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1806829,0.08319464,0,0,0.00000000000000021065
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.0651775,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.0651775,0.07169525,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1806829,0.07169525,0,0,0.00000000000000021065
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.410635,0.410635,1.7,0,0.5202,0.410635,0,0,0,0,0,0,0,1.289365,1.224897,5.059654,0.00000000000000021065,1.224897,0,1.224897,2.362041,39.36728,0.180915,0.4516985,0,1.7,0.00000000000000021065
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02198122,0.004501913,0.004501913,1.457134,0,0.4538974,0.004501913,488.264,0.0000000000000002220446,0,0,0.02198122,0,0,1.452632,1.38,3.834758,1.102407,1.401981,0,1.401981,3.692078,61.5345,0.1809983,0.004952104,0.01758498,1.7,1.124388
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.249201,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.249201,0,0,1.452632,1.38,2.432776,2.36419,1.629201,0,1.629201,5.237673,87.29438,0.1810218,0,0.1993608,1.7,2.613391
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3615197,1.222045,1.222045,0,0,0,1.222045,29.58317,0,0.0000000000000002220446,0,0.3615197,1.286363,1.222045,0,0,0.8035753,3.830471,0,0.9248434,-0.9248434,4.262803,71.04657,0.1810218,1.344249,0.2892158,0,4.191991
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.4055315,1.253782,1.253782,0,-1,0,1.253782,32.34467,0,0,0,0.4055315,1.31977,1.253782,0,0,1.831179,2.905628,0,0.9142385,-0.9142385,3.299111,54.98507,0.1810218,1.37916,0.3244252,0,3.311159
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.3016325,0,0,0,-1,0,0,0,0,0,0,0.3016325,0,0,0,0,2.847,1.991389,0.3016325,0,0.3016325,3.585265,59.75429,0.1809455,0,0.241306,0,2.293022
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3925131,1.612468,1.38,0,-1,0,1.38,28.44298,0.0000000000000002220446,0.2324683,0.3937151,0.3925131,1.452632,1.38,0,0,2.545367,2.262858,0,1.060118,-1.060118,2.467802,41.12994,0.1809455,1.773715,0.3140105,0,2.655371
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1428622,0.1393475,0.1393475,0,-1,0,0.1393475,102.5222,0,0,0,0.1428622,0.1466816,0.1393475,0,0,3.723277,1.20274,0,0.003819467,-0.003819467,2.463776,41.06284,0.1809455,0.1532823,0.1142897,0,1.345602
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.15973,0.1271601,0.1271601,0,-1,0,0.1271601,125.6133,0,0,0,0.15973,0.1338528,0.1271601,0,0,3.72752,1.19892,0.02587727,0,0.02587727,2.488325,41.472,0.180939,0.1398761,0.127784,0,1.35865
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1897786,1.227474,1.227474,0,-1,0,1.227474,15.4609,0,0.0000000000000002220446,0.1530645,0.1897786,1.292078,1.227474,0,0,3.701643,1.22221,0,1.1023,-1.1023,1.326399,22.1066,0.180939,1.350222,0.1518229,0,1.411989
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.3235462,2.041684,0.4212837,0,-1,0,0.4212837,76.80009,0,1.620401,2.070464,0.3235462,0.4434565,0.4212837,0,0,4.926421,0.1199103,0,0.1199103,-0.1199103,1.200002,20,0.180939,2.245853,0.258837,0,0.4434565
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1638333,0,0,0,-1,0,0,0,0,0,0,0.1638333,0,0,0,0,5.059654,0,0.1638333,0,0.1638333,1.355428,22.59043,0.1808976,0,0.1310667,0,0.1638333
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2705443,2.702258,0.3970946,0,-1,0,0.3970946,68.13094,0,2.305163,2.781003,0.2705443,0.4179943,0.3970946,0,0,4.895821,0.14745,0,0.14745,-0.14745,1.200002,20,0.1808976,2.972484,0.2164354,0,0.4179943
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.04176477,2.696411,0.03967653,0,-1,0,0.03967653,105.2632,0,2.656735,2.958117,0.04176477,0.04176477,0.03967653,0,0,5.059654,0,0,0,0,1.200002,20,0.1808976,2.966053,0.03341182,0,0.04176477
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,1.230572,0,0,-1,0,0,0,0,1.230572,1.353629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808976,1.353629,0,0,0
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,1.827244,0,0,-1,0,0,0,0,1.827244,2.009968,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808976,2.009968,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,1.447038,0,0,-1,0,0,0,0,1.447038,1.591741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808976,1.591741,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.1184248,0,0,-1,0,0,0,0,0.1184248,0.1302673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808976,0.1302673,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.4049116,0,0,-1,0,0,0,0,0.4049116,0.4454028,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808976,0.4454028,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.2682545,0,0,-1,0,0,0,0,0.2682545,0.29508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808976,0.29508,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.3989733,0,0,-1,0,0,0,0,0.3989733,0.4388706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808976,0.4388706,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.2144078,0,0,-1,0,0,0,0,0.2144078,0.2358485,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808976,0.2358485,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.1602055,0,0,-1,0,0,0,0,0.1602055,0.1762261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808976,0.1762261,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.4466981,0,0,-1,0,0,0,0,0.4466981,0.4913679,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1808976,0.4913679,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.2000526,0.2000526,1.652684,0,0.5072828,0.2000526,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1810687,0.2200579,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006478569,0.5627126,0.5627126,1.7,0,0.5202,0.5627126,1.15131,0,0,0,0.006478569,0,0,1.137287,1.080423,3.679654,1.242,1.086902,0,1.086902,3.540311,59.00506,0.1812775,0.6189838,0.005182855,1.7,1.248479
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3803447,2.774895,2.774895,1.7,0,0.5202,2.774895,13.70663,0,0,0,0.3803447,1.131468,1.074895,0,0,2.592753,2.220212,0,0.7511234,-0.7511234,2.748557,45.8092,0.1812775,3.052384,0.3042757,1.7,2.600556
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.800253,0.8244165,0.8244165,1.7,0,0.5202,0.8244165,97.06902,0,0,0,0.800253,0,0,0.8755835,0.8318043,3.427334,1.469088,1.632057,0,1.632057,4.296863,71.61423,0.1814037,0.9068581,0.6402025,1.7,2.269341
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,1.157046,0.539763,0.539763,0,-1,0,0.539763,214.3618,0,0,0,1.157046,0.5681716,0.539763,0,0,1.795277,2.93794,0.5888742,0,0.5888742,4.855518,80.92513,0.1812555,0.5937393,0.9256366,0,4.094985
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,1.155293,2.457044,1.38,0,-1,0,1.38,83.71689,0.0000000000000002220446,1.077044,1.322748,1.155293,1.452632,1.38,0,0,1.206403,3.467927,0,0.2973385,-0.2973385,4.542096,75.70144,0.1812555,2.702748,0.9242344,0,4.623219
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.48404,2.572042,1.38,0,-1,0,1.38,107.5391,0,1.192042,1.449246,1.48404,1.452632,1.38,0,0,1.536779,3.170588,0.03140829,0,0.03140829,4.571892,76.19805,0.1812476,2.829246,1.187232,0,4.654628
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.492228,1.767292,1.38,0,-1,0,1.38,108.1325,0,0.3872916,0.5640208,1.492228,1.452632,1.38,0,0,1.505371,3.198855,0.03959624,0,0.03959624,4.609457,76.82412,0.1812376,1.944021,1.193782,0,4.691083
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.354775,2.447448,1.38,0,-1,0,1.38,98.17207,0.0000000000000002220446,1.067448,1.312193,1.354775,1.452632,1.38,0,0,1.465774,3.234492,0,0.09785702,-0.09785702,4.506306,75.10495,0.1812376,2.692193,1.08382,0,4.589267
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.454575,2.275771,1.38,0,-1,0,1.38,105.404,0,0.8957712,1.123348,1.454575,1.452632,1.38,0,0,1.574504,3.136635,0.001943784,0,0.001943784,4.50815,75.13568,0.1812371,2.503348,1.16366,0,4.59121
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,1.114283,2.971573,1.38,0,-1,0,1.38,80.74515,0.0000000000000002220446,1.591573,1.88873,1.114283,1.452632,1.38,0,0,1.572561,3.138384,0,0.3383485,-0.3383485,4.151499,69.19152,0.1812371,3.26873,0.8914264,0,4.252667
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.6278805,1.909076,1.38,0,-1,0,1.38,45.49859,0.0000000000000002220446,0.5290761,0.7199837,0.6278805,1.452632,1.38,0,0,1.948503,2.800036,0,0.824751,-0.824751,3.282135,54.70215,0.1812371,2.099984,0.5023044,0,3.427917
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2888532,0.9123818,0.9123818,0,-1,0,0.9123818,31.65924,0.0000000000000001110223,0,0,0.2888532,0.960402,0.9123818,0,0,2.864893,1.975285,0,0.6715488,-0.6715488,2.574261,42.90426,0.1812371,1.00362,0.2310826,0,2.264138
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.04265093,2.465045,1.279068,0,-1,0,1.279068,3.334533,0,1.185978,1.464897,0.04265093,1.346387,1.279068,0,0,3.611059,1.303736,0,1.303736,-1.303736,1.200002,20,0.1812371,2.71155,0.03412075,0,1.346387
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,2.235009,0,0,-1,0,0,0,0,2.235009,2.45851,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812371,2.45851,0,0,0
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,2.648403,0,0,-1,0,0,0,0,2.648403,2.913244,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812371,2.913244,0,0,0
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,3.025556,0,0,-1,0,0,0,0,3.025556,3.328111,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812371,3.328111,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.2286047,0,0,-1,0,0,0,0,0.2286047,0.2514652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812371,0.2514652,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.1174744,0,0,-1,0,0,0,0,0.1174744,0.1292218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812371,0.1292218,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.2138935,0,0,-1,0,0,0,0,0.2138935,0.2352828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812371,0.2352828,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.4529318,0,0,-1,0,0,0,0,0.4529318,0.498225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812371,0.498225,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.3798207,0,0,-1,0,0,0,0,0.3798207,0.4178028,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812371,0.4178028,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.2372279,0,0,-1,0,0,0,0,0.2372279,0.2609507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812371,0.2609507,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.1949174,0,0,-1,0,0,0,0,0.1949174,0.2144091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1812371,0.2144091,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.1167901,0.1167901,1.569422,0,0.4845521,0.1167901,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1813715,0.1284691,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03601351,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03601351,0,0,1.452632,1.38,3.679654,1.242,1.416013,0,1.416013,3.852534,64.20876,0.1814473,0,0.02881081,1.7,1.278013
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3618039,0.9290895,0.9290895,1.7,0,0.5202,0.9290895,38.94177,0,0,0,0.3618039,0,0,0.7709105,0.732365,2.263641,2.516412,1.094169,0,1.094169,4.890553,81.50906,0.1816399,1.021998,0.2894431,1.7,2.878216
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.7176847,1.539998,1.539998,1.7,0,0.5202,1.539998,46.60297,0,0,0,0.7176847,0,0,0.1600024,0.1520022,1.169472,3.501164,0.8696869,0,0.8696869,5.715611,95.25999,0.181774,1.693997,0.5741477,1.7,4.218849
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.9829801,1.719368,1.38,0,-1,0,1.38,71.23044,0.0000000000000002220446,0.3393682,0.511305,0.9829801,1.452632,1.38,0,0,0.2997851,4.283882,0,0.4696515,-0.4696515,5.220555,87.00907,0.181774,1.891305,0.7863841,0,5.266862
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.9695722,1.54734,1.38,0,-1,0,1.38,70.25886,0.0000000000000002220446,0.1673404,0.3220745,0.9695722,1.452632,1.38,0,0,0.8216201,3.814231,0,0.4830593,-0.4830593,4.711366,78.5226,0.181774,1.702075,0.7756578,0,4.783803
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.307979,0.5819958,0.5819958,0,-1,0,0.5819958,224.7402,0,0,0,1.307979,0.6126272,0.5819958,0,0,1.358353,3.331172,0.6953516,0,0.6953516,5.371034,89.51705,0.1816,0.6401954,1.046383,0,4.63915
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.791522,0,0,0,-1,0,0,0,1.128521,0,0,1.791522,0,0,0,0,0.6630011,3.956988,0.6630011,0,0.6630011,6.000012,100,0.1814344,0,1.433218,0,5.74851
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.635264,2.772061,1.38,0,-1,0,1.38,118.4974,0.1826324,1.392061,1.669267,1.635264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1814344,3.049267,1.308211,0,6.188953
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.524596,0,0,0,-1,0,0,0,1.524596,0,0,1.524596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1814344,0,1.219677,0,6.078285
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.263236,2.481688,1.38,0,-1,0,1.38,91.53886,0.0000000000000002220446,1.101688,1.349856,1.263236,1.452632,1.38,0,0,0,4.553689,0,0.1893953,-0.1893953,5.800372,96.67267,0.1814344,2.729856,1.010589,0,5.816925
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.8295677,1.118783,1.118783,0,-1,0,1.118783,74.14911,0,0,0,0.8295677,1.177666,1.118783,0,0,0.2104393,4.364294,0,0.3480987,-0.3480987,5.433444,90.55721,0.1814344,1.230661,0.6636542,0,5.193861
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.3373615,2.896996,1.38,0,-1,0,1.38,24.44648,0.0000000000000002220446,1.516996,1.806696,0.3373615,1.452632,1.38,0,0,0.5972156,4.016195,0,1.11527,-1.11527,4.257845,70.96395,0.1814344,3.186696,0.2698892,0,4.353556
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0356029,0.4811313,0.4811313,0,-1,0,0.4811313,7.399829,0,0.00000000000000005551115,0,0.0356029,0.506454,0.4811313,0,0,1.836405,2.900925,0,0.4708511,-0.4708511,3.761525,62.69196,0.1814344,0.5292444,0.02848232,0,2.936528
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,4.077451,1.38,0,-1,0,1.38,0,0,2.697451,3.105196,0,1.452632,1.38,0,0,2.359572,2.430074,0,1.452632,-1.452632,2.230317,37.17188,0.1814344,4.485196,0,0,2.430074
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.973608,0.9774421,0,0,0,2.230317,37.17188,0.1814344,0,0,0,0.9774421
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.2077107,0.2077107,0,-1,0,0.2077107,0,0,0.00000000000000002775558,0,0,0.2186428,0.2077107,0,0,3.973608,0.9774421,0,0.2186428,-0.2186428,1.999847,33.33072,0.1814344,0.2284817,0,0,0.9774421
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.3623113,0.3623113,0,-1,0,0.3623113,0,0,0.00000000000000005551115,0,0,0.3813803,0.3623113,0,0,4.216544,0.7587993,0,0.3813803,-0.3813803,1.597837,26.63056,0.1814344,0.3985424,0,0,0.7587993
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.2441369,0.2441369,0,-1,0,0.2441369,0,0,0,0,0,0.2569863,0.2441369,0,0,4.6403,0.377419,0,0.2569863,-0.2569863,1.32695,22.11578,0.1814344,0.2685506,0,0,0.377419
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.1643974,0.1144111,0,-1,0,0.1144111,0,0,0.04998628,0.06642602,0,0.1204327,0.1144111,0,0,4.92584,0.1204327,0,0.1204327,-0.1204327,1.200002,20,0.1814344,0.1808371,0,0,0.1204327
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1814344,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.2407521,0,0,-1,0,0,0,0,0.2407521,0.2648273,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1814344,0.2648273,0,0,0
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.5017296,0,0,-1,0,0,0,0,0.5017296,0.5519026,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1814344,0.5519026,0,0,0
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.3779364,0,0,-1,0,0,0,0,0.3779364,0.41573,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1814344,0.41573,0,0,0
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.5243587,0.5243587,1.7,0,0.5202,0.5243587,0,0,0,0,0,0,0,1.175641,1.116859,5.059654,0,1.116859,0,1.116859,2.259548,37.65906,0.1816459,0.5767946,0,1.7,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006874112,0.4250467,0.4250467,1.7,0,0.5202,0.4250467,1.61726,0,0,0,0.006874112,0,0,1.274953,1.211206,3.942795,1.005173,1.21808,0,1.21808,3.41512,56.91855,0.1818728,0.4675514,0.00549929,1.7,1.012047
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4384503,2.26112,2.26112,1.7,0,0.5202,2.26112,19.39085,0.0000000000000002220446,0,0,0.4384503,0.5906522,0.5611196,0,0,2.724715,2.101445,0,0.1522019,-0.1522019,3.254685,54.24464,0.1818728,2.487231,0.3507603,1.7,2.539895
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.9249054,3.246464,3.08,1.7,0,0.5202,3.08,30.02939,0.0000000000000002220446,0.166464,0.4911104,0.9249054,1.452632,1.38,0,0,2.893829,1.949243,0,0.5277262,-0.5277262,2.698413,44.97346,0.1818728,3.57111,0.7399243,1.7,2.874148
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.370366,1.550579,1.38,0,-1,0,1.38,99.3019,0.0000000000000002220446,0.1705788,0.3256367,1.370366,1.452632,1.38,0,0,3.480191,1.421517,0,0.08226532,-0.08226532,2.611697,43.52821,0.1818728,1.705637,1.096293,0,2.791883
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.603332,1.521747,1.38,0,-1,0,1.38,116.1835,0,0.1417467,0.2939214,1.603332,1.452632,1.38,0,0,3.571597,1.339252,0.1507007,0,0.1507007,2.754665,45.91099,0.1818352,1.673921,1.282666,0,2.942584
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.548233,1.768719,1.38,0,-1,0,1.38,112.1908,0,0.3887186,0.5655904,1.548233,1.452632,1.38,0,0,3.420896,1.474882,0.09560119,0,0.09560119,2.84536,47.42257,0.1818114,1.94559,1.238586,0,3.023115
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.549932,1.6671,1.38,0,-1,0,1.38,112.3139,0,0.2870997,0.4538097,1.549932,1.452632,1.38,0,0,3.325295,1.560923,0.09730054,0,0.09730054,2.937667,48.96103,0.1817871,1.83381,1.239946,0,3.110855
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.377117,1.300966,1.300966,0,-1,0,1.300966,105.8534,0,0,0.0510629,1.377117,1.369438,1.300966,0,0,3.227995,1.648494,0.007678717,0,0.007678717,2.944952,49.08244,0.1817852,1.431063,1.101694,0,3.025611
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,1.150094,1.219805,1.219805,0,-1,0,1.219805,94.28512,0,0,0,1.150094,1.284005,1.219805,0,0,3.220316,1.655405,0,0.1339106,-0.1339106,2.803798,46.72987,0.1817852,1.341785,0.9200753,0,2.805499
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.8495508,2.432998,1.38,0,-1,0,1.38,61.56165,0.0000000000000002220446,1.052998,1.296298,0.8495508,1.452632,1.38,0,0,3.369106,1.521494,0,0.6030807,-0.6030807,2.168095,36.13485,0.1817852,2.676298,0.6796407,0,2.371045
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.6914947,0,0,0,-1,0,0,0,0,0,0,0.6914947,0,0,0,0,4.039195,0.9184133,0.6914947,0,0.6914947,2.824105,47.06831,0.1816131,0,0.5531958,0,1.609908
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3562973,2.257664,1.38,0,-1,0,1.38,25.81864,0.0000000000000002220446,0.8776637,1.10343,0.3562973,1.452632,1.38,0,0,3.347701,1.540758,0,1.096334,-1.096334,1.668467,27.80772,0.1816131,2.48343,0.2850378,0,1.897056
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04653093,1.729636,0.4664074,0,-1,0,0.4664074,9.976458,0,1.263228,1.471555,0.04653093,0.4909551,0.4664074,0,0,4.56585,0.4444242,0,0.4444242,-0.4444242,1.200002,20,0.1816131,1.902599,0.03722475,0,0.4909551
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1816131,0,0,0,0
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,1.420426,0,0,-1,0,0,0,0,1.420426,1.562469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1816131,1.562469,0,0,0
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,3.232807,0,0,-1,0,0,0,0,3.232807,3.556087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1816131,3.556087,0,0,0
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.5797846,0,0,-1,0,0,0,0,0.5797846,0.6377631,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1816131,0.6377631,0,0,0
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.3287784,0,0,-1,0,0,0,0,0.3287784,0.3616563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1816131,0.3616563,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.02530492,0,0,-1,0,0,0,0,0.02530492,0.02783542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1816131,0.02783542,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.2523242,0,0,-1,0,0,0,0,0.2523242,0.2775566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1816131,0.2775566,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.4471291,0,0,-1,0,0,0,0,0.4471291,0.4918421,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1816131,0.4918421,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.1594957,0,0,-1,0,0,0,0,0.1594957,0.1754452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1816131,0.1754452,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1816131,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.2300116,0.2300116,1.682643,0,0.5154616,0.2300116,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1817919,0.2530128,0,1.7,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01758561,0.1842775,0.1842775,1.636909,0,0.5029762,0.1842775,9.543009,0.0000000000000004440892,0,0,0.01758561,0,0,1.452632,1.38,3.679654,1.242,1.397586,0,1.397586,3.835052,63.9174,0.1819468,0.2027052,0.01406849,1.7,1.259586
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04545002,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04545002,0,0,1.452632,1.38,2.282069,2.499827,1.42545,0,1.42545,5.187352,86.4557,0.1820181,0,0.03636001,1.7,2.545277
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2203249,1.414322,1.414322,1.7,0,0.5202,1.414322,15.57813,0,0,0,0.2203249,0,0,0.2856777,0.2713938,0.8566188,3.782732,0.4917188,0,0.4917188,5.653838,94.23044,0.1821005,1.555755,0.17626,1.7,4.003057
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07973665,0.1213278,0.1213278,0,-1,0,0.1213278,65.72004,0,0.00000000000000001387779,0,0.07973665,0.1277134,0.1213278,0,0,0.3649,4.225279,0,0.04797678,-0.04797678,5.603266,93.38757,0.1821005,0.1334605,0.06378932,0,4.305016
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2720258,0.6918516,0.6918516,0,-1,0,0.6918516,39.31852,0,0,0,0.2720258,0.7282649,0.6918516,0,0,0.4182075,4.177302,0,0.456239,-0.456239,5.122347,85.37228,0.1821005,0.7610368,0.2176207,0,4.449328
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2631254,0,0,0,-1,0,0,0,0,0,0,0.2631254,0,0,0,0,0.9251397,3.721063,0.2631254,0,0.2631254,5.37197,89.53265,0.1820354,0,0.2105003,0,3.984189
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2976337,1.834601,1.38,0,-1,0,1.38,21.56766,0,0.4546006,0.6380607,0.2976337,1.452632,1.38,0,0,0.6620144,3.957876,0,1.154998,-1.154998,4.154495,69.24146,0.1820354,2.018061,0.238107,0,4.25551
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1330254,0,0,0,-1,0,0,0,0,0,0,0.1330254,0,0,0,0,1.945345,2.802878,0.1330254,0,0.1330254,4.280694,71.34476,0.1820025,0,0.1064203,0,2.935904
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.3154287,1.214803,1.214803,0,-1,0,1.214803,25.96543,0,0.0000000000000002220446,0,0.3154287,1.278739,1.214803,0,0,1.81232,2.922601,0,0.9633108,-0.9633108,3.265276,54.42115,0.1820025,1.336283,0.2523429,0,3.23803
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.3116882,0.8488149,0.8488149,0,-1,0,0.8488149,36.7204,0,0,0,0.3116882,0.8934894,0.8488149,0,0,2.882665,1.95929,0,0.5818012,-0.5818012,2.652004,44.19997,0.1820025,0.9336964,0.2493506,0,2.270978
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1729189,2.042042,1.38,0,-1,0,1.38,12.53036,0,0.6620419,0.9047769,0.1729189,1.452632,1.38,0,0,3.529111,1.377489,0,1.279713,-1.279713,1.303068,21.71775,0.1820025,2.246246,0.1383352,0,1.550408
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0379223,0.8983361,0.1289138,0,-1,0,0.1289138,29.41678,0,0.7694223,0.8880768,0.0379223,0.1356988,0.1289138,0,0,4.951014,0.09777648,0,0.09777648,-0.09777648,1.200002,20,0.1820025,0.9881697,0.03033784,0,0.1356988
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.04258134,1.68085,0.04045227,0,-1,0,0.04045227,105.2632,0,1.640397,1.840844,0.04258134,0.04258134,0.04045227,0,0,5.059654,0,0,0,0,1.200002,20,0.1820025,1.848935,0.03406507,0,0.04258134
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,2.075609,0,0,-1,0,0,0,0,2.075609,2.28317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820025,2.28317,0,0,0
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,1.695522,0,0,-1,0,0,0,0,1.695522,1.865075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820025,1.865075,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,1.193303,0,0,-1,0,0,0,0,1.193303,1.312634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820025,1.312634,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820025,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.3058369,0,0,-1,0,0,0,0,0.3058369,0.3364206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820025,0.3364206,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820025,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.002685498,0,0,-1,0,0,0,0,0.002685498,0.002954047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820025,0.002954047,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.3026148,0,0,-1,0,0,0,0,0.3026148,0.3328763,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820025,0.3328763,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.07025278,0,0,-1,0,0,0,0,0.07025278,0.07727806,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820025,0.07727806,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1820025,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.4604087,0.4604087,1.7,0,0.5202,0.4604087,0,0,0,0,0,0,0,1.239591,1.177612,5.059654,0,1.177612,0,1.177612,2.317183,38.61964,0.1822219,0.5064496,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03409128,0.2715727,0.2715727,1.7,0,0.5202,0.2715727,12.55328,0,0,0,0.03409128,0,0,1.428427,1.357006,3.882043,1.059851,1.391097,0,1.391097,3.636894,60.61477,0.1824025,0.29873,0.02727302,1.7,1.093942
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3305731,1.691647,1.691647,1.7,0,0.5202,1.691647,19.54149,0,0,0,0.3305731,0,0,0.008353301,0.007935637,2.490945,2.311838,0.3385087,0,0.3385087,3.958031,65.96706,0.1824513,1.860811,0.2644584,1.7,2.642411
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.2093458,1.116972,1.116972,1.7,0,0.5202,1.116972,18.74227,0,0,0,0.2093458,0,0,0.5830284,0.553877,2.152437,2.616496,0.7632228,0,0.7632228,4.682088,78.03465,0.1825838,1.228669,0.1674767,1.7,2.825842
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.5263057,2.965454,1.38,0,-1,0,1.38,38.13809,0.0000000000000002220446,1.585454,1.881999,0.5263057,1.452632,1.38,0,0,1.389214,3.303396,0,0.9263259,-0.9263259,3.705655,61.76079,0.1825838,3.261999,0.4210445,0,3.829702
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.6421155,2.171819,1.38,0,-1,0,1.38,46.53011,0.0000000000000002220446,0.7918195,1.009001,0.6421155,1.452632,1.38,0,0,2.418465,2.37707,0,0.8105161,-0.8105161,2.851296,47.5215,0.1825838,2.389001,0.5136924,0,3.019186
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.7290577,0,0,0,-1,0,0,0,0,0,0,0.7290577,0,0,0,0,3.319038,1.566554,0.7290577,0,0.7290577,3.542941,59.04889,0.1824039,0,0.5832462,0,2.295612
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.4092958,0.3244381,0.3244381,0,-1,0,0.3244381,126.1553,0,0,0,0.4092958,0.3415138,0.3244381,0,0,2.589981,2.222706,0.06778206,0,0.06778206,3.607244,60.12062,0.1823872,0.3568819,0.3274367,0,2.632002
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3690006,1.065664,1.065664,0,-1,0,1.065664,34.62636,0,0,0,0.3690006,1.121751,1.065664,0,0,2.522199,2.28371,0,0.7527509,-0.7527509,2.813775,46.89616,0.1823872,1.17223,0.2952005,0,2.652711
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.474012,2.432549,1.38,0,-1,0,1.38,34.3487,0.0000000000000002220446,1.052549,1.295803,0.474012,1.452632,1.38,0,0,3.358588,1.530959,0,0.9786195,-0.9786195,1.78222,29.7036,0.1823872,2.675803,0.3792096,0,2.004971
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09963813,1.100023,0.619379,0,-1,0,0.619379,16.08678,0,0.4806443,0.6663716,0.09963813,0.6519778,0.619379,0,0,4.445943,0.5523397,0,0.5523397,-0.5523397,1.200002,20,0.1823872,1.210026,0.07971051,0,0.6519778
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.3191127,1.12474,0.303157,0,-1,0,0.303157,105.2632,0,0.8215824,1.176582,0.3191127,0.3191127,0.303157,0,0,5.059654,0,0,0,0,1.200002,20,0.1823872,1.237213,0.2552901,0,0.3191127
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.2080562,1.002545,0.1976534,0,-1,0,0.1976534,105.2632,0,0.8048912,1.063268,0.2080562,0.2080562,0.1976534,0,0,5.059654,0,0,0,0,1.200002,20,0.1823872,1.102799,0.166445,0,0.2080562
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04543379,3.646921,0.0431621,0,-1,0,0.0431621,105.2632,0,3.603759,4.00298,0.04543379,0.04543379,0.0431621,0,0,5.059654,0,0,0,0,1.200002,20,0.1823872,4.011613,0.03634703,0,0.04543379
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.7310401,0,0,-1,0,0,0,0,0.7310401,0.804144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823872,0.804144,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,2.446959,0,0,-1,0,0,0,0,2.446959,2.691655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823872,2.691655,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,1.5634,0,0,-1,0,0,0,0,1.5634,1.719741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823872,1.719741,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.4906383,0,0,-1,0,0,0,0,0.4906383,0.5397022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823872,0.5397022,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.1280625,0,0,-1,0,0,0,0,0.1280625,0.1408687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823872,0.1408687,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.1998672,0,0,-1,0,0,0,0,0.1998672,0.2198539,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823872,0.2198539,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823872,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.436416,0,0,-1,0,0,0,0,0.436416,0.4800576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823872,0.4800576,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.00946008,0,0,-1,0,0,0,0,0.00946008,0.01040609,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823872,0.01040609,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823872,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.253782,0.253782,1.7,0,0.5202,0.253782,0,0,0,0,0,0,0,1.446218,1.373907,5.059654,0,1.373907,0,1.373907,2.503405,41.72334,0.1825708,0.2791602,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0275645,0.06080031,0.06080031,1.513432,0,0.4692669,0.06080031,45.33611,0.0000000000000002220446,0,0,0.0275645,0,0,1.452632,1.38,3.685747,1.236516,1.407565,0,1.407565,3.838738,63.97884,0.1826694,0.06688035,0.0220516,1.7,1.264081
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3663059,1.375739,1.375739,1.7,0,0.5202,1.375739,26.62611,0,0,0,0.3663059,0,0,0.3242609,0.3080479,2.278183,2.503325,0.6743537,0,0.6743537,4.478486,74.64129,0.182778,1.513313,0.2930447,1.7,2.86963
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.6139372,0.8941376,0.8941376,1.7,0,0.5202,0.8941376,68.6625,0,0,0,0.6139372,0,0,0.8058624,0.7655693,1.603829,3.110243,1.379506,0,1.379506,5.787201,96.45316,0.1829587,0.9835513,0.4911498,1.7,3.72418
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.29562,0.7701827,0.7701827,0,-1,0,0.7701827,168.2225,0.2605791,0,0,1.29562,0.8107187,0.7701827,0,0,0.2243225,4.351799,0.2243225,0,0.2243225,6.000012,100,0.1829036,0.847201,1.036496,0,5.647419
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.403626,3.478997,1.38,0,-1,0,1.38,101.712,0,2.098997,2.446897,1.403626,1.452632,1.38,0,0,0,4.553689,0,0.04900539,-0.04900539,5.948356,99.13906,0.1829036,3.826897,1.122901,0,5.957315
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.546476,1.329747,1.329747,0,-1,0,1.329747,116.2986,0.09229241,0,0.08272164,1.546476,1.399734,1.329747,0,0,0.05445044,4.504683,0.05445044,0,0.05445044,6.000012,100,0.1828902,1.462722,1.237181,0,6.05116
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.384135,0.5990438,0.5990438,0,-1,0,0.5990438,231.0574,0.7535629,0,0,1.384135,0.6305724,0.5990438,0,0,0,4.553689,0,0,0,6.000012,100,0.1828902,0.6589481,1.107308,0,5.937824
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,1.049956,0,0,0,-1,0,0,0,1.049956,0,0,1.049956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1828902,0,0.8399645,0,5.603644
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,1.030909,0,0,0,-1,0,0,0,1.030909,0,0,1.030909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1828902,0,0.8247269,0,5.584598
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.8348409,0,0,0,-1,0,0,0,0.8348409,0,0,0.8348409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1828902,0,0.6678727,0,5.38853
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.7818639,1.046026,1.046026,0,-1,0,1.046026,74.74615,0,0,0,0.7818639,1.10108,1.046026,0,0,0,4.553689,0,0.3192157,-0.3192157,5.663529,94.39196,0.1828902,1.150628,0.6254911,0,5.335553
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3456848,1.040824,1.040824,0,-1,0,1.040824,33.2126,0,0,0,0.3456848,1.095605,1.040824,0,0,0.3546841,4.234473,0,0.7499197,-0.7499197,4.873044,81.21724,0.1828902,1.144907,0.2765478,0,4.580158
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.04275056,0,0,0,-1,0,0,0,0,0,0,0.04275056,0,0,0,0,1.187928,3.484554,0.04275056,0,0.04275056,4.913601,81.89319,0.1828797,0,0.03420044,0,3.527304
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.5685137,0.5685137,0,-1,0,0.5685137,0,0,0,0,0,0.5984355,0.5685137,0,0,1.145178,3.523029,0,0.5984355,-0.5984355,4.282795,71.37977,0.1828797,0.625365,0,0,3.523029
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.810106,2.924594,0,0,0,4.282795,71.37977,0.1828797,0,0,0,2.924594
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.797322,0.797322,0,-1,0,0.797322,0,0,0,0,0,0.8392863,0.797322,0,0,1.810106,2.924594,0,0.8392863,-0.8392863,3.398109,56.63504,0.1828797,0.8770542,0,0,2.924594
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.07439092,0.07439092,0,-1,0,0.07439092,0,0,0.00000000000000001387779,0,0,0.07830623,0.07439092,0,0,2.742646,2.085307,0,0.07830623,-0.07830623,3.315567,55.25935,0.1828797,0.08183001,0,0,2.085307
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.2576344,0.2576344,0,-1,0,0.2576344,0,0,0.00000000000000005551115,0,0,0.2711941,0.2576344,0,0,2.829653,2.007001,0,0.2711941,-0.2711941,3.029704,50.49496,0.1828797,0.2833979,0,0,2.007001
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.4063048,0.4063048,0,-1,0,0.4063048,0,0,0.00000000000000005551115,0,0,0.4276893,0.4063048,0,0,3.13098,1.735807,0,0.4276893,-0.4276893,2.57888,42.98124,0.1828797,0.4469353,0,0,1.735807
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.3852524,0.3852524,0,-1,0,0.3852524,0,0,0,0,0,0.4055288,0.3852524,0,0,3.60619,1.308118,0,0.4055288,-0.4055288,2.151415,35.85684,0.1828797,0.4237776,0,0,1.308118
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.3245135,0.3245135,0,-1,0,0.3245135,0,0,0.00000000000000005551115,0,0,0.3415931,0.3245135,0,0,4.056778,0.9025888,0,0.3415931,-0.3415931,1.791344,29.85567,0.1828797,0.3569648,0,0,0.9025888
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.5380347,0.5329459,0,-1,0,0.5329459,0,0,0.005088727,0.05889219,0,0.5609958,0.5329459,0,0,4.436326,0.5609958,0,0.5609958,-0.5609958,1.200002,20,0.1828797,0.5918381,0,0,0.5609958
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.2489218,0,0,-1,0,0,0,0,0.2489218,0.273814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828797,0.273814,0,0,0
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.5287684,0.5287684,1.7,0,0.5202,0.5287684,0,0,0,0,0,0,0,1.171232,1.11267,5.059654,0,1.11267,0,1.11267,2.255574,37.59282,0.1830831,0.5816453,0,1.7,0
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01578045,0.4295106,0.4295106,1.7,0,0.5202,0.4295106,3.674055,0.0000000000000002220446,0,0,0.01578045,0,0,1.270489,1.206965,3.946984,1.001403,1.222745,0,1.222745,3.415572,56.92609,0.183301,0.4724616,0.01262436,1.7,1.017183
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.4066241,0.05818574,0.05818574,1.510817,0,0.4685531,0.05818574,698.838,0.0000000000000002220446,0,0,0.4066241,0,0,1.452632,1.38,2.724239,2.101874,1.786624,0,1.786624,5.110512,85.17503,0.1833035,0.06400431,0.3252993,1.7,2.508498
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.7585462,1.888035,1.888035,1.7,0,0.5202,1.888035,40.1765,0,0,0,0.7585462,0.1979311,0.1880346,0,0,0.9376149,3.709836,0.5606151,0,0.5606151,5.642359,94.03912,0.1833819,2.076838,0.606837,1.7,4.468382
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.189013,1.169775,1.169775,0,-1,0,1.169775,101.6446,0,0.0000000000000002220446,0,1.189013,1.231342,1.169775,0,0,0.3769998,4.214389,0,0.04232889,-0.04232889,5.59774,93.29548,0.1833819,1.286752,0.9512101,0,5.403402
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,1.140233,0.3291109,0.3291109,0,-1,0,0.3291109,346.4585,0.3697683,0,0,1.140233,0.3464325,0.3291109,0,0,0.4240319,4.17206,0.4240319,0,0.4240319,6.000012,100,0.1832783,0.362022,0.9121861,0,5.312293
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.528517,2.157051,1.38,0,-1,0,1.38,110.7621,0.07588556,0.7770512,0.9927562,1.528517,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1832783,2.372756,1.222814,0,6.082206
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.620446,3.178417,1.38,0,-1,0,1.38,117.4236,0.1678146,1.798417,2.116259,1.620446,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1832783,3.496259,1.296357,0,6.174135
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.489109,0,0,0,-1,0,0,0,1.489109,0,0,1.489109,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1832783,0,1.191287,0,6.042798
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.547277,0.3800865,0.3800865,0,-1,0,0.3800865,407.0856,1.147186,0,0,1.547277,0.4000911,0.3800865,0,0,0,4.553689,0,0,0,6.000012,100,0.1832783,0.4180951,1.237822,0,6.100966
