Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,1.14135,0.9030331,0.9030331,0,-1,0,0.9030331,126.3907,0.1907885,0,0,1.14135,0.9505612,0.9030331,0,0,0,4.553689,0,0,0,6.000012,100,0.1832783,0.9933364,0.9130797,0,5.695039
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.8233926,0.3391869,0.3391869,0,-1,0,0.3391869,242.7548,0.4663537,0,0,0.8233926,0.3570389,0.3391869,0,0,0,4.553689,0,0,0,6.000012,100,0.1832783,0.3731056,0.6587141,0,5.377081
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3915513,0.6613194,0.6613194,0,-1,0,0.6613194,59.20761,0,0,0,0.3915513,0.6961256,0.6613194,0,0,0,4.553689,0,0.3045743,-0.3045743,5.678963,94.64919,0.1832783,0.7274513,0.3132411,0,4.94524
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.0478828,0.7487503,0.7487503,0,-1,0,0.7487503,6.395029,0,0.0000000000000001110223,0,0.0478828,0.7881582,0.7487503,0,0,0.3384159,4.249115,0,0.7402754,-0.7402754,4.898643,81.6439,0.1832783,0.8236253,0.03830624,0,4.296998
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,4.388897,1.38,0,-1,0,1.38,0,0,3.008897,3.447787,0,1.452632,1.38,0,0,1.160944,3.508839,0,1.452632,-1.452632,3.367436,56.12381,0.1832783,4.827787,0,0,3.508839
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.774979,2.056208,0,0,0,3.367436,56.12381,0.1832783,0,0,0,2.056208
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,0.9283347,0.9283347,0,-1,0,0.9283347,0,0,0.0000000000000001110223,0,0,0.9771944,0.9283347,0,0,2.774979,2.056208,0,0.9771944,-0.9771944,2.337382,38.9563,0.1832783,1.021168,0,0,2.056208
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.4667781,0.4667781,0,-1,0,0.4667781,0,0,0.00000000000000005551115,0,0,0.4913454,0.4667781,0,0,3.860751,1.079013,0,0.4913454,-0.4913454,1.819459,30.32425,0.1832783,0.5134559,0,0,1.079013
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.4134422,0.4134422,0,-1,0,0.4134422,0,0,0.00000000000000005551115,0,0,0.4352023,0.4134422,0,0,4.40669,0.5876679,0,0.4352023,-0.4352023,1.360715,22.67854,0.1832783,0.4547864,0,0,0.5876679
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.2809614,0.1448423,0,-1,0,0.1448423,0,0,0.1361191,0.1642152,0,0.1524656,0.1448423,0,0,4.890248,0.1524656,0,0.1524656,-0.1524656,1.200002,20,0.1832783,0.3090575,0,0,0.1524656
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832783,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.08394202,0,0,-1,0,0,0,0,0.08394202,0.09233622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832783,0.09233622,0,0,0
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.5088921,0,0,-1,0,0,0,0,0.5088921,0.5597813,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832783,0.5597813,0,0,0
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832783,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832783,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03503744,0.3809804,0.3809804,1.7,0,0.5202,0.3809804,9.196652,0,0,0,0.03503744,0,0,1.31902,1.253069,5.059654,0,1.288106,0,1.288106,2.422007,40.3667,0.1834788,0.4190785,0.02802995,1.7,0.03503744
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.3038415,0.03956432,0.03956432,1.492196,0,0.4634695,0.03956432,767.9686,0.0000000000000002220446,0,0,0.3038415,0,0,1.452632,1.38,3.771548,1.159295,1.683841,0,1.683841,4.019439,66.99052,0.1834984,0.04352075,0.2430732,1.7,1.463137
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6685781,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6685781,0,0,1.452632,1.38,2.087707,2.674753,2.048578,0,2.048578,5.962891,99.38132,0.1834134,0,0.5348625,1.7,3.343331
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.9787723,0.9351894,0.9351894,0,-1,0,0.9351894,104.6603,0,0,0,0.9787723,0.9844099,0.9351894,0,0,0.03912864,4.518473,0,0.005637581,-0.005637581,5.956949,99.28228,0.1834134,1.028708,0.7830178,0,5.497245
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,1.130863,0,0,0,-1,0,0,0,1.085471,0,0,1.130863,0,0,0,0,0.04539262,4.512836,0.04539262,0,0.04539262,6.000012,100,0.1834023,0,0.9046905,0,5.643699
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,1.176216,0,0,0,-1,0,0,0,1.176216,0,0,1.176216,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1834023,0,0.9409726,0,5.729905
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,1.172933,0,0,0,-1,0,0,0,1.172933,0,0,1.172933,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1834023,0,0.9383462,0,5.726622
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,1.172425,0.7405092,0.7405092,0,-1,0,0.7405092,158.3268,0.3929412,0,0,1.172425,0.7794833,0.7405092,0,0,0,4.553689,0,0,0,6.000012,100,0.1834023,0.8145601,0.9379396,0,5.726113
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.23521,0.06854545,0.06854545,0,-1,0,0.06854545,1802.031,1.163057,0,0,1.23521,0.0721531,0.06854545,0,0,0,4.553689,0,0,0,6.000012,100,0.1834023,0.07539999,0.9881681,0,5.788899
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,1.081633,2.617244,1.38,0,-1,0,1.38,78.37923,0.0000000000000002220446,1.237244,1.498968,1.081633,1.452632,1.38,0,0,0,4.553689,0,0.3709981,-0.3709981,5.608946,93.48224,0.1834023,2.878968,0.8653067,0,5.635323
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.7939048,2.280374,1.38,0,-1,0,1.38,57.52934,0.0000000000000002220446,0.9003743,1.128412,0.7939048,1.452632,1.38,0,0,0.4122202,4.182691,0,0.6587267,-0.6587267,4.914587,81.90961,0.1834023,2.508412,0.6351239,0,4.976596
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3721599,2.026622,1.38,0,-1,0,1.38,26.96811,0,0.6466222,0.8492844,0.3721599,1.452632,1.38,0,0,1.144139,3.523964,0,1.080472,-1.080472,3.77567,62.9277,0.1834023,2.229285,0.2977279,0,3.896124
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04449115,2.377588,1.38,0,-1,0,1.38,3.223996,0,0.9975877,1.235346,0.04449115,1.452632,1.38,0,0,2.344663,2.443492,0,1.40814,-1.40814,2.291359,38.18924,0.1834023,2.615346,0.03559292,0,2.487983
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.909263,1.035352,0,0,0,2.291359,38.18924,0.1834023,0,0,0,1.035352
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.364943,0.364943,0,-1,0,0.364943,0,0,0.00000000000000005551115,0,0,0.3841505,0.364943,0,0,3.909263,1.035352,0,0.3841505,-0.3841505,1.886429,31.44042,0.1834023,0.4014373,0,0,1.035352
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.1002067,0.1002067,0,-1,0,0.1002067,0,0,0,0,0,0.1054807,0.1002067,0,0,4.336097,0.6512014,0,0.1054807,-0.1054807,1.775243,29.58732,0.1834023,0.1102273,0,0,0.6512014
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.1535983,0.1535983,0,-1,0,0.1535983,0,0,0.00000000000000002775558,0,0,0.1616824,0.1535983,0,0,4.453298,0.5457208,0,0.1616824,-0.1616824,1.604814,26.74685,0.1834023,0.1689581,0,0,0.5457208
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.632945,0.3840383,0,0,0,1.604814,26.74685,0.1834023,0,0,0,0.3840383
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.06313661,0.06313661,0,-1,0,0.06313661,0,0,0,0,0,0.06645958,0.06313661,0,0,4.632945,0.3840383,0,0.06645958,-0.06645958,1.53476,25.57928,0.1834023,0.06945027,0,0,0.3840383
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.2097689,0.2097689,0,-1,0,0.2097689,0,0,0.00000000000000002775558,0,0,0.2208094,0.2097689,0,0,4.706789,0.3175787,0,0.2208094,-0.2208094,1.302006,21.70006,0.1834023,0.2307458,0,0,0.3175787
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.2471745,0.09193084,0,-1,0,0.09193084,0,0,0.1552436,0.1799611,0,0.09676931,0.09193084,0,0,4.952133,0.09676931,0,0.09676931,-0.09676931,1.200002,20,0.1834023,0.2718919,0,0,0.09676931
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.2338278,0,0,-1,0,0,0,0,0.2338278,0.2572106,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834023,0.2572106,0,0,0
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.1356982,0,0,-1,0,0,0,0,0.1356982,0.1492681,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834023,0.1492681,0,0,0
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.5992531,0.5992531,1.7,0,0.5202,0.5992531,0,0,0,0,0,0,0,1.100747,1.045709,5.059654,0,1.045709,0,1.045709,2.19205,36.53409,0.1835902,0.6591784,0,1.7,0
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01544811,0.1795277,0.1795277,1.632159,0,0.5016795,0.1795277,8.604859,0.0000000000000002220446,0,0,0.01544811,0,0,1.452632,1.38,4.013945,0.9411386,1.395448,0,1.395448,3.515888,58.59801,0.1837354,0.1974805,0.01235849,1.7,0.9565867
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2291618,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2291618,0,0,1.452632,1.38,2.618497,2.197042,1.609162,0,1.609162,5.042473,84.04105,0.1837565,0,0.1833295,1.7,2.426204
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3216591,0,0,0,0,0,0,0,0,0,0,0.3216591,0,0,0,0,1.009335,3.645288,0.3216591,0,0.3216591,5.347625,89.12691,0.1836787,0,0.2573273,0,3.966947
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.70977,0,0,0,-1,0,0,0,0.02209417,0,0,0.70977,0,0,0,0,0.6876758,3.934781,0.6876758,0,0.6876758,6.000012,100,0.1835126,0,0.567816,0,4.644551
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.9153247,0,0,0,-1,0,0,0,0.9153247,0,0,0.9153247,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1835126,0,0.7322598,0,5.469014
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,1.188337,1.458516,1.38,0,-1,0,1.38,86.1114,0,0.07851623,0.2243679,1.188337,1.452632,1.38,0,0,0,4.553689,0,0.2642943,-0.2642943,5.721421,95.35683,0.1835126,1.604368,0.9506698,0,5.742026
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.223507,1.674825,1.38,0,-1,0,1.38,88.65993,0.0000000000000002220446,0.2948253,0.4623078,1.223507,1.452632,1.38,0,0,0.2936603,4.289395,0,0.2291245,-0.2291245,5.479903,91.33154,0.1835126,1.842308,0.9788057,0,5.512902
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,1.122457,0.8637335,0.8637335,0,-1,0,0.8637335,129.9541,0,0,0,1.122457,0.9091932,0.8637335,0,0,0.5482431,4.06027,0.2132641,0,0.2132641,5.682223,94.70353,0.1834611,0.9501069,0.8979658,0,5.182727
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,1.198829,0,0,0,-1,0,0,0,0.8638496,0,0,1.198829,0,0,0,0,0.334979,4.252208,0.334979,0,0.334979,6.000012,100,0.1833804,0,0.9590629,0,5.451036
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.8478158,0.5119189,0.5119189,0,-1,0,0.5119189,165.6153,0.3089539,0,0,0.8478158,0.538862,0.5119189,0,0,0,4.553689,0,0,0,6.000012,100,0.1833804,0.5631108,0.6782526,0,5.401505
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.4489877,1.779638,1.38,0,-1,0,1.38,32.53534,0.0000000000000002220446,0.3996379,0.5776017,0.4489877,1.452632,1.38,0,0,0,4.553689,0,1.003644,-1.003644,4.942079,82.36781,0.1833804,1.957602,0.3591902,0,5.002676
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1458498,1.42373,1.38,0,-1,0,1.38,10.56883,0.0000000000000002220446,0.04372997,0.186103,0.1458498,1.452632,1.38,0,0,1.11516,3.550045,0,1.306782,-1.306782,3.56461,59.41004,0.1833804,1.566103,0.1166798,0,3.695895
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.04305158,1.685698,1.38,0,-1,0,1.38,3.119679,0,0.3056979,0.4742677,0.04305158,1.452632,1.38,0,0,2.56714,2.243263,0,1.40958,-1.40958,2.078782,34.64629,0.1833804,1.854268,0.03444126,0,2.286315
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,2.628382,0.7919991,0,-1,0,0.7919991,0,0,1.836383,2.099221,0,0.8336833,0.7919991,0,0,4.133339,0.8336833,0,0.8336833,-0.8336833,1.200002,20,0.1833804,2.89122,0,0,0.8336833
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833804,0,0,0,0
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,3.304265,0,0,-1,0,0,0,0,3.304265,3.634692,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833804,3.634692,0,0,0
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.2321149,0,0,-1,0,0,0,0,0.2321149,0.2553264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833804,0.2553264,0,0,0
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.7404865,0,0,-1,0,0,0,0,0.7404865,0.8145351,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833804,0.8145351,0,0,0
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.1359522,0,0,-1,0,0,0,0,0.1359522,0.1495475,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833804,0.1495475,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.2603253,0,0,-1,0,0,0,0,0.2603253,0.2863579,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833804,0.2863579,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.06965081,0,0,-1,0,0,0,0,0.06965081,0.07661589,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833804,0.07661589,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.3081337,0,0,-1,0,0,0,0,0.3081337,0.3389471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833804,0.3389471,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.005861728,0,0,-1,0,0,0,0,0.005861728,0.006447901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833804,0.006447901,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.5769212,0.5769212,1.7,0,0.5202,0.5769212,0,0,0,0,0,0,0,1.123079,1.066925,5.059654,0,1.066925,0,1.066925,2.212176,36.86953,0.1835707,0.6346134,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04608788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04608788,0,0,1.452632,1.38,3.99273,0.9602323,1.426088,0,1.426088,3.565082,59.41791,0.1836361,0,0.0368703,1.7,1.00632
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.3110075,1.839522,1.839522,1.7,0,0.5202,1.839522,16.90697,0,0,0,0.3110075,0.146865,0.1395217,0,0,2.566642,2.243711,0.1641425,0,0.1641425,3.720801,62.01323,0.1836586,2.023474,0.248806,1.7,2.554719
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.7688291,1.529775,1.529775,1.7,0,0.5202,1.529775,50.25767,0,0,0,0.7688291,0,0,0.1702253,0.161714,2.402499,2.39144,0.9305431,0,0.9305431,4.603592,76.72638,0.1837923,1.682752,0.6150633,1.7,3.160269
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.7923841,0,0,0,-1,0,0,0,0,0,0,0.7923841,0,0,0,0,1.471956,3.228929,0.7923841,0,0.7923841,5.355313,89.25504,0.183602,0,0.6339073,0,4.021313
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.9683239,3.457057,1.38,0,-1,0,1.38,70.1684,0,2.077057,2.422763,0.9683239,1.452632,1.38,0,0,0.6795719,3.942074,0,0.4843076,-0.4843076,4.844809,80.74664,0.183602,3.802763,0.7746592,0,4.910398
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.9067897,0.878435,0.878435,0,-1,0,0.878435,103.2279,0,0.0000000000000001110223,0,0.9067897,0.9246684,0.878435,0,0,1.217692,3.457767,0,0.0178787,-0.0178787,4.825963,80.43255,0.183602,0.9662785,0.7254318,0,4.364556
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.474696,0,0,0,-1,0,0,0,0.2371396,0,0,1.474696,0,0,0,0,1.237557,3.439888,1.237557,0,1.237557,6.000012,100,0.1833056,0,1.179757,0,4.914584
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.31672,0.4839239,0.4839239,0,-1,0,0.4839239,272.0923,0.8073261,0,0,1.31672,0.5093936,0.4839239,0,0,0,4.553689,0,0,0,6.000012,100,0.1833056,0.5323163,1.053376,0,5.870409
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,1.015822,0,0,0,-1,0,0,0,1.015822,0,0,1.015822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1833056,0,0.812658,0,5.569511
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,1.173854,0.9284031,0.9284031,0,-1,0,0.9284031,126.438,0.1965881,0,0,1.173854,0.9772664,0.9284031,0,0,0,4.553689,0,0,0,6.000012,100,0.1833056,1.021243,0.9390836,0,5.727543
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.7622144,1.050823,1.050823,0,-1,0,1.050823,72.535,0,0,0,0.7622144,1.106129,1.050823,0,0,0,4.553689,0,0.3439151,-0.3439151,5.637494,93.95804,0.1833056,1.155905,0.6097715,0,5.315903
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2738373,1.158558,1.158558,0,-1,0,1.158558,23.63604,0,0.0000000000000002220446,0,0.2738373,1.219535,1.158558,0,0,0.3821279,4.209774,0,0.9456974,-0.9456974,4.640641,77.34386,0.1833056,1.274414,0.2190698,0,4.483611
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02436827,0,0,0,-1,0,0,0,0,0,0,0.02436827,0,0,0,0,1.432903,3.264076,0.02436827,0,0.02436827,4.663759,77.72916,0.1832998,0,0.01949462,0,3.288445
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,2.48391,1.38,0,-1,0,1.38,0,0,1.10391,1.352301,0,1.452632,1.38,0,0,1.408534,3.286008,0,1.452632,-1.452632,3.132551,52.20908,0.1832998,2.732301,0,0,3.286008
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,1.894776,1.38,0,-1,0,1.38,0,0,0.5147765,0.7042542,0,1.452632,1.38,0,0,3.02257,1.833376,0,1.452632,-1.452632,1.601343,26.68899,0.1832998,2.084254,0,0,1.833376
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,1.419733,0.3617075,0,-1,0,0.3617075,0,0,1.058025,1.199999,0,0.3807448,0.3617075,0,0,4.636605,0.3807448,0,0.3807448,-0.3807448,1.200002,20,0.1832998,1.561706,0,0,0.3807448
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.4852005,0,0,-1,0,0,0,0,0.4852005,0.5337206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832998,0.5337206,0,0,0
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.4602422,0,0,-1,0,0,0,0,0.4602422,0.5062664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832998,0.5062664,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.5793481,0,0,-1,0,0,0,0,0.5793481,0.6372828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832998,0.6372828,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.4944258,0,0,-1,0,0,0,0,0.4944258,0.5438684,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832998,0.5438684,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.1433957,0,0,-1,0,0,0,0,0.1433957,0.1577352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832998,0.1577352,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.1941925,0,0,-1,0,0,0,0,0.1941925,0.2136118,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832998,0.2136118,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.626534,0,0,-1,0,0,0,0,0.626534,0.6891875,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832998,0.6891875,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.3191698,0.3191698,1.7,0,0.5202,0.3191698,0,0,0,0,0,0,0,1.38083,1.311789,5.059654,0,1.311789,0,1.311789,2.444474,40.74116,0.1834903,0.3510868,0,1.7,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02386578,0.3901297,0.3901297,1.7,0,0.5202,0.3901297,6.117396,0,0,0,0.02386578,0,0,1.30987,1.244377,3.747866,1.18061,1.268242,0,1.268242,3.647635,60.79379,0.1836906,0.4291427,0.01909263,1.7,1.204476
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.4011981,0.5398549,0.5398549,1.7,0,0.5202,0.5398549,74.3159,0,0,0,0.4011981,0,0,1.160145,1.102138,2.479623,2.322028,1.503336,0,1.503336,5.073824,84.56358,0.1838341,0.5938404,0.3209585,1.7,2.723226
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7933599,0.2553696,0.2553696,0,0,0,0.2553696,310.6713,0,0,0,0.7933599,0.2688101,0.2553696,0,0,0.9762873,3.67503,0.5245498,0,0.5245498,5.571456,92.85741,0.1837091,0.2809065,0.6346879,0,4.46839
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,1.095833,2.058253,1.38,0,-1,0,1.38,79.40822,0.0000000000000002220446,0.6782528,0.8840781,1.095833,1.452632,1.38,0,0,0.4517375,4.147125,0,0.3567981,-0.3567981,5.195358,86.58913,0.1837091,2.264078,0.8766668,0,5.242959
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.277747,1.939197,1.38,0,-1,0,1.38,92.59039,0,0.5591969,0.7531166,1.277747,1.452632,1.38,0,0,0.8481798,3.790327,0,0.1748843,-0.1748843,5.011014,83.51673,0.1837091,2.133117,1.022198,0,5.068074
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.735222,0.007919744,0.007919744,0,-1,0,0.007919744,21910.07,0.6843892,0,0,1.735222,0.008336572,0.007919744,0,0,1.042496,3.615443,1.042496,0,1.042496,6.000012,100,0.1834611,0.008711718,1.388177,0,5.350664
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.516142,0,0,0,-1,0,0,0,1.516142,0,0,1.516142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1834611,0,1.212914,0,6.069831
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.620986,1.514129,1.38,0,-1,0,1.38,117.4627,0.1683544,0.1341288,0.2855417,1.620986,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1834611,1.665542,1.296789,0,6.174675
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.41935,0,0,0,-1,0,0,0,1.41935,0,0,1.41935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1834611,0,1.13548,0,5.973039
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,1.128778,0,0,0,-1,0,0,0,1.128778,0,0,1.128778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1834611,0,0.9030222,0,5.682467
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.763945,0.2573637,0.2573637,0,-1,0,0.2573637,296.8348,0.4930358,0,0,0.763945,0.2709092,0.2573637,0,0,0,4.553689,0,0,0,6.000012,100,0.1834611,0.2831001,0.611156,0,5.317634
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.364386,2.07012,1.38,0,-1,0,1.38,26.40478,0.0000000000000002220446,0.6901196,0.8971315,0.364386,1.452632,1.38,0,0,0,4.553689,0,1.088246,-1.088246,4.852901,80.88151,0.1834611,2.277132,0.2915088,0,4.918075
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.0496263,0.120971,0.120971,0,-1,0,0.120971,41.0233,0,0.00000000000000001387779,0,0.0496263,0.1273379,0.120971,0,0,1.209162,3.465443,0,0.0777116,-0.0777116,4.770985,79.51626,0.1834611,0.1330681,0.03970104,0,3.51507
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.295508,3.387732,0,0,0,4.770985,79.51626,0.1834611,0,0,0,3.387732
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,1.164913,1.164913,0,-1,0,1.164913,0,0,0,0,0,1.226224,1.164913,0,0,1.295508,3.387732,0,1.226224,-1.226224,3.478431,57.97374,0.1834611,1.281404,0,0,3.387732
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,1.439232,1.38,0,-1,0,1.38,0,0,0.0592318,0.203155,0,1.452632,1.38,0,0,2.657979,2.161508,0,1.452632,-1.452632,1.947223,32.45366,0.1834611,1.583155,0,0,2.161508
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.3294401,0.3294401,0,-1,0,0.3294401,0,0,0.00000000000000005551115,0,0,0.3467791,0.3294401,0,0,4.272014,0.7088761,0,0.3467791,-0.3467791,1.581686,26.36138,0.1834611,0.3623841,0,0,0.7088761
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.2704217,0.2704217,0,-1,0,0.2704217,0,0,0.00000000000000005551115,0,0,0.2846544,0.2704217,0,0,4.657324,0.362097,0,0.2846544,-0.2846544,1.281634,21.36053,0.1834611,0.2974639,0,0,0.362097
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.2765176,0.07357045,0,-1,0,0.07357045,0,0,0.2029472,0.2305989,0,0.07744258,0.07357045,0,0,4.973607,0.07744258,0,0.07744258,-0.07744258,1.200002,20,0.1834611,0.3041694,0,0,0.07744258
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.3134457,0,0,-1,0,0,0,0,0.3134457,0.3447903,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834611,0.3447903,0,0,0
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.3155064,0,0,-1,0,0,0,0,0.3155064,0.347057,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834611,0.347057,0,0,0
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.04068759,0,0,-1,0,0,0,0,0.04068759,0.04475635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834611,0.04475635,0,0,0
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834611,0,0,0,0
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834611,0,0,0,0
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04309428,0.2959548,0.2959548,1.7,0,0.5202,0.2959548,14.5611,0,0,0,0.04309428,0,0,1.404045,1.333843,5.059654,0,1.376937,0,1.376937,2.50628,41.77124,0.1836345,0.3255503,0.03447542,1.7,0.04309428
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.4250211,1.149542,1.149542,1.7,0,0.5202,1.149542,36.97307,0,0,0,0.4250211,0,0,0.5504575,0.5229347,3.682717,1.239244,0.9479558,0,0.9479558,3.40559,56.75971,0.1837834,1.264497,0.3400169,1.7,1.664265
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.6546786,1.749341,1.749341,1.7,0,0.5202,1.749341,37.42429,0,0,0,0.6546786,0.05193844,0.04934151,0,0,2.734761,2.092404,0.6027401,0,0.6027401,3.977399,66.28985,0.1838646,1.924276,0.5237429,1.7,2.747082
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,1.058469,2.775394,1.38,0,-1,0,1.38,76.70061,0.0000000000000002220446,1.395394,1.672934,1.058469,1.452632,1.38,0,0,2.132021,2.63487,0,0.394163,-0.394163,3.561915,59.36513,0.1838646,3.052934,0.8467748,0,3.693338
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.277979,2.101948,1.38,0,-1,0,1.38,92.6072,0,0.7219483,0.9321431,1.277979,1.452632,1.38,0,0,2.56998,2.240707,0,0.1746522,-0.1746522,3.377815,56.29681,0.1838646,2.312143,1.022383,0,3.518686
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.240239,0,0,0,-1,0,0,0,0,0,0,1.240239,0,0,0,0,2.764038,2.066055,1.240239,0,1.240239,4.554409,75.90666,0.1835709,0,0.992191,0,3.306293
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.313733,2.179093,1.38,0,-1,0,1.38,95.19807,0,0.7990929,1.017002,1.313733,1.452632,1.38,0,0,1.523799,3.18227,0,0.1388982,-0.1388982,4.407998,73.46648,0.1835709,2.397002,1.050987,0,4.496003
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.338038,0.07539359,0.07539359,0,-1,0,0.07539359,1774.738,0,0,0,1.338038,0.07936167,0.07539359,0,0,1.678131,3.043371,1.258677,0,1.258677,5.602083,93.36787,0.1832737,0.08293295,1.070431,0,4.38141
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.341895,1.684082,1.38,0,-1,0,1.38,97.2388,0.0000000000000002220446,0.304082,0.4724902,1.341895,1.452632,1.38,0,0,0.419454,4.17618,0,0.1107361,-0.1107361,5.485357,91.42243,0.1832737,1.85249,1.073516,0,5.518076
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,1.067853,0.2338295,0.2338295,0,-1,0,0.2338295,456.6805,0.279223,0,0,1.067853,0.2461363,0.2338295,0,0,0.5424941,4.065444,0.5424941,0,0.5424941,6.000012,100,0.183146,0.2572124,0.8542827,0,5.133297
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4926798,0.9961561,0.9961561,0,-1,0,0.9961561,49.45809,0,0.0000000000000001110223,0,0.4926798,1.048585,0.9961561,0,0,0,4.553689,0,0.5559056,-0.5559056,5.414036,90.23376,0.183146,1.095772,0.3941438,0,5.046369
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2627884,1.700688,1.38,0,-1,0,1.38,19.04263,0.0000000000000002220446,0.3206884,0.4907572,0.2627884,1.452632,1.38,0,0,0.6176729,3.997783,0,1.189843,-1.189843,4.159831,69.33038,0.183146,1.870757,0.2102307,0,4.260571
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04760165,1.12592,1.12592,0,-1,0,1.12592,4.2278,0,0.0000000000000002220446,0,0.04760165,1.185179,1.12592,0,0,1.939721,2.80794,0,1.137577,-1.137577,2.96072,49.34523,0.183146,1.238512,0.03808132,0,2.855542
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,1.079901,1.079901,0,-1,0,1.079901,0,0,0.0000000000000002220446,0,0,1.136738,1.079901,0,0,3.203696,1.670363,0,1.136738,-1.136738,1.762493,29.37482,0.183146,1.187891,0,0,1.670363
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.466737,0.5336254,0,0,0,1.762493,29.37482,0.183146,0,0,0,0.5336254
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,1.124896,0.5069441,0,-1,0,0.5069441,0,0,0.6179516,0.7304412,0,0.5336254,0.5069441,0,0,4.466737,0.5336254,0,0.5336254,-0.5336254,1.200002,20,0.183146,1.237385,0,0,0.5336254
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.1186891,0,0,-1,0,0,0,0,0.1186891,0.130558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183146,0.130558,0,0,0
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.2735792,0,0,-1,0,0,0,0,0.2735792,0.3009371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183146,0.3009371,0,0,0
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183146,0,0,0,0
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.3204347,0,0,-1,0,0,0,0,0.3204347,0.3524781,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183146,0.3524781,0,0,0
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183146,0,0,0,0
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183146,0,0,0,0
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.7245673,0,0,-1,0,0,0,0,0.7245673,0.797024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183146,0.797024,0,0,0
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183146,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02288036,0.1056391,0.1056391,1.558271,0,0.4815079,0.1056391,21.65899,0.0000000000000002220446,0,0,0.02288036,0,0,1.452632,1.38,5.059654,0,1.40288,0,1.40288,2.530892,42.18144,0.1832574,0.116203,0.01830429,1.7,0.02288036
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.237597,1.050098,1.050098,1.7,0,0.5202,1.050098,22.62618,0,0,0,0.237597,0,0,0.6499023,0.6174072,3.656774,1.262592,0.8550043,0,0.8550043,3.34202,55.70022,0.1833969,1.155107,0.1900776,1.7,1.500189
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.6224394,3.019119,3.019119,1.7,0,0.5202,3.019119,20.61659,0,0,0.2410309,0.6224394,1.388546,1.319119,0,0,2.80177,2.032096,0,0.766107,-0.766107,2.534472,42.24112,0.1833969,3.321031,0.4979515,1.7,2.654536
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5541241,1.506274,1.38,0,-1,0,1.38,40.15392,0.0000000000000002220446,0.1262743,0.3489284,0.5541241,1.452632,1.38,0,0,3.653,1.265989,0,0.8985075,-0.8985075,1.587362,26.45598,0.1833969,1.656902,0.4432993,0,1.820113
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,1.002917,0.2836553,0.2836553,0,-1,0,0.2836553,353.5691,0,0,0,1.002917,0.2985845,0.2836553,0,0,4.651341,0.3674817,0.7043329,0,0.7043329,2.255551,37.59244,0.1832315,0.3120208,0.8023339,0,1.370399
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.250492,0,0,0,-1,0,0,0,0,0,0,1.250492,0,0,0,0,3.947008,1.001381,1.250492,0,1.250492,3.441872,57.36442,0.1829387,0,1.000394,0,2.251874
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,1.155697,0,0,0,-1,0,0,0,0,0,0,1.155697,0,0,0,0,2.696516,2.126825,1.155697,0,1.155697,4.538263,75.63757,0.1826689,0,0.9245578,0,3.282522
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,1.03208,0,0,0,-1,0,0,0,0,0,0,1.03208,0,0,0,0,1.540819,3.166952,1.03208,0,1.03208,5.51738,91.95615,0.1824286,0,0.825664,0,4.199032
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.8473324,1.571178,1.38,0,-1,0,1.38,61.4009,0.0000000000000002220446,0.1911785,0.3482963,0.8473324,1.452632,1.38,0,0,0.5087387,4.095824,0,0.6052992,-0.6052992,4.879339,81.32215,0.1824286,1.728296,0.6778659,0,4.943156
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.7751222,0.5519999,0.5519999,0,-1,0,0.5519999,140.4207,0,0,0,0.7751222,0.5810525,0.5519999,0,0,1.181293,3.490525,0.1940696,0,0.1940696,5.063449,84.39066,0.1823835,0.6071999,0.6200978,0,4.265647
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3932564,2.070818,1.38,0,-1,0,1.38,28.49684,0.0000000000000002220446,0.6908184,0.8979003,0.3932564,1.452632,1.38,0,0,0.9872237,3.665188,0,1.059375,-1.059375,3.94677,65.77937,0.1823835,2.2779,0.3146051,0,4.058444
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.3035713,1.843059,1.38,0,-1,0,1.38,21.99792,0,0.4630589,0.6473647,0.3035713,1.452632,1.38,0,0,2.164307,2.605812,0,1.14906,-1.14906,2.735554,45.59248,0.1823835,2.027365,0.242857,0,2.909384
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04625031,0.5815194,0.5815194,0,-1,0,0.5815194,7.953357,0,0.0000000000000001110223,0,0.04625031,0.6121257,0.5815194,0,0,3.441041,1.456752,0,0.5658754,-0.5658754,2.139069,35.65108,0.1823835,0.6396713,0.03700025,0,1.503002
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.069791,0.8908767,0,0,0,2.139069,35.65108,0.1823835,0,0,0,0.8908767
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,1.079776,0.8463328,0,-1,0,0.8463328,0,0,0.233443,0.3414206,0,0.8908767,0.8463328,0,0,4.069791,0.8908767,0,0.8908767,-0.8908767,1.200002,20,0.1823835,1.187754,0,0,0.8908767
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823835,0,0,0,0
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.1989007,0,0,-1,0,0,0,0,0.1989007,0.2187907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823835,0.2187907,0,0,0
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823835,0,0,0,0
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823835,0,0,0,0
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.3186222,0,0,-1,0,0,0,0,0.3186222,0.3504845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823835,0.3504845,0,0,0
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.7598572,0,0,-1,0,0,0,0,0.7598572,0.835843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823835,0.835843,0,0,0
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.2850268,0,0,-1,0,0,0,0,0.2850268,0.3135295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823835,0.3135295,0,0,0
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823835,0,0,0,0
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.04229195,0.04229195,1.494923,0,0.4642141,0.04229195,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1824761,0.04652115,0,1.7,0
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.03085156,0.3713552,0.3713552,1.7,0,0.5202,0.3713552,8.30783,0,0,0,0.03085156,0,0,1.328645,1.262213,3.679654,1.242,1.293064,0,1.293064,3.735894,62.26477,0.1826677,0.4084907,0.02468125,1.7,1.272852
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3580585,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3580585,0,0,1.452632,1.38,2.38659,2.405758,1.738058,0,1.738058,5.384761,89.74583,0.1826603,0,0.2864468,1.7,2.763816
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.7083112,1.88707,1.88707,1.7,0,0.5202,1.88707,37.53497,0,0,0,0.7083112,0.1969159,0.1870701,0,0,0.6485318,3.97001,0.5113953,0,0.5113953,5.869913,97.83169,0.1827287,2.075777,0.566649,1.7,4.678321
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,1.092374,2.950814,1.38,0,-1,0,1.38,79.15752,0.0000000000000002220446,1.570814,1.865895,1.092374,1.452632,1.38,0,0,0.1371364,4.430266,0,0.3602579,-0.3602579,5.490168,91.50262,0.1827287,3.245895,0.873899,0,5.52264
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.409478,0,0,0,-1,0,0,0,0.8720548,0,0,1.409478,0,0,0,0,0.537423,4.070008,0.537423,0,0.537423,6.000012,100,0.1826044,0,1.127582,0,5.479486
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.593644,0.9140005,0.9140005,0,-1,0,0.9140005,174.3592,0.631538,0,0,1.593644,0.9621058,0.9140005,0,0,0,4.553689,0,0,0,6.000012,100,0.1826044,1.005401,1.274915,0,6.147333
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.815453,0.6799534,0.6799534,0,-1,0,0.6799534,266.9966,1.099712,0,0,1.815453,0.7157404,0.6799534,0,0,0,4.553689,0,0,0,6.000012,100,0.1826044,0.7479488,1.452362,0,6.369142
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.799434,2.636625,1.38,0,-1,0,1.38,130.3938,0.3468023,1.256625,1.520287,1.799434,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1826044,2.900287,1.439547,0,6.353123
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.536894,0.7031602,0.7031602,0,-1,0,0.7031602,218.5695,0.7967251,0,0,1.536894,0.7401686,0.7031602,0,0,0,4.553689,0,0,0,6.000012,100,0.1826044,0.7734762,1.229515,0,6.090583
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,1.175161,0,0,0,-1,0,0,0,1.175161,0,0,1.175161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1826044,0,0.9401284,0,5.728849
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.7437046,1.22742,1.22742,0,-1,0,1.22742,60.59087,0,0,0,0.7437046,1.292021,1.22742,0,0,0,4.553689,0,0.5483165,-0.5483165,5.422036,90.36708,0.1826044,1.350162,0.5949636,0,5.297393
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3574052,0.6308751,0.6308751,0,-1,0,0.6308751,56.65229,0,0,0,0.3574052,0.664079,0.6308751,0,0,0.6092406,4.005373,0,0.3066738,-0.3066738,5.098773,84.97938,0.1826044,0.6939625,0.2859241,0,4.362778
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03551604,0,0,0,-1,0,0,0,0,0,0,0.03551604,0,0,0,0,0.9499893,3.698699,0.03551604,0,0.03551604,5.132466,85.54094,0.1825962,0,0.02841283,0,3.734215
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,1.260733,1.260733,0,-1,0,1.260733,0,0,0,0.006805789,0,1.327087,1.260733,0,0,0.9144732,3.730663,0,1.327087,-1.327087,3.733594,62.22644,0.1825962,1.386806,0,0,3.730663
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,1.768742,1.38,0,-1,0,1.38,0,0,0.3887417,0.5656158,0,1.452632,1.38,0,0,2.389014,2.403576,0,1.452632,-1.452632,2.202386,36.70636,0.1825962,1.945616,0,0,2.403576
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.003049,0.9509445,0,0,0,2.202386,36.70636,0.1825962,0,0,0,0.9509445
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.2445234,0.2445234,0,-1,0,0.2445234,0,0,0,0,0,0.2573931,0.2445234,0,0,4.003049,0.9509445,0,0.2573931,-0.2573931,1.93107,32.18443,0.1825962,0.2689758,0,0,0.9509445
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.289042,0.6935515,0,0,0,1.93107,32.18443,0.1825962,0,0,0,0.6935515
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.01954418,0.01954418,0,-1,0,0.01954418,0,0,0,0,0,0.02057282,0.01954418,0,0,4.289042,0.6935515,0,0.02057282,-0.02057282,1.909384,31.82301,0.1825962,0.0214986,0,0,0.6935515
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.1555249,0.1555249,0,-1,0,0.1555249,0,0,0.00000000000000002775558,0,0,0.1637104,0.1555249,0,0,4.3119,0.6729786,0,0.1637104,-0.1637104,1.736818,28.94691,0.1825962,0.1710774,0,0,0.6729786
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.4839294,0.4838048,0,-1,0,0.4838048,0,0,0.0001246362,0.04851758,0,0.5092682,0.4838048,0,0,4.493801,0.5092682,0,0.5092682,-0.5092682,1.200002,20,0.1825962,0.5323223,0,0,0.5092682
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.4258518,0,0,-1,0,0,0,0,0.4258518,0.468437,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825962,0.468437,0,0,0
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825962,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.1736118,0.1736118,1.626243,0,0.5000644,0.1736118,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1827382,0.190973,0,1.7,0
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04578852,0.3798163,0.3798163,1.7,0,0.5202,0.3798163,12.05544,0,0,0,0.04578852,0,0,1.320184,1.254175,3.679654,1.242,1.299963,0,1.299963,3.742439,62.37385,0.1829263,0.4177979,0.03663081,1.7,1.287789
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.284334,1.618697,1.618697,1.7,0,0.5202,1.618697,17.56561,0,0,0,0.284334,0,0,0.08130292,0.07723778,2.379691,2.411967,0.3615718,0,0.3615718,4.085456,68.09079,0.1829773,1.780567,0.2274672,1.7,2.696301
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3450175,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3450175,0,0,1.452632,1.38,2.01812,2.737381,1.725018,0,1.725018,5.721951,95.36566,0.1829724,0,0.276014,1.7,3.082399
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7956424,0.9563081,0.9563081,0,-1,0,0.9563081,83.19938,0,0,0,0.7956424,1.00664,0.9563081,0,0,0.293102,4.289897,0,0.2109977,-0.2109977,5.49954,91.65881,0.1829724,1.051939,0.6365139,0,5.085539
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.300389,0.4423535,0.4423535,0,-1,0,0.4423535,293.9706,0.3072097,0,0,1.300389,0.4656352,0.4423535,0,0,0.5275439,4.078899,0.5275439,0,0.5275439,6.000012,100,0.182851,0.4865888,1.040311,0,5.379288
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.8216466,0.1623691,0.1623691,0,-1,0,0.1623691,506.0361,0.6507317,0,0,0.8216466,0.1709149,0.1623691,0,0,0,4.553689,0,0,0,6.000012,100,0.182851,0.1786061,0.6573172,0,5.375336
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.8616101,1.837099,1.38,0,-1,0,1.38,62.43551,0,0.4570994,0.6408093,0.8616101,1.452632,1.38,0,0,0,4.553689,0,0.5910215,-0.5910215,5.377021,89.61683,0.182851,2.020809,0.6892881,0,5.415299
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.271328,1.891285,1.38,0,-1,0,1.38,92.12523,0,0.5112848,0.7004132,1.271328,1.452632,1.38,0,0,0.6566905,3.962667,0,0.1813035,-0.1813035,5.18591,86.43166,0.182851,2.080413,1.017063,0,5.233995
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,1.132641,1.655023,1.38,0,-1,0,1.38,82.07542,0.0000000000000002220446,0.2750233,0.4405256,1.132641,1.452632,1.38,0,0,0.8581389,3.781364,0,0.3199908,-0.3199908,4.84861,80.81001,0.182851,1.820526,0.9061126,0,4.914005
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.888085,1.151727,1.151727,0,-1,0,1.151727,77.10896,0,0,0,0.888085,1.212345,1.151727,0,0,1.213684,3.461373,0,0.3242597,-0.3242597,4.50681,75.11336,0.182851,1.2669,0.710468,0,4.349458
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.5347308,0,0,0,-1,0,0,0,0,0,0,0.5347308,0,0,0,0,1.573973,3.137114,0.5347308,0,0.5347308,5.014101,83.56818,0.1827282,0,0.4277846,0,3.671844
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.2071502,0,0,0,-1,0,0,0,0,0,0,0.2071502,0,0,0,0,1.039242,3.618371,0.2071502,0,0.2071502,5.21062,86.8435,0.1826807,0,0.1657202,0,3.825521
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.05141469,1.096766,1.096766,0,-1,0,1.096766,4.687843,0,0,0,0.05141469,1.154491,1.096766,0,0,0.8320917,3.804806,0,1.103076,-1.103076,4.047876,67.46446,0.1826807,1.206443,0.04113175,0,3.856221
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,1.410915,1.38,0,-1,0,1.38,0,0,0.0309154,0.1720069,0,1.452632,1.38,0,0,2.057732,2.70173,0,1.452632,-1.452632,2.516668,41.94438,0.1826807,1.552007,0,0,2.70173
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,0.7275783,0.7275783,0,-1,0,0.7275783,0,0,0.0000000000000001110223,0,0,0.7658719,0.7275783,0,0,3.671767,1.249099,0,0.7658719,-0.7658719,1.709368,28.48941,0.1826807,0.8003362,0,0,1.249099
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,2.08257,0.4590652,0,-1,0,0.4590652,0,0,1.623504,1.831761,0,0.4832266,0.4590652,0,0,4.522736,0.4832266,0,0.4832266,-0.4832266,1.200002,20,0.1826807,2.290827,0,0,0.4832266
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.4246063,0,0,-1,0,0,0,0,0.4246063,0.4670669,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826807,0.4670669,0,0,0
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.07686752,0,0,-1,0,0,0,0,0.07686752,0.08455428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826807,0.08455428,0,0,0
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826807,0,0,0,0
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826807,0,0,0,0
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.293503,0,0,-1,0,0,0,0,0.293503,0.3228533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826807,0.3228533,0,0,0
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826807,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.1834506,0,0,-1,0,0,0,0,0.1834506,0.2017956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826807,0.2017956,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826807,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.0369601,0,0,0,0,0,0,0,0,0,0,0.0369601,0,0,0,0,5.059654,0,0.0369601,0,0.0369601,1.235066,20.58439,0.1826722,0,0.02956808,0,0.0369601
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4333311,1.591717,1.591717,1.7,0,0.5202,1.591717,27.22412,0,0,0,0.4333311,0,0,0.1082827,0.1028686,5.022694,0.03326409,0.5361997,0,0.5361997,1.743749,29.06243,0.1827472,1.750889,0.3466648,1.7,0.4665952
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5752995,3.739482,2.736586,1.7,0,0.5202,2.736586,21.02252,0,1.002896,1.814072,0.5752995,1.091143,1.036586,0,0,4.486495,0.5158438,0,0.5158438,-0.5158438,1.200002,20,0.1827472,4.113431,0.4602396,1.7,1.091143
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,1.103272,0.6744367,0.6744367,0,-1,0,0.6744367,163.5842,0,0,0.5322587,1.103272,0.7099334,0.6744367,0,0,5.059654,0,0.3933387,0,0.3933387,1.573156,26.21922,0.1826571,0.7418804,0.8826177,0,1.103272
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.392177,2.019405,1.38,0,-1,0,1.38,100.8824,0,0.6394047,1.620527,1.392177,1.452632,1.38,0,0,4.666316,0.3540048,0,0.0604541,-0.0604541,1.509432,25.15715,0.1826571,2.221345,1.113742,0,1.746182
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.408754,0.3497094,0.3497094,0,-1,0,0.3497094,402.8354,0,0,0,1.408754,0.3681152,0.3497094,0,0,4.733487,0.2935507,1.040638,0,1.040638,2.496668,41.61105,0.182419,0.3846804,1.127003,0,1.702304
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.530418,2.51867,1.38,0,-1,0,1.38,110.8999,0,1.13867,1.390537,1.530418,1.452632,1.38,0,0,3.692849,1.230125,0.07778657,0,0.07778657,2.570463,42.84097,0.1824012,2.770537,1.224334,0,2.760543
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,1.084093,2.465214,1.38,0,-1,0,1.38,78.55744,0.0000000000000002220446,1.085214,1.331736,1.084093,1.452632,1.38,0,0,3.615062,1.300133,0,0.3685389,-0.3685389,2.181989,36.36641,0.1824012,2.711736,0.8672742,0,2.384226
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.9261787,1.599038,1.38,0,-1,0,1.38,67.1144,0.0000000000000002220446,0.2190383,0.6979536,0.9261787,1.452632,1.38,0,0,4.024549,0.9315943,0,0.5264529,-0.5264529,1.627059,27.11759,0.1824012,1.758942,0.740943,0,1.857773
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,1.0167,1.671033,1.350749,0,-1,0,1.350749,75.26933,0,0.3202841,1.260079,1.0167,1.421841,1.350749,0,0,4.609497,0.4051414,0,0.4051414,-0.4051414,1.200002,20,0.1824012,1.838136,0.8133597,0,1.421841
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.4147052,3.410068,0.3939699,0,-1,0,0.3939699,105.2632,0,3.016098,3.672281,0.4147052,0.4147052,0.3939699,0,0,5.059654,0,0,0,0,1.200002,20,0.1824012,3.751075,0.3317642,0,0.4147052
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2753752,1.349049,0.2616065,0,-1,0,0.2616065,105.2632,0,1.087443,1.431633,0.2753752,0.2753752,0.2616065,0,0,5.059654,0,0,0,0,1.200002,20,0.1824012,1.483954,0.2203002,0,0.2753752
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.05088245,0.4752928,0.04833833,0,-1,0,0.04833833,105.2632,0,0.4269545,0.5131544,0.05088245,0.05088245,0.04833833,0,0,5.059654,0,0,0,0,1.200002,20,0.1824012,0.5228221,0.04070596,0,0.05088245
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.5404978,0,0,-1,0,0,0,0,0.5404978,0.5945476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824012,0.5945476,0,0,0
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,2.776769,0,0,-1,0,0,0,0,2.776769,3.054446,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824012,3.054446,0,0,0
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.1045425,0,0,-1,0,0,0,0,0.1045425,0.1149967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824012,0.1149967,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.0268718,0,0,-1,0,0,0,0,0.0268718,0.02955898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824012,0.02955898,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.1745098,0,0,-1,0,0,0,0,0.1745098,0.1919608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824012,0.1919608,0,0,0
