Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.07963162,0,0,-1,0,0,0,0,0.07963162,0.08759478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824012,0.08759478,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.2264331,0,0,-1,0,0,0,0,0.2264331,0.2490765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824012,0.2490765,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824012,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.2735284,0,0,-1,0,0,0,0,0.2735284,0.3008813,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824012,0.3008813,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824012,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.2811457,0.2811457,1.7,0,0.5202,0.2811457,0,0,0,0,0,0,0,1.418854,1.347912,5.059654,0,1.347912,0,1.347912,2.478744,41.31231,0.1825774,0.3092602,0,1.7,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03223499,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03223499,0,0,1.452632,1.38,3.711743,1.21312,1.412235,0,1.412235,3.818507,63.64166,0.1826446,0,0.02578799,1.7,1.245355
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4535539,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4535539,0,0,1.452632,1.38,2.299508,2.484132,1.833554,0,1.833554,5.55797,92.63264,0.1826157,0,0.3628431,1.7,2.937686
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.8906759,2.53133,2.53133,1.7,0,0.5202,2.53133,35.18608,0,0,0,0.8906759,0.8750846,0.8313304,0,0,0.4659539,4.13433,0.01559132,0,0.01559132,5.572761,92.87916,0.1826178,2.784463,0.7125407,1.7,5.025006
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.297943,1.505287,1.38,0,-1,0,1.38,94.05386,0.0000000000000002220446,0.1252873,0.275816,1.297943,1.452632,1.38,0,0,0.4503626,4.148363,0,0.1546884,-0.1546884,5.409705,90.16157,0.1826178,1.655816,1.038355,0,5.446306
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.597517,0.6819126,0.6819126,0,-1,0,0.6819126,234.2701,0.2574762,0,0,1.597517,0.7178028,0.6819126,0,0,0.6222385,3.993674,0.6222385,0,0.6222385,6.000012,100,0.1824764,0.7501038,1.278014,0,5.591192
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.755254,1.576218,1.38,0,-1,0,1.38,127.1923,0.3026225,0.1962181,0.3538399,1.755254,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1824764,1.73384,1.404203,0,6.308943
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.786923,0,0,0,-1,0,0,0,1.786923,0,0,1.786923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1824764,0,1.429538,0,6.340612
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.63377,0,0,0,-1,0,0,0,1.63377,0,0,1.63377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1824764,0,1.307016,0,6.187459
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.523654,0.9802427,0.9802427,0,-1,0,0.9802427,155.4364,0.49182,0,0,1.523654,1.031834,0.9802427,0,0,0,4.553689,0,0,0,6.000012,100,0.1824764,1.078267,1.218924,0,6.077343
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,1.089941,0.9026175,0.9026175,0,-1,0,0.9026175,120.7533,0.1398172,0,0,1.089941,0.9501237,0.9026175,0,0,0,4.553689,0,0,0,6.000012,100,0.1824764,0.9928793,0.8719527,0,5.64363
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.659394,2.682906,1.38,0,-1,0,1.38,47.78217,0.0000000000000002220446,1.302906,1.571196,0.659394,1.452632,1.38,0,0,0,4.553689,0,0.7932376,-0.7932376,5.163866,86.06426,0.1824764,2.951196,0.5275152,0,5.213083
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3747239,1.428295,1.38,0,-1,0,1.38,27.15391,0,0.048295,0.1911245,0.3747239,1.452632,1.38,0,0,0.8813751,3.760451,0,1.077908,-1.077908,4.027652,67.1274,0.1824764,1.571125,0.2997791,0,4.135175
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.05112441,0,0,0,-1,0,0,0,0,0,0,0.05112441,0,0,0,0,2.07905,2.682544,0.05112441,0,0.05112441,4.076153,67.93574,0.1824648,0,0.04089953,0,2.733668
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.027926,2.728556,0,0,0,4.076153,67.93574,0.1824648,0,0,0,2.728556
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,1.514025,1.38,0,-1,0,1.38,0,0,0.1340253,0.2854278,0,1.452632,1.38,0,0,2.027926,2.728556,0,1.452632,-1.452632,2.544945,42.41566,0.1824648,1.665428,0,0,2.728556
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,2.110163,1.212128,0,-1,0,1.212128,0,0,0.8980351,1.109051,0,1.275924,1.212128,0,0,3.641961,1.275924,0,1.275924,-1.275924,1.200002,20,0.1824648,2.321179,0,0,1.275924
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.02955788,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.02955788,0.03251367,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1824648,0.03251367,0,0,0.00000000000000021065
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.4651554,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.4651554,0.5116709,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1824648,0.5116709,0,0,0.00000000000000021065
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.09327378,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.09327378,0.1026012,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1824648,0.1026012,0,0,0.00000000000000021065
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.2111326,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2111326,0.2322458,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1824648,0.2322458,0,0,0.00000000000000021065
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.1071489,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1071489,0.1178637,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1824648,0.1178637,0,0,0.00000000000000021065
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.1824648,0,0,0,0.00000000000000021065
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.4625851,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.4625851,0.5088436,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1824648,0.5088436,0,0,0.00000000000000021065
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.03974736,0.03974736,1.492379,0,0.4635195,0.03974736,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0.00000000000000021065,1.38,0,1.38,2.509185,41.81967,0.1825542,0.04372209,0,1.7,0.00000000000000021065
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04585656,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04585656,0,0,1.452632,1.38,3.679654,1.242,1.425857,0,1.425857,3.861872,64.3644,0.1826179,0,0.03668525,1.7,1.287857
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2290787,0.330031,0.330031,1.7,0,0.5202,0.330031,69.41125,0,0,0,0.2290787,0,0,1.369969,1.301471,2.253798,2.525271,1.530549,0,1.530549,5.313878,88.56446,0.1827507,0.3630341,0.1832629,1.7,2.754349
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5852953,0,0,0,0,0,0,0,0,0,0,0.5852953,0,0,0,0,0.7232487,3.902765,0.5852953,0,0.5852953,5.869138,97.81877,0.1826184,0,0.4682362,0,4.48806
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.7289648,0.9278405,0.9278405,0,-1,0,0.9278405,78.56574,0,0.0000000000000001110223,0,0.7289648,0.9766743,0.9278405,0,0,0.1379533,4.429531,0,0.2477095,-0.2477095,5.608029,93.46696,0.1826184,1.020625,0.5831718,0,5.158496
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.8979896,0,0,0,-1,0,0,0,0.4848035,0,0,0.8979896,0,0,0,0,0.4131861,4.181821,0.4131861,0,0.4131861,6.000012,100,0.1825251,0,0.7183917,0,5.079811
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.346964,1.590331,1.38,0,-1,0,1.38,97.60606,0.0000000000000002220446,0.2103314,0.3693645,1.346964,1.452632,1.38,0,0,0,4.553689,0,0.105668,-0.105668,5.888628,98.14361,0.1825251,1.749364,1.077571,0,5.900652
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.410853,1.375195,1.375195,0,-1,0,1.375195,102.5929,0,0,0.132715,1.410853,1.447574,1.375195,0,0,0.1174088,4.448021,0,0.03672128,-0.03672128,5.849921,97.49848,0.1825251,1.512715,1.128682,0,5.858874
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,1.057153,0,0,0,-1,0,0,0,0.8989422,0,0,1.057153,0,0,0,0,0.1582103,4.4113,0.1582103,0,0.1582103,6.000012,100,0.1824894,0,0.845722,0,5.468452
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,1.093164,0.8009002,0.8009002,0,-1,0,0.8009002,136.4919,0.2501112,0,0,1.093164,0.8430529,0.8009002,0,0,0,4.553689,0,0,0,6.000012,100,0.1824894,0.8809903,0.8745312,0,5.646853
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.9545965,2.419188,1.38,0,-1,0,1.38,69.17366,0,1.039188,1.281106,0.9545965,1.452632,1.38,0,0,0,4.553689,0,0.498035,-0.498035,5.475037,91.25043,0.1824894,2.661106,0.7636772,0,5.508286
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.265733,0.1335661,0.1335661,0,-1,0,0.1335661,198.9525,0,0,0,0.265733,0.1405959,0.1335661,0,0,0.5533723,4.055654,0.1251372,0,0.1251372,5.593752,93.22902,0.1824612,0.1469227,0.2125864,0,4.321387
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.09140436,2.281106,1.38,0,-1,0,1.38,6.623505,0.0000000000000002220446,0.9011057,1.129216,0.09140436,1.452632,1.38,0,0,0.4282351,4.168277,0,1.361227,-1.361227,4.158893,69.31474,0.1824612,2.509216,0.07312349,0,4.259682
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.0534094,0,0,0,-1,0,0,0,0,0,0,0.0534094,0,0,0,0,1.94071,2.80705,0.0534094,0,0.0534094,4.209562,70.15922,0.1824492,0,0.04272752,0,2.86046
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.8873,2.855119,0,0,0,4.209562,70.15922,0.1824492,0,0,0,2.855119
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.8873,2.855119,0,0,0,4.209562,70.15922,0.1824492,0,0,0,2.855119
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.8873,2.855119,0,0,0,4.209562,70.15922,0.1824492,0,0,0,2.855119
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.335004,0.335004,0,-1,0,0.335004,0,0,0,0,0,0.3526358,0.335004,0,0,1.8873,2.855119,0,0.3526358,-0.3526358,3.837851,63.96405,0.1824492,0.3685044,0,0,2.855119
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.3609675,0.3609675,0,-1,0,0.3609675,0,0,0.00000000000000005551115,0,0,0.3799658,0.3609675,0,0,2.279118,2.502483,0,0.3799658,-0.3799658,3.437332,57.28875,0.1824492,0.3970643,0,0,2.502483
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.01414853,0.01414853,0,-1,0,0.01414853,0,0,0.000000000000000001734723,0,0,0.01489319,0.01414853,0,0,2.701302,2.122517,0,0.01489319,-0.01489319,3.421633,57.0271,0.1824492,0.01556339,0,0,2.122517
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.7423095,0.7423095,0,-1,0,0.7423095,0,0,0,0,0,0.7813784,0.7423095,0,0,2.71785,2.107624,0,0.7813784,-0.7813784,2.597988,43.29971,0.1824492,0.8165404,0,0,2.107624
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.4987543,0.4987543,0,-1,0,0.4987543,0,0,0,0,0,0.5250045,0.4987543,0,0,3.586048,1.326245,0,0.5250045,-0.5250045,2.044585,34.07634,0.1824492,0.5486297,0,0,1.326245
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.5158353,0.5158353,0,-1,0,0.5158353,0,0,0,0,0,0.5429845,0.5158353,0,0,4.169387,0.8012409,0,0.5429845,-0.5429845,1.472229,24.53709,0.1824492,0.5674188,0,0,0.8012409
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.5004628,0.2453435,0,-1,0,0.2453435,0,0,0.2551193,0.3051655,0,0.2582563,0.2453435,0,0,4.772703,0.2582563,0,0.2582563,-0.2582563,1.200002,20,0.1824492,0.5505091,0,0,0.2582563
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.2986487,0.2986487,1.7,0,0.5202,0.2986487,0,0,0,0,0,0,0,1.401351,1.331284,5.059654,0,1.331284,0,1.331284,2.462969,41.0494,0.1826266,0.3285136,0,1.7,0
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02467702,0.06924474,0.06924474,1.521876,0,0.4715723,0.06924474,35.6374,0.0000000000000002220446,0,0,0.02467702,0,0,1.452632,1.38,3.728371,1.198155,1.404677,0,1.404677,3.795563,63.25925,0.1827204,0.07616922,0.01974162,1.7,1.222832
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3779483,1.952697,1.952697,1.7,0,0.5202,1.952697,19.3552,0,0,0,0.3779483,0.2659965,0.2526967,0,0,2.323694,2.462365,0.1119518,0,0.1119518,3.901769,65.02936,0.182735,2.147966,0.3023587,1.7,2.840313
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.7700571,1.376761,1.376761,1.7,0,0.5202,1.376761,55.93253,0,0,0,0.7700571,0,0,0.3232392,0.3070773,2.211742,2.563121,1.077134,0,1.077134,4.923629,82.06032,0.1828864,1.514437,0.6160457,1.7,3.333178
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.236224,1.513192,1.38,0,-1,0,1.38,89.58147,0,0.1331918,0.284511,1.236224,1.452632,1.38,0,0,1.134608,3.532542,0,0.2164074,-0.2164074,4.695515,78.25843,0.1828864,1.664511,0.9889793,0,4.768766
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.525367,0.6205661,0.6205661,0,-1,0,0.6205661,245.8025,0,0,0,1.525367,0.6532274,0.6205661,0,0,1.37506,3.316135,0.8721396,0,0.8721396,5.5229,92.04814,0.1826904,0.6826227,1.220294,0,4.841502
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.590738,3.139008,1.38,0,-1,0,1.38,115.2709,0,1.759008,2.072909,1.590738,1.452632,1.38,0,0,0.5029205,4.10106,0.1381065,0,0.1381065,5.653919,94.2318,0.1826595,3.452909,1.27259,0,5.691799
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.40328,1.385086,1.38,0,-1,0,1.38,101.687,0,0.005086216,0.1435948,1.40328,1.452632,1.38,0,0,0.3648141,4.225356,0,0.04935152,-0.04935152,5.601898,93.36478,0.1826595,1.523595,1.122624,0,5.628636
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.645822,0,0,0,-1,0,0,0,1.226173,0,0,1.645822,0,0,0,0,0.4196491,4.176005,0.4196491,0,0.4196491,6.000012,100,0.1825654,0,1.316658,0,5.821827
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.482764,2.023409,1.38,0,-1,0,1.38,107.4467,0.03013223,0.6434095,0.8457505,1.482764,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1825654,2.22575,1.186211,0,6.036453
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,1.204037,0.3102868,0.3102868,0,-1,0,0.3102868,388.04,0.8774194,0,0,1.204037,0.3266177,0.3102868,0,0,0,4.553689,0,0,0,6.000012,100,0.1825654,0.3413155,0.9632297,0,5.757726
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.6942249,0.1344045,0.1344045,0,-1,0,0.1344045,516.519,0.5527465,0,0,0.6942249,0.1414784,0.1344045,0,0,0,4.553689,0,0,0,6.000012,100,0.1825654,0.147845,0.5553799,0,5.247914
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3460225,0,0,0,-1,0,0,0,0.3460225,0,0,0.3460225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1825654,0,0.276818,0,4.899712
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.05392858,1.531907,1.38,0,-1,0,1.38,3.907868,0.0000000000000002220446,0.1519071,0.3050978,0.05392858,1.452632,1.38,0,0,0,4.553689,0,1.398703,-1.398703,4.52565,75.42735,0.1825654,1.685098,0.04314287,0,4.607617
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.5369136,0.5369136,0,-1,0,0.5369136,0,0,0.0000000000000001110223,0,0,0.5651723,0.5369136,0,0,1.554114,3.154986,0,0.5651723,-0.5651723,3.929906,65.4983,0.1825654,0.590605,0,0,3.154986
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.1379011,0.1379011,0,-1,0,0.1379011,0,0,0,0,0,0.145159,0.1379011,0,0,2.182084,2.589814,0,0.145159,-0.145159,3.776895,62.94812,0.1825654,0.1516912,0,0,2.589814
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,2.719143,1.38,0,-1,0,1.38,0,0,1.339143,1.611058,0,1.452632,1.38,0,0,2.343371,2.444655,0,1.452632,-1.452632,2.245687,37.42804,0.1825654,2.991058,0,0,2.444655
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.6666318,0.6666318,0,-1,0,0.6666318,0,0,0,0,0,0.7017176,0.6666318,0,0,3.957407,0.9920231,0,0.7017176,-0.7017176,1.506011,25.10014,0.1825654,0.7332949,0,0,0.9920231
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.06283999,0.06283999,0,-1,0,0.06283999,0,0,0.00000000000000001387779,0,0,0.06614736,0.06283999,0,0,4.737093,0.2903055,0,0.06614736,-0.06614736,1.436286,23.93805,0.1825654,0.06912399,0,0,0.2903055
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.2976003,0.2129502,0,-1,0,0.2129502,0,0,0.08465011,0.1144101,0,0.2241581,0.2129502,0,0,4.81059,0.2241581,0,0.2241581,-0.2241581,1.200002,20,0.1825654,0.3273603,0,0,0.2241581
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.2401205,0,0,-1,0,0,0,0,0.2401205,0.2641325,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825654,0.2641325,0,0,0
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.2864568,0,0,-1,0,0,0,0,0.2864568,0.3151024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825654,0.3151024,0,0,0
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825654,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.1913118,0,0,-1,0,0,0,0,0.1913118,0.210443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825654,0.210443,0,0,0
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.2930666,0.2930666,1.7,0,0.5202,0.2930666,0,0,0,0,0,0,0,1.406933,1.336587,5.059654,0,1.336587,0,1.336587,2.468,41.13325,0.1827403,0.3223732,0,1.7,0
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04562269,0.05131917,0.05131917,1.503951,0,0.4666786,0.05131917,88.89989,0.0000000000000002220446,0,0,0.04562269,0,0,1.452632,1.38,3.723068,1.202928,1.425623,0,1.425623,3.820464,63.67428,0.182822,0.05645109,0.03649815,1.7,1.248551
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3619675,1.380237,1.380237,1.7,0,0.5202,1.380237,26.22502,0,0,0,0.3619675,0,0,0.3197629,0.3037747,2.297445,2.485988,0.6657423,0,0.6657423,4.452043,74.20057,0.1829192,1.518261,0.289574,1.7,2.847956
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7815881,4.391523,3.08,1.7,0,0.5202,3.08,25.37624,0.0000000000000002220446,1.311523,1.750675,0.7815881,1.452632,1.38,0,0,1.631703,3.085156,0,0.6710435,-0.6710435,3.744701,62.41156,0.1829192,4.830675,0.6252705,1.7,3.866745
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.9884501,1.203088,1.203088,0,-1,0,1.203088,82.15942,0,0,0,0.9884501,1.266408,1.203088,0,0,2.377306,2.414113,0,0.2779582,-0.2779582,3.451707,57.52834,0.1829192,1.323397,0.79076,0,3.402563
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.552216,0.5668101,0.5668101,0,-1,0,0.5668101,273.8511,0,0,0,1.552216,0.5966423,0.5668101,0,0,2.686149,2.136155,0.9555734,0,0.9555734,4.358244,72.63725,0.1827058,0.6234912,1.241773,0,3.68837
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.769531,2.006473,1.38,0,-1,0,1.38,128.2269,0,0.6264734,0.8271207,1.769531,1.452632,1.38,0,0,1.730576,2.996171,0.3168994,0,0.3168994,4.658881,77.64786,0.1826352,2.207121,1.415625,0,4.765702
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.807996,1.577266,1.38,0,-1,0,1.38,131.0142,0,0.1972664,0.354993,1.807996,1.452632,1.38,0,0,1.413676,3.28138,0.3553643,0,0.3553643,4.996009,83.26665,0.182556,1.734993,1.446397,0,5.089376
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.464375,1.021696,1.021696,0,-1,0,1.021696,143.3278,0,0,0,1.464375,1.07547,1.021696,0,0,1.058312,3.601208,0.3889052,0,0.3889052,5.364957,89.41577,0.1824694,1.123866,1.1715,0,5.065583
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,1.191018,0,0,0,-1,0,0,0,0.521611,0,0,1.191018,0,0,0,0,0.6694067,3.951223,0.6694067,0,0.6694067,6.000012,100,0.1823206,0,0.9528142,0,5.142241
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.7557384,0.6418237,0.6418237,0,-1,0,0.6418237,117.7486,0.08013456,0,0,0.7557384,0.6756039,0.6418237,0,0,0,4.553689,0,0,0,6.000012,100,0.1823206,0.7060061,0.6045908,0,5.309427
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3897074,0,0,0,-1,0,0,0,0.3897074,0,0,0.3897074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1823206,0,0.311766,0,4.943397
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.3379113,1.884993,1.38,0,-1,0,1.38,24.48633,0.0000000000000002220446,0.504993,0.6934924,0.3379113,1.452632,1.38,0,0,0,4.553689,0,1.11472,-1.11472,4.824994,80.4164,0.1823206,2.073492,0.2703291,0,4.8916
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.05428476,1.339674,1.339674,0,-1,0,1.339674,4.052086,0,0.0000000000000002220446,0.09364176,0.05428476,1.410184,1.339674,0,0,1.238578,3.438969,0,1.355899,-1.355899,3.395751,56.59573,0.1823206,1.473642,0.04342781,0,3.493253
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,0.8869817,0.8869817,0,-1,0,0.8869817,0,0,0.0000000000000001110223,0,0,0.933665,0.8869817,0,0,2.745132,2.08307,0,0.933665,-0.933665,2.411582,40.19295,0.1823206,0.9756799,0,0,2.08307
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,1.076519,1.076519,0,-1,0,1.076519,0,0,0,0.09223624,0,1.133178,1.076519,0,0,3.782538,1.149405,0,1.133178,-1.133178,1.217107,20.28508,0.1823206,1.184171,0,0,1.149405
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.041625,0.01622702,0,0,0,1.217107,20.28508,0.1823206,0,0,0,0.01622702
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.1298033,0.01541566,0,-1,0,0.01541566,0,0,0.1143876,0.1273679,0,0.01622702,0.01541566,0,0,5.041625,0.01622702,0,0.01622702,-0.01622702,1.200002,20,0.1823206,0.1427836,0,0,0.01622702
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.3504827,0,0,-1,0,0,0,0,0.3504827,0.385531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823206,0.385531,0,0,0
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.0500595,0,0,-1,0,0,0,0,0.0500595,0.05506545,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823206,0.05506545,0,0,0
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.01749369,0,0,-1,0,0,0,0,0.01749369,0.01924306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823206,0.01924306,0,0,0
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823206,0,0,0,0
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.05159291,0,0,-1,0,0,0,0,0.05159291,0.0567522,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823206,0.0567522,0,0,0
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.5651724,0,0,-1,0,0,0,0,0.5651724,0.6216897,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1823206,0.6216897,0,0,0
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.5004309,0.5004309,1.7,0,0.5202,0.5004309,0,0,0,0,0,0,0,1.199569,1.139591,5.059654,0,1.139591,0,1.139591,2.281113,38.01847,0.1825105,0.550474,0,1.7,0
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04485101,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04485101,0,0,1.452632,1.38,3.920064,1.025632,1.424851,0,1.424851,3.632845,60.5473,0.1825733,0,0.03588081,1.7,1.070482
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3290429,0.08944996,0.08944996,1.542082,0,0.4770883,0.08944996,367.8513,0.0000000000000002220446,0,0,0.3290429,0,0,1.452632,1.38,2.495213,2.307997,1.709043,0,1.709043,5.254186,87.56959,0.1826058,0.09839497,0.2632343,1.7,2.63704
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.558292,1.227115,1.227115,0,0,0,1.227115,45.49632,0,0,0,0.558292,1.2917,1.227115,0,0,0.7861699,3.846136,0,0.7334075,-0.7334075,4.481106,74.68496,0.1826058,1.349826,0.4466336,0,4.404428
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.4021737,0.3774354,0.3774354,0,-1,0,0.3774354,106.5543,0,0,0,0.4021737,0.3973005,0.3774354,0,0,1.601067,3.112729,0.004873228,0,0.004873228,4.48573,74.76201,0.1826047,0.415179,0.321739,0,3.514902
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.7792699,1.738948,1.38,0,-1,0,1.38,56.46883,0,0.3589481,0.5328428,0.7792699,1.452632,1.38,0,0,1.596194,3.117115,0,0.6733617,-0.6733617,3.775944,62.93227,0.1826047,1.912843,0.6234159,0,3.896384
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.6112989,1.766971,1.38,0,-1,0,1.38,44.29702,0.0000000000000002220446,0.386971,0.5636681,0.6112989,1.452632,1.38,0,0,2.344373,2.443753,0,0.8413327,-0.8413327,2.889102,48.1516,0.1826047,1.943668,0.4890392,0,3.055052
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,1.026996,0.5565979,0.5565979,0,-1,0,0.5565979,184.5132,0,0,0,1.026996,0.5858926,0.5565979,0,0,3.279188,1.60242,0.441104,0,0.441104,3.30757,55.12605,0.1825072,0.6122577,0.8215972,0,2.629417
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,1.112731,1.238731,1.238731,0,-1,0,1.238731,89.82833,0,0,0,1.112731,1.303927,1.238731,0,0,2.838084,1.999414,0,0.1911959,-0.1911959,3.106031,51.76709,0.1825072,1.362604,0.8901851,0,3.112145
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.8091369,3.454327,1.38,0,-1,0,1.38,58.63311,0.0000000000000002220446,2.074327,2.41976,0.8091369,1.452632,1.38,0,0,3.050524,1.808218,0,0.6434947,-0.6434947,2.427728,40.46206,0.1825072,3.79976,0.6473095,0,2.617355
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2482946,1.227991,1.227991,0,-1,0,1.227991,20.21957,0,0.0000000000000002220446,0.1971275,0.2482946,1.292622,1.227991,0,0,3.765518,1.164723,0,1.044328,-1.044328,1.32691,22.11513,0.1825072,1.35079,0.1986357,0,1.413018
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.39149,0,0,0,-1,0,0,0,0,0,0,0.39149,0,0,0,0,4.925882,0.1203953,0.39149,0,0.39149,1.69831,28.30511,0.1824206,0,0.313192,0,0.5118853
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.263238,1.295986,0.6991756,0,-1,0,0.6991756,37.64977,0,0.5968105,0.9264699,0.263238,0.7359743,0.6991756,0,0,4.534392,0.4727363,0,0.4727363,-0.4727363,1.200002,20,0.1824206,1.425585,0.2105904,0,0.7359743
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02196537,0,0,0,-1,0,0,0,0,0,0,0.02196537,0,0,0,0,5.059654,0,0.02196537,0,0.02196537,1.220841,20.3473,0.1824158,0,0.01757229,0,0.02196537
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,3.030813,0.01878039,0,-1,0,0.01878039,0,0,3.012033,3.315114,0,0.01976883,0.01878039,0,0,5.037689,0.01976883,0,0.01976883,-0.01976883,1.200002,20,0.1824158,3.333894,0,0,0.01976883
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.5983101,0,0,-1,0,0,0,0,0.5983101,0.6581411,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824158,0.6581411,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,3.538673,0,0,-1,0,0,0,0,3.538673,3.89254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824158,3.89254,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.4893866,0,0,-1,0,0,0,0,0.4893866,0.5383253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824158,0.5383253,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.7593617,0,0,-1,0,0,0,0,0.7593617,0.8352979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824158,0.8352979,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.2184385,0,0,-1,0,0,0,0,0.2184385,0.2402824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824158,0.2402824,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.4721523,0,0,-1,0,0,0,0,0.4721523,0.5193675,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824158,0.5193675,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.5003815,0,0,-1,0,0,0,0,0.5003815,0.5504197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824158,0.5504197,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.2404111,0,0,-1,0,0,0,0,0.2404111,0.2644522,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824158,0.2644522,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.6356546,0,0,-1,0,0,0,0,0.6356546,0.6992201,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1824158,0.6992201,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.1573195,0.1573195,1.609951,0,0.4956166,0.1573195,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.182546,0.1730514,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01413037,0.4167717,0.4167717,1.7,0,0.5202,0.4167717,3.390434,0,0,0,0.01413037,0,0,1.283228,1.219067,3.679654,1.242,1.233197,0,1.233197,3.679099,61.3182,0.182741,0.4584489,0.01130429,1.7,1.25613
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.4108207,2.028814,2.028814,1.7,0,0.5202,2.028814,20.2493,0,0,0,0.4108207,0.3461204,0.3288144,0,0,2.446457,2.351877,0.06470035,0,0.06470035,3.740479,62.34119,0.1827493,2.231696,0.3286566,1.7,2.762698
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.722954,0.2603934,0.2603934,1.7,0,0.5202,0.2603934,277.6391,0,0,0,0.722954,0,0,1.439607,1.367626,2.381757,2.410108,2.09058,0,2.09058,5.723778,95.3961,0.1827549,0.2864327,0.5783632,1.7,3.133062
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.229859,2.168182,1.38,0,-1,0,1.38,89.12022,0.0000000000000002220446,0.7881817,1.005,1.229859,1.452632,1.38,0,0,0.2911765,4.29163,0,0.2227725,-0.2227725,5.488955,91.4824,0.1827549,2.385,0.9838873,0,5.521489
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.352482,0,0,0,-1,0,0,0,0.8137809,0,0,1.352482,0,0,0,0,0.5387015,4.068858,0.5387015,0,0.5387015,6.000012,100,0.1826365,0,1.081986,0,5.42134
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.682324,0.9505998,0.9505998,0,-1,0,0.9505998,176.975,0.6816925,0,0,1.682324,1.000631,0.9505998,0,0,0,4.553689,0,0,0,6.000012,100,0.1826365,1.04566,1.345859,0,6.236013
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.615056,2.278139,1.38,0,-1,0,1.38,117.033,0.1624243,0.898139,1.125953,1.615056,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1826365,2.505953,1.292045,0,6.168745
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.353666,1.446797,1.38,0,-1,0,1.38,98.09175,0,0.06679663,0.2114763,1.353666,1.452632,1.38,0,0,0,4.553689,0,0.0989654,-0.0989654,5.895693,98.26136,0.1826365,1.591476,1.082933,0,5.907355
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,1.121135,0.9694803,0.9694803,0,-1,0,0.9694803,115.6428,0,0,0,1.121135,1.020506,0.9694803,0,0,0.1099616,4.454723,0.100629,0,0.100629,5.991158,99.85244,0.1826144,1.066428,0.8969076,0,5.575858
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.8810076,0.584841,0.584841,0,-1,0,0.584841,150.6405,0.256053,0,0,0.8810076,0.615622,0.584841,0,0,0.009332574,4.54529,0.009332574,0,0.009332574,6.000012,100,0.1826123,0.643325,0.7048061,0,5.426297
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.7985724,0,0,0,-1,0,0,0,0.7985724,0,0,0.7985724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1826123,0,0.6388579,0,5.352261
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3750132,1.579255,1.38,0,-1,0,1.38,27.17487,0.0000000000000002220446,0.199255,0.3571805,0.3750132,1.452632,1.38,0,0,0,4.553689,0,1.077618,-1.077618,4.864102,81.06821,0.1826123,1.73718,0.3000106,0,4.928702
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05536784,1.156347,1.156347,0,-1,0,1.156347,4.788167,0,0,0,0.05536784,1.217208,1.156347,0,0,1.197354,3.476071,0,1.16184,-1.16184,3.639416,60.65681,0.1826123,1.271982,0.04429427,0,3.531438
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.5804177,0.5804177,0,-1,0,0.5804177,0,0,0.0000000000000001110223,0,0,0.610966,0.5804177,0,0,2.488287,2.314231,0,0.610966,-0.610966,2.995401,49.92325,0.1826123,0.6384595,0,0,2.314231
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,2.039661,1.38,0,-1,0,1.38,0,0,0.6596611,0.8636272,0,1.452632,1.38,0,0,3.167138,1.703265,0,1.452632,-1.452632,1.464193,24.40317,0.1826123,2.243627,0,0,1.703265
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,0.9449711,0.2381016,0,-1,0,0.2381016,0,0,0.7068695,0.8013666,0,0.2506332,0.2381016,0,0,4.781173,0.2506332,0,0.2506332,-0.2506332,1.200002,20,0.1826123,1.039468,0,0,0.2506332
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.2794465,0,0,-1,0,0,0,0,0.2794465,0.3073911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826123,0.3073911,0,0,0
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826123,0,0,0,0
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826123,0,0,0,0
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.08364895,0,0,-1,0,0,0,0,0.08364895,0.09201385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826123,0.09201385,0,0,0
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.1216398,0,0,-1,0,0,0,0,0.1216398,0.1338038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826123,0.1338038,0,0,0
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.03065449,0,0,-1,0,0,0,0,0.03065449,0.03371993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826123,0.03371993,0,0,0
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.2810729,0,0,-1,0,0,0,0,0.2810729,0.3091801,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1826123,0.3091801,0,0,0
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.2367767,0.2367767,1.689408,0,0.5173085,0.2367767,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1827703,0.2604544,0,1.7,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04392283,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04392283,0,0,1.452632,1.38,3.679654,1.242,1.423923,0,1.423923,3.860037,64.33382,0.182832,0,0.03513826,1.7,1.285923
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1687472,2.398966,2.398966,1.7,0,0.5202,2.398966,7.034161,0,0,0,0.1687472,0.7357541,0.6989664,0,0,2.255732,2.52353,0,0.5670069,-0.5670069,3.262359,54.37255,0.182832,2.638863,0.1349977,1.7,2.692278
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.4138937,2.042009,2.042009,1.7,0,0.5202,2.042009,20.26895,0,0,0,0.4138937,0.3600095,0.342009,0,0,2.885739,1.956524,0.0538842,0,0.0538842,3.313478,55.22453,0.1828388,2.24621,0.331115,1.7,2.370417
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5835234,1.772323,1.38,0,-1,0,1.38,42.28431,0.0000000000000002220446,0.3923234,0.5695558,0.5835234,1.452632,1.38,0,0,2.831855,2.005019,0,0.8691081,-0.8691081,2.397358,39.95589,0.1828388,1.949556,0.4668187,0,2.588543
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.7808722,0.627651,0.627651,0,-1,0,0.627651,124.4119,0,0,0,0.7808722,0.6606852,0.627651,0,0,3.797531,1.135911,0.120187,0,0.120187,2.511377,41.8562,0.1828125,0.6904161,0.6246978,0,1.916783
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.9137673,0.8563119,0.8563119,0,-1,0,0.8563119,106.7096,0,0,0,0.9137673,0.901381,0.8563119,0,0,3.677344,1.244079,0.01238635,0,0.01238635,2.523128,42.05205,0.1828097,0.9419431,0.7310138,0,2.157847
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.9566206,1.373116,1.373116,0,-1,0,1.373116,69.66784,0,0,0.1362044,0.9566206,1.445386,1.373116,0,0,3.664958,1.255227,0,0.4887652,-0.4887652,2.007924,33.46534,0.1828097,1.510428,0.7652965,0,2.211848
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,1.031954,1.582579,1.38,0,-1,0,1.38,74.7793,0.0000000000000002220446,0.2025794,0.8166271,1.031954,1.452632,1.38,0,0,4.20803,0.766462,0,0.4206772,-0.4206772,1.564492,26.07481,0.1828097,1.740837,0.8255635,0,1.798416
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.7463239,1.161737,1.037503,0,-1,0,1.037503,71.93461,0,0.1242337,0.8076136,0.7463239,1.092109,1.037503,0,0,4.675449,0.3457848,0,0.3457848,-0.3457848,1.200002,20,0.1828097,1.277911,0.5970591,0,1.092109
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2986103,0.4886394,0.2836798,0,-1,0,0.2836798,105.2632,0,0.2049597,0.4807674,0.2986103,0.2986103,0.2836798,0,0,5.059654,0,0,0,0,1.200002,20,0.1828097,0.5375034,0.2388882,0,0.2986103
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.3363195,1.125196,0.3195035,0,-1,0,0.3195035,105.2632,0,0.8056923,1.173815,0.3363195,0.3363195,0.3195035,0,0,5.059654,0,0,0,0,1.200002,20,0.1828097,1.237715,0.2690556,0,0.3363195
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2321328,0,0,0,-1,0,0,0,0,0,0,0.2321328,0,0,0,0,5.059654,0,0.2321328,0,0.2321328,1.420223,23.67033,0.1827589,0,0.1857062,0,0.2321328
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.04357546,1.14631,0.2398702,0,-1,0,0.2398702,18.16627,0,0.9064394,1.054188,0.04357546,0.252495,0.2398702,0,0,4.827522,0.2089195,0,0.2089195,-0.2089195,1.200002,20,0.1827589,1.260941,0.03486037,0,0.252495
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,1.342732,0,0,-1,0,0,0,0,1.342732,1.477005,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827589,1.477005,0,0,0
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827589,0,0,0,0
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.3697094,0,0,-1,0,0,0,0,0.3697094,0.4066803,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827589,0.4066803,0,0,0
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.2923789,0,0,-1,0,0,0,0,0.2923789,0.3216168,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827589,0.3216168,0,0,0
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.52746,0,0,-1,0,0,0,0,0.52746,0.580206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827589,0.580206,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.4219533,0,0,-1,0,0,0,0,0.4219533,0.4641486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827589,0.4641486,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.2018897,0,0,-1,0,0,0,0,0.2018897,0.2220787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827589,0.2220787,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.1412869,0,0,-1,0,0,0,0,0.1412869,0.1554156,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827589,0.1554156,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.1406025,0,0,-1,0,0,0,0,0.1406025,0.1546628,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827589,0.1546628,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827589,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.1840247,0.1840247,1.636656,0,0.5029072,0.1840247,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1828968,0.2024271,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02981886,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02981886,0,0,1.452632,1.38,3.679654,1.242,1.409819,0,1.409819,3.846657,64.11082,0.1829612,0,0.02385509,1.7,1.271819
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.380408,0.6965171,0.6965171,1.7,0,0.5202,0.6965171,54.61575,0,0,0,0.380408,0,0,1.003483,0.9533088,2.269835,2.510837,1.333717,0,1.333717,5.111932,85.19869,0.1831313,0.7661687,0.3043264,1.7,2.891245
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.7282801,0,0,0,0,0,0,0,0,0,0,0.7282801,0,0,0,0,0.9361187,3.711182,0.7282801,0,0.7282801,5.802839,96.71379,0.1829725,0,0.5826241,0,4.439462
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.9003117,1.023616,1.023616,0,-1,0,1.023616,87.95409,0,0,0,0.9003117,1.07749,1.023616,0,0,0.2078386,4.366634,0,0.1771783,-0.1771783,5.616076,93.60109,0.1829725,1.125977,0.7202494,0,5.266946
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.303181,0.539447,0.539447,0,-1,0,0.539447,241.5773,0.3306389,0,0,1.303181,0.567839,0.539447,0,0,0.4047034,4.189456,0.4047034,0,0.4047034,6.000012,100,0.1828843,0.5933917,1.042545,0,5.492637
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.582222,1.664994,1.38,0,-1,0,1.38,114.6537,0.12959,0.2849944,0.4514938,1.582222,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1828843,1.831494,1.265777,0,6.135911
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.305058,2.392175,1.38,0,-1,0,1.38,94.56944,0.0000000000000002220446,1.012175,1.251393,1.305058,1.452632,1.38,0,0,0,4.553689,0,0.1475732,-0.1475732,5.844456,97.40741,0.1828843,2.631393,1.044047,0,5.858747
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.558671,3.153053,1.38,0,-1,0,1.38,112.9472,0,1.773053,2.088358,1.558671,1.452632,1.38,0,0,0.1639703,4.406116,0.1060392,0,0.1060392,5.945054,99.08403,0.1828612,3.468358,1.246937,0,5.964787
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,1.175779,0.8505675,0.8505675,0,-1,0,0.8505675,138.2347,0.2225143,0,0,1.175779,0.8953341,0.8505675,0,0,0.05793102,4.501551,0.05793102,0,0.05793102,6.000012,100,0.1828486,0.9356242,0.9406236,0,5.67733
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.8701287,1.662594,1.38,0,-1,0,1.38,63.05281,0,0.2825943,0.4488537,0.8701287,1.452632,1.38,0,0,0,4.553689,0,0.5825028,-0.5825028,5.386,89.76649,0.1828486,1.828854,0.696103,0,5.423818
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4673817,0.08142039,0.08142039,0,-1,0,0.08142039,574.0352,0,0,0,0.4673817,0.08570568,0.08142039,0,0,0.6472254,3.971186,0.381676,0,0.381676,5.74809,95.8013,0.1827656,0.08956243,0.3739053,0,4.438568
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2723693,1.351212,1.351212,0,-1,0,1.351212,20.1574,0,0.0000000000000002220446,0.1063335,0.2723693,1.422329,1.351212,0,0,0.2655494,4.314694,0,1.149959,-1.149959,4.535926,75.59862,0.1827656,1.486333,0.2178954,0,4.587064
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05525457,1.507889,1.38,0,-1,0,1.38,4.003954,0,0.1278892,0.2786781,0.05525457,1.452632,1.38,0,0,1.543282,3.164735,0,1.397377,-1.397377,3.062961,51.04926,0.1827656,1.658678,0.04420365,0,3.21999
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.5012234,0.5012234,0,-1,0,0.5012234,0,0,0.0000000000000001110223,0,0,0.5276036,0.5012234,0,0,3.095923,1.767358,0,0.5276036,-0.5276036,2.506819,41.78022,0.1827656,0.5513457,0,0,1.767358
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.682149,1.239755,0,0,0,2.506819,41.78022,0.1827656,0,0,0,1.239755
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.2022848,0.2022848,0,-1,0,0.2022848,0,0,0.00000000000000002775558,0,0,0.2129314,0.2022848,0,0,3.682149,1.239755,0,0.2129314,-0.2129314,2.282369,38.03941,0.1827656,0.2225133,0,0,1.239755
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.1032169,0.1032169,0,-1,0,0.1032169,0,0,0.00000000000000001387779,0,0,0.1086494,0.1032169,0,0,3.91874,1.026823,0,0.1086494,-0.1086494,2.167843,36.13064,0.1827656,0.1135386,0,0,1.026823
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.1449647,0.1449647,0,-1,0,0.1449647,0,0,0.00000000000000002775558,0,0,0.1525944,0.1449647,0,0,4.039461,0.9181738,0,0.1525944,-0.1525944,2.006994,33.44983,0.1827656,0.1594612,0,0,0.9181738
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.3488109,0.3488109,0,-1,0,0.3488109,0,0,0.00000000000000005551115,0,0,0.3671694,0.3488109,0,0,4.209011,0.7655793,0,0.3671694,-0.3671694,1.619963,26.99933,0.1827656,0.3836921,0,0,0.7655793
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.3881637,0.3784894,0,-1,0,0.3784894,0,0,0.00967429,0.04849066,0,0.3984099,0.3784894,0,0,4.616977,0.3984099,0,0.3984099,-0.3984099,1.200002,20,0.1827656,0.4269801,0,0,0.3984099
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.2083036,0,0,-1,0,0,0,0,0.2083036,0.2291339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827656,0.2291339,0,0,0
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.312265,0,0,-1,0,0,0,0,0.312265,0.3434915,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827656,0.3434915,0,0,0
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.1268136,0,0,-1,0,0,0,0,0.1268136,0.139495,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827656,0.139495,0,0,0
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.5253805,0.5253805,1.7,0,0.5202,0.5253805,0,0,0,0,0,0,0,1.17462,1.115889,5.059654,0,1.115889,0,1.115889,2.258627,37.64371,0.1829466,0.5779185,0,1.7,0
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03255934,0.3646972,0.3646972,1.7,0,0.5202,0.3646972,8.927774,0,0,0,0.03255934,0,0,1.335303,1.268538,3.943766,1.0043,1.301097,0,1.301097,3.492956,58.21582,0.1831231,0.4011669,0.02604747,1.7,1.036859
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1239502,0.6285567,0.6285567,1.7,0,0.5202,0.6285567,19.71982,0,0,0,0.1239502,0,0,1.071443,1.017871,2.642669,2.175287,1.141821,0,1.141821,4.576183,76.26957,0.1833027,0.6914123,0.09916018,1.7,2.299237
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2994292,3.809911,3.08,1.7,0,0.5202,3.08,9.721726,0.0000000000000002220446,0.7299114,1.110903,0.2994292,1.452632,1.38,0,0,1.500847,3.202926,0,1.153202,-1.153202,3.360601,56.00991,0.1833027,4.190903,0.2395433,1.7,3.502355
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.6064472,2.432398,1.38,0,-1,0,1.38,43.94545,0.0000000000000002220446,1.052397,1.295637,0.6064472,1.452632,1.38,0,0,2.782183,2.049724,0,0.8461843,-0.8461843,2.468644,41.14399,0.1833027,2.675637,0.4851578,0,2.656171
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.7453446,2.809695,1.38,0,-1,0,1.38,54.01048,0.0000000000000002220446,1.429695,1.805686,0.7453446,1.452632,1.38,0,0,3.722388,1.203539,0,0.707287,-0.707287,1.723098,28.71825,0.1833027,3.090664,0.5962757,0,1.948884
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.6044311,0.8816798,0.8816798,0,-1,0,0.8816798,68.5545,0,0,0.383566,0.6044311,0.928084,0.8816798,0,0,4.508263,0.4962525,0,0.3236528,-0.3236528,1.381938,23.03226,0.1833027,0.9698477,0.4835449,0,1.100684
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.257777,2.389403,1.358858,0,-1,0,1.358858,92.56134,0,1.030545,2.225395,1.257777,1.430377,1.358858,0,0,4.867877,0.1725996,0,0.1725996,-0.1725996,1.200002,20,0.1833027,2.628343,1.006222,0,1.430377
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,1.043605,0.8030086,0.8030086,0,-1,0,0.8030086,129.9619,0,0,0.6850244,1.043605,0.8452722,0.8030086,0,0,5.059654,0,0.1983332,0,0.1983332,1.388158,23.13592,0.1832597,0.8833094,0.8348843,0,1.043605
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,1.151923,2.726503,1.263902,0,-1,0,1.263902,91.14024,0,1.462602,2.610713,1.151923,1.330423,1.263902,0,0,4.861321,0.1784999,0,0.1784999,-0.1784999,1.200002,20,0.1832597,2.999154,0.9215384,0,1.330423
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4640287,1.683933,0.4408272,0,-1,0,0.4408272,105.2632,0,1.243106,1.764161,0.4640287,0.4640287,0.4408272,0,0,5.059654,0,0,0,0,1.200002,20,0.1832597,1.852326,0.3712229,0,0.4640287
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3760023,1.476769,0.3572022,0,-1,0,0.3572022,105.2632,0,1.119567,1.553006,0.3760023,0.3760023,0.3572022,0,0,5.059654,0,0,0,0,1.200002,20,0.1832597,1.624446,0.3008019,0,0.3760023
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2329335,2.35674,0.2212868,0,-1,0,0.2212868,105.2632,0,2.135453,2.548156,0.2329335,0.2329335,0.2212868,0,0,5.059654,0,0,0,0,1.200002,20,0.1832597,2.592414,0.1863468,0,0.2329335
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05801883,1.89995,0.05511789,0,-1,0,0.05511789,105.2632,0,1.844832,2.078922,0.05801883,0.05801883,0.05511789,0,0,5.059654,0,0,0,0,1.200002,20,0.1832597,2.089945,0.04641506,0,0.05801883
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,3.949575,0,0,-1,0,0,0,0,3.949575,4.344532,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832597,4.344532,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,3.288733,0,0,-1,0,0,0,0,3.288733,3.617607,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832597,3.617607,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,2.779389,0,0,-1,0,0,0,0,2.779389,3.057328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832597,3.057328,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832597,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.1497533,0,0,-1,0,0,0,0,0.1497533,0.1647287,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832597,0.1647287,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.7142234,0,0,-1,0,0,0,0,0.7142234,0.7856457,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832597,0.7856457,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.1986245,0,0,-1,0,0,0,0,0.1986245,0.2184869,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832597,0.2184869,0,0,0
