Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.2486208,0,0,-1,0,0,0,0,0.2486208,0.2734829,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832597,0.2734829,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.2691397,0,0,-1,0,0,0,0,0.2691397,0.2960537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832597,0.2960537,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.04714074,0,0,-1,0,0,0,0,0.04714074,0.05185481,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832597,0.05185481,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.1840389,0.1840389,1.63667,0,0.502911,0.1840389,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1833952,0.2024428,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03821193,0.2668965,0.2668965,1.7,0,0.5202,0.2668965,14.31713,0,0,0,0.03821193,0,0,1.433104,1.361448,3.679654,1.242,1.39966,0,1.39966,3.83702,63.9502,0.1835488,0.2935861,0.03056954,1.7,1.280212
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.3114255,0.002134067,0.002134067,1.454766,0,0.453251,0.002134067,14593.05,0.0000000000000002220446,0,0,0.3114255,0,0,1.452632,1.38,2.279994,2.501694,1.691425,0,1.691425,5.441647,90.69393,0.183551,0.002347474,0.2491404,1.7,2.81312
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5820435,1.407202,1.407202,1.4134,0,0.4419583,1.407202,41.36177,0,0,0,0.5820435,0,0,0.006198847,0.005888905,0.5885686,4.023977,0.5879324,0,0.5879324,5.999408,99.98994,0.1836237,1.547922,0.4656348,1.7,4.606021
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.163033,0.0645687,0.0645687,0,-1,0,0.0645687,1801.233,1.09443,0,0,1.163033,0.06796705,0.0645687,0,0,0.0006361975,4.553116,0.0006361975,0,0.0006361975,6.000012,100,0.1836235,0.07102557,0.9304263,0,5.716149
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.395531,1.924473,1.38,0,-1,0,1.38,101.1254,0,0.5444731,0.7369204,1.395531,1.452632,1.38,0,0,0,4.553689,0,0.05710078,-0.05710078,5.939823,98.99684,0.1836235,2.11692,1.116425,0,5.94922
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.417627,1.078313,1.078313,0,-1,0,1.078313,131.4671,0.2191149,0,0,1.417627,1.135067,1.078313,0,0,0.06344531,4.496588,0.06344531,0,0.06344531,6.000012,100,0.1836098,1.186145,1.134102,0,5.914215
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.27449,0,0,0,-1,0,0,0,1.27449,0,0,1.27449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1836098,0,1.019592,0,5.828178
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.291597,1.494926,1.38,0,-1,0,1.38,93.59395,0,0.1149265,0.2644191,1.291597,1.452632,1.38,0,0,0,4.553689,0,0.1610351,-0.1610351,5.830266,97.17091,0.1836098,1.644419,1.033277,0,5.845285
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,1.011591,3.861424,1.38,0,-1,0,1.38,73.30372,0.0000000000000002220446,2.481424,2.867566,1.011591,1.452632,1.38,0,0,0.1789279,4.392654,0,0.4410402,-0.4410402,5.365369,89.42264,0.1836098,4.247566,0.8092731,0,5.404245
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.9575432,0.354177,0.354177,0,-1,0,0.354177,270.3573,0,0,0,0.9575432,0.3728179,0.354177,0,0,0.6689726,3.951614,0.5847253,0,0.5847253,5.920088,98.66794,0.1834835,0.3895947,0.7660345,0,4.909157
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4659106,0.5901655,0.5901655,0,-1,0,0.5901655,78.94576,0,0,0,0.4659106,0.6212268,0.5901655,0,0,0.08424723,4.477867,0,0.1553162,-0.1553162,5.756371,95.93932,0.1834835,0.6491821,0.3727285,0,4.943777
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3478925,2.828316,1.38,0,-1,0,1.38,25.2096,0.0000000000000002220446,1.448316,1.731147,0.3478925,1.452632,1.38,0,0,0.2568208,4.32255,0,1.104739,-1.104739,4.591873,76.53107,0.1834835,3.111147,0.278314,0,4.670443
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05620221,0.8887191,0.8887191,0,-1,0,0.8887191,6.323956,0,0.0000000000000001110223,0,0.05620221,0.9354938,0.8887191,0,0,1.484309,3.217811,0,0.8792915,-0.8792915,3.665019,61.08352,0.1834835,0.977591,0.04496177,0,3.274013
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.461299,2.33852,0,0,0,3.665019,61.08352,0.1834835,0,0,0,2.33852
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,2.53554,1.38,0,-1,0,1.38,0,0,1.15554,1.409093,0,1.452632,1.38,0,0,2.461299,2.33852,0,1.452632,-1.452632,2.13381,35.56343,0.1834835,2.789093,0,0,2.33852
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,2.314919,0.8415936,0,-1,0,0.8415936,0,0,1.473325,1.704817,0,0.885888,0.8415936,0,0,4.075335,0.885888,0,0.885888,-0.885888,1.200002,20,0.1834835,2.546411,0,0,0.885888
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.2253493,0,0,-1,0,0,0,0,0.2253493,0.2478842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834835,0.2478842,0,0,0
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834835,0,0,0,0
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.5016837,0,0,-1,0,0,0,0,0.5016837,0.551852,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834835,0.551852,0,0,0
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.09798578,0,0,-1,0,0,0,0,0.09798578,0.1077844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834835,0.1077844,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.3855922,0,0,-1,0,0,0,0,0.3855922,0.4241515,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834835,0.4241515,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.282927,0,0,-1,0,0,0,0,0.282927,0.3112197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834835,0.3112197,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.3221842,0,0,-1,0,0,0,0,0.3221842,0.3544026,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834835,0.3544026,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.2755656,0.2755656,1.7,0,0.5202,0.2755656,0,0,0,0,0,0,0,1.424434,1.353213,5.059654,0,1.353213,0,1.353213,2.483773,41.39613,0.1836462,0.3031221,0,1.7,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04270874,0.5830875,0.5830875,1.7,0,0.5202,0.5830875,7.324586,0,0,0,0.04270874,0,0,1.116912,1.061067,3.706442,1.217891,1.103776,0,1.103776,3.530906,58.84832,0.1838203,0.6413962,0.034167,1.7,1.2606
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2494158,2.362444,2.362444,1.7,0,0.5202,2.362444,10.55753,0.0000000000000001110223,0,0,0.2494158,0.6973096,0.6624441,0,0,2.602666,2.211289,0,0.4478938,-0.4478938,3.058785,50.97964,0.1838203,2.598688,0.1995326,1.7,2.460705
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.5282642,1.74308,1.74308,1.7,0,0.5202,1.74308,30.30637,0,0,0,0.5282642,0.04534696,0.04307961,0,0,3.100326,1.763396,0.4829172,0,0.4829172,3.51692,58.61522,0.1838794,1.917388,0.4226114,1.7,2.29166
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.9124736,0.9038709,0.9038709,0,-1,0,0.9038709,100.9518,0,0,0,0.9124736,0.951443,0.9038709,0,0,2.617409,2.198021,0,0.03896948,-0.03896948,3.475843,57.9306,0.1838794,0.994258,0.7299789,0,3.110495
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.419558,0.1986136,0.1986136,0,-1,0,0.1986136,714.7337,0,0,0,1.419558,0.209067,0.1986136,0,0,2.660708,2.159052,1.210491,0,1.210491,4.624216,77.07011,0.1836187,0.218475,1.135647,0,3.57861
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.462044,3.30559,1.38,0,-1,0,1.38,105.9452,0,1.92559,2.256149,1.462044,1.452632,1.38,0,0,1.450217,3.248494,0.009411978,0,0.009411978,4.633145,77.21893,0.1836167,3.636148,1.169635,0,4.710537
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.464918,0.3514358,0.3514358,0,-1,0,0.3514358,416.8379,0,0,0,1.464918,0.3699324,0.3514358,0,0,1.440805,3.256965,1.094985,0,1.094985,5.671939,94.53213,0.1833816,0.3865794,1.171934,0,4.721882
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.452023,0.9403576,0.9403576,0,-1,0,0.9403576,154.4118,0.1163533,0,0,1.452023,0.98985,0.9403576,0,0,0.3458193,4.242452,0.3458193,0,0.3458193,6.000012,100,0.1833075,1.034393,1.161618,0,5.694474
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,1.030338,2.30074,1.38,0,-1,0,1.38,74.66218,0.0000000000000002220446,0.9207398,1.150814,1.030338,1.452632,1.38,0,0,0,4.553689,0,0.4222935,-0.4222935,5.554875,92.58108,0.1833075,2.530814,0.8242705,0,5.584027
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,1.166247,0,0,0,-1,0,0,0,0.697032,0,0,1.166247,0,0,0,0,0.469215,4.131395,0.469215,0,0.469215,6.000012,100,0.183207,0,0.9329976,0,5.297642
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.6647855,0,0,0,-1,0,0,0,0.6647855,0,0,0.6647855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.183207,0,0.5318284,0,5.218474
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.2080627,2.715044,1.38,0,-1,0,1.38,15.07701,0.0000000000000002220446,1.335044,1.606548,0.2080627,1.452632,1.38,0,0,0,4.553689,0,1.244569,-1.244569,4.688121,78.1352,0.183207,2.986548,0.1664501,0,4.761752
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.05447527,0.724457,0.724457,0,-1,0,0.724457,7.519462,0,0.0000000000000001110223,0,0.05447527,0.7625863,0.724457,0,0,1.382854,3.30912,0,0.708111,-0.708111,3.941707,65.69498,0.183207,0.7969027,0.04358021,0,3.363595
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,3.319963,1.38,0,-1,0,1.38,0,0,1.939963,2.271959,0,1.452632,1.38,0,0,2.169644,2.601009,0,1.452632,-1.452632,2.410499,40.1749,0.183207,3.651959,0,0,2.601009
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,2.37667,1.090959,0,-1,0,1.090959,0,0,1.285711,1.523378,0,1.148377,1.090959,0,0,3.783679,1.148377,0,1.148377,-1.148377,1.200002,20,0.183207,2.614337,0,0,1.148377
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,1.315943,0,0,-1,0,0,0,0,1.315943,1.447537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183207,1.447537,0,0,0
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.3438633,0,0,-1,0,0,0,0,0.3438633,0.3782496,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183207,0.3782496,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.5412275,0,0,-1,0,0,0,0,0.5412275,0.5953503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183207,0.5953503,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.314556,0,0,-1,0,0,0,0,0.314556,0.3460116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183207,0.3460116,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.04721371,0,0,-1,0,0,0,0,0.04721371,0.05193508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183207,0.05193508,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.1905731,0,0,-1,0,0,0,0,0.1905731,0.2096304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183207,0.2096304,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.4861029,0,0,-1,0,0,0,0,0.4861029,0.5347131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183207,0.5347131,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.08913418,0,0,-1,0,0,0,0,0.08913418,0.09804759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183207,0.09804759,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183207,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03581984,0.2273027,0.2273027,1.679934,0,0.514722,0.2273027,15.75865,0.0000000000000002220446,0,0,0.03581984,0,0,1.452632,1.38,5.059654,0,1.41582,0,1.41582,2.543167,42.38603,0.1833484,0.250033,0.02865587,1.7,0.03581984
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3485003,1.415535,1.415535,1.7,0,0.5202,1.415535,24.61968,0,0,0,0.3485003,0,0,0.2844645,0.2702413,3.643835,1.274238,0.6187416,0,0.6187416,3.130157,52.16918,0.1834338,1.557089,0.2788002,1.7,1.622738
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.7288126,3.365235,3.08,1.7,0,0.5202,3.08,23.66275,0,0.2852348,0.6217583,0.7288126,1.452632,1.38,0,0,3.025093,1.831105,0,0.723819,-0.723819,2.367185,39.453,0.1834338,3.701758,0.5830501,1.7,2.559918
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,1.113466,0,0,0,-1,0,0,0,0,0,0,1.113466,0,0,0,0,3.829336,1.107286,1.113466,0,1.113466,3.423511,57.0584,0.1831961,0,0.8907726,0,2.220752
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.187637,1.299635,1.299635,0,-1,0,1.299635,91.3824,0,0,0.04959803,1.187637,1.368036,1.299635,0,0,2.715871,2.109406,0,0.1803991,-0.1803991,3.233354,53.88912,0.1831961,1.429598,0.9501098,0,3.297043
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.627335,2.289634,1.38,0,-1,0,1.38,117.9228,0,0.9096336,1.138597,1.627335,1.452632,1.38,0,0,2.916314,1.929006,0.174703,0,0.174703,3.399091,56.65141,0.1831588,2.518597,1.301868,0,3.556341
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.51823,0,0,0,-1,0,0,0,0,0,0,1.51823,0,0,0,0,2.741611,2.086239,1.51823,0,1.51823,4.839411,80.65668,0.1828358,0,1.214584,0,3.604469
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,1.053076,0,0,0,-1,0,0,0,0,0,0,1.053076,0,0,0,0,1.223381,3.452646,1.053076,0,1.053076,5.838446,97.30724,0.1826124,0,0.8424608,0,4.505722
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.8726135,0,0,0,-1,0,0,0,0.7023082,0,0,0.8726135,0,0,0,0,0.1703053,4.400414,0.1703053,0,0.1703053,6.000012,100,0.1825763,0,0.6980908,0,5.273027
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.7859947,1.315276,1.315276,0,-1,0,1.315276,59.75893,0,0,0.06680335,0.7859947,1.384501,1.315276,0,0,0,4.553689,0,0.5985061,-0.5985061,5.369131,89.48534,0.1825763,1.446803,0.6287958,0,5.339684
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.6925418,1.24477,1.24477,0,-1,0,1.24477,55.63611,0,0,0,0.6925418,1.310285,1.24477,0,0,0.6650068,3.955183,0,0.6177428,-0.6177428,4.717973,78.63273,0.1825763,1.369247,0.5540335,0,4.647725
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3800622,1.747588,1.38,0,-1,0,1.38,27.54074,0,0.3675878,0.5423465,0.3800622,1.452632,1.38,0,0,1.351388,3.33744,0,1.072569,-1.072569,3.587386,59.78964,0.1825763,1.922347,0.3040497,0,3.717502
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05898654,0,0,0,-1,0,0,0,0,0,0,0.05898654,0,0,0,0,2.543131,2.264871,0.05898654,0,0.05898654,3.643345,60.7223,0.1825638,0,0.04718924,0,2.323857
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,1.262454,1.262454,0,-1,0,1.262454,0,0,0.0000000000000002220446,0.008699748,0,1.328899,1.262454,0,0,2.484145,2.317959,0,1.328899,-1.328899,2.242562,37.37597,0.1825638,1.3887,0,0,2.317959
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,2.681336,0.9396062,0,-1,0,0.9396062,0,0,1.74173,2.009864,0,0.9890592,0.9396062,0,0,3.9607,0.9890592,0,0.9890592,-0.9890592,1.200002,20,0.1825638,2.94947,0,0,0.9890592
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,1.264934,0,0,-1,0,0,0,0,1.264934,1.391427,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825638,1.391427,0,0,0
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.3042121,0,0,-1,0,0,0,0,0.3042121,0.3346333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825638,0.3346333,0,0,0
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.3510275,0,0,-1,0,0,0,0,0.3510275,0.3861303,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825638,0.3861303,0,0,0
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.155192,0,0,-1,0,0,0,0,0.155192,0.1707112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825638,0.1707112,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.1426316,0,0,-1,0,0,0,0,0.1426316,0.1568948,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825638,0.1568948,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.4645582,0,0,-1,0,0,0,0,0.4645582,0.511014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825638,0.511014,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.188835,0,0,-1,0,0,0,0,0.188835,0.2077185,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825638,0.2077185,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.4682872,0,0,-1,0,0,0,0,0.4682872,0.5151159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825638,0.5151159,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.1061293,0.1061293,1.558761,0,0.4816417,0.1061293,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1826703,0.1167422,0,1.7,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03878378,0.6230721,0.6230721,1.7,0,0.5202,0.6230721,6.224605,0,0,0,0.03878378,0,0,1.076928,1.023081,3.679654,1.242,1.061865,0,1.061865,3.516559,58.6092,0.1828367,0.6853794,0.03102702,1.7,1.280784
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2788465,1.297024,1.297024,1.7,0,0.5202,1.297024,21.49895,0,0,0,0.2788465,0,0,0.402976,0.3828272,2.617789,2.197679,0.6616737,0,0.6616737,4.144278,69.07116,0.1829311,1.426726,0.2230772,1.7,2.476525
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.3175085,0.6763666,0.6763666,1.7,0,0.5202,0.6763666,46.94326,0,0,0,0.3175085,0,0,1.023633,0.9724517,1.956115,2.793185,1.28996,0,1.28996,5.368042,89.46719,0.1831051,0.7440032,0.2540068,1.7,3.110693
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.5213196,1.540926,1.38,0,-1,0,1.38,37.77678,0,0.1609261,0.3150188,0.5213196,1.452632,1.38,0,0,0.6661552,3.954149,0,0.931312,-0.931312,4.386353,73.10574,0.1831051,1.695019,0.4170557,0,4.475469
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.6711208,0.07926083,0.07926083,0,-1,0,0.07926083,846.7244,0,0,0,0.6711208,0.08343244,0.07926083,0,0,1.700946,3.022837,0.5876883,0,0.5876883,4.943883,82.39788,0.182981,0.0871869,0.5368966,0,3.693958
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.6410601,3.018588,1.38,0,-1,0,1.38,46.45363,0.0000000000000002220446,1.638588,1.940446,0.6410601,1.452632,1.38,0,0,1.113258,3.551757,0,0.8115715,-0.8115715,4.088411,68.14005,0.182981,3.320446,0.5128481,0,4.192817
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.255759,1.036236,1.036236,0,-1,0,1.036236,121.1847,0,0,0,1.255759,1.090774,1.036236,0,0,2.015004,2.740185,0.1649848,0,0.1649848,4.24493,70.74869,0.1829461,1.139859,1.004607,0,3.995944
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.8793425,1.724133,1.38,0,-1,0,1.38,63.72047,0.0000000000000002220446,0.3441332,0.5165465,0.8793425,1.452632,1.38,0,0,1.850019,2.888672,0,0.5732891,-0.5732891,3.64063,60.67704,0.1829461,1.896546,0.703474,0,3.768014
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.8822418,2.277761,1.38,0,-1,0,1.38,63.93057,0.0000000000000002220446,0.8977606,1.125537,0.8822418,1.452632,1.38,0,0,2.487007,2.315382,0,0.5703897,-0.5703897,3.039386,50.65634,0.1829461,2.505537,0.7057935,0,3.197624
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.7318317,0,0,0,-1,0,0,0,0,0,0,0.7318317,0,0,0,0,3.120774,1.744993,0.7318317,0,0.7318317,3.733663,62.22759,0.1827919,0,0.5854654,0,2.476825
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4870182,1.348456,1.348456,0,-1,0,1.348456,36.11672,0,0,0.1033018,0.4870182,1.419428,1.348456,0,0,2.388942,2.403641,0,0.9324094,-0.9324094,2.750817,45.84686,0.1827919,1.483302,0.3896146,0,2.89066
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1706223,0,0,0,-1,0,0,0,0,0,0,0.1706223,0,0,0,0,3.424952,1.471232,0.1706223,0,0.1706223,2.912684,48.54463,0.182756,0,0.1364978,0,1.641854
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01876353,2.375387,1.38,0,-1,0,1.38,1.359676,0.0000000000000002220446,0.9953874,1.232926,0.01876353,1.452632,1.38,0,0,3.25433,1.624792,0,1.433868,-1.433868,1.401254,23.35419,0.182756,2.612926,0.01501083,0,1.643556
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,0.8745218,0.1813778,0,-1,0,0.1813778,0,0,0.693144,0.7805962,0,0.190924,0.1813778,0,0,4.847517,0.190924,0,0.190924,-0.190924,1.200002,20,0.182756,0.961974,0,0,0.190924
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.7993277,0,0,-1,0,0,0,0,0.7993277,0.8792604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182756,0.8792604,0,0,0
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182756,0,0,0,0
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.7526995,0,0,-1,0,0,0,0,0.7526995,0.8279694,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182756,0.8279694,0,0,0
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182756,0,0,0,0
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.4582049,0,0,-1,0,0,0,0,0.4582049,0.5040253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182756,0.5040253,0,0,0
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.1660992,0,0,-1,0,0,0,0,0.1660992,0.1827091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182756,0.1827091,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.08812997,0,0,-1,0,0,0,0,0.08812997,0.09694297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182756,0.09694297,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.3406968,0,0,-1,0,0,0,0,0.3406968,0.3747665,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182756,0.3747665,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.3103749,0,0,-1,0,0,0,0,0.3103749,0.3414124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.182756,0.3414124,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.1741128,0.1741128,1.626744,0,0.5002012,0.1741128,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1828852,0.1915241,0,1.7,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01920562,0.2371796,0.2371796,1.689811,0,0.5174184,0.2371796,8.097501,0.0000000000000002220446,0,0,0.01920562,0,0,1.452632,1.38,3.679654,1.242,1.399206,0,1.399206,3.836588,63.94301,0.1830319,0.2608976,0.0153645,1.7,1.261206
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3191258,1.228255,1.228255,1.7,0,0.5202,1.228255,25.98205,0,0,0,0.3191258,0,0,0.4717452,0.4481579,2.280449,2.501285,0.7672837,0,0.7672837,4.564497,76.07481,0.1831404,1.35108,0.2553006,1.7,2.820411
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5692709,1.036891,1.036891,1.7,0,0.5202,1.036891,54.90174,0,0,0,0.5692709,0,0,0.6631095,0.629954,1.513165,3.19184,1.199225,0,1.199225,5.702182,95.03618,0.1833072,1.14058,0.4554167,1.7,3.761111
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.8416635,1.050722,1.050722,0,-1,0,1.050722,80.10331,0,0,0,0.8416635,1.106024,1.050722,0,0,0.3139401,4.271143,0,0.2643602,-0.2643602,5.423522,90.39185,0.1833072,1.155795,0.6733308,0,5.112806
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.313444,0.7921553,0.7921553,0,-1,0,0.7921553,165.8064,0,0,0,1.313444,0.8338476,0.7921553,0,0,0.6076736,4.006783,0.479596,0,0.479596,5.878507,97.97492,0.1832065,0.8713708,1.050755,0,5.320226
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.367167,2.854459,1.38,0,-1,0,1.38,99.07006,0.0000000000000002220446,1.474459,1.759905,1.367167,1.452632,1.38,0,0,0.1280776,4.438419,0,0.08546475,-0.08546475,5.788419,96.47346,0.1832065,3.139905,1.093733,0,5.805586
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.37682,0,0,0,-1,0,0,0,1.153782,0,0,1.37682,0,0,0,0,0.2230384,4.352954,0.2230384,0,0.2230384,6.000012,100,0.1831597,0,1.101456,0,5.729774
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.96037,0,0,0,-1,0,0,0,0.96037,0,0,0.96037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1831597,0,0.768296,0,5.514059
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,1.180127,1.088515,1.088515,0,-1,0,1.088515,108.4163,0.03432201,0,0,1.180127,1.145805,1.088515,0,0,0,4.553689,0,0,0,6.000012,100,0.1831597,1.197366,0.9441015,0,5.733816
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.8388641,0.2450593,0.2450593,0,-1,0,0.2450593,342.3106,0.5809069,0,0,0.8388641,0.2579572,0.2450593,0,0,0,4.553689,0,0,0,6.000012,100,0.1831597,0.2695653,0.6710913,0,5.392553
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.6887388,2.388,1.38,0,-1,0,1.38,49.90861,0.0000000000000002220446,1.008,1.2468,0.6887388,1.452632,1.38,0,0,0,4.553689,0,0.7638928,-0.7638928,5.194798,86.5798,0.1831597,2.6268,0.5509911,0,5.242428
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3890004,0.100115,0.100115,0,-1,0,0.100115,388.5534,0,0,0,0.3890004,0.1053843,0.100115,0,0,0.8487697,3.789796,0.2836162,0,0.2836162,5.46386,91.06416,0.1831003,0.1101265,0.3112003,0,4.178797
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.06031493,2.696931,1.38,0,-1,0,1.38,4.370647,0.0000000000000002220446,1.316931,1.586624,0.06031493,1.452632,1.38,0,0,0.5651536,4.045051,0,1.392317,-1.392317,3.99623,66.60369,0.1831003,2.966624,0.04825195,0,4.105366
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,2.146658,1.38,0,-1,0,1.38,0,0,0.7666578,0.9813235,0,1.452632,1.38,0,0,2.112172,2.652734,0,1.452632,-1.452632,2.465022,41.08361,0.1831003,2.361324,0,0,2.652734
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.06868637,0.06868637,0,-1,0,0.06868637,0,0,0.00000000000000001387779,0,0,0.07230143,0.06868637,0,0,3.726207,1.200102,0,0.07230143,-0.07230143,2.388809,39.8134,0.1831003,0.075555,0,0,1.200102
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,1.125518,1.071411,0,-1,0,1.071411,0,0,0.05410706,0.1666589,0,1.127801,1.071411,0,0,3.806542,1.127801,0,1.127801,-1.127801,1.200002,20,0.1831003,1.23807,0,0,1.127801
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.233256,0,0,-1,0,0,0,0,0.233256,0.2565816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831003,0.2565816,0,0,0
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.3005727,0,0,-1,0,0,0,0,0.3005727,0.33063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831003,0.33063,0,0,0
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.1513978,0,0,-1,0,0,0,0,0.1513978,0.1665376,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831003,0.1665376,0,0,0
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.4876464,0,0,-1,0,0,0,0,0.4876464,0.536411,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831003,0.536411,0,0,0
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.142033,0,0,-1,0,0,0,0,0.142033,0.1562363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831003,0.1562363,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.057038,0,0,-1,0,0,0,0,0.057038,0.0627418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831003,0.0627418,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.3664776,0,0,-1,0,0,0,0,0.3664776,0.4031254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831003,0.4031254,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831003,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009475487,0.3254873,0.3254873,1.7,0,0.5202,0.3254873,2.91117,0,0,0,0.009475487,0,0,1.374513,1.305787,5.059654,0,1.315263,0,1.315263,2.44777,40.79609,0.183267,0.358036,0.00758039,1.7,0.009475487
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3497287,0.02496242,0.02496242,1.477594,0,0.4594832,0.02496242,1401.021,0.0000000000000002220446,0,0,0.3497287,0,0,1.452632,1.38,3.744392,1.183736,1.729729,0,1.729729,4.088735,68.14545,0.1832696,0.02745866,0.279783,1.7,1.533465
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5704176,1.497566,1.497566,1.7,0,0.5202,1.497566,38.08965,0,0,0,0.5704176,0,0,0.2024339,0.1923122,2.014663,2.740492,0.7627298,0,0.7627298,4.812324,80.20524,0.1833676,1.647323,0.4563341,1.7,3.31091
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.9562113,0,0,0,-1,0,0,0,0,0,0,0.9562113,0,0,0,0,1.251933,3.426949,0.9562113,0,0.9562113,5.719465,95.32423,0.1831681,0,0.764969,0,4.38316
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.367121,0.03205854,0.03205854,0,-1,0,0.03205854,4264.452,1.037653,0,0,1.367121,0.03374584,0.03205854,0,0,0.295722,4.287539,0.295722,0,0.295722,6.000012,100,0.1831064,0.0352644,1.093697,0,5.65466
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.32516,2.81485,1.38,0,-1,0,1.38,96.02606,0.0000000000000002220446,1.43485,1.716335,1.32516,1.452632,1.38,0,0,0,4.553689,0,0.127472,-0.127472,5.865645,97.76055,0.1831064,3.096335,1.060128,0,5.878849
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.424932,0,0,0,-1,0,0,0,1.283296,0,0,1.424932,0,0,0,0,0.1416355,4.426217,0.1416355,0,0.1416355,6.000012,100,0.1830769,0,1.139945,0,5.851149
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.291519,0,0,0,-1,0,0,0,1.291519,0,0,1.291519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1830769,0,1.033215,0,5.845207
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.283562,0.8281741,0.8281741,0,-1,0,0.8281741,154.987,0.4118001,0,0,1.283562,0.8717622,0.8281741,0,0,0,4.553689,0,0,0,6.000012,100,0.1830769,0.9109915,1.02685,0,5.837251
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.230266,2.417566,1.38,0,-1,0,1.38,89.1497,0,1.037566,1.279322,1.230266,1.452632,1.38,0,0,0,4.553689,0,0.2223658,-0.2223658,5.765618,96.09344,0.1830769,2.659322,0.9842126,0,5.783955
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.8234001,1.569241,1.38,0,-1,0,1.38,59.66668,0.0000000000000002220446,0.1892412,0.3461653,0.8234001,1.452632,1.38,0,0,0.2470731,4.331323,0,0.6292315,-0.6292315,5.10235,85.03899,0.1830769,1.726165,0.6587201,0,5.154723
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3817723,0.8915692,0.8915692,0,-1,0,0.8915692,42.82027,0,0,0,0.3817723,0.9384938,0.8915692,0,0,0.9462192,3.702092,0,0.5567216,-0.5567216,4.515513,75.25841,0.1830769,0.9807261,0.3054178,0,4.083864
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05996755,0,0,0,-1,0,0,0,0,0,0,0.05996755,0,0,0,0,1.564799,3.14537,0.05996755,0,0.05996755,4.572404,76.20658,0.1830644,0,0.04797404,0,3.205338
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.504831,3.199341,0,0,0,4.572404,76.20658,0.1830644,0,0,0,3.199341
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.7770383,0.7770383,0,-1,0,0.7770383,0,0,0.0000000000000001110223,0,0,0.8179351,0.7770383,0,0,1.504831,3.199341,0,0.8179351,-0.8179351,3.710224,61.83695,0.1830644,0.8547422,0,0,3.199341
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.413648,2.381406,0,0,0,3.710224,61.83695,0.1830644,0,0,0,2.381406
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.2474849,0.2474849,0,-1,0,0.2474849,0,0,0.00000000000000002775558,0,0,0.2605105,0.2474849,0,0,2.413648,2.381406,0,0.2605105,-0.2605105,3.435622,57.26026,0.1830644,0.2722334,0,0,2.381406
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.703104,2.120895,0,0,0,3.435622,57.26026,0.1830644,0,0,0,2.120895
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.5285935,0.5285935,0,-1,0,0.5285935,0,0,0,0,0,0.5564142,0.5285935,0,0,2.703104,2.120895,0,0.5564142,-0.5564142,2.84911,47.48508,0.1830644,0.5814529,0,0,2.120895
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.3631157,0.3631157,0,-1,0,0.3631157,0,0,0.00000000000000005551115,0,0,0.3822271,0.3631157,0,0,3.321342,1.564481,0,0.3822271,-0.3822271,2.446208,40.77004,0.1830644,0.3994273,0,0,1.564481
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.746039,1.182254,0,0,0,2.446208,40.77004,0.1830644,0,0,0,1.182254
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.4305631,0.4305631,0,-1,0,0.4305631,0,0,0,0,0,0.4532243,0.4305631,0,0,3.746039,1.182254,0,0.4532243,-0.4532243,1.968467,32.80772,0.1830644,0.4736194,0,0,1.182254
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.249621,0.7290297,0,0,0,1.968467,32.80772,0.1830644,0,0,0,0.7290297
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.4695633,0.4695633,0,0,0,0.4695633,0,0,0.00000000000000005551115,0,0,0.4942772,0.4695633,0,0,4.249621,0.7290297,0,0.4942772,-0.4942772,1.447453,24.12417,0.1830644,0.5165197,0,0,0.7290297
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006259835,0.04361035,0.04361035,0,0,0,0.04361035,14.35401,0,0.000000000000000006938894,0,0.006259835,0.04590563,0.04361035,0,0,4.798818,0.2347525,0,0.03964579,-0.03964579,1.405663,23.42767,0.1830644,0.04797138,0.005007868,0,0.2410123
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3981335,1.863324,1.863324,1.7,0,0.5202,1.863324,21.36684,0,0,0.08865967,0.3981335,0.17192,0.163324,0,0,4.842869,0.1951067,0.2262135,0,0.2262135,1.620268,27.00441,0.1830915,2.049656,0.3185068,1.7,0.5932402
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.8502184,2.189278,2.189278,1.7,0,0.5202,2.189278,38.83556,0,0,0.1679007,0.8502184,0.5150298,0.4892783,0,0,4.616656,0.3986989,0.3351886,0,0.3351886,1.938256,32.3042,0.1831315,2.408206,0.6801747,1.7,1.248917
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.215563,0.6939086,0.6939086,0,-1,0,0.6939086,175.1762,0,0,0,1.215563,0.7304301,0.6939086,0,0,4.281467,0.7003686,0.4851325,0,0.4851325,2.398493,39.9748,0.1830306,0.7632994,0.9724501,0,1.915931
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.590449,2.350324,1.38,0,-1,0,1.38,115.2499,0,0.9703244,1.205357,1.590449,1.452632,1.38,0,0,3.796335,1.136988,0.1378174,0,0.1378174,2.529238,42.15388,0.1830019,2.585357,1.272359,0,2.727437
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.670887,2.30291,1.38,0,-1,0,1.38,121.0788,0,0.9229099,1.153201,1.670887,1.452632,1.38,0,0,3.658517,1.261024,0.2182559,0,0.2182559,2.736294,45.6048,0.1829565,2.533201,1.33671,0,2.931911
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.830302,1.110435,1.110435,0,-1,0,1.110435,164.8276,0,0,0,1.830302,1.168878,1.110435,0,0,3.440261,1.457454,0.6614236,0,0.6614236,3.363775,56.06281,0.1828192,1.221478,1.464242,0,3.287756
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.728251,0.4922277,0.4922277,0,-1,0,0.4922277,351.1081,0,0,0,1.728251,0.5181344,0.4922277,0,0,2.778838,2.052735,1.210117,0,1.210117,4.511793,75.1964,0.1825685,0.5414505,1.382601,0,3.780986
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.36839,2.824856,1.38,0,-1,0,1.38,99.15868,0,1.444856,1.727342,1.36839,1.452632,1.38,0,0,1.568721,3.14184,0,0.08424178,-0.08424178,4.422994,73.71642,0.1825685,3.107342,1.094712,0,4.51023
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,1.139135,1.738831,1.38,0,-1,0,1.38,82.546,0.0000000000000002220446,0.3588308,0.5327138,1.139135,1.452632,1.38,0,0,1.662323,3.057599,0,0.3134968,-0.3134968,4.09254,68.20885,0.1825685,1.912714,0.9113078,0,4.196733
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.7327187,1.407547,1.38,0,-1,0,1.38,53.09556,0.0000000000000002220446,0.02754681,0.1683015,0.7327187,1.452632,1.38,0,0,2.010653,2.744102,0,0.7199129,-0.7199129,3.333685,55.5613,0.1825685,1.548301,0.586175,0,3.47682
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3948352,0.1417207,0.1417207,0,-1,0,0.1417207,278.6008,0,0,0,0.3948352,0.1491797,0.1417207,0,0,2.810556,2.024189,0.2456554,0,0.2456554,3.566734,59.44545,0.1825177,0.1558928,0.3158681,0,2.419024
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05698761,2.258499,1.38,0,-1,0,1.38,4.129537,0.0000000000000002220446,0.878499,1.104349,0.05698761,1.452632,1.38,0,0,2.5649,2.245279,0,1.395644,-1.395644,2.095596,34.92653,0.1825177,2.484349,0.04559008,0,2.302266
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.3793171,0.3793171,0,-1,0,0.3793171,0,0,0.00000000000000005551115,0,0,0.3992811,0.3793171,0,0,4.115616,0.8496347,0,0.3992811,-0.3992811,1.674717,27.91189,0.1825177,0.4172488,0,0,0.8496347
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.559261,0.4503536,0,0,0,1.674717,27.91189,0.1825177,0,0,0,0.4503536
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,2.370154,0.4278359,0,-1,0,0.4278359,0,0,1.942318,2.179333,0,0.4503536,0.4278359,0,0,4.559261,0.4503536,0,0.4503536,-0.4503536,1.200002,20,0.1825177,2.607169,0,0,0.4503536
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.09732046,0,0,-1,0,0,0,0,0.09732046,0.1070525,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825177,0.1070525,0,0,0
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825177,0,0,0,0
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.302107,0,0,-1,0,0,0,0,0.302107,0.3323177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825177,0.3323177,0,0,0
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825177,0,0,0,0
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.2011857,0,0,-1,0,0,0,0,0.2011857,0.2213042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825177,0.2213042,0,0,0
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.1968578,0,0,-1,0,0,0,0,0.1968578,0.2165436,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825177,0.2165436,0,0,0
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.2467953,0,0,-1,0,0,0,0,0.2467953,0.2714748,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1825177,0.2714748,0,0,0
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.3944393,0.3944393,1.7,0,0.5202,0.3944393,0,0,0,0,0,0,0,1.305561,1.240283,5.059654,0,1.240283,0,1.240283,2.376638,39.61055,0.1826991,0.4338832,0,1.7,0
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006628384,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.006628384,0,0,1.452632,1.38,3.819372,1.116254,1.386628,0,1.386628,3.692109,61.53503,0.1827651,0,0.005302708,1.7,1.122883
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3938814,1.592095,1.592095,1.7,0,0.5202,1.592095,24.73982,0,0,0,0.3938814,0,0,0.1079052,0.1025099,2.432743,2.36422,0.4963913,0,0.4963913,4.163027,69.38364,0.1828278,1.751304,0.3151051,1.7,2.758101
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6897369,1.451537,1.451537,1.7,0,0.5202,1.451537,47.5177,0,0,0,0.6897369,0,0,0.2484631,0.2360399,1.936352,2.810972,0.9257768,0,0.9257768,5.041296,84.02143,0.182946,1.596691,0.5517895,1.7,3.500709
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.168619,1.255572,1.255572,0,-1,0,1.255572,93.07465,0.0000000000000002220446,0,0.001129415,1.168619,1.321655,1.255572,0,0,1.010575,3.644171,0,0.1530355,-0.1530355,4.879982,81.33288,0.182946,1.381129,0.9348955,0,4.81279
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.406996,0.710732,0.710732,0,-1,0,0.710732,197.9644,0,0,0,1.406996,0.7481389,0.710732,0,0,1.180615,3.491136,0.658857,0,0.658857,5.505029,91.75031,0.1828102,0.7818052,1.125597,0,4.898132
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.335327,0.5878487,0.5878487,0,-1,0,0.5878487,227.1549,0.1947811,0,0,1.335327,0.6187881,0.5878487,0,0,0.5217577,4.084107,0.5217577,0,0.5217577,6.000012,100,0.1827027,0.6466335,1.068261,0,5.419434
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.714193,0.8488918,0.8488918,0,-1,0,0.8488918,201.933,0.8206228,0,0,1.714193,0.8935703,0.8488918,0,0,0,4.553689,0,0,0,6.000012,100,0.1827027,0.933781,1.371354,0,6.267882
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.582542,0.8026366,0.8026366,0,-1,0,0.8026366,197.168,0.7376618,0,0,1.582542,0.8448806,0.8026366,0,0,0,4.553689,0,0,0,6.000012,100,0.1827027,0.8829002,1.266034,0,6.136231
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.49243,1.628187,1.38,0,-1,0,1.38,108.1471,0.03979845,0.2481874,0.4110062,1.49243,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1827027,1.791006,1.193944,0,6.046119
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,1.009828,1.999983,1.38,0,-1,0,1.38,73.17593,0.0000000000000002220446,0.6199834,0.8199818,1.009828,1.452632,1.38,0,0,0,4.553689,0,0.4428038,-0.4428038,5.533256,92.22075,0.1827027,2.199982,0.8078622,0,5.563517
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.7059898,1.147476,1.147476,0,-1,0,1.147476,61.52544,0,0,0,0.7059898,1.20787,1.147476,0,0,0.4920042,4.110885,0,0.5018798,-0.5018798,5.004228,83.40363,0.1827027,1.262224,0.5647919,0,4.816875
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3788175,2.35197,1.38,0,-1,0,1.38,27.45054,0.0000000000000002220446,0.9719703,1.207167,0.3788175,1.452632,1.38,0,0,1.049649,3.609005,0,1.073814,-1.073814,3.872329,64.53868,0.1827027,2.587167,0.303054,0,3.987823
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0625347,0.07000659,0.07000659,0,-1,0,0.07000659,89.32687,0,0,0,0.0625347,0.07369115,0.07000659,0,0,2.242775,2.535191,0,0.01115645,-0.01115645,3.860569,64.34268,0.1827027,0.07700726,0.05002776,0,2.597726
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,1.915478,1.38,0,-1,0,1.38,0,0,0.5354776,0.7270254,0,1.452632,1.38,0,0,2.255171,2.524035,0,1.452632,-1.452632,2.32936,38.8226,0.1827027,2.107025,0,0,2.524035
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.3633617,0.3633617,0,-1,0,0.3633617,0,0,0.00000000000000005551115,0,0,0.382486,0.3633617,0,0,3.869206,1.071403,0,0.382486,-0.382486,1.926185,32.10302,0.1827027,0.3996979,0,0,1.071403
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.440572,0.440572,0,-1,0,0.440572,0,0,0.00000000000000005551115,0,0,0.46376,0.440572,0,0,4.294191,0.6889172,0,0.46376,-0.46376,1.437339,23.9556,0.1827027,0.4846292,0,0,0.6889172
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.5940431,0.2138993,0,-1,0,0.2138993,0,0,0.3801438,0.439548,0,0.2251572,0.2138993,0,0,4.80948,0.2251572,0,0.2251572,-0.2251572,1.200002,20,0.1827027,0.6534474,0,0,0.2251572
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.442894,0,0,-1,0,0,0,0,0.442894,0.4871833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827027,0.4871833,0,0,0
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.6752483,0,0,-1,0,0,0,0,0.6752483,0.7427732,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827027,0.7427732,0,0,0
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.7018434,0,0,-1,0,0,0,0,0.7018434,0.7720277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827027,0.7720277,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827027,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.3239813,0,0,-1,0,0,0,0,0.3239813,0.3563794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827027,0.3563794,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.5486498,0,0,-1,0,0,0,0,0.5486498,0.6035149,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1827027,0.6035149,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.1028155,0.1028155,1.555447,0,0.4807371,0.1028155,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1828048,0.113097,0,1.7,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03996442,0.3942991,0.3942991,1.7,0,0.5202,0.3942991,10.13556,0,0,0,0.03996442,0,0,1.305701,1.240416,3.679654,1.242,1.28038,0,1.28038,3.723861,62.06422,0.1829763,0.4337291,0.03197154,1.7,1.281964
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2131203,0.8519572,0.8519572,1.7,0,0.5202,0.8519572,25.01537,0,0,0,0.2131203,0,0,0.8480428,0.8056406,2.399274,2.394342,1.018761,0,1.018761,4.690342,78.17221,0.1831246,0.937153,0.1704962,1.7,2.607462
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3587986,1.793548,1.793548,1.7,0,0.5202,1.793548,20.00496,0,0,0,0.3587986,0.09847151,0.09354793,0,0,1.380513,3.311227,0.2603271,0,0.2603271,4.93731,82.28834,0.1831553,1.972903,0.2870389,1.7,3.670026
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4479999,0.6796877,0.6796877,0,-1,0,0.6796877,65.91262,0,0,0,0.4479999,0.7154607,0.6796877,0,0,1.120186,3.545521,0,0.2674608,-0.2674608,4.655382,77.58954,0.1831553,0.7476564,0.3583999,0,3.993521
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5767918,0.705095,0.705095,0,-1,0,0.705095,81.80342,0,0,0,0.5767918,0.7422053,0.705095,0,0,1.417365,3.278061,0,0.1654134,-0.1654134,4.48102,74.68353,0.1831553,0.7756045,0.4614335,0,3.854852
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,1.078081,1.042556,1.042556,0,-1,0,1.042556,103.4075,0,0,0,1.078081,1.097427,1.042556,0,0,1.601157,3.112647,0,0.01934596,-0.01934596,4.460628,74.34366,0.1831553,1.146811,0.8624651,0,4.190729
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.322347,0,0,0,-1,0,0,0,0,0,0,1.322347,0,0,0,0,1.622653,3.093301,1.322347,0,1.322347,5.715117,95.25175,0.1828841,0,1.057877,0,4.415648
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.235911,0.723077,0.723077,0,-1,0,0.723077,170.9239,0.1744712,0,0,1.235911,0.7611337,0.723077,0,0,0.3003063,4.283413,0.3003063,0,0.3003063,6.000012,100,0.1828226,0.7953847,0.9887289,0,5.519324
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.36672,0.8143522,0.8143522,0,-1,0,0.8143522,167.8291,0.5095071,0,0,1.36672,0.8572128,0.8143522,0,0,0,4.553689,0,0,0,6.000012,100,0.1828226,0.8957874,1.093376,0,5.920409
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,1.160405,0,0,0,-1,0,0,0,1.160405,0,0,1.160405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1828226,0,0.9283242,0,5.714094
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.5379125,1.97423,1.38,0,-1,0,1.38,38.97917,0,0.5942301,0.7916531,0.5379125,1.452632,1.38,0,0,0,4.553689,0,0.914719,-0.914719,5.035813,83.93005,0.1828226,2.171653,0.43033,0,5.091601
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2980036,0.3880925,0.3880925,0,-1,0,0.3880925,76.78673,0,0.00000000000000005551115,0,0.2980036,0.4085184,0.3880925,0,0,1.016355,3.63897,0,0.1105149,-0.1105149,4.919321,81.98851,0.1828226,0.4269018,0.2384028,0,3.936973
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04377894,2.465725,1.38,0,-1,0,1.38,3.172387,0,1.085725,1.332297,0.04377894,1.452632,1.38,0,0,1.139149,3.528455,0,1.408853,-1.408853,3.434259,57.23754,0.1828226,2.712297,0.03502315,0,3.572234
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.704541,2.119602,0,0,0,3.434259,57.23754,0.1828226,0,0,0,2.119602
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.704541,2.119602,0,0,0,3.434259,57.23754,0.1828226,0,0,0,2.119602
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,1.362844,1.362844,0,-1,0,1.362844,0,0,0.0000000000000002220446,0.1191284,0,1.434573,1.362844,0,0,2.704541,2.119602,0,1.434573,-1.434573,1.922087,32.03472,0.1828226,1.499128,0,0,2.119602
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.1378483,0.1378483,0,-1,0,0.1378483,0,0,0,0,0,0.1451035,0.1378483,0,0,4.29851,0.6850297,0,0.1451035,-0.1451035,1.769135,29.48552,0.1828226,0.1516331,0,0,0.6850297
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.1119148,0.1119148,0,-1,0,0.1119148,0,0,0.00000000000000001387779,0,0,0.1178051,0.1119148,0,0,4.459736,0.5399263,0,0.1178051,-0.1178051,1.644957,27.4159,0.1828226,0.1231063,0,0,0.5399263
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.07164101,0.07164101,0,-1,0,0.07164101,0,0,0.00000000000000001387779,0,0,0.07541158,0.07164101,0,0,4.590631,0.4221212,0,0.07541158,-0.07541158,1.565466,26.09105,0.1828226,0.0788051,0,0,0.4221212
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.3127033,0.3127033,0,-1,0,0.3127033,0,0,0.00000000000000005551115,0.01459951,0,0.3291614,0.3127033,0,0,4.674421,0.3467096,0,0.3291614,-0.3291614,1.2185,20.30829,0.1828226,0.3439736,0,0,0.3467096
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.2616564,0.01667082,0,-1,0,0.01667082,0,0,0.2449856,0.2711512,0,0.01754823,0.01667082,0,0,5.040156,0.01754823,0,0.01754823,-0.01754823,1.200002,20,0.1828226,0.287822,0,0,0.01754823
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.4199156,0,0,-1,0,0,0,0,0.4199156,0.4619071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828226,0.4619071,0,0,0
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.4453623,0,0,-1,0,0,0,0,0.4453623,0.4898985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828226,0.4898985,0,0,0
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1828226,0,0,0,0
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009356272,0.4516051,0.4516051,1.7,0,0.5202,0.4516051,2.071782,0,0,0,0.009356272,0,0,1.248395,1.185975,5.059654,0,1.195331,0,1.195331,2.333993,38.89981,0.1830047,0.4967656,0.007485018,1.7,0.009356272
