Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02117136,0.09157533,0.09157533,1.544207,0,0.4776685,0.09157533,23.11907,0.0000000000000002220446,0,0,0.02117136,0,0,1.452632,1.38,3.864323,1.075798,1.401171,0,1.401171,3.663261,61.05423,0.1830974,0.1007329,0.01693709,1.7,1.09697
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07784039,1.571944,1.571944,1.7,0,0.5202,1.571944,4.951855,0,0,0,0.07784039,0,0,0.1280559,0.1216531,2.463152,2.336853,0.1994935,0,0.1994935,3.852517,64.2085,0.183125,1.729138,0.06227231,1.7,2.414693
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.07100581,2.684663,1.38,0,-1,0,1.38,5.145349,0,1.304663,1.57313,0.07100581,1.452632,1.38,0,0,2.263658,2.516397,0,1.381626,-1.381626,2.396156,39.93585,0.183125,2.95313,0.05680465,0,2.587402
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1257386,2.658595,1.197484,0,-1,0,1.197484,10.50023,0,1.461111,1.822532,0.1257386,1.260509,1.197484,0,0,3.798798,1.134771,0,1.134771,-1.134771,1.200002,20,0.183125,2.924454,0.1005908,0,1.260509
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.3278376,1.30851,0.3114458,0,-1,0,0.3114458,105.2632,0,0.9970647,1.377072,0.3278376,0.3278376,0.3114458,0,0,5.059654,0,0,0,0,1.200002,20,0.183125,1.439362,0.2622701,0,0.3278376
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.374013,1.346267,0.3553123,0,-1,0,0.3553123,105.2632,0,0.9909544,1.409831,0.374013,0.374013,0.3553123,0,0,5.059654,0,0,0,0,1.200002,20,0.183125,1.480893,0.2992104,0,0.374013
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2671744,2.588576,0.2538157,0,-1,0,0.2538157,105.2632,0,2.334761,2.796671,0.2671744,0.2671744,0.2538157,0,0,5.059654,0,0,0,0,1.200002,20,0.183125,2.847434,0.2137395,0,0.2671744
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1243661,1.295992,0.1181478,0,-1,0,0.1181478,105.2632,0,1.177845,1.401962,0.1243661,0.1243661,0.1181478,0,0,5.059654,0,0,0,0,1.200002,20,0.183125,1.425592,0.0994929,0,0.1243661
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1977514,1.137997,0.1878638,0,-1,0,0.1878638,105.2632,0,0.9501331,1.214224,0.1977514,0.1977514,0.1878638,0,0,5.059654,0,0,0,0,1.200002,20,0.183125,1.251797,0.1582011,0,0.1977514
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03421822,0.9301454,0.03250731,0,-1,0,0.03250731,105.2632,0,0.897638,1.016658,0.03421822,0.03421822,0.03250731,0,0,5.059654,0,0,0,0,1.200002,20,0.183125,1.02316,0.02737458,0,0.03421822
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.00463611,0,0,0,-1,0,0,0,0,0,0,0.00463611,0,0,0,0,5.059654,0,0.00463611,0,0.00463611,1.204401,20.0733,0.1831241,0,0.003708888,0,0.00463611
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06582029,1.068938,0.06649315,0,-1,0,0.06649315,98.98808,0,1.002445,1.159362,0.06582029,0.0699928,0.06649315,0,0,5.055018,0.004172499,0,0.004172499,-0.004172499,1.200002,20,0.1831241,1.175832,0.05265624,0,0.0699928
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,3.872198,0,0,-1,0,0,0,0,3.872198,4.259418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831241,4.259418,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,1.294201,0,0,-1,0,0,0,0,1.294201,1.423621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831241,1.423621,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,2.771001,0,0,-1,0,0,0,0,2.771001,3.048101,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831241,3.048101,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.4193577,0,0,-1,0,0,0,0,0.4193577,0.4612934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831241,0.4612934,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.4616272,0,0,-1,0,0,0,0,0.4616272,0.50779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831241,0.50779,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.3633074,0,0,-1,0,0,0,0,0.3633074,0.3996382,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831241,0.3996382,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.3218901,0,0,-1,0,0,0,0,0.3218901,0.3540791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831241,0.3540791,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.1027529,0,0,-1,0,0,0,0,0.1027529,0.1130282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831241,0.1130282,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.3457386,0,0,-1,0,0,0,0,0.3457386,0.3803124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831241,0.3803124,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.3059011,0,0,-1,0,0,0,0,0.3059011,0.3364913,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831241,0.3364913,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.7379027,0.7379027,1.7,0,0.5202,0.7379027,0,0,0,0,0,0,0,0.9620973,0.9139925,5.059654,0,0.9139925,0,0.9139925,2.067092,34.45146,0.1832628,0.811693,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01533305,0.1278083,0.1278083,1.58044,0,0.4875601,0.1278083,11.99691,0.0000000000000002220446,0,0,0.01533305,0,0,1.452632,1.38,4.145662,0.8225932,1.395333,0,1.395333,3.390821,56.51357,0.1833683,0.1405891,0.01226644,1.7,0.8379263
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03564935,1.466526,1.466526,1.7,0,0.5202,1.466526,2.43087,0,0,0,0.03564935,0,0,0.2334737,0.2218,2.750329,2.078393,0.2574494,0,0.2574494,3.635059,60.58419,0.183406,1.613179,0.02851948,1.7,2.114042
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2677278,2.259758,2.259758,1.7,0,0.5202,2.259758,11.84763,0.0000000000000001110223,0,0,0.2677278,0.5892185,0.5597576,0,0,2.492879,2.310097,0,0.3214907,-0.3214907,3.296178,54.93619,0.183406,2.485733,0.2141823,1.7,2.577825
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.4238664,0.9404102,0.9404102,0,-1,0,0.9404102,45.0725,0,0,0,0.4238664,0.9899055,0.9404102,0,0,2.850091,1.988607,0,0.5660391,-0.5660391,2.69952,44.99192,0.183406,1.034451,0.3390931,0,2.412473
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.3118191,1.87542,1.38,0,-1,0,1.38,22.59559,0.0000000000000002220446,0.4954201,0.6829621,0.3118191,1.452632,1.38,0,0,3.479024,1.422568,0,1.140813,-1.140813,1.496998,24.94992,0.183406,2.062962,0.2494553,0,1.734387
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3887418,1.451042,0.6369721,0,-1,0,0.6369721,61.02964,0,0.81407,1.254618,0.3887418,0.6704969,0.6369721,0,0,4.746593,0.2817551,0,0.2817551,-0.2817551,1.200002,20,0.183406,1.596146,0.3109934,0,0.6704969
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.349734,0.1014043,0.1014043,0,-1,0,0.1014043,344.8906,0,0,0.04509532,0.349734,0.1067414,0.1014043,0,0,5.059654,0,0.2429926,0,0.2429926,1.430525,23.84204,0.1833564,0.1115448,0.2797872,0,0.349734
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.6126338,0.9588984,0.7897608,0,-1,0,0.7897608,77.57207,0,0.1691376,0.7306291,0.6126338,0.8313271,0.7897608,0,0,4.816662,0.2186933,0,0.2186933,-0.2186933,1.200002,20,0.1833564,1.054788,0.4901071,0,0.8313271
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1675168,0.197569,0.1591409,0,-1,0,0.1591409,105.2632,0,0.03842807,0.1854977,0.1675168,0.1675168,0.1591409,0,0,5.059654,0,0,0,0,1.200002,20,0.1833564,0.2173259,0.1340134,0,0.1675168
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.3158844,0.3343413,0.3000902,0,-1,0,0.3000902,105.2632,0,0.03425111,0.3077574,0.3158844,0.3158844,0.3000902,0,0,5.059654,0,0,0,0,1.200002,20,0.1833564,0.3677755,0.2527075,0,0.3158844
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.4415509,1.195182,0.4194734,0,-1,0,0.4194734,105.2632,0,0.775709,1.230806,0.4415509,0.4415509,0.4194734,0,0,5.059654,0,0,0,0,1.200002,20,0.1833564,1.314701,0.3532408,0,0.4415509
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1891463,1.765474,0.179689,0,-1,0,0.179689,105.2632,0,1.585785,1.906083,0.1891463,0.1891463,0.179689,0,0,5.059654,0,0,0,0,1.200002,20,0.1833564,1.942021,0.1513171,0,0.1891463
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05907137,1.141633,0.0561178,0,-1,0,0.0561178,105.2632,0,1.085515,1.244572,0.05907137,0.05907137,0.0561178,0,0,5.059654,0,0,0,0,1.200002,20,0.1833564,1.255796,0.04725709,0,0.05907137
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,1.868501,0,0,-1,0,0,0,0,1.868501,2.055351,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833564,2.055351,0,0,0
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,1.22075,0,0,-1,0,0,0,0,1.22075,1.342825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833564,1.342825,0,0,0
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,1.643891,0,0,-1,0,0,0,0,1.643891,1.80828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833564,1.80828,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.5001404,0,0,-1,0,0,0,0,0.5001404,0.5501545,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833564,0.5501545,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.03866474,0,0,-1,0,0,0,0,0.03866474,0.04253121,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833564,0.04253121,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.4169133,0,0,-1,0,0,0,0,0.4169133,0.4586046,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833564,0.4586046,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.2375599,0,0,-1,0,0,0,0,0.2375599,0.2613159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833564,0.2613159,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.4613209,0,0,-1,0,0,0,0,0.4613209,0.507453,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833564,0.507453,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.3602532,0,0,-1,0,0,0,0,0.3602532,0.3962786,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833564,0.3962786,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.08173792,0,0,-1,0,0,0,0,0.08173792,0.08991171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833564,0.08991171,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.1916742,0.1916742,1.644306,0,0.5049955,0.1916742,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1834861,0.2108416,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03812682,0.3347881,0.3347881,1.7,0,0.5202,0.3347881,11.38834,0,0,0,0.03812682,0,0,1.365212,1.296951,3.679654,1.242,1.335078,0,1.335078,3.775752,62.92907,0.1836434,0.3682669,0.03050145,1.7,1.280127
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.345715,1.589866,1.589866,1.7,0,0.5202,1.589866,21.74491,0,0,0,0.345715,0,0,0.110134,0.1046273,2.344576,2.44357,0.4503423,0,0.4503423,4.202984,70.04959,0.1836991,1.748853,0.276572,1.7,2.789285
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6713771,2.349292,2.349292,1.7,0,0.5202,2.349292,28.57785,0,0,0,0.6713771,0.6834652,0.649292,0,0,1.894234,2.848878,0,0.01208819,-0.01208819,4.190242,69.83723,0.1836991,2.584221,0.5371016,1.7,3.520255
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,1.011696,0.3988611,0.3988611,0,-1,0,0.3988611,253.6462,0,0,0,1.011696,0.4198537,0.3988611,0,0,1.907665,2.83679,0.5918422,0,0.5918422,4.751713,79.19505,0.1835787,0.4387472,0.8093567,0,3.848486
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,1.000164,0,0,0,-1,0,0,0,0,0,0,1.000164,0,0,0,0,1.315823,3.369448,1.000164,0,1.000164,5.700552,95.00901,0.1833756,0,0.8001316,0,4.369613
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,1.08471,0.8703175,0.8703175,0,-1,0,0.8703175,124.6338,0,0,0,1.08471,0.9161236,0.8703175,0,0,0.3156586,4.269596,0.1685864,0,0.1685864,5.860487,97.67459,0.1833414,0.9573492,0.867768,0,5.354306
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.8253316,2.316176,1.38,0,-1,0,1.38,59.80664,0.0000000000000002220446,0.9361762,1.167794,0.8253316,1.452632,1.38,0,0,0.1470722,4.421324,0,0.6273,-0.6273,5.199255,86.65408,0.1833414,2.547794,0.6602653,0,5.246655
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.7491946,1.464809,1.38,0,-1,0,1.38,54.28946,0.0000000000000002220446,0.08480861,0.2312895,0.7491946,1.452632,1.38,0,0,0.8440722,3.794024,0,0.703437,-0.703437,4.457767,74.29597,0.1833414,1.61129,0.5993556,0,4.543219
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.4254181,0.4756989,0.4756989,0,-1,0,0.4756989,89.43012,0,0,0,0.4254181,0.5007357,0.4756989,0,0,1.625669,3.090587,0,0.07531758,-0.07531758,4.378376,72.97278,0.1833414,0.5232688,0.3403345,0,3.516005
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3693215,1.955387,1.38,0,-1,0,1.38,26.76243,0.0000000000000002220446,0.5753867,0.7709254,0.3693215,1.452632,1.38,0,0,1.709355,3.01527,0,1.08331,-1.08331,3.236466,53.941,0.1833414,2.150925,0.2954572,0,3.384591
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1210398,3.398502,1.38,0,-1,0,1.38,8.770997,0,2.018502,2.358353,0.1210398,1.452632,1.38,0,0,2.913033,1.931959,0,1.331592,-1.331592,1.832845,30.54736,0.1833414,3.738353,0.09683181,0,2.052999
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.08208914,0,0,0,-1,0,0,0,0,0,0,0.08208914,0,0,0,0,4.39258,0.6003675,0.08208914,0,0.08208914,1.910722,31.8453,0.1833247,0,0.06567131,0,0.6824567
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.05159182,0.8808387,0.6895476,0,-1,0,0.6895476,7.481981,0,0.1912911,0.3185847,0.05159182,0.7258396,0.6895476,0,0,4.31049,0.6742477,0,0.6742477,-0.6742477,1.200002,20,0.1833247,0.9689226,0.04127346,0,0.7258396
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,2.390351,0,0,-1,0,0,0,0,2.390351,2.629386,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833247,2.629386,0,0,0
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,2.995818,0,0,-1,0,0,0,0,2.995818,3.2954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833247,3.2954,0,0,0
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,1.724244,0,0,-1,0,0,0,0,1.724244,1.896668,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833247,1.896668,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.2604603,0,0,-1,0,0,0,0,0.2604603,0.2865063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833247,0.2865063,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.5539461,0,0,-1,0,0,0,0,0.5539461,0.6093407,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833247,0.6093407,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833247,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.388183,0,0,-1,0,0,0,0,0.388183,0.4270013,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833247,0.4270013,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.3965912,0,0,-1,0,0,0,0,0.3965912,0.4362503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833247,0.4362503,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.08029858,0,0,-1,0,0,0,0,0.08029858,0.08832844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833247,0.08832844,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.05560607,0,0,-1,0,0,0,0,0.05560607,0.06116668,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833247,0.06116668,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.4467671,0.4467671,1.7,0,0.5202,0.4467671,0,0,0,0,0,0,0,1.253233,1.190571,5.059654,0,1.190571,0,1.190571,2.329478,38.82455,0.1835035,0.4914438,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.0334089,0.2626344,0.2626344,1.7,0,0.5202,0.2626344,12.72068,0,0,0,0.0334089,0,0,1.437366,1.365497,3.869083,1.071514,1.398906,0,1.398906,3.656596,60.94315,0.183647,0.2888979,0.02672712,1.7,1.104923
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3264358,1.656468,1.656468,1.7,0,0.5202,1.656468,19.70674,0,0,0,0.3264358,0,0,0.043532,0.0413554,2.470177,2.33053,0.3677912,0,0.3677912,4.005514,66.75843,0.1836908,1.822115,0.2611486,1.7,2.656965
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5948843,1.673174,1.673174,1.7,0,0.5202,1.673174,35.55423,0,0,0,0.5948843,0,0,0.02682563,0.02548435,2.102386,2.661542,0.6203687,0,0.6203687,4.594047,76.5673,0.1837631,1.840492,0.4759075,1.7,3.256426
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.700588,1.364447,1.364447,0,-1,0,1.364447,51.34594,0,0.0000000000000002220446,0.1208914,0.700588,1.43626,1.364447,0,0,1.482017,3.219874,0,0.7356716,-0.7356716,3.818581,63.64289,0.1837631,1.500891,0.5604704,0,3.920462
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.9751852,2.406726,1.38,0,-1,0,1.38,70.6656,0,1.026726,1.267398,0.9751852,1.452632,1.38,0,0,2.29943,2.484202,0,0.4774463,-0.4774463,3.315309,55.25503,0.1837631,2.647398,0.7801482,0,3.459387
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.602075,1.24717,1.24717,0,-1,0,1.24717,128.4568,0,0,0,1.602075,1.31281,1.24717,0,0,2.829926,2.006756,0.2892647,0,0.2892647,3.589729,59.8287,0.1837045,1.371887,1.28166,0,3.60883
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.53326,0,0,0,-1,0,0,0,0,0,0,1.53326,0,0,0,0,2.540661,2.267094,1.53326,0,1.53326,5.044307,84.07161,0.1833948,0,1.226608,0,3.800353
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.436642,0,0,0,-1,0,0,0,0.42924,0,0,1.436642,0,0,0,0,1.007402,3.647027,1.007402,0,1.007402,6.000012,100,0.1831919,0,1.149313,0,5.083669
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.431119,0.9391925,0.9391925,0,-1,0,0.9391925,152.3776,0.4424957,0,0,1.431119,0.9886237,0.9391925,0,0,0,4.553689,0,0,0,6.000012,100,0.1831919,1.033112,1.144896,0,5.984808
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,1.117134,0,0,0,-1,0,0,0,1.117134,0,0,1.117134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1831919,0,0.8937073,0,5.670823
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.5542307,0.9575761,0.9575761,0,-1,0,0.9575761,57.87851,0,0.0000000000000001110223,0,0.5542307,1.007975,0.9575761,0,0,0,4.553689,0,0.4537441,-0.4537441,5.521724,92.02854,0.1831919,1.053334,0.4433846,0,5.10792
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3749177,0.6319731,0.6319731,0,-1,0,0.6319731,59.32495,0,0,0,0.3749177,0.6652348,0.6319731,0,0,0.5041601,4.099945,0,0.2903171,-0.2903171,5.215703,86.9282,0.1831919,0.6951704,0.2999341,0,4.474863
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.06266562,1.408296,1.38,0,-1,0,1.38,4.540987,0.0000000000000002220446,0.02829601,0.1691256,0.06266562,1.452632,1.38,0,0,0.8267347,3.809628,0,1.389966,-1.389966,3.75055,62.50904,0.1831919,1.549126,0.0501325,0,3.872293
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,2.682806,1.38,0,-1,0,1.38,0,0,1.302805,1.571086,0,1.452632,1.38,0,0,2.371141,2.419662,0,1.452632,-1.452632,2.219342,36.98895,0.1831919,2.951086,0,0,2.419662
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,0.8810543,0.8810543,0,-1,0,0.8810543,0,0,0.0000000000000001110223,0.05048107,0,0.9274256,0.8810543,0,0,3.985176,0.9670302,0,0.9274256,-0.9274256,1.241749,20.69578,0.1831919,0.9691597,0,0,0.9670302
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,1.94771,0.03762436,0,-1,0,0.03762436,0,0,1.910085,2.104856,0,0.03960459,0.03762436,0,0,5.015649,0.03960459,0,0.03960459,-0.03960459,1.200002,20,0.1831919,2.142481,0,0,0.03960459
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.096831,0,0,-1,0,0,0,0,0.096831,0.1065141,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831919,0.1065141,0,0,0
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.3040414,0,0,-1,0,0,0,0,0.3040414,0.3344455,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831919,0.3344455,0,0,0
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.3391353,0,0,-1,0,0,0,0,0.3391353,0.3730488,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831919,0.3730488,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.3036399,0,0,-1,0,0,0,0,0.3036399,0.3340039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831919,0.3340039,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.3182624,0,0,-1,0,0,0,0,0.3182624,0.3500886,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831919,0.3500886,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.4919558,0,0,-1,0,0,0,0,0.4919558,0.5411514,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831919,0.5411514,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1831919,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.2366569,0.2366569,1.689288,0,0.5172758,0.2366569,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1833352,0.2603226,0,1.7,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03542831,0.4215795,0.4215795,1.7,0,0.5202,0.4215795,8.403708,0,0,0,0.03542831,0,0,1.278421,1.214499,3.679654,1.242,1.249928,0,1.249928,3.694971,61.58273,0.1835078,0.4637374,0.02834265,1.7,1.277428
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.278052,0.7202352,0.7202352,1.7,0,0.5202,0.7202352,38.60573,0,0,0,0.278052,0,0,0.9797648,0.9307766,2.429727,2.366935,1.208829,0,1.208829,4.841766,80.69595,0.1836779,0.7922587,0.2224416,1.7,2.644987
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3694055,1.192633,1.192633,0,0,0,1.192633,30.97396,0,0,0,0.3694055,1.255403,1.192633,0,0,1.220898,3.454881,0,0.8859972,-0.8859972,3.907843,65.13059,0.1836779,1.311896,0.2955244,0,3.824286
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.6365181,0.9019738,0.9019738,0,-1,0,0.9019738,70.56947,0,0.0000000000000001110223,0,0.6365181,0.9494461,0.9019738,0,0,2.205339,2.568884,0,0.312928,-0.312928,3.577988,59.63302,0.1836779,0.9921712,0.5092145,0,3.205402
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.7342588,0.9200378,0.9200378,0,-1,0,0.9200378,79.80746,0,0,0,0.7342588,0.9684609,0.9200378,0,0,2.553037,2.255956,0,0.234202,-0.234202,3.331118,55.51852,0.1836779,1.012042,0.5874071,0,2.990214
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.6190437,2.992776,1.38,0,-1,0,1.38,44.85824,0,1.612776,1.912054,0.6190437,1.452632,1.38,0,0,2.813262,2.021754,0,0.8335879,-0.8335879,2.452439,40.8739,0.1836779,3.292054,0.495235,0,2.640797
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.240215,2.381954,1.38,0,-1,0,1.38,89.87062,0,1.001954,1.255751,1.240215,1.452632,1.38,0,0,3.73947,1.188166,0,0.212417,-0.212417,2.228532,37.14212,0.1836779,2.620149,0.9921717,0,2.42838
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.430592,0.5079077,0.5079077,0,-1,0,0.5079077,281.6638,0,0,0,1.430592,0.5346397,0.5079077,0,0,3.975489,0.9757487,0.8959523,0,0.8959523,3.078507,51.30835,0.1834981,0.5586985,1.144474,0,2.406341
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,1.032881,2.627756,1.38,0,-1,0,1.38,74.84648,0,1.247756,1.510531,1.032881,1.452632,1.38,0,0,3.079537,1.782106,0,0.4197501,-0.4197501,2.636051,43.9341,0.1834981,2.890531,0.8263052,0,2.814987
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.8536576,0,0,0,-1,0,0,0,0,0,0,0.8536576,0,0,0,0,3.545926,1.362356,0.8536576,0,0.8536576,3.445902,57.43159,0.1833271,0,0.6829261,0,2.216013
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.7090587,1.568791,1.38,0,-1,0,1.38,51.38107,0.0000000000000002220446,0.1887908,0.3456698,0.7090587,1.452632,1.38,0,0,2.692268,2.130648,0,0.7435729,-0.7435729,2.662107,44.36837,0.1833271,1.72567,0.567247,0,2.839706
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.3276916,1.442928,1.38,0,-1,0,1.38,23.74577,0,0.06292773,0.2072381,0.3276916,1.452632,1.38,0,0,3.51846,1.387075,0,1.12494,-1.12494,1.476317,24.60523,0.1833271,1.587221,0.2621533,0,1.714766
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06595384,0.1358991,0.1358991,0,-1,0,0.1358991,48.53149,0,0.00000000000000002775558,0,0.06595384,0.1430517,0.1358991,0,0,4.768394,0.2621348,0,0.07709782,-0.07709782,1.395048,23.25076,0.1833271,0.149489,0.05276308,0,0.3280886
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,1.619306,0.1757851,0,-1,0,0.1757851,0,0,1.443521,1.605452,0,0.1850369,0.1757851,0,0,4.854058,0.1850369,0,0.1850369,-0.1850369,1.200002,20,0.1833271,1.781237,0,0,0.1850369
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,4.068417,0,0,-1,0,0,0,0,4.068417,4.475259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833271,4.475259,0,0,0
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,1.545519,0,0,-1,0,0,0,0,1.545519,1.700071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833271,1.700071,0,0,0
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.8330007,0,0,-1,0,0,0,0,0.8330007,0.9163007,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833271,0.9163007,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.3839179,0,0,-1,0,0,0,0,0.3839179,0.4223097,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833271,0.4223097,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.2401635,0,0,-1,0,0,0,0,0.2401635,0.2641798,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833271,0.2641798,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.09948779,0,0,-1,0,0,0,0,0.09948779,0.1094366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833271,0.1094366,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833271,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.1665542,0,0,-1,0,0,0,0,0.1665542,0.1832096,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833271,0.1832096,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.3289024,0,0,-1,0,0,0,0,0.3289024,0.3617926,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833271,0.3617926,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.1505975,0.1505975,1.603229,0,0.4937815,0.1505975,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1834409,0.1656573,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03739789,0.4131545,0.4131545,1.7,0,0.5202,0.4131545,9.051793,0,0,0,0.03739789,0,0,1.286845,1.222503,3.679654,1.242,1.259901,0,1.259901,3.704432,61.74042,0.1836103,0.45447,0.02991831,1.7,1.279398
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2421355,1.429299,1.429299,1.7,0,0.5202,1.429299,16.94086,0,0,0,0.2421355,0,0,0.2707011,0.2571661,2.419753,2.375911,0.4993016,0,0.4993016,4.178112,69.63506,0.1836758,1.572229,0.1937084,1.7,2.618047
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4996544,2.829311,2.829311,1.7,0,0.5202,2.829311,17.65993,0,0,0.03224228,0.4996544,1.188749,1.129311,0,0,1.920452,2.825282,0,0.6890942,-0.6890942,3.451742,57.52893,0.1836758,3.112242,0.3997235,1.7,3.324937
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.8846073,2.485436,1.38,0,-1,0,1.38,64.10198,0.0000000000000002220446,1.105436,1.35398,0.8846073,1.452632,1.38,0,0,2.686112,2.136188,0,0.5680243,-0.5680243,2.852992,47.54978,0.1836758,2.733979,0.7076858,0,3.020796
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,1.005159,1.322274,1.322274,0,-1,0,1.322274,76.0174,0,0,0.0745018,1.005159,1.391868,1.322274,0,0,3.31725,1.568164,0,0.3867092,-0.3867092,2.445365,40.756,0.1836758,1.454502,0.8041268,0,2.573323
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.459247,2.922883,1.38,0,-1,0,1.38,105.7426,0,1.542883,1.835171,1.459247,1.452632,1.38,0,0,3.746927,1.181455,0.006615806,0,0.006615806,2.451641,40.86061,0.1836745,3.215171,1.167398,0,2.640702
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,1.015427,1.283392,1.283392,0,-1,0,1.283392,79.12056,0,0,0.09076128,1.015427,1.350939,1.283392,0,0,3.740311,1.187409,0,0.3355119,-0.3355119,2.097981,34.96627,0.1836745,1.411731,0.8123413,0,2.202836
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.9049857,0.7085305,0.7085305,0,-1,0,0.7085305,127.7271,0,0,0,0.9049857,0.7458217,0.7085305,0,0,4.113102,0.851897,0.159164,0,0.159164,2.248977,37.48288,0.1836427,0.7793836,0.7239885,0,1.756883
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.492997,2.660321,1.38,0,-1,0,1.38,108.1882,0,1.280321,1.697297,1.492997,1.452632,1.38,0,0,3.953938,0.9951446,0.04036573,0,0.04036573,2.287271,38.12111,0.1836346,2.926354,1.194398,0,2.488142
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,1.16587,1.258386,1.258386,0,-1,0,1.258386,92.64808,0,0.0000000000000002220446,0.182809,1.16587,1.324617,1.258386,0,0,3.913572,1.031474,0,0.1587464,-0.1587464,2.119938,35.33223,0.1836346,1.384224,0.9326962,0,2.197344
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.8600028,0.8256161,0.8256161,0,-1,0,0.8256161,104.165,0,0.0000000000000001110223,0,0.8600028,0.8690695,0.8256161,0,0,4.089957,0.8727274,0,0.009066722,-0.009066722,2.110381,35.17294,0.1836346,0.9081776,0.6880022,0,1.73273
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3774725,0,0,0,-1,0,0,0,0,0,0,0.3774725,0,0,0,0,4.100031,0.8636606,0.3774725,0,0.3774725,2.468482,41.14129,0.1835592,0,0.301978,0,1.241133
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.0503985,2.780396,1.191095,0,-1,0,1.191095,4.231274,0,1.589301,1.905643,0.0503985,1.253784,1.191095,0,0,3.722559,1.203386,0,1.203386,-1.203386,1.200002,20,0.1835592,3.058435,0.0403188,0,1.253784
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,2.541439,0,0,-1,0,0,0,0,2.541439,2.795582,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835592,2.795582,0,0,0
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,2.056822,0,0,-1,0,0,0,0,2.056822,2.262504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835592,2.262504,0,0,0
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,1.750769,0,0,-1,0,0,0,0,1.750769,1.925846,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835592,1.925846,0,0,0
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.03672155,0,0,-1,0,0,0,0,0.03672155,0.04039371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835592,0.04039371,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835592,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835592,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.7108806,0,0,-1,0,0,0,0,0.7108806,0.7819687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835592,0.7819687,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.4740748,0,0,-1,0,0,0,0,0.4740748,0.5214822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835592,0.5214822,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.3094131,0,0,-1,0,0,0,0,0.3094131,0.3403544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835592,0.3403544,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835592,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.5371008,0.5371008,1.7,0,0.5202,0.5371008,0,0,0,0,0,0,0,1.162899,1.104754,5.059654,0,1.104754,0,1.104754,2.248064,37.46766,0.1837221,0.5908109,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01494931,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01494931,0,0,1.452632,1.38,3.9549,0.9942788,1.394949,0,1.394949,3.571429,59.5237,0.1837822,0,0.01195945,1.7,1.009228
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1289392,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1289392,0,0,1.452632,1.38,2.559951,2.249733,1.508939,0,1.508939,5.002935,83.38208,0.1838194,0,0.1031514,1.7,2.378672
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4734741,2.208914,2.208914,1.7,0,0.5202,2.208914,21.4347,0.0000000000000002220446,0,0,0.4734741,0.5356986,0.5089137,0,0,1.051012,3.607779,0,0.06222453,-0.06222453,4.937345,82.28891,0.1838194,2.429805,0.3787793,1.7,4.081253
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7793099,1.205481,1.205481,0,-1,0,1.205481,64.64722,0,0,0,0.7793099,1.268927,1.205481,0,0,1.12015,3.545554,0,0.4896175,-0.4896175,4.421242,73.68723,0.1838194,1.326029,0.623448,0,4.324864
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.8526507,0.5723684,0.5723684,0,-1,0,0.5723684,148.9689,0,0,0,0.8526507,0.602493,0.5723684,0,0,1.664169,3.055936,0.2501577,0,0.2501577,4.658563,77.64256,0.1837697,0.6296052,0.6821206,0,3.908587
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.972385,1.139615,1.139615,0,-1,0,1.139615,85.32571,0,0,0,0.972385,1.199595,1.139615,0,0,1.414012,3.281078,0,0.2272102,-0.2272102,4.419062,73.65089,0.1837697,1.253577,0.777908,0,4.253463
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.49254,0.7486044,0.7486044,0,-1,0,0.7486044,199.3764,0,0,0,1.49254,0.7880046,0.7486044,0,0,1.666468,3.053868,0.7045355,0,0.7045355,5.087443,84.79055,0.1836296,0.8234648,1.194032,0,4.546408
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,1.127049,0,0,0,-1,0,0,0,0.1651167,0,0,1.127049,0,0,0,0,0.9619321,3.68795,0.9619321,0,0.9619321,6.000012,100,0.1834388,0,0.901639,0,4.814999
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.9983752,1.959813,1.38,0,-1,0,1.38,72.34603,0,0.5798131,0.7757944,0.9983752,1.452632,1.38,0,0,0,4.553689,0,0.4542564,-0.4542564,5.521183,92.01955,0.1834388,2.155794,0.7987002,0,5.552064
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.8988861,0.24518,0.24518,0,-1,0,0.24518,366.623,0.1360727,0,0,0.8988861,0.2580842,0.24518,0,0,0.5047293,4.099432,0.5047293,0,0.5047293,6.000012,100,0.1833389,0.269698,0.7191089,0,4.998319
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.581744,0.4212933,0.4212933,0,-1,0,0.4212933,138.0853,0.1382774,0,0,0.581744,0.4434666,0.4212933,0,0,0,4.553689,0,0,0,6.000012,100,0.1833389,0.4634226,0.4653952,0,5.135433
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3524877,0.08590344,0.08590344,0,-1,0,0.08590344,410.3301,0.262063,0,0,0.3524877,0.09042467,0.08590344,0,0,0,4.553689,0,0,0,6.000012,100,0.1833389,0.09449378,0.2819901,0,4.906177
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.07021099,1.667257,1.38,0,-1,0,1.38,5.087752,0.0000000000000002220446,0.2872568,0.4539825,0.07021099,1.452632,1.38,0,0,0,4.553689,0,1.382421,-1.382421,4.542813,75.71339,0.1833389,1.833982,0.05616879,0,4.6239
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,0.9315109,0.9315109,0,-1,0,0.9315109,0,0,0.0000000000000001110223,0,0,0.9805378,0.9315109,0,0,1.536023,3.171268,0,0.9805378,-0.9805378,3.509235,58.48714,0.1833389,1.024662,0,0,3.171268
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.167076,0.167076,0,-1,0,0.167076,0,0,0.00000000000000002775558,0,0,0.1758695,0.167076,0,0,2.625509,2.190731,0,0.1758695,-0.1758695,3.323853,55.39743,0.1833389,0.1837836,0,0,2.190731
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.6464579,0.6464579,0,-1,0,0.6464579,0,0,0.0000000000000001110223,0,0,0.680482,0.6464579,0,0,2.82092,2.014861,0,0.680482,-0.680482,2.606561,43.4426,0.1833389,0.7111037,0,0,2.014861
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.615111,0.615111,0,-1,0,0.615111,0,0,0,0,0,0.6474853,0.615111,0,0,3.577011,1.334379,0,0.6474853,-0.6474853,1.924052,32.06747,0.1833389,0.6766221,0,0,1.334379
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.2880696,0.2880696,0,-1,0,0.2880696,0,0,0,0,0,0.3032312,0.2880696,0,0,4.296439,0.6868938,0,0.3032312,-0.3032312,1.604418,26.74025,0.1833389,0.3168766,0,0,0.6868938
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.4393032,0.3644795,0,-1,0,0.3644795,0,0,0.07482371,0.118754,0,0.3836626,0.3644795,0,0,4.633363,0.3836626,0,0.3836626,-0.3836626,1.200002,20,0.1833389,0.4832335,0,0,0.3836626
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.3426264,0,0,-1,0,0,0,0,0.3426264,0.3768891,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833389,0.3768891,0,0,0
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.2370424,0,0,-1,0,0,0,0,0.2370424,0.2607466,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833389,0.2607466,0,0,0
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.2523171,0,0,-1,0,0,0,0,0.2523171,0.2775488,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833389,0.2775488,0,0,0
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1833389,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.5354135,0.5354135,1.7,0,0.5202,0.5354135,0,0,0,0,0,0,0,1.164587,1.106357,5.059654,0,1.106357,0,1.106357,2.249585,37.49301,0.1835011,0.5889549,0,1.7,0
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01517467,0.4568457,0.4568457,1.7,0,0.5202,0.4568457,3.321619,0,0,0,0.01517467,0,0,1.243154,1.180997,3.953297,0.9957215,1.196171,0,1.196171,3.384373,56.4061,0.1836755,0.5025303,0.01213974,1.7,1.010896
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.335607,0.05569993,0.05569993,1.508332,0,0.4678745,0.05569993,602.5267,0,0,0,0.335607,0,0,1.452632,1.38,2.757126,2.072276,1.715607,0,1.715607,5.01194,83.53217,0.18369,0.06126992,0.2684855,1.7,2.407882
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.6145192,0,0,0,0,0,0,0,0,0,0,0.6145192,0,0,0,0,1.041519,3.616322,0.6145192,0,0.6145192,5.594924,93.24856,0.1835687,0,0.4916154,0,4.230841
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,1.016251,3.417096,1.38,0,-1,0,1.38,73.6414,0.0000000000000002220446,2.037096,2.378805,1.016251,1.452632,1.38,0,0,0.4269997,4.169389,0,0.4363803,-0.4363803,5.134939,85.58215,0.1835687,3.758806,0.813001,0,5.18564
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.448012,0,0,0,-1,0,0,0,0.5361454,0,0,1.448012,0,0,0,0,0.9118668,3.733009,0.9118668,0,0.9118668,6.000012,100,0.1833891,0,1.15841,0,5.181021
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.649226,1.891117,1.38,0,-1,0,1.38,119.5091,0.1965947,0.511117,0.7002286,1.649226,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1833891,2.080229,1.319381,0,6.202915
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.567833,0.8520934,0.8520934,0,-1,0,0.8520934,183.9978,0.670893,0,0,1.567833,0.8969404,0.8520934,0,0,0,4.553689,0,0,0,6.000012,100,0.1833891,0.9373028,1.254267,0,6.121522
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.29368,0,0,0,-1,0,0,0,1.29368,0,0,1.29368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1833891,0,1.034944,0,5.847369
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.8275986,0,0,0,-1,0,0,0,0.8275986,0,0,0.8275986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1833891,0,0.6620789,0,5.381288
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,1.05718,0.2121288,0.2121288,0,-1,0,0.2121288,498.367,0.8338864,0,0,1.05718,0.2232935,0.2121288,0,0,0,4.553689,0,0,0,6.000012,100,0.1833891,0.2333417,0.845744,0,5.610869
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.5489408,0,0,0,-1,0,0,0,0.5489408,0,0,0.5489408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1833891,0,0.4391526,0,5.10263
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3597784,1.341463,1.341463,0,-1,0,1.341463,26.81986,0,0,0.09560893,0.3597784,1.412066,1.341463,0,0,0,4.553689,0,1.052288,-1.052288,4.890803,81.51323,0.1833891,1.475609,0.2878227,0,4.913467
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.05270362,0,0,0,-1,0,0,0,0,0,0,0.05270362,0,0,0,0,1.169208,3.501401,0.05270362,0,0.05270362,4.940803,82.34654,0.1833787,0,0.0421629,0,3.554105
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,2.011544,1.38,0,-1,0,1.38,0,0,0.6315444,0.8326989,0,1.452632,1.38,0,0,1.116505,3.548835,0,1.452632,-1.452632,3.409595,56.82646,0.1833787,2.212699,0,0,3.548835
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.05530832,0.05530832,0,-1,0,0.05530832,0,0,0,0,0,0.05821929,0.05530832,0,0,2.73054,2.096203,0,0.05821929,-0.05821929,3.348226,55.80365,0.1833787,0.06083915,0,0,2.096203
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.795228,2.037984,0,0,0,3.348226,55.80365,0.1833787,0,0,0,2.037984
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.09426602,0.09426602,0,-1,0,0.09426602,0,0,0,0,0,0.09922739,0.09426602,0,0,2.795228,2.037984,0,0.09922739,-0.09922739,3.243631,54.06041,0.1833787,0.1036926,0,0,2.037984
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.2066593,0.2066593,0,-1,0,0.2066593,0,0,0.00000000000000002775558,0,0,0.2175362,0.2066593,0,0,2.905481,1.938756,0,0.2175362,-0.2175362,3.014328,50.2387,0.1833787,0.2273253,0,0,1.938756
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.147187,1.72122,0,0,0,3.014328,50.2387,0.1833787,0,0,0,1.72122
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.343815,0.343815,0,-1,0,0.343815,0,0,0.00000000000000005551115,0,0,0.3619106,0.343815,0,0,3.147187,1.72122,0,0.3619106,-0.3619106,2.632841,43.88059,0.1833787,0.3781965,0,0,1.72122
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.05006922,0.05006922,0,-1,0,0.05006922,0,0,0,0,0,0.05270445,0.05006922,0,0,3.54931,1.35931,0,0.05270445,-0.05270445,2.577285,42.95467,0.1833787,0.05507615,0,0,1.35931
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.05629054,0.05629054,0,-1,0,0.05629054,0,0,0.000000000000000006938894,0,0,0.0592532,0.05629054,0,0,3.607871,1.306605,0,0.0592532,-0.0592532,2.514827,41.9137,0.1833787,0.0619196,0,0,1.306605
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.673708,1.247352,0,0,0,2.514827,41.9137,0.1833787,0,0,0,1.247352
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.2799994,0.2799994,0,0,0,0.2799994,0,0,0.00000000000000005551115,0,0,0.2947362,0.2799994,0,0,3.673708,1.247352,0,0.2947362,-0.2947362,2.204148,36.73572,0.1833787,0.3079993,0,0,1.247352
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01736238,0,0,0,0,0,0,0,0,0,0,0.01736238,0,0,0,0,4.001193,0.9526159,0.01736238,0,0.01736238,2.220619,37.01024,0.1833753,0,0.01388991,0,0.9699782
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1305381,0.4108158,0.4108158,0,0,0,0.4108158,31.77533,0,0,0,0.1305381,0.4324377,0.4108158,0,0,3.98383,0.968242,0,0.3018996,-0.3018996,1.902389,31.70642,0.1833753,0.4518974,0.1044305,0,1.09878
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1118139,0.7025035,0.7025035,1.7,0,0.5202,0.7025035,15.91648,0,0,0,0.1118139,0,0,0.9974965,0.9476217,4.319274,0.6663424,1.059435,0,1.059435,2.907458,48.45753,0.1835259,0.7727538,0.08945108,1.7,0.7781562
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.194819,0.5105048,0.5105048,0,-1,0,0.5105048,38.16202,0,0,0,0.194819,0.5373735,0.5105048,0,0,3.259838,1.619834,0,0.3425546,-0.3425546,2.546374,42.43947,0.1835259,0.5615553,0.1558552,0,1.814653
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1889099,1.846344,1.38,0,-1,0,1.38,13.68912,0,0.4663437,0.7816694,0.1889099,1.452632,1.38,0,0,3.640455,1.27728,0,1.263722,-1.263722,1.214294,20.23819,0.1835259,2.030978,0.1511279,0,1.46619
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1929787,3.703242,0.1962099,0,-1,0,0.1962099,98.35318,0,3.507032,4.02402,0.1929787,0.2065368,0.1962099,0,0,5.04459,0.01355806,0,0.01355806,-0.01355806,1.200002,20,0.1835259,4.073566,0.154383,0,0.2065368
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.5346111,0.3230614,0.3230614,0,-1,0,0.3230614,165.4828,0,0,0.2537915,0.5346111,0.3400646,0.3230614,0,0,5.059654,0,0.1945465,0,0.1945465,1.384565,23.07604,0.1834877,0.3553675,0.4276889,0,0.5346111
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4733974,1.84642,0.6160647,0,-1,0,0.6160647,76.84215,0,1.230355,1.774779,0.4733974,0.6484892,0.6160647,0,0,4.865108,0.1750918,0,0.1750918,-0.1750918,1.200002,20,0.1834877,2.031062,0.3787179,0,0.6484892
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.3014051,1.357807,0.2863349,0,-1,0,0.2863349,105.2632,0,1.071473,1.436321,0.3014051,0.3014051,0.2863349,0,0,5.059654,0,0,0,0,1.200002,20,0.1834877,1.493588,0.2411241,0,0.3014051
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.2092405,1.637655,0.1987785,0,-1,0,0.1987785,105.2632,0,1.438876,1.761664,0.2092405,0.2092405,0.1987785,0,0,5.059654,0,0,0,0,1.200002,20,0.1834877,1.80142,0.1673924,0,0.2092405
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01433885,1.653359,0.0136219,0,-1,0,0.0136219,105.2632,0,1.639737,1.815971,0.01433885,0.01433885,0.0136219,0,0,5.059654,0,0,0,0,1.200002,20,0.1834877,1.818695,0.01147108,0,0.01433885
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06969205,0.4813405,0.06620745,0,-1,0,0.06620745,105.2632,0,0.4151331,0.5162331,0.06969205,0.06969205,0.06620745,0,0,5.059654,0,0,0,0,1.200002,20,0.1834877,0.5294746,0.05575364,0,0.06969205
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03333412,0.8990893,0.03166741,0,-1,0,0.03166741,105.2632,0,0.8674219,0.9826648,0.03333412,0.03333412,0.03166741,0,0,5.059654,0,0,0,0,1.200002,20,0.1834877,0.9889983,0.0266673,0,0.03333412
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834877,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,2.490861,0,0,-1,0,0,0,0,2.490861,2.739948,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834877,2.739948,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,1.158467,0,0,-1,0,0,0,0,1.158467,1.274313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834877,1.274313,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.2774934,0,0,-1,0,0,0,0,0.2774934,0.3052427,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834877,0.3052427,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.04384181,0,0,-1,0,0,0,0,0.04384181,0.04822599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834877,0.04822599,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.3955527,0,0,-1,0,0,0,0,0.3955527,0.4351079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834877,0.4351079,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.1936083,0,0,-1,0,0,0,0,0.1936083,0.2129692,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834877,0.2129692,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.3837248,0,0,-1,0,0,0,0,0.3837248,0.4220973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834877,0.4220973,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.0588121,0,0,-1,0,0,0,0,0.0588121,0.06469331,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834877,0.06469331,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.2783385,0,0,-1,0,0,0,0,0.2783385,0.3061723,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834877,0.3061723,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.5733227,0.5733227,1.7,0,0.5202,0.5733227,0,0,0,0,0,0,0,1.126677,1.070343,5.059654,0,1.070343,0,1.070343,2.215419,36.92358,0.1836433,0.6306549,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03690746,0.4583054,0.4583054,1.7,0,0.5202,0.4583054,8.053028,0,0,0,0.03690746,0,0,1.241695,1.17961,3.989311,0.9633091,1.216517,0,1.216517,3.369509,56.15837,0.1838179,0.504136,0.02952597,1.7,1.000217
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.08096479,2.560625,2.560625,1.7,0,0.5202,2.560625,3.161915,0,0,0,0.08096479,0.905921,0.860625,0,0,2.772794,2.058175,0,0.8249562,-0.8249562,2.499929,41.6654,0.1838179,2.816687,0.06477183,1.7,2.139139
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1110494,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1110494,0,0,1.452632,1.38,3.689412,1.233218,1.491049,0,1.491049,3.914463,65.24091,0.1838581,0,0.0888395,1.7,1.344268
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2272358,2.684011,1.38,0,-1,0,1.38,16.46636,0.0000000000000002220446,1.304011,1.572412,0.2272358,1.452632,1.38,0,0,2.198362,2.575163,0,1.225396,-1.225396,2.622782,43.71294,0.1838581,2.952412,0.1817886,0,2.802399
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4782698,1.490168,1.38,0,-1,0,1.38,34.65723,0.0000000000000002220446,0.1101683,0.2660351,0.4782698,1.452632,1.38,0,0,3.559913,1.349767,0,0.9743617,-0.9743617,1.595714,26.59519,0.1838581,1.639185,0.3826159,0,1.828037
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5670786,0.7094993,0.7094993,0,-1,0,0.7094993,79.92659,0,0,0.3160692,0.5670786,0.7468414,0.7094993,0,0,4.642537,0.3754054,0,0.1797628,-0.1797628,1.406228,23.43708,0.1838581,0.7804492,0.4536629,0,0.942484
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3468097,1.69442,0.5153297,0,-1,0,0.5153297,67.29861,0,1.179091,1.612108,0.3468097,0.5424523,0.5153297,0,0,4.842274,0.1956426,0,0.1956426,-0.1956426,1.200002,20,0.1838581,1.863863,0.2774478,0,0.5424523
