Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1952039,2.142827,0.1854437,0,-1,0,0.1854437,105.2632,0,1.957384,2.320021,0.1952039,0.1952039,0.1854437,0,0,5.059654,0,0,0,0,1.200002,20,0.1838581,2.35711,0.1561631,0,0.1952039
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.463572,1.050189,0.4403934,0,-1,0,0.4403934,105.2632,0,0.609796,1.06713,0.463572,0.463572,0.4403934,0,0,5.059654,0,0,0,0,1.200002,20,0.1838581,1.155208,0.3708576,0,0.463572
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4801403,3.343733,0.4561333,0,-1,0,0.4561333,105.2632,0,2.8876,3.58688,0.4801403,0.4801403,0.4561333,0,0,5.059654,0,0,0,0,1.200002,20,0.1838581,3.678107,0.3841122,0,0.4801403
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.5332652,1.924181,0.5066019,0,-1,0,0.5066019,105.2632,0,1.417579,2.015278,0.5332652,0.5332652,0.5066019,0,0,5.059654,0,0,0,0,1.200002,20,0.1838581,2.116599,0.4266121,0,0.5332652
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2331778,0.8740479,0.2215189,0,-1,0,0.2215189,105.2632,0,0.6525289,0.9171489,0.2331778,0.2331778,0.2215189,0,0,5.059654,0,0,0,0,1.200002,20,0.1838581,0.9614527,0.1865423,0,0.2331778
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.06170429,0,0,0,-1,0,0,0,0,0,0,0.06170429,0,0,0,0,5.059654,0,0.06170429,0,0.06170429,1.25854,20.97563,0.183846,0,0.04936343,0,0.06170429
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,2.033284,0.05275717,0,-1,0,0.05275717,0,0,1.980527,2.183855,0,0.05553386,0.05275717,0,0,4.99795,0.05553386,0,0.05553386,-0.05553386,1.200002,20,0.183846,2.236612,0,0,0.05553386
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,2.228721,0,0,-1,0,0,0,0,2.228721,2.451593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183846,2.451593,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183846,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.3113627,0,0,-1,0,0,0,0,0.3113627,0.3424989,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183846,0.3424989,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.5638252,0,0,-1,0,0,0,0,0.5638252,0.6202078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183846,0.6202078,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.2620333,0,0,-1,0,0,0,0,0.2620333,0.2882366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183846,0.2882366,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.2984065,0,0,-1,0,0,0,0,0.2984065,0.3282472,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183846,0.3282472,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.2995741,0,0,-1,0,0,0,0,0.2995741,0.3295315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183846,0.3295315,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.4279325,0,0,-1,0,0,0,0,0.4279325,0.4707257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183846,0.4707257,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.1712656,0,0,-1,0,0,0,0,0.1712656,0.1883921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183846,0.1883921,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.3781776,0.3781776,1.7,0,0.5202,0.3781776,0,0,0,0,0,0,0,1.321822,1.255731,5.059654,0,1.255731,0,1.255731,2.391294,39.85481,0.1840121,0.4159954,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03133091,0.2235963,0.2235963,1.676228,0,0.5137102,0.2235963,14.01227,0.0000000000000002220446,0,0,0.03133091,0,0,1.452632,1.38,3.803923,1.130158,1.411331,0,1.411331,3.7302,62.16987,0.1841397,0.2459559,0.02506473,1.7,1.161489
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2977332,0.7469859,0.7469859,1.7,0,0.5202,0.7469859,39.85794,-0.0000000000000001110223,0,0,0.2977332,0,0,0.9530141,0.9053634,2.392592,2.400356,1.203097,0,1.203097,4.871557,81.19246,0.1843027,0.8216844,0.2381865,1.7,2.698089
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7769002,1.126529,1.126529,0,0,0,1.126529,68.96406,0,0.0000000000000002220446,0,0.7769002,1.18582,1.126529,0,0,1.189496,3.483143,0,0.40892,-0.40892,4.440518,74.00848,0.1843027,1.239182,0.6215202,0,4.260043
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.9193769,0.9499848,0.9499848,0,-1,0,0.9499848,96.77805,0,0,0,0.9193769,0.999984,0.9499848,0,0,1.643851,3.074223,0,0.08060719,-0.08060719,4.35555,72.59236,0.1843027,1.044983,0.7355015,0,3.9936
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.309013,1.633077,1.38,0,-1,0,1.38,94.85602,0.0000000000000002220446,0.2530767,0.4163844,1.309013,1.452632,1.38,0,0,1.733415,2.993616,0,0.1436185,-0.1436185,4.204163,70.06924,0.1843027,1.796384,1.04721,0,4.302629
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.261863,1.016925,1.016925,0,-1,0,1.016925,124.0861,0,0,0,1.261863,1.070448,1.016925,0,0,1.892991,2.849997,0.1914152,0,0.1914152,4.385756,73.09578,0.1842652,1.118618,1.00949,0,4.11186
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,1.026969,0,0,0,-1,0,0,0,0,0,0,1.026969,0,0,0,0,1.701576,3.022271,1.026969,0,1.026969,5.360023,89.33355,0.1840643,0,0.8215749,0,4.04924
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.9903065,0.7432357,0.7432357,0,-1,0,0.7432357,133.2426,0,0,0,0.9903065,0.7823534,0.7432357,0,0,0.6746069,3.946543,0.2079531,0,0.2079531,5.557305,92.62157,0.1840237,0.8175593,0.7922452,0,4.936849
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,1.154656,1.111652,1.111652,0,-1,0,1.111652,103.8684,0,0,0,1.154656,1.17016,1.111652,0,0,0.4666538,4.1337,0,0.01550435,-0.01550435,5.540962,92.34919,0.1840237,1.222817,0.9237246,0,5.288356
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.757199,0,0,0,-1,0,0,0,0.2733182,0,0,0.757199,0,0,0,0,0.4838808,4.118196,0.4838808,0,0.4838808,6.000012,100,0.1839292,0,0.6057592,0,4.875395
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.7058743,0.8628778,0.8628778,0,-1,0,0.8628778,81.80466,0,0.0000000000000001110223,0,0.7058743,0.9082925,0.8628778,0,0,0,4.553689,0,0.2024182,-0.2024182,5.786644,96.44389,0.1839292,0.9491656,0.5646994,0,5.259563
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3359846,0.2529454,0.2529454,0,-1,0,0.2529454,132.8289,0,0,0,0.3359846,0.2662584,0.2529454,0,0,0.2249091,4.351271,0.06972624,0,0.06972624,5.852793,97.54635,0.1839156,0.27824,0.2687877,0,4.687255
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.07197428,0.8079458,0.8079458,0,-1,0,0.8079458,8.908306,0,0,0,0.07197428,0.8504693,0.8079458,0,0,0.1551829,4.414024,0,0.778495,-0.778495,5.032187,83.86961,0.1839156,0.8887404,0.05757943,0,4.485999
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,1.262915,1.262915,0,-1,0,1.262915,0,0,0.0000000000000002220446,0.00920619,0,1.329384,1.262915,0,0,1.020177,3.635529,0,1.329384,-1.329384,3.630893,60.51476,0.1839156,1.389206,0,0,3.635529
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,1.715831,1.38,0,-1,0,1.38,0,0,0.3358306,0.5074136,0,1.452632,1.38,0,0,2.497271,2.306145,0,1.452632,-1.452632,2.099685,34.99468,0.1839156,1.887414,0,0,2.306145
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.111306,0.8535138,0,0,0,2.099685,34.99468,0.1839156,0,0,0,0.8535138
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.3880436,0.3880436,0,-1,0,0.3880436,0,0,0.00000000000000005551115,0,0,0.4084669,0.3880436,0,0,4.111306,0.8535138,0,0.4084669,-0.4084669,1.669123,27.81866,0.1839156,0.426848,0,0,0.8535138
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.03340026,0.03340026,0,-1,0,0.03340026,0,0,0,0,0,0.03515816,0.03340026,0,0,4.565158,0.4450469,0,0.03515816,-0.03515816,1.632063,27.201,0.1839156,0.03674028,0,0,0.4450469
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.04604708,0.04604708,0,-1,0,0.04604708,0,0,0.000000000000000006938894,0,0,0.04847062,0.04604708,0,0,4.604222,0.4098887,0,0.04847062,-0.04847062,1.580971,26.34946,0.1839156,0.05065179,0,0,0.4098887
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.4245047,0.3433472,0,-1,0,0.3433472,0,0,0.08115745,0.1236079,0,0.3614181,0.3433472,0,0,4.658079,0.3614181,0,0.3614181,-0.3614181,1.200002,20,0.1839156,0.4669551,0,0,0.3614181
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.1940602,0,0,-1,0,0,0,0,0.1940602,0.2134663,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839156,0.2134663,0,0,0
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.3904224,0,0,-1,0,0,0,0,0.3904224,0.4294647,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839156,0.4294647,0,0,0
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.05927983,0,0,-1,0,0,0,0,0.05927983,0.06520782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839156,0.06520782,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.3026803,0.3026803,1.7,0,0.5202,0.3026803,0,0,0,0,0,0,0,1.39732,1.327454,5.059654,0,1.327454,0,1.327454,2.459336,40.98885,0.1840667,0.3329483,0,1.7,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03576599,0.5708326,0.5708326,1.7,0,0.5202,0.5708326,6.265584,0,0,0,0.03576599,0,0,1.129167,1.072709,3.732201,1.194708,1.108475,0,1.108475,3.510927,58.51534,0.1842241,0.6279158,0.02861279,1.7,1.230474
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2136712,1.85272,1.85272,1.7,0,0.5202,1.85272,11.53284,0,0,0,0.2136712,0.1607585,0.1527205,0,0,2.623726,2.192336,0.05291279,0,0.05291279,3.561125,59.35196,0.1842299,2.037992,0.170937,1.7,2.406007
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.5021752,1.768426,1.768426,1.7,0,0.5202,1.768426,28.39673,0,0,0,0.5021752,0.07202742,0.06842605,0,0,2.570813,2.239957,0.4301478,0,0.4301478,3.969199,66.15318,0.1842772,1.945269,0.4017402,1.7,2.742133
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,1.078187,0,0,0,-1,0,0,0,0,0,0,1.078187,0,0,0,0,2.140665,2.62709,1.078187,0,1.078187,4.992056,83.20078,0.1840673,0,0.8625492,0,3.705277
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.27354,0,0,0,-1,0,0,0,0.2110616,0,0,1.27354,0,0,0,0,1.062478,3.597458,1.062478,0,1.062478,6.000012,100,0.183861,0,1.018832,0,4.870998
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.318463,2.181165,1.38,0,-1,0,1.38,95.54076,0,0.8011652,1.019282,1.318463,1.452632,1.38,0,0,0,4.553689,0,0.134169,-0.134169,5.858585,97.6429,0.183861,2.399282,1.05477,0,5.872151
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.356001,1.035458,1.035458,0,-1,0,1.035458,130.9566,0.1169685,0,0,1.356001,1.089956,1.035458,0,0,0.1490767,4.41952,0.1490767,0,0.1490767,6.000012,100,0.1838321,1.139004,1.084801,0,5.775521
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.7854074,2.357022,1.38,0,-1,0,1.38,56.91358,0,0.9770218,1.212724,0.7854074,1.452632,1.38,0,0,0,4.553689,0,0.6672242,-0.6672242,5.296696,88.27809,0.1838321,2.592724,0.6283259,0,5.339097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.8781177,0.7738287,0.7738287,0,-1,0,0.7738287,113.477,0,0,0,0.8781177,0.8145565,0.7738287,0,0,0.7413602,3.886465,0.06356113,0,0.06356113,5.356995,89.28307,0.1838198,0.8512116,0.7024941,0,4.764583
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.6711054,0,0,0,-1,0,0,0,0,0,0,0.6711054,0,0,0,0,0.677799,3.94367,0.6711054,0,0.6711054,5.993662,99.89417,0.1836897,0,0.5368844,0,4.614775
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4702667,2.363801,1.38,0,-1,0,1.38,34.0773,0,0.9838005,1.220181,0.4702667,1.452632,1.38,0,0,0.006693639,4.547665,0,0.9823649,-0.9823649,4.958158,82.63581,0.1836897,2.60018,0.3762133,0,5.017931
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1540663,1.748139,1.38,0,-1,0,1.38,11.16422,0.0000000000000002220446,0.3681386,0.5429524,0.1540663,1.452632,1.38,0,0,1.09821,3.5653,0,1.298565,-1.298565,3.58935,59.82238,0.1836897,1.922952,0.123253,0,3.719366
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.05081761,1.107343,1.107343,0,-1,0,1.107343,4.589149,0.0000000000000002220446,0,0,0.05081761,1.165624,1.107343,0,0,2.54106,2.266734,0,1.114806,-1.114806,2.414242,40.23728,0.1836897,1.218077,0.04065409,0,2.317552
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.779734,1.151928,0,0,0,2.414242,40.23728,0.1836897,0,0,0,1.151928
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.778568,0.778568,0,-1,0,0.778568,0,0,0,0,0,0.8195452,0.778568,0,0,3.779734,1.151928,0,0.8195452,-0.8195452,1.550365,25.83936,0.1836897,0.8564247,0,0,1.151928
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.69034,0.3323831,0,0,0,1.550365,25.83936,0.1836897,0,0,0,0.3323831
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.4662262,0.3157639,0,-1,0,0.3157639,0,0,0.1504623,0.1970849,0,0.3323831,0.3157639,0,0,4.69034,0.3323831,0,0.3323831,-0.3323831,1.200002,20,0.1836897,0.5128489,0,0,0.3323831
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836897,0,0,0,0
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.2128579,0,0,-1,0,0,0,0,0.2128579,0.2341436,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836897,0.2341436,0,0,0
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.2259341,0,0,-1,0,0,0,0,0.2259341,0.2485275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836897,0.2485275,0,0,0
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.3592981,0,0,-1,0,0,0,0,0.3592981,0.3952278,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836897,0.3952278,0,0,0
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.5784338,0,0,-1,0,0,0,0,0.5784338,0.6362772,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836897,0.6362772,0,0,0
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.08661327,0,0,-1,0,0,0,0,0.08661327,0.0952746,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836897,0.0952746,0,0,0
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.1827071,0.1827071,1.635339,0,0.5025474,0.1827071,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1838093,0.2009778,0,1.7,0
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0171021,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0171021,0,0,1.452632,1.38,3.679654,1.242,1.397102,0,1.397102,3.834593,63.90975,0.1838671,0,0.01368168,1.7,1.259102
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3960994,1.819689,1.819689,1.7,0,0.5202,1.819689,21.76743,0,0,0,0.3960994,0.1259881,0.1196887,0,0,2.282552,2.499392,0.2701113,0,0.2701113,4.090843,68.18058,0.1838966,2.001657,0.3168795,1.7,2.895491
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.8437409,0.9787149,0.9787149,1.7,0,0.5202,0.9787149,86.20906,0,0,0,0.8437409,0,0,0.7212851,0.6852209,2.012441,2.742492,1.528962,0,1.528962,5.541343,92.35554,0.1840074,1.076586,0.6749927,1.7,3.586233
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.8678332,1.069979,1.069979,0,-1,0,1.069979,81.10753,0,0,0,0.8678332,1.126293,1.069979,0,0,0.4834792,4.118557,0,0.2584601,-0.2584601,5.268902,87.81487,0.1840074,1.176976,0.6942666,0,4.986391
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.943996,0,0,0,-1,0,0,0,0.1733389,0,0,0.943996,0,0,0,0,0.7706571,3.860098,0.7706571,0,0.7706571,6.000012,100,0.1838588,0,0.7551968,0,4.804093
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.365227,1.263932,1.263932,0,-1,0,1.263932,108.0143,0.03477312,0,0.01032476,1.365227,1.330454,1.263932,0,0,0,4.553689,0,0,0,6.000012,100,0.1838588,1.390325,1.092182,0,5.918916
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.472957,0,0,0,-1,0,0,0,1.472957,0,0,1.472957,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1838588,0,1.178366,0,6.026646
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.196644,3.44462,1.38,0,-1,0,1.38,86.71336,0,2.06462,2.409082,1.196644,1.452632,1.38,0,0,0,4.553689,0,0.2559872,-0.2559872,5.730178,95.50277,0.1838588,3.789082,0.9573155,0,5.750333
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.8457094,2.4518,1.38,0,-1,0,1.38,61.28329,0,1.0718,1.31698,0.8457094,1.452632,1.38,0,0,0.2844302,4.297702,0,0.6069221,-0.6069221,5.090425,84.84026,0.1838588,2.69698,0.6765676,0,5.143411
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.8119528,1.340346,1.340346,0,-1,0,1.340346,60.57784,0,0.0000000000000002220446,0.09438077,0.8119528,1.410891,1.340346,0,0,0.9587882,3.69078,0,0.5989379,-0.5989379,4.45909,74.31802,0.1838588,1.474381,0.6495622,0,4.502732
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.6095434,0,0,0,-1,0,0,0,0,0,0,0.6095434,0,0,0,0,1.624275,3.091842,0.6095434,0,0.6095434,5.037354,83.95572,0.1837414,0,0.4876347,0,3.701385
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3377925,1.184048,1.184048,0,-1,0,1.184048,28.52862,0,0,0,0.3377925,1.246366,1.184048,0,0,1.014731,3.640431,0,0.9085734,-0.9085734,4.079633,67.99374,0.1837414,1.302452,0.270234,0,3.978223
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.07413655,1.682247,1.38,0,-1,0,1.38,5.372214,0,0.3022469,0.4704716,0.07413655,1.452632,1.38,0,0,2.024257,2.731857,0,1.378495,-1.378495,2.626572,43.77611,0.1837414,1.850472,0.05930924,0,2.805994
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.7743644,0.7743644,0,-1,0,0.7743644,0,0,0.0000000000000001110223,0,0,0.8151204,0.7743644,0,0,3.555918,1.353362,0,0.8151204,-0.8151204,1.767359,29.45593,0.1837414,0.8518008,0,0,1.353362
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.461608,0.538242,0,0,0,1.767359,29.45593,0.1837414,0,0,0,0.538242
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.5765626,0.5113299,0,-1,0,0.5113299,0,0,0.06523272,0.122889,0,0.538242,0.5113299,0,0,4.461608,0.538242,0,0.538242,-0.538242,1.200002,20,0.1837414,0.6342189,0,0,0.538242
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.3296739,0,0,-1,0,0,0,0,0.3296739,0.3626413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837414,0.3626413,0,0,0
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.2500733,0,0,-1,0,0,0,0,0.2500733,0.2750806,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837414,0.2750806,0,0,0
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.1534983,0,0,-1,0,0,0,0,0.1534983,0.1688482,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837414,0.1688482,0,0,0
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.3692417,0,0,-1,0,0,0,0,0.3692417,0.4061658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837414,0.4061658,0,0,0
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.0105246,0,0,-1,0,0,0,0,0.0105246,0.01157706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837414,0.01157706,0,0,0
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.02966002,0,0,-1,0,0,0,0,0.02966002,0.03262602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837414,0.03262602,0,0,0
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.6685205,0,0,-1,0,0,0,0,0.6685205,0.7353725,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837414,0.7353725,0,0,0
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.1088507,0.1088507,1.561482,0,0.4823847,0.1088507,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1838367,0.1197358,0,1.7,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03573062,0.3946477,0.3946477,1.7,0,0.5202,0.3946477,9.053801,0,0,0,0.03573062,0,0,1.305352,1.240085,3.679654,1.242,1.275815,0,1.275815,3.71953,61.99204,0.1839957,0.4341125,0.02858449,1.7,1.277731
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.158685,1.75854,1.75854,1.7,0,0.5202,1.75854,9.023681,0,0,0,0.158685,0.06162089,0.05853985,0,0,2.403839,2.390234,0.09706412,0,0.09706412,3.811613,63.52676,0.1840063,1.934394,0.126948,1.7,2.548919
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.3065246,1.396343,1.396343,1.7,0,0.5202,1.396343,21.95196,0,0,0,0.3065246,0,0,0.3036571,0.2884743,2.306775,2.477592,0.5949989,0,0.5949989,4.376079,72.9345,0.1840804,1.535977,0.2452197,1.7,2.784116
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4994109,1.580737,1.38,0,-1,0,1.38,36.1892,0.0000000000000002220446,0.200737,0.3588107,0.4994109,1.452632,1.38,0,0,1.711776,3.01309,0,0.9532207,-0.9532207,3.371296,56.18815,0.1840804,1.738811,0.3995287,0,3.512501
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.8695146,3.77423,1.38,0,-1,0,1.38,63.00831,0.0000000000000002220446,2.39423,2.771652,0.8695146,1.452632,1.38,0,0,2.77091,2.05987,0,0.5831169,-0.5831169,2.756637,45.94385,0.1840804,4.151652,0.6956117,0,2.929384
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,1.147722,0.06080177,0.06080177,0,-1,0,0.06080177,1887.646,0,0,0,1.147722,0.06400187,0.06080177,0,0,3.418818,1.476753,1.08372,0,1.08372,3.784744,63.07894,0.1838724,0.06688195,0.9181778,0,2.624475
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,1.163912,1.513638,1.38,0,-1,0,1.38,84.34144,0,0.1336381,0.285002,1.163912,1.452632,1.38,0,0,2.335097,2.452101,0,0.2887198,-0.2887198,3.480407,58.00666,0.1838724,1.665002,0.9311295,0,3.616013
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.9590904,0.1140035,0.1140035,0,-1,0,0.1140035,841.2814,0,0,0,0.9590904,0.1200037,0.1140035,0,0,2.655897,2.163382,0.8390867,0,0.8390867,4.276434,71.27376,0.1837116,0.1254039,0.7672723,0,3.122472
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.8128225,1.585889,1.38,0,-1,0,1.38,58.90018,0.0000000000000002220446,0.2058894,0.3644783,0.8128225,1.452632,1.38,0,0,1.81681,2.91856,0,0.6398091,-0.6398091,3.602016,60.03349,0.1837116,1.744478,0.650258,0,3.731382
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.9827195,1.550422,1.38,0,-1,0,1.38,71.21156,0.0000000000000002220446,0.1704221,0.3254643,0.9827195,1.452632,1.38,0,0,2.527709,2.27875,0,0.4699121,-0.4699121,3.106685,51.77798,0.1837116,1.705464,0.7861756,0,3.26147
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.5351213,2.437119,1.38,0,-1,0,1.38,38.77691,0.0000000000000002220446,1.057119,1.300831,0.5351213,1.452632,1.38,0,0,3.049834,1.808838,0,0.9175102,-0.9175102,2.139545,35.65901,0.1837116,2.680831,0.4280971,0,2.34396
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1998962,1.68051,1.036663,0,-1,0,1.036663,19.28266,0,0.6438473,0.9638195,0.1998962,1.091224,1.036663,0,0,4.06929,0.891328,0,0.891328,-0.891328,1.200002,20,0.1837116,1.848561,0.159917,0,1.091224
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06651683,0.3850835,0.06319099,0,-1,0,0.06319099,105.2632,0,0.3218925,0.4109537,0.06651683,0.06651683,0.06319099,0,0,5.059654,0,0,0,0,1.200002,20,0.1837116,0.4235919,0.05321347,0,0.06651683
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.2024835,0,0,-1,0,0,0,0,0.2024835,0.2227319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837116,0.2227319,0,0,0
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,1.423049,0,0,-1,0,0,0,0,1.423049,1.565354,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837116,1.565354,0,0,0
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,1.511318,0,0,-1,0,0,0,0,1.511318,1.66245,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837116,1.66245,0,0,0
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.8478292,0,0,-1,0,0,0,0,0.8478292,0.9326121,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837116,0.9326121,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837116,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837116,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837116,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837116,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.2244278,0,0,-1,0,0,0,0,0.2244278,0.2468706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837116,0.2468706,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.002441931,0,0,-1,0,0,0,0,0.002441931,0.002686124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1837116,0.002686124,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.3036969,0.3036969,1.7,0,0.5202,0.3036969,0,0,0,0,0,0,0,1.396303,1.326488,5.059654,0,1.326488,0,1.326488,2.458419,40.97357,0.1838605,0.3340666,0,1.7,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02710302,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02710302,0,0,1.452632,1.38,3.733166,1.193839,1.407103,0,1.407103,3.793314,63.22178,0.1839155,0,0.02168242,1.7,1.220942
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2622637,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2622637,0,0,1.452632,1.38,2.326063,2.460232,1.642264,0,1.642264,5.351303,89.1882,0.1839256,0,0.209811,1.7,2.722496
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2793772,0.7274387,0.7274387,0,0,0,0.7274387,38.4056,0,0,0,0.2793772,0.7657249,0.7274387,0,0,0.6837997,3.938269,0,0.4863478,-0.4863478,4.838647,80.64396,0.1839256,0.8001825,0.2235017,0,4.217646
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.8379118,1.439886,1.38,0,-1,0,1.38,60.71825,0.0000000000000002220446,0.05988586,0.2038744,0.8379118,1.452632,1.38,0,0,1.224186,3.451921,0,0.6147198,-0.6147198,4.190676,69.84445,0.1839256,1.583874,0.6703295,0,4.289833
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.175605,0.7256418,0.7256418,0,-1,0,0.7256418,162.009,0,0,0,1.175605,0.7638335,0.7256418,0,0,1.907208,2.837202,0.4117715,0,0.4117715,4.581316,76.35512,0.183847,0.798206,0.9404839,0,4.012806
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.9796582,3.684879,1.38,0,-1,0,1.38,70.98973,0.0000000000000002220446,2.304879,2.673367,0.9796582,1.452632,1.38,0,0,1.495437,3.207796,0,0.4729733,-0.4729733,4.082758,68.04584,0.183847,4.053367,0.7837266,0,4.187454
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,1.092611,0,0,0,-1,0,0,0,0,0,0,1.092611,0,0,0,0,2.020962,2.734823,1.092611,0,1.092611,5.1193,85.3215,0.1836391,0,0.8740889,0,3.827434
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.475865,0.6478832,0.6478832,0,-1,0,0.6478832,227.798,0,0,0,1.475865,0.6819823,0.6478832,0,0,0.9283515,3.718173,0.7938828,0,0.7938828,5.872444,97.87387,0.1834882,0.7126715,1.180692,0,5.194038
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.9714406,0.2255207,0.2255207,0,-1,0,0.2255207,430.7545,0.5995817,0,0,0.9714406,0.2373902,0.2255207,0,0,0.1344686,4.432667,0.1344686,0,0.1344686,6.000012,100,0.1834627,0.2480727,0.7771524,0,5.404108
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.7023113,0.01138902,0.01138902,0,-1,0,0.01138902,6166.564,0.6903229,0,0,0.7023113,0.01198844,0.01138902,0,0,0,4.553689,0,0,0,6.000012,100,0.1834627,0.01252792,0.5618491,0,5.256001
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.4144689,0.2028873,0.2028873,0,-1,0,0.2028873,204.2853,0.2009033,0,0,0.4144689,0.2135656,0.2028873,0,0,0,4.553689,0,0,0,6.000012,100,0.1834627,0.223176,0.3315751,0,4.968158
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3440852,0,0,0,-1,0,0,0,0.3440852,0,0,0.3440852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1834627,0,0.2752682,0,4.897774
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.0768398,0.125776,0.125776,0,-1,0,0.125776,61.0926,0,0.00000000000000002775558,0,0.0768398,0.1323958,0.125776,0,0,0,4.553689,0,0.05555595,-0.05555595,5.941451,99.02399,0.1834627,0.1383536,0.06147185,0,4.630529
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,3.415251,1.38,0,-1,0,1.38,0,0,2.035251,2.376776,0,1.452632,1.38,0,0,0.06172884,4.498133,0,1.452632,-1.452632,4.410243,73.5039,0.1834627,3.756776,0,0,4.498133
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,2.509819,1.38,0,-1,0,1.38,0,0,1.129819,1.380801,0,1.452632,1.38,0,0,1.675764,3.045501,0,1.452632,-1.452632,2.879035,47.98381,0.1834627,2.760801,0,0,3.045501
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,1.956614,1.38,0,-1,0,1.38,0,0,0.5766138,0.7722751,0,1.452632,1.38,0,0,3.289799,1.59287,0,1.452632,-1.452632,1.347826,22.46373,0.1834627,2.152275,0,0,1.59287
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.903834,0.1402383,0,0,0,1.347826,22.46373,0.1834627,0,0,0,0.1402383
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.1144117,0.1144117,0,-1,0,0.1144117,0,0,0.00000000000000001387779,0,0,0.1204334,0.1144117,0,0,4.903834,0.1402383,0,0.1204334,-0.1204334,1.220879,20.34793,0.1834627,0.1258529,0,0,0.1402383
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.1547798,0.01881462,0,-1,0,0.01881462,0,0,0.1359652,0.1514431,0,0.01980486,0.01881462,0,0,5.037649,0.01980486,0,0.01980486,-0.01980486,1.200002,20,0.1834627,0.1702578,0,0,0.01980486
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.1942294,0,0,-1,0,0,0,0,0.1942294,0.2136524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834627,0.2136524,0,0,0
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.1706735,0,0,-1,0,0,0,0,0.1706735,0.1877408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834627,0.1877408,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.2584728,0,0,-1,0,0,0,0,0.2584728,0.2843201,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834627,0.2843201,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.2294685,0,0,-1,0,0,0,0,0.2294685,0.2524154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834627,0.2524154,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.3146589,0.3146589,1.7,0,0.5202,0.3146589,0,0,0,0,0,0,0,1.385341,1.316074,5.059654,0,1.316074,0,1.316074,2.44854,40.80892,0.1836128,0.3461247,0,1.7,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02490513,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02490513,0,0,1.452632,1.38,3.74358,1.184467,1.404905,0,1.404905,3.78135,63.02237,0.1836683,0,0.01992411,1.7,1.209372
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1598593,0.3533903,0.3533903,1.7,0,0.5202,0.3533903,45.23591,0,0,0,0.1598593,0,0,1.34661,1.279279,2.338675,2.448881,1.439139,0,1.439139,5.146636,85.77711,0.1837943,0.3887294,0.1278875,1.7,2.608741
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1863884,0,0,0,0,0,0,0,0,0,0,0.1863884,0,0,0,0,0.8995366,3.744106,0.1863884,0,0.1863884,5.32346,88.72416,0.1837591,0,0.1491107,0,3.930494
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2496833,1.260262,1.260262,0,-1,0,1.260262,19.81202,0,0.0000000000000002220446,0.006287815,0.2496833,1.326591,1.260262,0,0,0.7131482,3.911855,0,1.076908,-1.076908,4.1883,69.80486,0.1837591,1.386288,0.1997467,0,4.161539
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4628635,0,0,0,-1,0,0,0,0,0,0,0.4628635,0,0,0,0,1.909713,2.834948,0.4628635,0,0.4628635,4.62741,77.12335,0.1836715,0,0.3702908,0,3.297811
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.6081985,0,0,0,-1,0,0,0,0,0,0,0.6081985,0,0,0,0,1.446849,3.251525,0.6081985,0,0.6081985,5.204398,86.7398,0.1835566,0,0.4865589,0,3.859723
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.664636,0.6764439,0.6764439,0,-1,0,0.6764439,98.25442,0,0,0,0.664636,0.7120461,0.6764439,0,0,0.8386505,3.798903,0,0.04741017,-0.04741017,5.154424,85.90689,0.1835566,0.7440882,0.5317088,0,4.46354
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.3167124,1.461211,1.38,0,-1,0,1.38,22.95018,0.0000000000000002220446,0.08121067,0.2273317,0.3167124,1.452632,1.38,0,0,0.8913285,3.751493,0,1.135919,-1.135919,3.95706,65.95086,0.1835566,1.607332,0.25337,0,4.068206
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6898251,0,0,0,-1,0,0,0,0,0,0,0.6898251,0,0,0,0,2.153461,2.615574,0.6898251,0,0.6898251,4.611485,76.85793,0.1834265,0,0.55186,0,3.305399
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2597172,0.199686,0.199686,0,-1,0,0.199686,130.0628,0,0,0,0.2597172,0.2101958,0.199686,0,0,1.463636,3.236417,0.04952135,0,0.04952135,4.658465,77.64093,0.1834171,0.2196546,0.2077737,0,3.496134
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07878038,1.002581,1.002581,0,-1,0,1.002581,7.85776,0,0,0,0.07878038,1.055348,1.002581,0,0,1.414114,3.280986,0,0.9765676,-0.9765676,3.629073,60.48442,0.1834171,1.102839,0.0630243,0,3.359766
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03297131,1.461163,1.38,0,-1,0,1.38,2.389225,0,0.08116291,0.2272792,0.03297131,1.452632,1.38,0,0,2.49919,2.304418,0,1.41966,-1.41966,2.132619,35.54358,0.1834171,1.607279,0.02637705,0,2.33739
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.03000016,0,0,0,-1,0,0,0,0,0,0,0.03000016,0,0,0,0,4.07659,0.8847581,0.03000016,0,0.03000016,2.16108,36.01793,0.1834115,0,0.02400013,0,0.9147583
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.7019895,0.7019895,0,-1,0,0.7019895,0,0,0.0000000000000001110223,0,0,0.7389363,0.7019895,0,0,4.04659,0.9117582,0,0.7389363,-0.7389363,1.382173,23.03617,0.1834115,0.7721884,0,0,0.9117582
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.86763,0.1728219,0,0,0,1.382173,23.03617,0.1834115,0,0,0,0.1728219
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,1.178124,0.1641808,0,-1,0,0.1641808,0,0,1.013944,1.131756,0,0.1728219,0.1641808,0,0,4.86763,0.1728219,0,0.1728219,-0.1728219,1.200002,20,0.1834115,1.295937,0,0,0.1728219
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834115,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834115,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.02096004,0,0,-1,0,0,0,0,0.02096004,0.02305605,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834115,0.02305605,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834115,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.3257909,0,0,-1,0,0,0,0,0.3257909,0.35837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834115,0.35837,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834115,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.5944579,0,0,-1,0,0,0,0,0.5944579,0.6539037,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1834115,0.6539037,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.2833813,0.2833813,1.7,0,0.5202,0.2833813,0,0,0,0,0,0,0,1.416619,1.345788,5.059654,0,1.345788,0,1.345788,2.476729,41.27873,0.1835551,0.3117194,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02460252,0.3453725,0.3453725,1.7,0,0.5202,0.3453725,7.123474,0,0,0,0.02460252,0,0,1.354627,1.286896,3.713867,1.211209,1.311499,0,1.311499,3.720926,62.0153,0.1837048,0.3799098,0.01968201,1.7,1.235811
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.1011297,1.162287,1.162287,1.7,0,0.5202,1.162287,8.700929,0,0,0,0.1011297,0,0,0.5377133,0.5108276,2.402368,2.391558,0.6119574,0,0.6119574,4.301479,71.69118,0.1837865,1.278515,0.08090379,1.7,2.492687
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1851521,2.711827,2.711827,1.7,0,0.5202,2.711827,6.827577,0.0000000000000002220446,0,0,0.1851521,1.065081,1.011827,0,0,1.790411,2.942319,0,0.8799286,-0.8799286,3.373953,56.23244,0.1837865,2.983009,0.1481216,1.7,3.127471
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2436326,0,0,0,-1,0,0,0,0,0,0,0.2436326,0,0,0,0,2.768109,2.062391,0.2436326,0,0.2436326,3.605083,60.0846,0.1837407,0,0.1949061,0,2.306023
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,1.036295,0.8292957,0.8292957,0,-1,0,0.8292957,124.9609,0,0,0,1.036295,0.8729428,0.8292957,0,0,2.524477,2.28166,0.1633526,0,0.1633526,3.760053,62.66743,0.1837099,0.9122252,0.8290363,0,3.317955
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.443903,0,0,0,-1,0,0,0,0,0,0,1.443903,0,0,0,0,2.361124,2.428677,1.443903,0,1.443903,5.129859,85.49749,0.1834387,0,1.155122,0,3.87258
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.449948,1.230914,1.230914,0,-1,0,1.230914,117.7944,0,0,0,1.449948,1.295699,1.230914,0,0,0.9172212,3.72819,0.154249,0,0.154249,5.276193,87.93637,0.1834098,1.354006,1.159959,0,5.178138
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.9411186,1.391089,1.38,0,-1,0,1.38,68.197,0.0000000000000002220446,0.0110891,0.150198,0.9411186,1.452632,1.38,0,0,0.7629723,3.867014,0,0.5115129,-0.5115129,4.737011,78.95003,0.1834098,1.530198,0.7528949,0,4.808133
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.9673854,2.734231,1.38,0,-1,0,1.38,70.1004,0,1.354231,1.627654,0.9673854,1.452632,1.38,0,0,1.33132,3.355501,0,0.4852462,-0.4852462,4.225517,70.42513,0.1834098,3.007654,0.7739083,0,4.322886
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.8741708,0,0,0,-1,0,0,0,0,0,0,0.8741708,0,0,0,0,1.870482,2.870255,0.8741708,0,0.8741708,5.054828,84.24696,0.183246,0,0.6993367,0,3.744426
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4548031,0.3419903,0.3419903,0,-1,0,0.3419903,132.9872,0,0,0,0.4548031,0.3599898,0.3419903,0,0,0.9963115,3.657009,0.09481338,0,0.09481338,5.144776,85.74609,0.1832283,0.3761893,0.3638425,0,4.111812
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1287127,1.167579,1.167579,0,-1,0,1.167579,11.02389,0,0.0000000000000002220446,0,0.1287127,1.229031,1.167579,0,0,0.9014981,3.742341,0,1.100318,-1.100318,3.984938,66.4155,0.1832283,1.284337,0.1029701,0,3.871053
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07829994,0,0,0,-1,0,0,0,0,0,0,0.07829994,0,0,0,0,2.124074,2.642022,0.07829994,0,0.07829994,4.05922,67.65353,0.1832137,0,0.06263995,0,2.720322
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.045774,2.712492,0,0,0,4.05922,67.65353,0.1832137,0,0,0,2.712492
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,1.577615,1.38,0,-1,0,1.38,0,0,0.1976153,0.3553768,0,1.452632,1.38,0,0,2.045774,2.712492,0,1.452632,-1.452632,2.528012,42.13345,0.1832137,1.735377,0,0,2.712492
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.659809,1.259861,0,0,0,2.528012,42.13345,0.1832137,0,0,0,1.259861
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.659809,1.259861,0,0,0,2.528012,42.13345,0.1832137,0,0,0,1.259861
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.6668019,0.6668019,0,-1,0,0.6668019,0,0,0.0000000000000001110223,0,0,0.7018967,0.6668019,0,0,3.659809,1.259861,0,0.7018967,-0.7018967,1.788148,29.80241,0.1832137,0.7334821,0,0,1.259861
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.439694,0.5579639,0,0,0,1.788148,29.80241,0.1832137,0,0,0,0.5579639
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.2037838,0.2037838,0,-1,0,0.2037838,0,0,0.00000000000000002775558,0,0,0.2145092,0.2037838,0,0,4.439694,0.5579639,0,0.2145092,-0.2145092,1.562035,26.03387,0.1832137,0.2241621,0,0,0.5579639
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.1937491,0.1937491,0,-1,0,0.1937491,0,0,0.00000000000000002775558,0,0,0.2039464,0.1937491,0,0,4.678038,0.3434547,0,0.2039464,-0.2039464,1.347057,22.45091,0.1832137,0.213124,0,0,0.3434547
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.2761319,0.1325329,0,-1,0,0.1325329,0,0,0.143599,0.1712122,0,0.1395083,0.1325329,0,0,4.904645,0.1395083,0,0.1395083,-0.1395083,1.200002,20,0.1832137,0.3037451,0,0,0.1395083
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1832137,0,0,0,0
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.04621995,0.04621995,1.498852,0,0.4652865,0.04621995,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.183288,0.05084195,0,1.7,0
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.00322555,0.1475069,0.1475069,1.600138,0,0.4929378,0.1475069,2.186712,0,0,0,0.00322555,0,0,1.452632,1.38,3.679654,1.242,1.383226,0,1.383226,3.821428,63.69035,0.1833928,0.1622576,0.00258044,1.7,1.245226
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01536203,0.971879,0.971879,1.7,0,0.5202,0.971879,1.580653,0,0,0,0.01536203,0,0,0.728121,0.6917149,2.296429,2.486903,0.707077,0,0.707077,4.49222,74.87019,0.1834901,1.069067,0.01228962,1.7,2.502265
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1146723,3.166674,3.08,1.7,0,0.5202,3.08,3.723125,0,0.08667372,0.4033411,0.1146723,1.452632,1.38,0,0,1.589352,3.123272,0,1.337959,-1.337959,3.081887,51.36469,0.1834901,3.483341,0.09173781,1.7,3.237945
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.261903,2.411328,1.38,0,-1,0,1.38,18.97848,0.0000000000000002220446,1.031328,1.272461,0.261903,1.452632,1.38,0,0,3.075973,1.785313,0,1.190729,-1.190729,1.826749,30.44576,0.1834901,2.652461,0.2095224,0,2.047216
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08416171,0,0,0,-1,0,0,0,0,0,0,0.08416171,0,0,0,0,4.399005,0.5945843,0.08416171,0,0.08416171,1.906592,31.77647,0.1834744,0,0.06732937,0,0.6787461
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.6018076,0.5363795,0.5363795,0,-1,0,0.5363795,112.1981,0,0,0,0.6018076,0.5646099,0.5363795,0,0,4.314843,0.6703299,0.03719765,0,0.03719765,1.941881,32.36462,0.1834674,0.5900174,0.4814461,0,1.272138
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.9271119,0.5901175,0.5901175,0,-1,0,0.5901175,157.1063,0,0,0,0.9271119,0.6211763,0.5901175,0,0,4.277646,0.7038078,0.3059356,0,0.3059356,2.232117,37.20187,0.1834103,0.6491293,0.7416896,0,1.63092
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.6244037,0.133235,0.133235,0,-1,0,0.133235,468.6483,0,0,0,0.6244037,0.1402474,0.133235,0,0,3.97171,0.9791498,0.4841563,0,0.4841563,2.691428,44.85704,0.1833201,0.1465585,0.4995229,0,1.603554
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.567055,1.401011,1.38,0,-1,0,1.38,41.09095,0.0000000000000002220446,0.02101095,0.161112,0.567055,1.452632,1.38,0,0,3.487554,1.414891,0,0.8855765,-0.8855765,1.757948,29.29908,0.1833201,1.541112,0.453644,0,1.981946
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.4018163,3.413762,0.8845737,0,-1,0,0.8845737,45.42485,0,2.529188,3.175944,0.4018163,0.9311302,0.8845737,0,0,4.471528,0.5293139,0,0.5293139,-0.5293139,1.200002,20,0.1833201,3.755138,0.321453,0,0.9311302
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1623574,0.525821,0.1542395,0,-1,0,0.1542395,105.2632,0,0.3715815,0.5475552,0.1623574,0.1623574,0.1542395,0,0,5.059654,0,0,0,0,1.200002,20,0.1833201,0.5784031,0.1298859,0,0.1623574
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.07018783,0,0,0,-1,0,0,0,0,0,0,0.07018783,0,0,0,0,5.059654,0,0.07018783,0,0.07018783,1.266588,21.10976,0.183307,0,0.05615027,0,0.07018783
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07899899,2.815175,0.1350596,0,-1,0,0.1350596,58.49193,0,2.680115,3.021672,0.07899899,0.142168,0.1350596,0,0,4.989467,0.06316905,0,0.06316905,-0.06316905,1.200002,20,0.183307,3.096692,0.06319919,0,0.142168
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.5691037,0,0,-1,0,0,0,0,0.5691037,0.6260141,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183307,0.6260141,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,1.433924,0,0,-1,0,0,0,0,1.433924,1.577316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183307,1.577316,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,3.798317,0,0,-1,0,0,0,0,3.798317,4.178149,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183307,4.178149,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.5835312,0,0,-1,0,0,0,0,0.5835312,0.6418843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183307,0.6418843,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.3012674,0,0,-1,0,0,0,0,0.3012674,0.3313941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183307,0.3313941,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.01683917,0,0,-1,0,0,0,0,0.01683917,0.01852309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183307,0.01852309,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.4877681,0,0,-1,0,0,0,0,0.4877681,0.5365449,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183307,0.5365449,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.5795094,0,0,-1,0,0,0,0,0.5795094,0.6374604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183307,0.6374604,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.005324742,0,0,-1,0,0,0,0,0.005324742,0.005857216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183307,0.005857216,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.08906668,0,0,-1,0,0,0,0,0.08906668,0.09797334,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.183307,0.09797334,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.1656222,0.1656222,1.618254,0,0.4978833,0.1656222,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1834176,0.1821845,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01777422,0.3353862,0.3353862,1.7,0,0.5202,0.3353862,5.299626,0,0,0,0.01777422,0,0,1.364614,1.296383,3.679654,1.242,1.314157,0,1.314157,3.755904,62.59828,0.1835654,0.3689249,0.01421937,1.7,1.259774
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2195765,2.829866,2.829866,1.7,0,0.5202,2.829866,7.759254,0,0,0.03285287,0.2195765,1.189333,1.129866,0,0,2.365497,2.424742,0,0.9697564,-0.9697564,2.733691,45.56143,0.1835654,3.112853,0.1756612,1.7,2.644318
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.7149945,0.7720792,0.7720792,1.7,0,0.5202,0.7720792,92.60636,0,0,0,0.7149945,0,0,0.9279208,0.8815247,3.443004,1.454985,1.596519,0,1.596519,4.248282,70.80457,0.1836602,0.8492872,0.5719956,1.7,2.16998
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.7408758,1.062191,1.062191,0,-1,0,1.062191,69.74975,0,0,0,0.7408758,1.118096,1.062191,0,0,1.846485,2.891852,0,0.3772204,-0.3772204,3.850657,64.1775,0.1836602,1.168411,0.5927007,0,3.632728
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.5240575,1.013634,1.013634,0,-1,0,1.013634,51.70088,0,0.0000000000000002220446,0,0.5240575,1.066983,1.013634,0,0,2.265619,2.514632,0,0.5429253,-0.5429253,3.278364,54.63929,0.1836602,1.114997,0.419246,0,3.03869
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.7395884,3.738372,1.38,0,-1,0,1.38,53.59336,0.0000000000000002220446,2.358371,2.732209,0.7395884,1.452632,1.38,0,0,2.868869,1.971707,0,0.7130432,-0.7130432,2.52675,42.11242,0.1836602,4.112209,0.5916707,0,2.711295
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.7623999,1.853464,1.38,0,-1,0,1.38,55.24636,0.0000000000000002220446,0.4734642,0.6982242,0.7623999,1.452632,1.38,0,0,3.661139,1.258664,0,0.6902317,-0.6902317,1.799182,29.98631,0.1836602,2.03881,0.6099198,0,2.021063
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,1.049037,1.90915,1.38,0,-1,0,1.38,76.01714,0.0000000000000002220446,0.5291499,1.360738,1.049037,1.452632,1.38,0,0,4.428063,0.5684319,0,0.4035951,-0.4035951,1.373756,22.89588,0.1836602,2.100065,0.8392292,0,1.617468
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.9453269,1.397857,1.054655,0,-1,0,1.054655,89.63372,0,0.3432015,1.201436,0.9453269,1.110164,1.054655,0,0,4.876503,0.1648367,0,0.1648367,-0.1648367,1.200002,20,0.1836602,1.537643,0.7562615,0,1.110164
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.799756,1.029296,0.7597682,0,-1,0,0.7597682,105.2632,0,0.2695282,0.9802724,0.799756,0.799756,0.7597682,0,0,5.059654,0,0,0,0,1.200002,20,0.1836602,1.132226,0.6398048,0,0.799756
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.5577951,1.714924,0.5299053,0,-1,0,0.5299053,105.2632,0,1.185018,1.780435,0.5577951,0.5577951,0.5299053,0,0,5.059654,0,0,0,0,1.200002,20,0.1836602,1.886416,0.4462361,0,0.5577951
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.342733,0,0,0,-1,0,0,0,0,0,0,0.342733,0,0,0,0,5.059654,0,0.342733,0,0.342733,1.525147,25.41907,0.1835965,0,0.2741864,0,0.342733
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.07301369,3.895733,0.3623997,0,-1,0,0.3623997,20.14728,0,3.533333,3.978397,0.07301369,0.3814734,0.3623997,0,0,4.716921,0.3084597,0,0.3084597,-0.3084597,1.200002,20,0.1835965,4.285306,0.05841095,0,0.3814734
