Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,1.325224,0,0,-1,0,0,0,0,1.325224,1.457746,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835965,1.457746,0,0,0
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,1.271485,0,0,-1,0,0,0,0,1.271485,1.398633,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835965,1.398633,0,0,0
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,1.574494,0,0,-1,0,0,0,0,1.574494,1.731944,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835965,1.731944,0,0,0
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.3862628,0,0,-1,0,0,0,0,0.3862628,0.4248891,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835965,0.4248891,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.1747749,0,0,-1,0,0,0,0,0.1747749,0.1922524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835965,0.1922524,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.37689,0,0,-1,0,0,0,0,0.37689,0.414579,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835965,0.414579,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.3708397,0,0,-1,0,0,0,0,0.3708397,0.4079236,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835965,0.4079236,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.2798344,0,0,-1,0,0,0,0,0.2798344,0.3078178,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835965,0.3078178,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.3834798,0,0,-1,0,0,0,0,0.3834798,0.4218278,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835965,0.4218278,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.4952394,0,0,-1,0,0,0,0,0.4952394,0.5447634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835965,0.5447634,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.09731963,0.09731963,1.549951,0,0.4792367,0.09731963,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1836853,0.1070516,0,1.7,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03305149,0.3221084,0.3221084,1.7,0,0.5202,0.3221084,10.26098,0,0,0,0.03305149,0,0,1.377892,1.308997,3.679654,1.242,1.342049,0,1.342049,3.782364,63.03928,0.1838268,0.3543193,0.02644119,1.7,1.275051
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3517724,0.8934235,0.8934235,1.7,0,0.5202,0.8934235,39.37354,0,0,0,0.3517724,0,0,0.8065765,0.7662477,2.337606,2.449844,1.11802,0,1.11802,4.843011,80.71669,0.1839684,0.9827659,0.2814179,1.7,2.801616
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.8103835,0.7631421,0.7631421,0,0,0,0.7631421,106.1904,0,0,0,0.8103835,0.8033075,0.7631421,0,0,1.219586,3.456062,0.007076044,0,0.007076044,4.849724,80.82858,0.1839671,0.8394563,0.6483068,0,4.266445
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.176939,2.818179,1.38,0,-1,0,1.38,85.28541,0,1.438179,1.719997,1.176939,1.452632,1.38,0,0,1.21251,3.46243,0,0.2756929,-0.2756929,4.559118,75.98515,0.1839671,3.099997,0.9415509,0,4.639369
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.981109,1.959073,1.38,0,-1,0,1.38,71.09486,0,0.5790727,0.7749799,0.981109,1.452632,1.38,0,0,1.518835,3.186737,0,0.4715225,-0.4715225,4.06209,67.70136,0.1839671,2.15498,0.7848873,0,4.167846
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.518269,0.9726174,0.9726174,0,-1,0,0.9726174,156.1014,0,0,0,1.518269,1.023808,0.9726174,0,0,2.042749,2.715215,0.4944615,0,0.4944615,4.531178,75.51947,0.1838755,1.069879,1.214615,0,4.233484
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.241805,1.64855,1.38,0,-1,0,1.38,89.98585,0.0000000000000002220446,0.2685496,0.4334046,1.241805,1.452632,1.38,0,0,1.548288,3.16023,0,0.2108269,-0.2108269,4.308946,71.81563,0.1838755,1.813405,0.9934437,0,4.402035
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.600569,1.271411,1.271411,0,-1,0,1.271411,125.8892,0,0,0.01855257,1.600569,1.338328,1.271411,0,0,1.78254,2.949403,0.2622412,0,0.2622412,4.55773,75.96202,0.1838269,1.398553,1.280455,0,4.549972
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.312479,0.1915399,0.1915399,0,-1,0,0.1915399,685.2249,0,0,0,1.312479,0.201621,0.1915399,0,0,1.520298,3.18542,1.110858,0,1.110858,5.611583,93.52619,0.1836215,0.2106939,1.049983,0,4.4979
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.187961,1.371709,1.371709,0,-1,0,1.371709,86.60443,0,0,0.1288796,1.187961,1.443904,1.371709,0,0,0.4094403,4.185193,0,0.2559434,-0.2559434,5.341795,89.02973,0.1836215,1.50888,0.9503684,0,5.373153
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.8049281,3.578084,1.38,0,-1,0,1.38,58.32812,0.0000000000000002220446,2.198083,2.555892,0.8049281,1.452632,1.38,0,0,0.6938218,3.929249,0,0.6477035,-0.6477035,4.659055,77.65076,0.1836215,3.935892,0.6439425,0,4.734178
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.4376542,1.708599,1.38,0,-1,0,1.38,31.71408,0,0.3285995,0.4994594,0.4376542,1.452632,1.38,0,0,1.413492,3.281546,0,1.014977,-1.014977,3.589175,59.81947,0.1836215,1.879459,0.3501234,0,3.7192
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.07147364,1.660398,1.38,0,-1,0,1.38,5.179249,0,0.2803976,0.4464373,0.07147364,1.452632,1.38,0,0,2.541245,2.266568,0,1.381158,-1.381158,2.133307,35.55505,0.1836215,1.826437,0.05717891,0,2.338042
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,0.9910671,0.84114,0,-1,0,0.84114,0,0,0.1499272,0.2490339,0,0.8854105,0.84114,0,0,4.075865,0.8854105,0,0.8854105,-0.8854105,1.200002,20,0.1836215,1.090174,0,0,0.8854105
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,2.651627,0,0,-1,0,0,0,0,2.651627,2.91679,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836215,2.91679,0,0,0
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.8303866,0,0,-1,0,0,0,0,0.8303866,0.9134253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836215,0.9134253,0,0,0
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836215,0,0,0,0
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.2495753,0,0,-1,0,0,0,0,0.2495753,0.2745328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836215,0.2745328,0,0,0
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836215,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.2989547,0,0,-1,0,0,0,0,0.2989547,0.3288502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836215,0.3288502,0,0,0
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.3983212,0,0,-1,0,0,0,0,0.3983212,0.4381534,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836215,0.4381534,0,0,0
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.3368347,0,0,-1,0,0,0,0,0.3368347,0.3705182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836215,0.3705182,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.3083483,0,0,-1,0,0,0,0,0.3083483,0.3391832,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1836215,0.3391832,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.1619628,0.1619628,1.614594,0,0.4968843,0.1619628,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1837294,0.1781591,0,1.7,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0309883,0.251779,0.251779,1.7,0,0.5202,0.251779,12.30774,0,0,0,0.0309883,0,0,1.448221,1.37581,3.679654,1.242,1.406798,0,1.406798,3.843791,64.06306,0.1838581,0.2769569,0.02479064,1.7,1.272988
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1540309,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1540309,0,0,1.452632,1.38,2.272856,2.508118,1.534031,0,1.534031,5.299101,88.31817,0.1838878,0,0.1232247,1.7,2.662149
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4948384,1.935071,1.935071,1.7,0,0.5202,1.935071,25.5721,0,0,0,0.4948384,0.2474435,0.2350714,0,0,0.7388253,3.888746,0.2473949,0,0.2473949,5.5338,92.22982,0.1839136,2.128578,0.3958707,1.7,4.383584
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.5161175,1.3174,1.3174,0,-1,0,1.3174,39.17698,0,0.0000000000000002220446,0.06913977,0.5161175,1.386737,1.3174,0,0,0.4914304,4.111402,0,0.8706191,-0.8706191,4.616087,76.93463,0.1839136,1.44914,0.412894,0,4.627519
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7846754,1.325449,1.325449,0,-1,0,1.325449,59.20071,0,0.0000000000000002220446,0.07799409,0.7846754,1.39521,1.325449,0,0,1.458785,3.240782,0,0.6105343,-0.6105343,3.972527,66.20866,0.1839136,1.457994,0.6277403,0,4.025458
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.5359836,1.729923,1.38,0,-1,0,1.38,38.83939,0.0000000000000002220446,0.3499233,0.5229156,0.5359836,1.452632,1.38,0,0,2.137156,2.630248,0,0.916648,-0.916648,3.006295,50.10482,0.1839136,1.902916,0.4287868,0,3.166232
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5871529,1.14206,1.14206,0,-1,0,1.14206,51.41173,0,0,0,0.5871529,1.202169,1.14206,0,0,3.155654,1.7136,0,0.6150158,-0.6150158,2.358012,39.30012,0.1839136,1.256266,0.4697223,0,2.300753
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2936819,0,0,0,-1,0,0,0,0,0,0,0.2936819,0,0,0,0,3.839005,1.098584,0.2936819,0,0.2936819,2.636623,43.94363,0.1838596,0,0.2349455,0,1.392266
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.09174715,0,0,0,-1,0,0,0,0,0,0,0.09174715,0,0,0,0,3.545323,1.362898,0.09174715,0,0.09174715,2.723662,45.39428,0.1838427,0,0.07339772,0,1.454645
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.3119398,1.729049,1.38,0,-1,0,1.38,22.60433,0.0000000000000002220446,0.349049,0.5219539,0.3119398,1.452632,1.38,0,0,3.453576,1.44547,0,1.140692,-1.140692,1.521267,25.3544,0.1838427,1.901954,0.2495518,0,1.75741
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1410761,2.763138,0.423562,0,-1,0,0.423562,33.30706,0,2.339576,2.723108,0.1410761,0.4458547,0.423562,0,0,4.721012,0.3047787,0,0.3047787,-0.3047787,1.200002,20,0.1838427,3.039452,0.1128608,0,0.4458547
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.0499222,1.286225,0.04742609,0,-1,0,0.04742609,105.2632,0,1.238799,1.405362,0.0499222,0.0499222,0.04742609,0,0,5.059654,0,0,0,0,1.200002,20,0.1838427,1.414848,0.03993776,0,0.0499222
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06921753,0,0,0,-1,0,0,0,0,0,0,0.06921753,0,0,0,0,5.059654,0,0.06921753,0,0.06921753,1.265668,21.09442,0.1838299,0,0.05537402,0,0.06921753
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,2.765494,0.05918098,0,-1,0,0.05918098,0,0,2.706313,2.982862,0,0.06229577,0.05918098,0,0,4.990437,0.06229577,0,0.06229577,-0.06229577,1.200002,20,0.1838299,3.042043,0,0,0.06229577
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,2.252565,0,0,-1,0,0,0,0,2.252565,2.477822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838299,2.477822,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,1.316308,0,0,-1,0,0,0,0,1.316308,1.447939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838299,1.447939,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.2427807,0,0,-1,0,0,0,0,0.2427807,0.2670587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838299,0.2670587,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.09964082,0,0,-1,0,0,0,0,0.09964082,0.1096049,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838299,0.1096049,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838299,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.1910175,0,0,-1,0,0,0,0,0.1910175,0.2101193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838299,0.2101193,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.2543238,0,0,-1,0,0,0,0,0.2543238,0.2797562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838299,0.2797562,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.1432638,0,0,-1,0,0,0,0,0.1432638,0.1575901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838299,0.1575901,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.06073479,0,0,-1,0,0,0,0,0.06073479,0.06680828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838299,0.06680828,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.3260018,0.3260018,1.7,0,0.5202,0.3260018,0,0,0,0,0,0,0,1.373998,1.305298,5.059654,0,1.305298,0,1.305298,2.438317,40.63853,0.1839767,0.358602,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02173074,0.2538269,0.2538269,1.7,0,0.5202,0.2538269,8.561242,0,0,0,0.02173074,0,0,1.446173,1.373864,3.754356,1.174768,1.395595,0,1.395595,3.762295,62.70479,0.1841065,0.2792096,0.01738459,1.7,1.196499
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2860729,2.092454,2.092454,1.7,0,0.5202,2.092454,13.67164,0.0000000000000001110223,0,0,0.2860729,0.4131099,0.3924544,0,0,2.358761,2.430804,0,0.127037,-0.127037,3.628386,60.47298,0.1841065,2.3017,0.2288583,1.7,2.716877
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4799258,2.254984,2.254984,1.7,0,0.5202,2.254984,21.28289,0,0.0000000000000004440892,0,0.4799258,0.5841932,0.5549836,0,0,2.499913,2.303767,0,0.1042675,-0.1042675,3.518479,58.64119,0.1841065,2.480482,0.3839406,1.7,2.783693
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.6216337,1.623348,1.38,0,-1,0,1.38,45.04592,0.0000000000000002220446,0.2433478,0.4056826,0.6216337,1.452632,1.38,0,0,2.615766,2.1995,0,0.8309978,-0.8309978,2.64253,44.04208,0.1841065,1.785683,0.497307,0,2.821133
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.7166961,0.8574131,0.8574131,0,-1,0,0.8574131,83.58819,0,0,0,0.7166961,0.9025401,0.8574131,0,0,3.539097,1.368502,0,0.185844,-0.185844,2.446633,40.77714,0.1841065,0.9431545,0.5733569,0,2.085198
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.609095,0.4258014,0.4258014,0,-1,0,0.4258014,143.0467,0,0,0,0.609095,0.448212,0.4258014,0,0,3.74559,1.182658,0.160883,0,0.160883,2.59926,43.32092,0.1840769,0.4683816,0.487276,0,1.791753
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.9468635,0.3976331,0.3976331,0,-1,0,0.3976331,238.1249,0,0,0,0.9468635,0.4185612,0.3976331,0,0,3.584707,1.327452,0.5283024,0,0.5283024,3.100452,51.67409,0.1839799,0.4373965,0.7574908,0,2.274316
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.8974946,0.5947289,0.5947289,0,-1,0,0.5947289,150.9082,0,0,0,0.8974946,0.6260305,0.5947289,0,0,3.056405,1.802925,0.2714641,0,0.2714641,3.357985,55.96631,0.1839301,0.6542019,0.7179957,0,2.700419
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.196268,1.433515,1.38,0,-1,0,1.38,86.6861,0,0.0535152,0.1968667,1.196268,1.452632,1.38,0,0,2.784941,2.047242,0,0.2563634,-0.2563634,3.087754,51.46247,0.1839301,1.576867,0.9570146,0,3.24351
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.6312187,0.09606469,0.09606469,0,-1,0,0.09606469,657.0767,0,0,0,0.6312187,0.1011207,0.09606469,0,0,3.069789,1.790879,0.530098,0,0.530098,3.59065,59.84404,0.1838329,0.1056712,0.504975,0,2.422098
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.7010176,1.080747,1.080747,0,-1,0,1.080747,64.86416,0,0,0,0.7010176,1.137629,1.080747,0,0,2.539691,2.267967,0,0.4366111,-0.4366111,3.130421,52.17358,0.1838329,1.188822,0.5608141,0,2.968985
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3751259,2.98057,1.38,0,-1,0,1.38,27.18303,0.0000000000000002220446,1.60057,1.898627,0.3751259,1.452632,1.38,0,0,3.024814,1.831356,0,1.077506,-1.077506,1.99463,33.24377,0.1838329,3.278627,0.3001007,0,2.206482
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04828646,2.038467,0.7620299,0,-1,0,0.7620299,6.336556,0,1.276437,1.516982,0.04828646,0.8021368,0.7620299,0,0,4.222043,0.7538503,0,0.7538503,-0.7538503,1.200002,20,0.1838329,2.242314,0.03862916,0,0.8021368
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,2.252066,0,0,-1,0,0,0,0,2.252066,2.477272,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838329,2.477272,0,0,0
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,1.774445,0,0,-1,0,0,0,0,1.774445,1.951889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838329,1.951889,0,0,0
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.5304724,0,0,-1,0,0,0,0,0.5304724,0.5835196,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838329,0.5835196,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838329,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.01877217,0,0,-1,0,0,0,0,0.01877217,0.02064938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838329,0.02064938,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.5625227,0,0,-1,0,0,0,0,0.5625227,0.618775,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838329,0.618775,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.03054134,0,0,-1,0,0,0,0,0.03054134,0.03359547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838329,0.03359547,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838329,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.3893071,0,0,-1,0,0,0,0,0.3893071,0.4282378,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838329,0.4282378,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.01950928,0,0,-1,0,0,0,0,0.01950928,0.02146021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838329,0.02146021,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.2809451,0.2809451,1.7,0,0.5202,0.2809451,0,0,0,0,0,0,0,1.419055,1.348102,5.059654,0,1.348102,0,1.348102,2.478924,41.31532,0.1839712,0.3090396,0,1.7,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02044555,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02044555,0,0,1.452632,1.38,3.711552,1.213292,1.400446,0,1.400446,3.807504,63.45827,0.1840249,0,0.01635644,1.7,1.233737
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.3036972,0.1951307,0.1951307,1.647762,0,0.5059391,0.1951307,155.6379,0,0,0,0.3036972,0,0,1.452632,1.38,2.311107,2.473693,1.683697,0,1.683697,5.404799,90.0798,0.1840855,0.2146437,0.2429578,1.7,2.77739
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7652088,0.3564466,0.3564466,0,0,0,0.3564466,214.6769,0,0,0,0.7652088,0.375207,0.3564466,0,0,0.6274095,3.98902,0.3900018,0,0.3900018,5.774787,96.24626,0.1840143,0.3920913,0.612167,0,4.754229
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.213339,0.7482975,0.7482975,0,-1,0,0.7482975,162.1467,0.1882503,0,0,1.213339,0.7876815,0.7482975,0,0,0.2374077,4.340022,0.2374077,0,0.2374077,6.000012,100,0.183971,0.8231272,0.9706716,0,5.553361
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.464698,0.458394,0.458394,0,-1,0,0.458394,319.5283,0.9821784,0,0,1.464698,0.48252,0.458394,0,0,0,4.553689,0,0,0,6.000012,100,0.183971,0.5042334,1.171759,0,6.018387
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.76993,2.297727,1.38,0,-1,0,1.38,128.2558,0.3172981,0.9177266,1.147499,1.76993,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.183971,2.527499,1.415944,0,6.323618
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.754186,0.6005884,0.6005884,0,-1,0,0.6005884,292.0779,1.121988,0,0,1.754186,0.6321983,0.6005884,0,0,0,4.553689,0,0,0,6.000012,100,0.183971,0.6606473,1.403349,0,6.307875
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.764617,0.01444695,0.01444695,0,-1,0,0.01444695,12214.46,1.74941,0,0,1.764617,0.01520731,0.01444695,0,0,0,4.553689,0,0,0,6.000012,100,0.183971,0.01589164,1.411694,0,6.318306
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.708416,1.391612,1.38,0,-1,0,1.38,123.7982,0.2557843,0.01161218,0.1507734,1.708416,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.183971,1.530773,1.366733,0,6.262105
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.301438,0.6637815,0.6637815,0,-1,0,0.6637815,196.0643,0.6027209,0,0,1.301438,0.6987173,0.6637815,0,0,0,4.553689,0,0,0,6.000012,100,0.183971,0.7301596,1.041151,0,5.855127
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.8119525,0,0,0,-1,0,0,0,0.8119525,0,0,0.8119525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.183971,0,0.6495619,0,5.365642
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.4206521,1.243277,1.243277,0,-1,0,1.243277,33.83413,0,0,0,0.4206521,1.308713,1.243277,0,0,0,4.553689,0,0.8880607,-0.8880607,5.063914,84.39839,0.183971,1.367605,0.3365217,0,4.974341
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07744773,0,0,0,-1,0,0,0,0,0,0,0.07744773,0,0,0,0,0.9867342,3.665628,0.07744773,0,0.07744773,5.137387,85.62295,0.1839568,0,0.06195818,0,3.743076
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9092864,3.735331,0,0,0,5.137387,85.62295,0.1839568,0,0,0,3.735331
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,1.715301,1.38,0,-1,0,1.38,0,0,0.3353011,0.5068312,0,1.452632,1.38,0,0,0.9092864,3.735331,0,1.452632,-1.452632,3.606179,60.10286,0.1839568,1.886831,0,0,3.735331
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,2.218388,1.38,0,-1,0,1.38,0,0,0.8383878,1.060227,0,1.452632,1.38,0,0,2.523321,2.2827,0,1.452632,-1.452632,2.074971,34.58278,0.1839568,2.440227,0,0,2.2827
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.5899221,0.5899221,0,-1,0,0.5899221,0,0,0,0,0,0.6209706,0.5899221,0,0,4.137357,0.830068,0,0.6209706,-0.6209706,1.42041,23.67346,0.1839568,0.6489143,0,0,0.830068
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.1933667,0.1933667,0,-1,0,0.1933667,0,0,0.00000000000000002775558,0.0140608,0,0.2035439,0.1933667,0,0,4.827324,0.2090974,0,0.2035439,-0.2035439,1.205856,20.09756,0.1839568,0.2127033,0,0,0.2090974
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.335801,0.005275867,0,-1,0,0.005275867,0,0,0.3305251,0.3641052,0,0.005553544,0.005275867,0,0,5.053484,0.005553544,0,0.005553544,-0.005553544,1.200002,20,0.1839568,0.3693811,0,0,0.005553544
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.5858194,0,0,-1,0,0,0,0,0.5858194,0.6444013,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839568,0.6444013,0,0,0
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.3336101,0,0,-1,0,0,0,0,0.3336101,0.3669711,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839568,0.3669711,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.7073733,0,0,-1,0,0,0,0,0.7073733,0.7781106,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839568,0.7781106,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839568,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.08992744,0.08992744,1.542559,0,0.4772186,0.08992744,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1840412,0.09892019,0,1.7,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01357936,0.5913414,0.5913414,1.7,0,0.5202,0.5913414,2.296365,0,0,0,0.01357936,0,0,1.108659,1.053226,3.679654,1.242,1.066805,0,1.066805,3.521245,58.68731,0.1841835,0.6504756,0.01086349,1.7,1.255579
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2472446,4.347764,3.08,1.7,0,0.5202,3.08,8.027422,0.0000000000000002220446,1.267764,1.702541,0.2472446,1.452632,1.38,0,0,2.612849,2.202125,0,1.205387,-1.205387,2.250656,37.51086,0.1841835,4.782541,0.1977957,1.7,2.449369
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4909842,0.861279,0.861279,1.7,0,0.5202,0.861279,57.00641,0,0,0,0.4909842,0,0,0.838721,0.796785,3.952168,0.9967375,1.287769,0,1.287769,3.472341,57.87224,0.1843313,0.9474069,0.3927874,1.7,1.487722
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.6412938,0.8060843,0.8060843,0,-1,0,0.8060843,79.55666,0,0,0,0.6412938,0.8485098,0.8060843,0,0,2.664399,2.15573,0,0.207216,-0.207216,3.253916,54.23183,0.1843313,0.8866928,0.5130351,0,2.797024
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,1.09238,0.8899441,0.8899441,0,-1,0,0.8899441,122.747,0,0,0,1.09238,0.9367833,0.8899441,0,0,2.894639,1.948514,0.1555966,0,0.1555966,3.401528,56.69202,0.1843029,0.9789386,0.8739039,0,3.040894
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.8212568,1.812379,1.38,0,-1,0,1.38,59.51136,0.0000000000000002220446,0.4323789,0.6136168,0.8212568,1.452632,1.38,0,0,2.739043,2.088551,0,0.6313748,-0.6313748,2.736001,45.59992,0.1843029,1.993617,0.6570054,0,2.909807
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.50007,0,0,0,-1,0,0,0,0,0,0,1.50007,0,0,0,0,3.44057,1.457176,1.50007,0,1.50007,4.159092,69.31806,0.1840302,0,1.200056,0,2.957246
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.185036,1.061495,1.061495,0,-1,0,1.061495,111.6384,0,0,0,1.185036,1.117363,1.061495,0,0,1.9405,2.807239,0.0676724,0,0.0676724,4.223292,70.38805,0.1840179,1.167645,0.9480286,0,3.992275
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,1.046077,0.7950882,0.7950882,0,-1,0,0.7950882,131.5675,0,0,0,1.046077,0.836935,0.7950882,0,0,1.872828,2.868144,0.2091424,0,0.2091424,4.421701,73.69488,0.18398,0.8745971,0.8368619,0,3.914222
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.7854082,0.538994,0.538994,0,-1,0,0.538994,145.7174,0,0,0,0.7854082,0.5673621,0.538994,0,0,1.663685,3.056372,0.2180461,0,0.2180461,4.628558,77.14248,0.1839404,0.5928934,0.6283265,0,3.84178
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5972633,1.910696,1.38,0,-1,0,1.38,43.27995,0.0000000000000002220446,0.5306962,0.7217658,0.5972633,1.452632,1.38,0,0,1.445639,3.252614,0,0.8553683,-0.8553683,3.726921,62.11522,0.1839404,2.101766,0.4778106,0,3.849877
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3879595,0,0,0,-1,0,0,0,0,0,0,0.3879595,0,0,0,0,2.396049,2.397245,0.3879595,0,0.3879595,4.094972,68.24939,0.1838701,0,0.3103676,0,2.785205
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.08073191,1.144704,1.144704,0,-1,0,1.144704,7.052642,0,0,0,0.08073191,1.204952,1.144704,0,0,2.008089,2.746409,0,1.12422,-1.12422,2.90994,48.49889,0.1838701,1.259175,0.06458552,0,2.827141
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,2.112199,1.38,0,-1,0,1.38,0,0,0.7321987,0.9434186,0,1.452632,1.38,0,0,3.257222,1.622189,0,1.452632,-1.452632,1.378731,22.97881,0.1838701,2.323419,0,0,1.622189
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.871257,0.1695572,0,0,0,1.378731,22.97881,0.1838701,0,0,0,0.1695572
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,2.621085,0.1610793,0,-1,0,0.1610793,0,0,2.460006,2.722115,0,0.1695572,0.1610793,0,0,4.871257,0.1695572,0,0.1695572,-0.1695572,1.200002,20,0.1838701,2.883194,0,0,0.1695572
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838701,0,0,0,0
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838701,0,0,0,0
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.5159987,0,0,-1,0,0,0,0,0.5159987,0.5675985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838701,0.5675985,0,0,0
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838701,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838701,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.1910294,0,0,-1,0,0,0,0,0.1910294,0.2101324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838701,0.2101324,0,0,0
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.2658712,0,0,-1,0,0,0,0,0.2658712,0.2924583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1838701,0.2924583,0,0,0
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.1822348,0.1822348,1.634866,0,0.5024185,0.1822348,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1839816,0.2004582,0,1.7,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01893971,0.2581177,0.2581177,1.7,0,0.5202,0.2581177,7.337626,0,0,0,0.01893971,0,0,1.441882,1.369788,3.679654,1.242,1.388728,0,1.388728,3.826648,63.77734,0.1841106,0.2839294,0.01515177,1.7,1.26094
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2914779,0.1068942,0.1068942,1.559526,0,0.4818505,0.1068942,272.6789,0.0000000000000004440892,0,0,0.2914779,0,0,1.452632,1.38,2.290926,2.491855,1.671478,0,1.671478,5.412352,90.20568,0.1841463,0.1175836,0.2331823,1.7,2.783333
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.8101115,0,0,0,0,0,0,0,0.190663,0,0,0.8101115,0,0,0,0,0.6194485,3.996185,0.6194485,0,0.6194485,6.000012,100,0.1840344,0,0.6480892,0,4.806297
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.318026,1.263669,1.263669,0,-1,0,1.263669,104.3015,0,0,0.01003626,1.318026,1.330178,1.263669,0,0,0,4.553689,0,0.01215235,-0.01215235,5.987202,99.78651,0.1840344,1.390036,1.054421,0,5.871715
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.496702,0.03699973,0.03699973,0,-1,0,0.03699973,4045.172,1.444253,0,0,1.496702,0.03894708,0.03699973,0,0,0.01350261,4.541537,0.01350261,0,0.01350261,6.000012,100,0.184032,0.0406997,1.197362,0,6.038239
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.57352,0,0,0,-1,0,0,0,1.57352,0,0,1.57352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.184032,0,1.258816,0,6.127209
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.659256,0.3839647,0.3839647,0,-1,0,0.3839647,432.1378,1.255083,0,0,1.659256,0.4041733,0.3839647,0,0,0,4.553689,0,0,0,6.000012,100,0.184032,0.4223611,1.327405,0,6.212945
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.57631,1.989766,1.38,0,-1,0,1.38,114.2253,0.1236781,0.6097664,0.8087431,1.57631,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.184032,2.188743,1.261048,0,6.129999
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.428445,1.199802,1.199802,0,-1,0,1.199802,119.0568,0.165496,0,0,1.428445,1.262949,1.199802,0,0,0,4.553689,0,0,0,6.000012,100,0.184032,1.319782,1.142756,0,5.982134
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,1.001044,0.1603048,0.1603048,0,-1,0,0.1603048,624.4629,0.832302,0,0,1.001044,0.1687419,0.1603048,0,0,0,4.553689,0,0,0,6.000012,100,0.184032,0.1763353,0.8008351,0,5.554733
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.8546788,2.959219,1.38,0,-1,0,1.38,61.93324,0.0000000000000002220446,1.579219,1.875141,0.8546788,1.452632,1.38,0,0,0,4.553689,0,0.5979528,-0.5979528,5.369714,89.49506,0.184032,3.255141,0.683743,0,5.408368
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.5190094,1.453902,1.38,0,-1,0,1.38,37.60937,0.0000000000000002220446,0.07390199,0.2192922,0.5190094,1.452632,1.38,0,0,0.6643921,3.955736,0,0.9336222,-0.9336222,4.38559,73.09303,0.184032,1.599292,0.4152075,0,4.474745
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07517027,2.621954,1.38,0,-1,0,1.38,5.447121,0,1.241954,1.504149,0.07517027,1.452632,1.38,0,0,1.70175,3.022114,0,1.377461,-1.377461,2.933618,48.89354,0.184032,2.884149,0.06013621,0,3.097284
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,2.454235,1.38,0,-1,0,1.38,0,0,1.074235,1.319658,0,1.452632,1.38,0,0,3.232263,1.644653,0,1.452632,-1.452632,1.40241,23.37346,0.184032,2.699658,0,0,1.644653
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,1.325189,0.1824199,0,-1,0,0.1824199,0,0,1.142769,1.275287,0,0.192021,0.1824199,0,0,4.846298,0.192021,0,0.192021,-0.192021,1.200002,20,0.184032,1.457707,0,0,0.192021
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184032,0,0,0,0
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184032,0,0,0,0
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184032,0,0,0,0
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.08143822,0,0,-1,0,0,0,0,0.08143822,0.08958205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184032,0.08958205,0,0,0
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.274525,0,0,-1,0,0,0,0,0.274525,0.3019775,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184032,0.3019775,0,0,0
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.8376039,0,0,-1,0,0,0,0,0.8376039,0.9213643,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184032,0.9213643,0,0,0
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.4458533,0,0,-1,0,0,0,0,0.4458533,0.4904386,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184032,0.4904386,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1107598,0,0,-1,0,0,0,0,0.1107598,0.1218358,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184032,0.1218358,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.2617843,0.2617843,1.7,0,0.5202,0.2617843,0,0,0,0,0,0,0,1.438216,1.366305,5.059654,0,1.366305,0,1.366305,2.496193,41.60313,0.1841645,0.2879628,0,1.7,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01451826,0.3635456,0.3635456,1.7,0,0.5202,0.3635456,3.993518,0,0,0,0.01451826,0,0,1.336454,1.269632,3.69335,1.229674,1.28415,0,1.28415,3.714445,61.90729,0.1843115,0.3999002,0.01161461,1.7,1.244193
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3797113,0.508821,0.508821,1.7,0,0.5202,0.508821,74.62572,0,0,0,0.3797113,0,0,1.191179,1.13162,2.409199,2.385409,1.511331,0,1.511331,5.14822,85.80348,0.1844171,0.5597031,0.303769,1.7,2.765121
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.8652831,2.640419,2.640419,1.7,0,0.5202,2.640419,32.77067,0.0000000000000001110223,0,0,0.8652831,0.989915,0.9404192,0,0,0.8978682,3.745608,0,0.1246318,-0.1246318,5.016846,83.61393,0.1844171,2.904461,0.6922265,1.7,4.610891
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,1.11962,1.7857,1.38,0,-1,0,1.38,81.13186,0.0000000000000002220446,0.4057004,0.5842704,1.11962,1.452632,1.38,0,0,1.036348,3.620976,0,0.3330119,-0.3330119,4.665821,77.76352,0.1844171,1.96427,0.8956957,0,4.740595
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.37249,0.6676582,0.6676582,0,-1,0,0.6676582,205.5677,0,0,0,1.37249,0.702798,0.6676582,0,0,1.406361,3.287964,0.6696916,0,0.6696916,5.301146,88.35226,0.1842966,0.7344239,1.097992,0,4.660453
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.647415,1.709151,1.38,0,-1,0,1.38,119.3779,0,0.3291508,0.5000659,1.647415,1.452632,1.38,0,0,0.7366697,3.890686,0.1947836,0,0.1947836,5.485934,91.43204,0.1842616,1.880066,1.317932,0,5.538102
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.889724,1.616531,1.38,0,-1,0,1.38,136.9366,0,0.2365315,0.3981847,1.889724,1.452632,1.38,0,0,0.541886,4.065991,0.4370928,0,0.4370928,5.900597,98.34308,0.184183,1.778185,1.51178,0,5.955716
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.58884,1.03523,1.03523,0,-1,0,1.03523,153.477,0.3943311,0,0,1.58884,1.089716,1.03523,0,0,0.1047932,4.459375,0.1047932,0,0.1047932,6.000012,100,0.1841642,1.138753,1.271072,0,6.048215
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.533715,0,0,0,-1,0,0,0,1.533715,0,0,1.533715,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1841642,0,1.226972,0,6.087404
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.288529,1.391337,1.38,0,-1,0,1.38,93.37167,0,0.01133711,0.1504708,1.288529,1.452632,1.38,0,0,0,4.553689,0,0.1641025,-0.1641025,5.827033,97.11702,0.1841642,1.530471,1.030823,0,5.842218
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.6814592,0,0,0,-1,0,0,0,0.4991232,0,0,0.6814592,0,0,0,0,0.182336,4.389586,0.182336,0,0.182336,6.000012,100,0.1841314,0,0.5451674,0,5.071046
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.344781,0.7776194,0.7776194,0,-1,0,0.7776194,44.33801,0,0.0000000000000001110223,0,0.344781,0.8185467,0.7776194,0,0,0,4.553689,0,0.4737657,-0.4737657,5.500619,91.6768,0.1841314,0.8553814,0.2758248,0,4.89847
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.08292456,1.95084,1.38,0,-1,0,1.38,6.009026,0.0000000000000002220446,0.5708395,0.7659235,0.08292456,1.452632,1.38,0,0,0.5264064,4.079923,0,1.369707,-1.369707,4.056821,67.61355,0.1841314,2.145923,0.06633965,0,4.162848
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,0.8906809,0.8906809,0,-1,0,0.8906809,0,0,0.0000000000000001110223,0,0,0.9375588,0.8906809,0,0,2.048303,2.710216,0,0.9375588,-0.9375588,3.068547,51.14235,0.1841314,0.979749,0,0,2.710216
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.090035,1.772657,0,0,0,3.068547,51.14235,0.1841314,0,0,0,1.772657
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,1.041562,1.041562,0,-1,0,1.041562,0,0,0,0,0,1.096381,1.041562,0,0,3.090035,1.772657,0,1.096381,-1.096381,1.91286,31.88094,0.1841314,1.145718,0,0,1.772657
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.2267315,0.2267315,0,-1,0,0.2267315,0,0,0.00000000000000002775558,0,0,0.2386648,0.2267315,0,0,4.308236,0.6762764,0,0.2386648,-0.2386648,1.661286,27.68804,0.1841314,0.2494047,0,0,0.6762764
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.2658342,0.2658342,0,-1,0,0.2658342,0,0,0,0,0,0.2798255,0.2658342,0,0,4.573419,0.4376116,0,0.2798255,-0.2798255,1.366324,22.77201,0.1841314,0.2924176,0,0,0.4376116
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.2225872,0.1498968,0,-1,0,0.1498968,0,0,0.07269036,0.09494908,0,0.1577861,0.1498968,0,0,4.884336,0.1577861,0,0.1577861,-0.1577861,1.200002,20,0.1841314,0.2448459,0,0,0.1577861
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841314,0,0,0,0
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.2843591,0,0,-1,0,0,0,0,0.2843591,0.312795,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841314,0.312795,0,0,0
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.2634256,0,0,-1,0,0,0,0,0.2634256,0.2897682,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841314,0.2897682,0,0,0
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.6206598,0,0,-1,0,0,0,0,0.6206598,0.6827258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841314,0.6827258,0,0,0
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.3108729,0.3108729,1.7,0,0.5202,0.3108729,0,0,0,0,0,0,0,1.389127,1.319671,5.059654,0,1.319671,0,1.319671,2.451952,40.86578,0.1842714,0.3419602,0,1.7,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01131534,0.01636136,0.01636136,1.468993,0,0.4571351,0.01636136,69.15895,0.0000000000000002220446,0,0,0.01131534,0,0,1.452632,1.38,3.739984,1.187704,1.391315,0,1.391315,3.77187,62.86437,0.1843301,0.0179975,0.009052276,1.7,1.199019
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09611662,1.388886,1.388886,1.7,0,0.5202,1.388886,6.920413,0,0,0,0.09611662,0,0,0.3111144,0.2955587,2.348668,2.439888,0.3916753,0,0.3916753,4.143445,69.05729,0.1843786,1.527774,0.07689329,1.7,2.536004
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2091662,1.246568,1.246568,1.7,0,0.5202,1.246568,16.77937,0,0,0,0.2091662,0,0,0.4534324,0.4307608,1.956993,2.792395,0.6399269,0,0.6399269,4.750534,79.1754,0.1844561,1.371224,0.1673329,1.7,3.001561
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.2074139,0,0,0,-1,0,0,0,0,0,0,0.2074139,0,0,0,0,1.317066,3.36833,0.2074139,0,0.2074139,4.947303,82.4549,0.184419,0,0.1659311,0,3.575743
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.5090888,1.026253,1.026253,0,-1,0,1.026253,49.60658,0,0,0,0.5090888,1.080266,1.026253,0,0,1.109652,3.555002,0,0.571177,-0.571177,4.34523,72.42036,0.184419,1.128878,0.407271,0,4.064091
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6849874,0,0,0,-1,0,0,0,0,0,0,0.6849874,0,0,0,0,1.744293,2.983825,0.6849874,0,0.6849874,4.995066,83.25094,0.1842963,0,0.5479899,0,3.668812
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4569921,0.07227635,0.07227635,0,-1,0,0.07227635,632.2845,0,0,0,0.4569921,0.07608037,0.07227635,0,0,1.059306,3.600314,0.3809118,0,0.3809118,5.356431,89.27367,0.1842282,0.07950398,0.3655937,0,4.057306
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.2104198,0.7498995,0.7498995,0,-1,0,0.7498995,28.05973,0,0.0000000000000001110223,0,0.2104198,0.7893679,0.7498995,0,0,0.6783941,3.943134,0,0.5789481,-0.5789481,4.746166,79.10261,0.1842282,0.8248894,0.1683358,0,4.153554
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4499338,1.757433,1.38,0,-1,0,1.38,32.6039,0.0000000000000002220446,0.3774328,0.5531761,0.4499338,1.452632,1.38,0,0,1.32167,3.364186,0,1.002698,-1.002698,3.689229,61.48704,0.1842282,1.933176,0.359947,0,3.81412
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3287201,0,0,0,-1,0,0,0,0,0,0,0.3287201,0,0,0,0,2.435779,2.361488,0.3287201,0,0.3287201,4.001081,66.68455,0.1841695,0,0.2629761,0,2.690208
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2640954,0,0,0,-1,0,0,0,0,0,0,0.2640954,0,0,0,0,2.107059,2.657336,0.2640954,0,0.2640954,4.251624,70.86025,0.1841223,0,0.2112763,0,2.921432
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09891331,2.067628,1.38,0,-1,0,1.38,7.167631,0.0000000000000002220446,0.6876282,0.894391,0.09891331,1.452632,1.38,0,0,1.842963,2.895022,0,1.353718,-1.353718,2.824679,47.0779,0.1841223,2.274391,0.07913065,0,2.993936
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.08183342,0.793946,0.793946,0,-1,0,0.793946,10.30718,0,0.0000000000000001110223,0,0.08183342,0.8357326,0.793946,0,0,3.347095,1.541304,0,0.7538992,-0.7538992,2.03,33.83326,0.1841223,0.8733405,0.06546674,0,1.623137
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,1.886798,0.7480345,0,-1,0,0.7480345,0,0,1.138764,1.327443,0,0.7874048,0.7480345,0,0,4.18476,0.7874048,0,0.7874048,-0.7874048,1.200002,20,0.1841223,2.075478,0,0,0.7874048
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.5444753,0,0,-1,0,0,0,0,0.5444753,0.5989228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841223,0.5989228,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,3.194604,0,0,-1,0,0,0,0,3.194604,3.514064,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841223,3.514064,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.2647077,0,0,-1,0,0,0,0,0.2647077,0.2911784,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841223,0.2911784,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841223,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.4935291,0,0,-1,0,0,0,0,0.4935291,0.542882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841223,0.542882,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.5304564,0,0,-1,0,0,0,0,0.5304564,0.583502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841223,0.583502,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.3840219,0,0,-1,0,0,0,0,0.3840219,0.4224241,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841223,0.4224241,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.6096853,0,0,-1,0,0,0,0,0.6096853,0.6706538,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841223,0.6706538,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.5147269,0,0,-1,0,0,0,0,0.5147269,0.5661996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841223,0.5661996,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.07631258,0.07631258,1.528944,0,0.4735017,0.07631258,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1842005,0.08394384,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01855735,0.02427097,0.02427097,1.476903,0,0.4592944,0.02427097,76.45903,0,0,0,0.01855735,0,0,1.452632,1.38,3.679654,1.242,1.398557,0,1.398557,3.835973,63.93276,0.18426,0.02669806,0.01484588,1.7,1.260557
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2875796,1.143674,1.143674,1.7,0,0.5202,1.143674,25.14525,0,0,0,0.2875796,0,0,0.5563265,0.5285102,2.281097,2.500702,0.8160897,0,0.8160897,4.610184,76.83625,0.1843578,1.258041,0.2300637,1.7,2.788281
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6647472,0.6520364,0.6520364,1.412284,0,0.4416534,0.6520364,101.9494,0,0,0,0.6647472,0,0,0.7602471,0.7222347,1.465007,3.235182,1.386982,0,1.386982,5.925991,98.76631,0.1844001,0.71724,0.5317977,1.7,3.89993
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7899293,1.364033,1.364033,0,-1,0,1.364033,57.9113,0,0,0.1204362,0.7899293,1.435824,1.364033,0,0,0.07802536,4.483466,0,0.6458949,-0.6458949,5.245158,87.41912,0.1844001,1.500436,0.6319434,0,5.273396
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.440371,1.667541,1.38,0,-1,0,1.38,104.3747,0.0000000000000002220446,0.2875412,0.4542953,1.440371,1.452632,1.38,0,0,0.7956863,3.837571,0,0.01226038,-0.01226038,5.232234,87.20373,0.1844001,1.834295,1.152297,0,5.277943
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.350047,0,0,0,-1,0,0,0,0.5407383,0,0,1.350047,0,0,0,0,0.8093089,3.825311,0.8093089,0,0.8093089,6.000012,100,0.1842562,0,1.080038,0,5.175358
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.49906,1.634626,1.38,0,-1,0,1.38,108.6276,0.0464288,0.2546262,0.4180888,1.49906,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1842562,1.798089,1.199248,0,6.052749
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.591615,1.05082,1.05082,0,-1,0,1.05082,151.4641,0.4854884,0,0,1.591615,1.106126,1.05082,0,0,0,4.553689,0,0,0,6.000012,100,0.1842562,1.155902,1.273292,0,6.145304
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,1.126533,2.26121,1.38,0,-1,0,1.38,81.63283,0.0000000000000002220446,0.8812103,1.107331,1.126533,1.452632,1.38,0,0,0,4.553689,0,0.3260986,-0.3260986,5.656274,94.27104,0.1842562,2.487331,0.9012264,0,5.680222
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.7123916,1.217112,1.217112,0,-1,0,1.217112,58.53131,0,0,0,0.7123916,1.28117,1.217112,0,0,0.3623318,4.227591,0,0.5687789,-0.5687789,5.056728,84.27863,0.1842562,1.338823,0.5699133,0,4.939982
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5937977,0.53688,0.53688,0,-1,0,0.53688,110.6016,0,0,0,0.5937977,0.5651368,0.53688,0,0,0.9943084,3.658811,0.02866083,0,0.02866083,5.083918,84.7318,0.1842511,0.590568,0.4750381,0,4.252609
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3505955,0.9349895,0.9349895,0,-1,0,0.9349895,37.49726,0,0.0000000000000001110223,0,0.3505955,0.9841995,0.9349895,0,0,0.9656475,3.684606,0,0.633604,-0.633604,4.416041,73.60054,0.1842511,1.028488,0.2804764,0,4.035202
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.08466541,1.651383,1.38,0,-1,0,1.38,6.135174,0.0000000000000002220446,0.2713829,0.4365212,0.08466541,1.452632,1.38,0,0,1.669652,3.051002,0,1.367966,-1.367966,2.974078,49.56787,0.1842511,1.816521,0.06773233,0,3.135668
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,3.422442,1.38,0,-1,0,1.38,0,0,2.042442,2.384687,0,1.452632,1.38,0,0,3.189614,1.683036,0,1.452632,-1.452632,1.44287,24.04778,0.1842511,3.764687,0,0,1.683036
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,1.529599,0.2188842,0,-1,0,0.2188842,0,0,1.310715,1.463675,0,0.2304044,0.2188842,0,0,4.803649,0.2304044,0,0.2304044,-0.2304044,1.200002,20,0.1842511,1.682559,0,0,0.2304044
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.3580292,0,0,-1,0,0,0,0,0.3580292,0.3938321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842511,0.3938321,0,0,0
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842511,0,0,0,0
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.01270788,0,0,-1,0,0,0,0,0.01270788,0.01397867,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842511,0.01397867,0,0,0
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.5758901,0,0,-1,0,0,0,0,0.5758901,0.6334791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842511,0.6334791,0,0,0
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.3226199,0,0,-1,0,0,0,0,0.3226199,0.3548819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842511,0.3548819,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.1977022,0,0,-1,0,0,0,0,0.1977022,0.2174724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842511,0.2174724,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.04977596,0,0,-1,0,0,0,0,0.04977596,0.05475355,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842511,0.05475355,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.3658152,0,0,-1,0,0,0,0,0.3658152,0.4023967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842511,0.4023967,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.3240064,0.3240064,1.7,0,0.5202,0.3240064,0,0,0,0,0,0,0,1.375994,1.307194,5.059654,0,1.307194,0,1.307194,2.440115,40.66851,0.1843916,0.356407,0,1.7,0
