Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.0225759,0.131206,0.131206,1.583838,0,0.4884877,0.131206,17.20645,0.0000000000000002220446,0,0,0.0225759,0,0,1.452632,1.38,3.75246,1.176475,1.402576,0,1.402576,3.770716,62.84514,0.1844809,0.1443266,0.01806072,1.7,1.19905
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.168788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.168788,0,0,1.452632,1.38,2.349885,2.438793,1.548788,0,1.548788,5.240025,87.33358,0.1845059,0,0.1350304,1.7,2.607581
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5419936,0,0,0,0,0,0,0,0,0,0,0.5419936,0,0,0,0,0.8010965,3.832702,0.5419936,0,0.5419936,5.754205,95.90323,0.1844099,0,0.4335949,0,4.374696
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.9637971,1.41701,1.38,0,-1,0,1.38,69.84037,0.0000000000000002220446,0.03701042,0.1787115,0.9637971,1.452632,1.38,0,0,0.2591029,4.320497,0,0.4888345,-0.4888345,5.238929,87.3153,0.1844099,1.558711,0.7710377,0,5.284294
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.399956,1.514484,1.38,0,-1,0,1.38,101.4461,0,0.1344838,0.2859322,1.399956,1.452632,1.38,0,0,0.8022523,3.831662,0,0.05267585,-0.05267585,5.183403,86.38988,0.1844099,1.665932,1.119965,0,5.231617
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.430984,1.420019,1.38,0,-1,0,1.38,103.6945,0,0.04001852,0.1820204,1.430984,1.452632,1.38,0,0,0.860781,3.778986,0,0.0216475,-0.0216475,5.160585,86.00957,0.1844099,1.56202,1.144787,0,5.20997
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.8994275,0.9840827,0.9840827,0,-1,0,0.9840827,91.39754,0.0000000000000002220446,0,0,0.8994275,1.035877,0.9840827,0,0,0.8848338,3.757339,0,0.1364491,-0.1364491,5.016755,83.61242,0.1844099,1.082491,0.719542,0,4.656766
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,1.123495,1.335459,1.335459,0,-1,0,1.335459,84.12802,0,0,0.08900485,1.123495,1.405746,1.335459,0,0,1.036444,3.620889,0,0.2822511,-0.2822511,4.719236,78.65378,0.1844099,1.469005,0.8987961,0,4.744385
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.347538,0.5899746,0.5899746,0,-1,0,0.5899746,228.4061,0,0,0,1.347538,0.6210259,0.5899746,0,0,1.350056,3.338638,0.7265124,0,0.7265124,5.408466,90.14092,0.1842814,0.6489721,1.078031,0,4.686177
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.955314,0,0,0,-1,0,0,0,0.3317701,0,0,0.955314,0,0,0,0,0.6235439,3.992499,0.6235439,0,0.6235439,6.000012,100,0.1841712,0,0.7642512,0,4.947814
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.7370539,0,0,0,-1,0,0,0,0.7370539,0,0,0.7370539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1841712,0,0.5896431,0,5.290743
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3654344,0,0,0,-1,0,0,0,0.3654344,0,0,0.3654344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1841712,0,0.2923476,0,4.919123
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.08396405,0.1946941,0.1946941,0,-1,0,0.1946941,43.12614,0,0,0,0.08396405,0.2049411,0.1946941,0,0,0,4.553689,0,0.1209771,-0.1209771,5.872491,97.87466,0.1841712,0.2141635,0.06717124,0,4.637653
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,2.272259,1.38,0,-1,0,1.38,0,0,0.8922588,1.119485,0,1.452632,1.38,0,0,0.134419,4.432712,0,1.452632,-1.452632,4.341283,72.35457,0.1841712,2.499485,0,0,4.432712
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,2.249732,1.38,0,-1,0,1.38,0,0,0.8697319,1.094705,0,1.452632,1.38,0,0,1.748454,2.98008,0,1.452632,-1.452632,2.810075,46.83448,0.1841712,2.474705,0,0,2.98008
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.8378081,0.8378081,0,-1,0,0.8378081,0,0,0.0000000000000001110223,0,0,0.8819032,0.8378081,0,0,3.362489,1.527449,0,0.8819032,-0.8819032,1.880467,31.34105,0.1841712,0.9215889,0,0,1.527449
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.09998824,0.09998824,0,-1,0,0.09998824,0,0,0.00000000000000001387779,0,0,0.1052508,0.09998824,0,0,4.342381,0.6455455,0,0.1052508,-0.1052508,1.769523,29.49199,0.1841712,0.1099871,0,0,0.6455455
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.1655776,0.1655776,0,-1,0,0.1655776,0,0,0.00000000000000002775558,0,0,0.1742922,0.1655776,0,0,4.459327,0.5402947,0,0.1742922,-0.1742922,1.585803,26.42999,0.1841712,0.1821354,0,0,0.5402947
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.01565052,0.01565052,0,-1,0,0.01565052,0,0,0,0,0,0.01647424,0.01565052,0,0,4.652985,0.3660024,0,0.01647424,-0.01647424,1.568437,26.14057,0.1841712,0.01721558,0,0,0.3660024
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.298524,0.298524,0,-1,0,0.298524,0,0,0,0,0,0.3142358,0.298524,0,0,4.67129,0.3495282,0,0.3142358,-0.3142358,1.237204,20.62002,0.1841712,0.3283764,0,0,0.3495282
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.1392305,0.03352777,0,-1,0,0.03352777,0,0,0.1057027,0.1196258,0,0.03529239,0.03352777,0,0,5.020441,0.03529239,0,0.03529239,-0.03529239,1.200002,20,0.1841712,0.1531535,0,0,0.03529239
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.1204863,0,0,-1,0,0,0,0,0.1204863,0.1325349,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841712,0.1325349,0,0,0
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.2460765,0,0,-1,0,0,0,0,0.2460765,0.2706842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841712,0.2706842,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.138223,0.138223,1.590855,0,0.4904033,0.138223,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1842665,0.1520453,0,1.7,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01101459,0.7482318,0.7482318,1.7,0,0.5202,0.7482318,1.472082,-0.0000000000000001110223,0,0,0.01101459,0,0,0.9517682,0.9041798,3.679654,1.242,0.9151944,0,0.9151944,3.377415,56.29014,0.1843844,0.823055,0.008811671,1.7,1.253015
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1253637,0.9805483,0.9805483,1.7,0,0.5202,0.9805483,12.78507,0,0,0,0.1253637,0,0,0.7194518,0.6834792,2.76446,2.065675,0.8088429,0,0.8088429,4.144751,69.07904,0.1844849,1.078603,0.100291,1.7,2.191039
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2271592,1.780338,1.780338,1.7,0,0.5202,1.780338,12.75933,0,0,0,0.2271592,0.08456587,0.08033758,0,0,1.955617,2.793634,0.1425933,0,0.1425933,4.280026,71.33363,0.1844991,1.958371,0.1817273,1.7,3.020793
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2466631,0.6072074,0.6072074,0,-1,0,0.6072074,40.62255,0,0,0,0.2466631,0.6391656,0.6072074,0,0,1.813024,2.921968,0,0.3925025,-0.3925025,3.866293,64.43808,0.1844991,0.6679281,0.1973305,0,3.168631
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3336049,1.82895,1.38,0,-1,0,1.38,24.17427,0.0000000000000002220446,0.4489497,0.6318446,0.3336049,1.452632,1.38,0,0,2.249138,2.529465,0,1.119027,-1.119027,2.686735,44.77883,0.1844991,2.011845,0.2668839,0,2.86307
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.8082365,1.694801,1.38,0,-1,0,1.38,58.56787,0.0000000000000002220446,0.3148012,0.4842813,0.8082365,1.452632,1.38,0,0,3.492501,1.410438,0,0.6443951,-0.6443951,2.007483,33.45798,0.1844991,1.864281,0.6465892,0,2.218675
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.7223547,0.1148273,0.1148273,0,-1,0,0.1148273,629.0792,0,0,0,0.7223547,0.1208708,0.1148273,0,0,4.208495,0.7660434,0.6014838,0,0.6014838,2.578101,42.96826,0.1843931,0.12631,0.5778837,0,1.488398
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.9751961,0.1521834,0.1521834,0,-1,0,0.1521834,640.8033,0,0,0,0.9751961,0.160193,0.1521834,0,0,3.607011,1.307379,0.815003,0,0.815003,3.35128,55.85456,0.1842496,0.1674017,0.7801569,0,2.282575
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.8730557,0,0,0,-1,0,0,0,0,0,0,0.8730557,0,0,0,0,2.792008,2.040882,0.8730557,0,0.8730557,4.179534,69.65876,0.1840962,0,0.6984445,0,2.913937
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.5291167,0.484033,0.484033,0,-1,0,0.484033,109.3142,0,0,0,0.5291167,0.5095084,0.484033,0,0,1.918953,2.826632,0.01960827,0,0.01960827,4.198136,69.96879,0.1840928,0.5324363,0.4232933,0,3.355748
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.5246882,0.5275428,0.5275428,0,-1,0,0.5275428,99.45891,0,0,0,0.5246882,0.5553082,0.5275428,0,0,1.899344,2.844279,0,0.03061989,-0.03061989,4.16586,69.43085,0.1840928,0.5802971,0.4197506,0,3.368967
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.2020745,1.944535,1.38,0,-1,0,1.38,14.64308,0,0.5645351,0.7589886,0.2020745,1.452632,1.38,0,0,1.933366,2.813659,0,1.250557,-1.250557,2.847657,47.46085,0.1840928,2.138988,0.1616596,0,3.015734
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.07203526,0,0,0,-1,0,0,0,0,0,0,0.07203526,0,0,0,0,3.322874,1.563102,0.07203526,0,0.07203526,2.915995,48.59983,0.1840801,0,0.05762821,0,1.635137
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.06184115,0.06184115,0,-1,0,0.06184115,0,0,0.00000000000000001387779,0,0,0.06509594,0.06184115,0,0,3.250839,1.627934,0,0.06509594,-0.06509594,2.847378,47.45621,0.1840801,0.06802526,0,0,1.627934
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,0.8823761,0.8823761,0,-1,0,0.8823761,0,0,0.0000000000000001110223,0,0,0.9288169,0.8823761,0,0,3.323168,1.562838,0,0.9288169,-0.9288169,1.868319,31.13859,0.1840801,0.9706137,0,0,1.562838
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.169292,0.169292,0,-1,0,0.169292,0,0,0,0,0,0.1782021,0.169292,0,0,4.355186,0.634021,0,0.1782021,-0.1782021,1.680478,28.00791,0.1840801,0.1862212,0,0,0.634021
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.1731712,0.1731712,0,-1,0,0.1731712,0,0,0.00000000000000002775558,0,0,0.1822855,0.1731712,0,0,4.553189,0.455819,0,0.1822855,-0.1822855,1.488332,24.80548,0.1840801,0.1904884,0,0,0.455819
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.6241243,0.2598568,0,-1,0,0.2598568,0,0,0.3642676,0.42668,0,0.2735335,0.2598568,0,0,4.755728,0.2735335,0,0.2735335,-0.2735335,1.200002,20,0.1840801,0.6865368,0,0,0.2735335
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.630777,0,0,-1,0,0,0,0,0.630777,0.6938547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840801,0.6938547,0,0,0
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840801,0,0,0,0
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.1053757,0,0,-1,0,0,0,0,0.1053757,0.1159133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840801,0.1159133,0,0,0
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.03707121,0,0,-1,0,0,0,0,0.03707121,0.04077833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840801,0.04077833,0,0,0
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1840801,0,0,0,0
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.3747257,0.3747257,1.7,0,0.5202,0.3747257,0,0,0,0,0,0,0,1.325274,1.259011,5.059654,0,1.259011,0,1.259011,2.394405,39.90667,0.1842277,0.4121982,0,1.7,0
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.028497,0.4395229,0.4395229,1.7,0,0.5202,0.4395229,6.483623,0,0,0,0.028497,0,0,1.260477,1.197453,3.800644,1.13311,1.22595,0,1.22595,3.557443,59.2906,0.1843808,0.4834751,0.0227976,1.7,1.161607
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3227471,1.479855,1.479855,1.7,0,0.5202,1.479855,21.80938,0,0,0,0.3227471,0,0,0.220145,0.2091378,2.574693,2.236465,0.531885,0,0.531885,4.062034,67.70042,0.1844395,1.62784,0.2581977,1.7,2.559212
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4392595,2.770719,2.770719,1.7,0,0.5202,2.770719,15.85363,0,0,0,0.4392595,1.127072,1.070719,0,0,2.042809,2.715161,0,0.6878127,-0.6878127,3.337015,55.61681,0.1844395,3.047791,0.3514076,1.7,3.154421
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.9169656,0.196706,0.196706,0,-1,0,0.196706,466.1606,0,0,0,0.9169656,0.2070589,0.196706,0,0,2.807045,2.027349,0.7099067,0,0.7099067,4.010492,66.8414,0.1843151,0.2163766,0.7335725,0,2.944314
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.613681,0,0,0,-1,0,0,0,0,0,0,1.613681,0,0,0,0,2.097138,2.666265,1.613681,0,1.613681,5.541364,92.35589,0.1840329,0,1.290945,0,4.279946
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.855775,2.138947,1.38,0,-1,0,1.38,134.4765,0,0.7589467,0.9728414,1.855775,1.452632,1.38,0,0,0.4834571,4.118577,0.4031439,0,0.4031439,5.92382,98.73014,0.1839625,2.352841,1.48462,0,5.974353
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.657233,0.2379646,0.2379646,0,-1,0,0.2379646,696.4201,1.326431,0,0,1.657233,0.250489,0.2379646,0,0,0.08031314,4.481407,0.08031314,0,0.08031314,6.000012,100,0.1839485,0.261761,1.325786,0,6.13864
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.363259,1.742724,1.38,0,-1,0,1.38,98.78687,0.0000000000000002220446,0.3627235,0.5369959,1.363259,1.452632,1.38,0,0,0,4.553689,0,0.08937271,-0.08937271,5.905805,98.42989,0.1839485,1.916996,1.090607,0,5.916948
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.19549,1.869347,1.38,0,-1,0,1.38,86.62967,0,0.4893466,0.6762812,1.19549,1.452632,1.38,0,0,0.09930301,4.464316,0,0.2571421,-0.2571421,5.634753,93.91237,0.1839485,2.056281,0.9563916,0,5.659806
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,1.179727,2.097003,1.38,0,-1,0,1.38,85.48745,0,0.7170032,0.9267035,1.179727,1.452632,1.38,0,0,0.3850165,4.207174,0,0.2729048,-0.2729048,5.347086,89.11793,0.1839485,2.306704,0.9437814,0,5.386901
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.6648585,1.433469,1.38,0,-1,0,1.38,48.17815,0.0000000000000002220446,0.05346861,0.1968155,0.6648585,1.452632,1.38,0,0,0.688244,3.934269,0,0.7877731,-0.7877731,4.516701,75.27819,0.1839485,1.576815,0.5318868,0,4.599128
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3995166,0.2303634,0.2303634,0,-1,0,0.2303634,173.4288,0,0,0,0.3995166,0.2424878,0.2303634,0,0,1.563547,3.146496,0.1570288,0,0.1570288,4.665671,77.76103,0.1839211,0.2533998,0.3196133,0,3.546013
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.0851455,2.840996,1.38,0,-1,0,1.38,6.169963,0,1.460996,1.745096,0.0851455,1.452632,1.38,0,0,1.406519,3.287822,0,1.367486,-1.367486,3.224214,53.7368,0.1839211,3.125096,0.0681164,0,3.372968
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.925948,1.920336,0,0,0,3.224214,53.7368,0.1839211,0,0,0,1.920336
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,1.481974,1.38,0,-1,0,1.38,0,0,0.1019744,0.2501718,0,1.452632,1.38,0,0,2.925948,1.920336,0,1.452632,-1.452632,1.693006,28.21671,0.1839211,1.630172,0,0,1.920336
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,1.101923,0.4443192,0,-1,0,0.4443192,0,0,0.6576033,0.7677955,0,0.4677045,0.4443192,0,0,4.539983,0.4677045,0,0.4677045,-0.4677045,1.200002,20,0.1839211,1.212115,0,0,0.4677045
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.3977864,0,0,-1,0,0,0,0,0.3977864,0.4375651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839211,0.4375651,0,0,0
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.2093062,0,0,-1,0,0,0,0,0.2093062,0.2302368,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839211,0.2302368,0,0,0
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.2903769,0,0,-1,0,0,0,0,0.2903769,0.3194146,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839211,0.3194146,0,0,0
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839211,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.05178842,0,0,-1,0,0,0,0,0.05178842,0.05696726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839211,0.05696726,0,0,0
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.2506813,0,0,-1,0,0,0,0,0.2506813,0.2757494,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839211,0.2757494,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.4729393,0,0,-1,0,0,0,0,0.4729393,0.5202333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839211,0.5202333,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.2856658,0.2856658,1.7,0,0.5202,0.2856658,0,0,0,0,0,0,0,1.414334,1.343617,5.059654,0,1.343617,0,1.343617,2.47467,41.24442,0.1840534,0.3142324,0,1.7,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02597407,0.01900364,0.01900364,1.471635,0,0.4578564,0.01900364,136.6795,0,0,0,0.02597407,0,0,1.452632,1.38,3.716037,1.209256,1.405974,0,1.405974,3.808494,63.47477,0.1841089,0.020904,0.02077926,1.7,1.23523
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1542963,0.7536482,0.7536482,1.7,0,0.5202,0.7536482,20.47326,0,0,0,0.1542963,0,0,0.9463518,0.8990343,2.310063,2.474632,1.053331,0,1.053331,4.807771,80.12936,0.1842389,0.829013,0.1234371,1.7,2.628929
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4609146,0,0,0,0,0,0,0,0,0,0,0.4609146,0,0,0,0,1.256732,3.42263,0.4609146,0,0.4609146,5.245033,87.41705,0.1841587,0,0.3687317,0,3.883544
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4326757,1.375607,1.375607,0,-1,0,1.375607,31.45343,0,0.0000000000000002220446,0.1331682,0.4326757,1.448008,1.375607,0,0,0.7958177,3.837453,0,1.015332,-1.015332,4.174779,69.57951,0.1841587,1.513168,0.3461406,0,4.270129
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5935817,1.762396,1.38,0,-1,0,1.38,43.01316,0.0000000000000002220446,0.382396,0.5586355,0.5935817,1.452632,1.38,0,0,1.923964,2.822121,0,0.8590499,-0.8590499,3.269261,54.48758,0.1841587,1.938636,0.4748653,0,3.415703
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.630456,2.664022,1.38,0,-1,0,1.38,45.68522,0.0000000000000002220446,1.284022,1.550425,0.630456,1.452632,1.38,0,0,2.878464,1.963071,0,0.8221756,-0.8221756,2.402612,40.04345,0.1841587,2.930425,0.5043648,0,2.593527
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.6280529,0,0,0,-1,0,0,0,0,0,0,0.6280529,0,0,0,0,3.791993,1.140895,0.6280529,0,0.6280529,2.998435,49.97382,0.1840495,0,0.5024423,0,1.768948
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6859232,0,0,0,-1,0,0,0,0,0,0,0.6859232,0,0,0,0,3.16394,1.706143,0.6859232,0,0.6859232,3.649159,60.81919,0.1839305,0,0.5487385,0,2.392066
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.6527321,2.269658,1.38,0,-1,0,1.38,47.29943,0.0000000000000002220446,0.8896577,1.116624,0.6527321,1.452632,1.38,0,0,2.478017,2.323474,0,0.7998995,-0.7998995,2.805991,46.76642,0.1839305,2.496624,0.5221857,0,2.976206
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2943648,1.540932,1.38,0,-1,0,1.38,21.33079,0,0.1609325,0.3150257,0.2943648,1.452632,1.38,0,0,3.366794,1.523574,0,1.158267,-1.158267,1.585071,26.41779,0.1839305,1.695026,0.2354919,0,1.817939
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2773592,0.8169575,0.6105337,0,-1,0,0.6105337,45.42899,0,0.2064238,0.4989126,0.2773592,0.642667,0.6105337,0,0,4.653757,0.3653077,0,0.3653077,-0.3653077,1.200002,20,0.1839305,0.8986532,0.2218874,0,0.642667
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2714089,1.397132,0.2578385,0,-1,0,0.2578385,105.2632,0,1.139294,1.485278,0.2714089,0.2714089,0.2578385,0,0,5.059654,0,0,0,0,1.200002,20,0.1839305,1.536846,0.2171271,0,0.2714089
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.08561877,0,0,0,-1,0,0,0,0,0,0,0.08561877,0,0,0,0,5.059654,0,0.08561877,0,0.08561877,1.281227,21.35375,0.1839156,0,0.06849501,0,0.08561877
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,2.03754,0.07320405,0,-1,0,0.07320405,0,0,1.964337,2.168091,0,0.07705689,0.07320405,0,0,4.974036,0.07705689,0,0.07705689,-0.07705689,1.200002,20,0.1839156,2.241295,0,0,0.07705689
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,1.186245,0,0,-1,0,0,0,0,1.186245,1.304869,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839156,1.304869,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,1.0058,0,0,-1,0,0,0,0,1.0058,1.10638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839156,1.10638,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.05800288,0,0,-1,0,0,0,0,0.05800288,0.06380317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839156,0.06380317,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.09304182,0,0,-1,0,0,0,0,0.09304182,0.102346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839156,0.102346,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839156,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.196256,0,0,-1,0,0,0,0,0.196256,0.2158816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839156,0.2158816,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.26828,0,0,-1,0,0,0,0,0.26828,0.2951081,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839156,0.2951081,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839156,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.1102433,0,0,-1,0,0,0,0,0.1102433,0.1212676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839156,0.1212676,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.03110353,0.03110353,1.483735,0,0.4611597,0.03110353,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.183979,0.03421389,0,1.7,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01792953,0.3551734,0.3551734,1.7,0,0.5202,0.3551734,5.048106,0,0,0,0.01792953,0,0,1.344827,1.277585,3.679654,1.242,1.295515,0,1.295515,3.738219,62.30352,0.1841186,0.3906907,0.01434362,1.7,1.25993
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3755167,0.5407692,0.5407692,1.7,0,0.5202,0.5407692,69.44122,0,0,0,0.3755167,0,0,1.159231,1.101269,2.38414,2.407963,1.476786,0,1.476786,5.139221,85.65351,0.1842265,0.5948461,0.3004134,1.7,2.78348
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5627313,0,0,0,0,0,0,0,0,0,0,0.5627313,0,0,0,0,0.9073536,3.737071,0.5627313,0,0.5627313,5.673075,94.55106,0.1841292,0,0.4501851,0,4.299802
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4560967,0.9576959,0.9576959,0,-1,0,0.9576959,47.62438,0,0,0,0.4560967,1.008101,0.9576959,0,0,0.3446223,4.243529,0,0.5520042,-0.5520042,5.091211,84.85335,0.1841292,1.053465,0.3648774,0,4.699625
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.272075,0.4266898,0.4266898,0,-1,0,0.4266898,298.1264,0,0,0,1.272075,0.4491472,0.4266898,0,0,0.9579603,3.691525,0.8229277,0,0.8229277,5.871909,97.86495,0.183987,0.4693588,1.01766,0,4.9636
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.771621,3.038367,1.38,0,-1,0,1.38,128.3783,0.1839563,1.658367,1.962204,1.771621,1.452632,1.38,0,0,0.1350326,4.432159,0.1350326,0,0.1350326,6.000012,100,0.1839637,3.342204,1.417296,0,6.20378
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.692538,0.2487804,0.2487804,0,-1,0,0.2487804,680.3343,1.430664,0,0,1.692538,0.2618741,0.2487804,0,0,0,4.553689,0,0,0,6.000012,100,0.1839637,0.2736585,1.354031,0,6.246227
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,1.1419,0,0,0,-1,0,0,0,1.1419,0,0,1.1419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1839637,0,0.9135199,0,5.695589
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.5137188,0.9649174,0.9649174,0,-1,0,0.9649174,53.23967,0,0.0000000000000002220446,0,0.5137188,1.015703,0.9649174,0,0,0,4.553689,0,0.5019838,-0.5019838,5.470875,91.18106,0.1839637,1.061409,0.410975,0,5.067408
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.6648822,0.9877875,0.9877875,0,-1,0,0.9877875,67.31025,0,0.0000000000000001110223,0,0.6648822,1.039776,0.9877875,0,0,0.5577598,4.051705,0,0.3748941,-0.3748941,5.075702,84.59486,0.1839637,1.086566,0.5319058,0,4.716588
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.58581,1.152442,1.152442,0,-1,0,1.152442,50.83204,0,0,0,0.58581,1.213097,1.152442,0,0,0.9743087,3.676811,0,0.6272873,-0.6272873,4.414483,73.57456,0.1839637,1.267687,0.468648,0,4.262621
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3764905,1.144149,1.144149,0,-1,0,1.144149,32.90572,0,0,0,0.3764905,1.204367,1.144149,0,0,1.671295,3.049524,0,0.8278768,-0.8278768,3.541824,59.03028,0.1839637,1.258564,0.3011924,0,3.426014
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.08381234,1.502454,1.38,0,-1,0,1.38,6.073358,0,0.1224537,0.2726991,0.08381234,1.452632,1.38,0,0,2.591158,2.221647,0,1.368819,-1.368819,2.098962,34.98263,0.1839637,1.652699,0.06704988,0,2.305459
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.112068,0.8528278,0,0,0,2.098962,34.98263,0.1839637,0,0,0,0.8528278
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.8120676,0.8101864,0,-1,0,0.8101864,0,0,0.001881279,0.08308805,0,0.8528278,0.8101864,0,0,4.112068,0.8528278,0,0.8528278,-0.8528278,1.200002,20,0.1839637,0.8932744,0,0,0.8528278
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839637,0,0,0,0
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839637,0,0,0,0
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839637,0,0,0,0
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.3016764,0,0,-1,0,0,0,0,0.3016764,0.3318441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839637,0.3318441,0,0,0
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.207896,0,0,-1,0,0,0,0,0.207896,0.2286856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839637,0.2286856,0,0,0
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839637,0,0,0,0
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.1118164,0,0,-1,0,0,0,0,0.1118164,0.1229981,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839637,0.1229981,0,0,0
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.09788914,0,0,-1,0,0,0,0,0.09788914,0.1076781,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1839637,0.1076781,0,0,0
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.386349,0.386349,1.7,0,0.5202,0.386349,0,0,0,0,0,0,0,1.313651,1.247968,5.059654,0,1.247968,0,1.247968,2.383929,39.73207,0.184111,0.4249839,0,1.7,0
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02689159,0.602298,0.602298,1.7,0,0.5202,0.602298,4.464831,0.0000000000000002220446,0,0,0.02689159,0,0,1.097702,1.042817,3.811686,1.123172,1.069709,0,1.069709,3.398744,56.64562,0.1842456,0.6625277,0.02151327,1.7,1.150063
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.200485,2.034291,2.034291,1.7,0,0.5202,2.034291,9.855278,0,0,0,0.200485,0.3518847,0.3342904,0,0,2.741977,2.085909,0,0.1513997,-0.1513997,3.239155,53.9858,0.1842456,2.23772,0.160388,1.7,2.286394
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.6100864,2.575826,2.575826,1.7,0,0.5202,2.575826,23.68508,0.0000000000000002220446,0,0,0.6100864,0.921922,0.8758259,0,0,2.910199,1.93451,0,0.3118356,-0.3118356,2.910451,48.50742,0.1842456,2.833408,0.4880691,1.7,2.544596
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3618246,0.9252763,0.9252763,0,-1,0,0.9252763,39.10449,0,0.0000000000000001110223,0,0.3618246,0.9739751,0.9252763,0,0,3.256683,1.622674,0,0.6121505,-0.6121505,2.265188,37.75305,0.1842456,1.017804,0.2894597,0,1.984499
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2948893,0.1535418,0.1535418,0,-1,0,0.1535418,192.058,0,0,0,0.2948893,0.1616229,0.1535418,0,0,3.936851,1.010524,0.1332664,0,0.1332664,2.391615,39.86018,0.1842226,0.1688959,0.2359114,0,1.305413
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3428459,1.53846,1.38,0,-1,0,1.38,24.8439,0,0.1584604,0.5532257,0.3428459,1.452632,1.38,0,0,3.803584,1.130463,0,1.109786,-1.109786,1.221798,20.36327,0.1842226,1.692307,0.2742767,0,1.473309
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3769546,1.005914,0.3777505,0,-1,0,0.3777505,99.7893,0,0.6281634,1.01524,0.3769546,0.3976322,0.3777505,0,0,5.036679,0.02067753,0,0.02067753,-0.02067753,1.200002,20,0.1842226,1.106505,0.3015637,0,0.3976322
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.9166369,2.044313,0.8708051,0,-1,0,0.8708051,105.2632,0,1.173508,2.074583,0.9166369,0.9166369,0.8708051,0,0,5.059654,0,0,0,0,1.200002,20,0.1842226,2.248744,0.7333096,0,0.9166369
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4644766,0,0,0,-1,0,0,0,0,0,0,0.4644766,0,0,0,0,5.059654,0,0.4644766,0,0.4644766,1.640644,27.34401,0.1841425,0,0.3715813,0,0.4644766
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.4278863,1.522285,0.8036195,0,-1,0,0.8036195,53.24489,0,0.7186652,1.196087,0.4278863,0.8459153,0.8036195,0,0,4.595178,0.418029,0,0.418029,-0.418029,1.200002,20,0.1841425,1.674513,0.3423091,0,0.8459153
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.3064702,1.693783,0.2911468,0,-1,0,0.2911468,105.2632,0,1.402636,1.804931,0.3064702,0.3064702,0.2911468,0,0,5.059654,0,0,0,0,1.200002,20,0.1841425,1.863161,0.2451762,0,0.3064702
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1830316,0.08072339,0.08072339,0,-1,0,0.08072339,226.7393,0,0,0.05401972,0.1830316,0.08497199,0.08072339,0,0,5.059654,0,0.09805964,0,0.09805964,1.29303,21.55046,0.1841256,0.08879573,0.1464253,0,0.1830316
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.05162593,0.4743575,0.1328856,0,-1,0,0.1328856,38.8499,0,0.3414719,0.4281433,0.05162593,0.1398796,0.1328856,0,0,4.961595,0.08825368,0,0.08825368,-0.08825368,1.200002,20,0.1841256,0.5217932,0.04130074,0,0.1398796
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,1.438663,0,0,-1,0,0,0,0,1.438663,1.582529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841256,1.582529,0,0,0
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.596736,0,0,-1,0,0,0,0,0.596736,0.6564095,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841256,0.6564095,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.06749591,0,0,-1,0,0,0,0,0.06749591,0.07424551,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841256,0.07424551,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.3405686,0,0,-1,0,0,0,0,0.3405686,0.3746254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841256,0.3746254,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.06244479,0,0,-1,0,0,0,0,0.06244479,0.06868927,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841256,0.06868927,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.1606708,0,0,-1,0,0,0,0,0.1606708,0.1767379,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841256,0.1767379,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.1460113,0,0,-1,0,0,0,0,0.1460113,0.1606124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841256,0.1606124,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.3916761,0,0,-1,0,0,0,0,0.3916761,0.4308437,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841256,0.4308437,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.3045442,0,0,-1,0,0,0,0,0.3045442,0.3349986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841256,0.3349986,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.446242,0,0,-1,0,0,0,0,0.446242,0.4908662,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1841256,0.4908662,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.4753779,0.4753779,1.7,0,0.5202,0.4753779,0,0,0,0,0,0,0,1.224622,1.163391,5.059654,0,1.163391,0,1.163391,2.303692,38.39479,0.1842726,0.5229157,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00486567,0.05986275,0.05986275,1.512494,0,0.4690109,0.05986275,8.128042,0.0000000000000002220446,0,0,0.00486567,0,0,1.452632,1.38,3.896263,1.047052,1.384866,0,1.384866,3.617491,60.29139,0.1843423,0.06584903,0.003892536,1.7,1.051918
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06789076,0.9896465,0.9896465,1.7,0,0.5202,0.9896465,6.860102,0,0,0,0.06789076,0,0,0.7103535,0.6748358,2.511398,2.293431,0.7427266,0,0.7427266,4.322103,72.03491,0.1844338,1.088611,0.05431261,1.7,2.361322
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2452502,0.6237796,0.6237796,1.7,0,0.5202,0.6237796,39.31681,0,0,0,0.2452502,0,0,1.07622,1.022409,1.768671,2.961885,1.26766,0,1.26766,5.524711,92.07833,0.1845763,0.6861575,0.1962002,1.7,3.207135
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1647196,4.915943,1.38,0,-1,0,1.38,11.9362,0,3.535943,4.027537,0.1647196,1.452632,1.38,0,0,0.5010116,4.102778,0,1.287912,-1.287912,4.167132,69.45206,0.1845763,5.407537,0.1317757,0,4.267498
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2963983,1.534969,1.38,0,-1,0,1.38,21.47813,0.0000000000000002220446,0.1549693,0.3084662,0.2963983,1.452632,1.38,0,0,1.932025,2.814867,0,1.156233,-1.156233,2.948355,49.13916,0.1845763,1.688466,0.2371186,0,3.111265
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2910421,3.098397,1.38,0,-1,0,1.38,21.09,0.0000000000000002220446,1.718397,2.028236,0.2910421,1.452632,1.38,0,0,3.216729,1.658633,0,1.16159,-1.16159,1.723933,28.73215,0.1845763,3.408237,0.2328337,0,1.949675
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3763151,0,0,0,-1,0,0,0,0,0,0,0.3763151,0,0,0,0,4.507384,0.4970437,0.3763151,0,0.3763151,2.080936,34.6822,0.1845116,0,0.3010521,0,0.8733588
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.6221063,1.190028,1.190028,0,-1,0,1.190028,52.27661,0,0,0.3968897,0.6221063,1.252661,1.190028,0,0,4.131069,0.8357273,0,0.6305547,-0.6305547,1.416273,23.60451,0.1845116,1.309031,0.497685,0,1.457834
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2564488,0.4570287,0.4385403,0,-1,0,0.4385403,58.47782,0,0.01848841,0.2590924,0.2564488,0.4616213,0.4385403,0,0,4.831685,0.2051726,0,0.2051726,-0.2051726,1.200002,20,0.1845116,0.5027316,0.205159,0,0.4616213
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.4182859,2.577922,0.3973716,0,-1,0,0.3973716,105.2632,0,2.18055,2.75624,0.4182859,0.4182859,0.3973716,0,0,5.059654,0,0,0,0,1.200002,20,0.1845116,2.835714,0.3346288,0,0.4182859
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.09093282,1.31092,0.08638617,0,-1,0,0.08638617,105.2632,0,1.224534,1.424735,0.09093282,0.09093282,0.08638617,0,0,5.059654,0,0,0,0,1.200002,20,0.1845116,1.442013,0.07274625,0,0.09093282
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.158252,1.341169,0.1503394,0,-1,0,0.1503394,105.2632,0,1.190829,1.445218,0.158252,0.158252,0.1503394,0,0,5.059654,0,0,0,0,1.200002,20,0.1845116,1.475286,0.1266016,0,0.158252
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.08247327,1.207175,0.07834961,0,-1,0,0.07834961,105.2632,0,1.128826,1.312223,0.08247327,0.08247327,0.07834961,0,0,5.059654,0,0,0,0,1.200002,20,0.1845116,1.327893,0.06597862,0,0.08247327
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.01504586,0,0,-1,0,0,0,0,0.01504586,0.01655044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1845116,0.01655044,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,2.367908,0,0,-1,0,0,0,0,2.367908,2.604699,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1845116,2.604699,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1845116,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.03520447,0,0,-1,0,0,0,0,0.03520447,0.03872492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1845116,0.03872492,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.1492864,0,0,-1,0,0,0,0,0.1492864,0.164215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1845116,0.164215,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.08235093,0,0,-1,0,0,0,0,0.08235093,0.09058602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1845116,0.09058602,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.1757547,0,0,-1,0,0,0,0,0.1757547,0.1933302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1845116,0.1933302,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.1144525,0,0,-1,0,0,0,0,0.1144525,0.1258978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1845116,0.1258978,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.3211282,0,0,-1,0,0,0,0,0.3211282,0.3532411,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1845116,0.3532411,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.6203637,0,0,-1,0,0,0,0,0.6203637,0.6824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1845116,0.6824,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.2705497,0.2705497,1.7,0,0.5202,0.2705497,0,0,0,0,0,0,0,1.42945,1.357978,5.059654,0,1.357978,0,1.357978,2.488293,41.47147,0.1846382,0.2976047,0,1.7,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009485977,0.0661427,0.0661427,1.518774,0,0.4707254,0.0661427,14.34168,0,0,0,0.009485977,0,0,1.452632,1.38,3.701677,1.22218,1.389486,0,1.389486,3.806475,63.44113,0.1847081,0.07275698,0.007588781,1.7,1.231666
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05157989,0.5577864,0.5577864,1.7,0,0.5202,0.5577864,9.247248,0,0,0,0.05157989,0,0,1.142214,1.085103,2.312191,2.472717,1.136683,0,1.136683,4.884827,81.41363,0.1848485,0.613565,0.04126391,1.7,2.524297
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1439698,1.16155,1.16155,0,0,0,1.16155,12.39463,0,0.0000000000000002220446,0,0.1439698,1.222684,1.16155,0,0,1.175508,3.495732,0,1.078714,-1.078714,3.747763,62.46259,0.1848485,1.277705,0.1151759,0,3.639702
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5549561,1.074608,1.074608,0,-1,0,1.074608,51.64265,0,0,0,0.5549561,1.131166,1.074608,0,0,2.374079,2.417018,0,0.5762104,-0.5762104,3.140383,52.33962,0.1848485,1.182069,0.4439649,0,2.971974
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.7015557,1.400591,1.38,0,-1,0,1.38,50.83737,0.0000000000000002220446,0.02059147,0.1606506,0.7015557,1.452632,1.38,0,0,3.014313,1.840807,0,0.7510759,-0.7510759,2.34868,39.14459,0.1848485,1.540651,0.5612445,0,2.542363
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4586424,1.966513,1.38,0,-1,0,1.38,33.23495,0.0000000000000002220446,0.5865126,1.040777,0.4586424,1.452632,1.38,0,0,3.848842,1.089731,0,0.9939892,-0.9939892,1.300923,21.68201,0.1848485,2.163164,0.3669139,0,1.548374
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5591965,0.3484932,0.3484932,0,-1,0,0.3484932,160.4612,0,0,0.1861402,0.5591965,0.3668349,0.3484932,0,0,4.953274,0.09574207,0.1923615,0,0.1923615,1.483414,24.72351,0.1848156,0.3833425,0.4473572,0,0.6549385
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3745282,1.804719,0.6112259,0,-1,0,0.6112259,61.27493,0,1.193494,1.658607,0.3745282,0.6433957,0.6112259,0,0,4.760913,0.2688675,0,0.2688675,-0.2688675,1.200002,20,0.1848156,1.985191,0.2996226,0,0.6433957
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4769588,1.409441,0.4531108,0,-1,0,0.4531108,105.2632,0,0.9563306,1.459763,0.4769588,0.4769588,0.4531108,0,0,5.059654,0,0,0,0,1.200002,20,0.1848156,1.550386,0.381567,0,0.4769588
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5645887,0.7943228,0.5363593,0,-1,0,0.5363593,105.2632,0,0.2579636,0.7664833,0.5645887,0.5645887,0.5363593,0,0,5.059654,0,0,0,0,1.200002,20,0.1848156,0.8737552,0.451671,0,0.5645887
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.3025548,1.533961,0.2874271,0,-1,0,0.2874271,105.2632,0,1.246534,1.629871,0.3025548,0.3025548,0.2874271,0,0,5.059654,0,0,0,0,1.200002,20,0.1848156,1.687357,0.2420439,0,0.3025548
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.09261504,0,0,0,-1,0,0,0,0,0,0,0.09261504,0,0,0,0,5.059654,0,0.09261504,0,0.09261504,1.287865,21.46437,0.1847997,0,0.07409203,0,0.09261504
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07664013,0.3229201,0.151994,0,-1,0,0.151994,50.42313,0,0.1709261,0.2614646,0.07664013,0.1599937,0.151994,0,0,4.967039,0.08335353,0,0.08335353,-0.08335353,1.200002,20,0.1847997,0.3552121,0.06131211,0,0.1599937
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.5755495,0,0,-1,0,0,0,0,0.5755495,0.6331045,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847997,0.6331045,0,0,0
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,2.063361,0,0,-1,0,0,0,0,2.063361,2.269697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847997,2.269697,0,0,0
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847997,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.151553,0,0,-1,0,0,0,0,0.151553,0.1667083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847997,0.1667083,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.5519425,0,0,-1,0,0,0,0,0.5519425,0.6071367,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847997,0.6071367,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.3824919,0,0,-1,0,0,0,0,0.3824919,0.4207411,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847997,0.4207411,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.3063917,0,0,-1,0,0,0,0,0.3063917,0.3370308,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847997,0.3370308,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.008714665,0,0,-1,0,0,0,0,0.008714665,0.009586131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847997,0.009586131,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847997,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.1413778,0,0,-1,0,0,0,0,0.1413778,0.1555156,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847997,0.1555156,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.404751,0.404751,1.7,0,0.5202,0.404751,0,0,0,0,0,0,0,1.295249,1.230487,5.059654,0,1.230487,0,1.230487,2.367344,39.45566,0.1849473,0.4452261,0,1.7,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01907953,0.2642685,0.2642685,1.7,0,0.5202,0.2642685,7.219752,0,0,0,0.01907953,0,0,1.435732,1.363945,3.829168,1.107438,1.383024,0,1.383024,3.679397,61.32315,0.1850685,0.2906953,0.01526362,1.7,1.126517
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3283972,3.112169,3.08,1.7,0,0.5202,3.08,10.66224,0.0000000000000002220446,0.03216866,0.3433855,0.3283972,1.452632,1.38,0,0,2.446143,2.35216,0,1.124234,-1.124234,2.494349,41.57241,0.1850685,3.423386,0.2627177,1.7,2.680557
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.8388354,0.4212376,0.4212376,1.7,0,0.5202,0.4212376,199.1359,0,0,0,0.8388354,0,0,1.278762,1.214824,3.695293,1.227926,2.05366,0,2.05366,4.442622,74.04356,0.1850747,0.4633613,0.6710683,1.7,2.066761
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.261684,0,0,0,-1,0,0,0,0,0,0,1.261684,0,0,0,0,1.641633,3.076219,1.261684,0,1.261684,5.639561,93.99249,0.1848593,0,1.009347,0,4.337903
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.579947,0.8624775,0.8624775,0,-1,0,0.8624775,183.1871,0.292127,0,0,1.579947,0.9078711,0.8624775,0,0,0.379949,4.211735,0.379949,0,0.379949,6.000012,100,0.1847945,0.9487252,1.263958,0,5.791682
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.566428,1.287772,1.287772,0,-1,0,1.287772,121.6386,0.2108779,0,0.03654961,1.566428,1.35555,1.287772,0,0,0,4.553689,0,0,0,6.000012,100,0.1847945,1.41655,1.253142,0,6.120117
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.453431,1.613782,1.38,0,-1,0,1.38,105.3211,0.000799023,0.233782,0.3951602,1.453431,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1847945,1.77516,1.162745,0,6.00712
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.8485121,1.766518,1.38,0,-1,0,1.38,61.48638,0.0000000000000002220446,0.3865176,0.5631694,0.8485121,1.452632,1.38,0,0,0,4.553689,0,0.6041195,-0.6041195,5.363214,89.38673,0.1847945,1.943169,0.6788096,0,5.402201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.459641,1.595861,1.38,0,-1,0,1.38,105.7711,0,0.2158607,0.3754467,1.459641,1.452632,1.38,0,0,0.6712439,3.949569,0.007009265,0,0.007009265,5.369864,89.49755,0.1847933,1.755447,1.167713,0,5.40921
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.194786,1.410916,1.38,0,-1,0,1.38,86.5787,0,0.03091583,0.1720074,1.194786,1.452632,1.38,0,0,0.6642346,3.955878,0,0.2578455,-0.2578455,5.098071,84.96767,0.1847933,1.552007,0.9558288,0,5.150664
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.7792787,3.492513,1.38,0,-1,0,1.38,56.46947,0.0000000000000002220446,2.112513,2.461764,0.7792787,1.452632,1.38,0,0,0.9507297,3.698032,0,0.6733528,-0.6733528,4.388294,73.13809,0.1847933,3.841764,0.623423,0,4.477311
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.5006626,0,0,0,-1,0,0,0,0,0,0,0.5006626,0,0,0,0,1.6989,3.024679,0.5006626,0,0.5006626,4.863265,81.05425,0.184708,0,0.4005301,0,3.525342
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08427092,4.841343,1.38,0,-1,0,1.38,6.106588,0,3.461343,3.945477,0.08427092,1.452632,1.38,0,0,1.198237,3.475276,0,1.368361,-1.368361,3.420886,57.01465,0.184708,5.325477,0.06741673,0,3.559547
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,2.089882,1.38,0,-1,0,1.38,0,0,0.7098816,0.9188697,0,1.452632,1.38,0,0,2.718638,2.106915,0,1.452632,-1.452632,1.889678,31.49457,0.184708,2.29887,0,0,2.106915
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,2.244641,0.6215693,0,-1,0,0.6215693,0,0,1.623072,1.847536,0,0.6542835,0.6215693,0,0,4.332673,0.6542835,0,0.6542835,-0.6542835,1.200002,20,0.184708,2.469105,0,0,0.6542835
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,1.72744,0,0,-1,0,0,0,0,1.72744,1.900183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184708,1.900183,0,0,0
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.2349548,0,0,-1,0,0,0,0,0.2349548,0.2584502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184708,0.2584502,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.1189123,0,0,-1,0,0,0,0,0.1189123,0.1308036,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184708,0.1308036,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.3818623,0,0,-1,0,0,0,0,0.3818623,0.4200485,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184708,0.4200485,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.200215,0,0,-1,0,0,0,0,0.200215,0.2202365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184708,0.2202365,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184708,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.2093714,0,0,-1,0,0,0,0,0.2093714,0.2303086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184708,0.2303086,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.2480387,0,0,-1,0,0,0,0,0.2480387,0.2728425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184708,0.2728425,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184708,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01508209,0.7132444,0.7132444,1.7,0,0.5202,0.7132444,2.114575,0,0,0,0.01508209,0,0,0.9867555,0.9374178,5.059654,0,0.9524999,0,0.9524999,2.103623,35.06031,0.1848257,0.7845688,0.01206567,1.7,0.01508209
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2670877,2.047544,2.047544,1.7,0,0.5202,2.047544,13.0443,0,0,0,0.2670877,0.3658356,0.3475439,0,0,4.107154,0.8572499,0,0.09874792,-0.09874792,1.999534,33.32549,0.1848257,2.252298,0.2136702,1.7,1.124338
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.7002525,4.45896,3.08,1.7,0,0.5202,3.08,22.73547,0.0000000000000002220446,1.37896,2.351231,0.7002525,1.452632,1.38,0,0,4.216875,0.7585019,0,0.752379,-0.752379,1.206457,20.10757,0.1848257,4.904856,0.5602021,1.7,1.458755
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.214484,1.780344,1.159577,0,-1,0,1.159577,104.7351,0,0.6207666,1.721809,1.214484,1.220607,1.159577,0,0,5.052851,0.006122958,0,0.006122958,-0.006122958,1.200002,20,0.1848257,1.958378,0.9715876,0,1.220607
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.577186,0.8446798,0.8446798,0,-1,0,0.8446798,186.72,0,0,0.6294824,1.577186,0.8891366,0.8446798,0,0,5.059654,0,0.6880495,0,0.6880495,1.852744,30.879,0.1847086,0.9291477,1.261749,0,1.577186
