Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.597693,1.865176,1.38,0,-1,0,1.38,115.7748,0,0.4851756,1.159849,1.597693,1.452632,1.38,0,0,4.371605,0.6192446,0.1450612,0,0.1450612,1.990361,33.17261,0.184684,2.051693,1.278154,0,2.216937
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.6786,0.1553877,0.1553877,0,-1,0,0.1553877,1080.266,0,0,0,1.6786,0.163566,0.1553877,0,0,4.226543,0.7497997,1.515034,0,1.515034,3.427648,57.12735,0.1844269,0.1709265,1.34288,0,2.4284
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.817662,2.308505,1.38,0,-1,0,1.38,131.7146,0,0.9285049,1.159355,1.817662,1.452632,1.38,0,0,2.71151,2.11333,0.3650301,0,0.3650301,3.773946,62.89898,0.184365,2.539355,1.454129,0,3.930992
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.43742,1.598416,1.38,0,-1,0,1.38,104.1609,0.0000000000000002220446,0.218416,0.3782576,1.43742,1.452632,1.38,0,0,2.346479,2.441857,0,0.01521133,-0.01521133,3.757912,62.63174,0.184365,1.758258,1.149936,0,3.879278
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.9839163,1.423275,1.38,0,-1,0,1.38,71.29829,0.0000000000000002220446,0.0432755,0.1856031,0.9839163,1.452632,1.38,0,0,2.363381,2.426646,0,0.4687153,-0.4687153,3.263843,54.39727,0.184365,1.565603,0.787133,0,3.410563
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.8339502,0.779247,0.779247,0,-1,0,0.779247,107.02,0,0,0,0.8339502,0.8202599,0.779247,0,0,2.884176,1.957931,0.01369019,0,0.01369019,3.27683,54.61373,0.1843627,0.8571717,0.6671601,0,2.791881
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4572088,3.053558,1.38,0,-1,0,1.38,33.13107,0.0000000000000002220446,1.673558,1.978914,0.4572088,1.452632,1.38,0,0,2.870486,1.970252,0,0.9954228,-0.9954228,2.227563,37.12597,0.1843627,3.358914,0.365767,0,2.427461
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08461694,4.320054,1.006474,0,-1,0,1.006474,8.407268,0,3.31358,3.809895,0.08461694,1.059446,1.006474,0,0,3.976511,0.9748292,0,0.9748292,-0.9748292,1.200002,20,0.1843627,4.752059,0.06769355,0,1.059446
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843627,0,0,0,0
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.4118384,0,0,-1,0,0,0,0,0.4118384,0.4530222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843627,0.4530222,0,0,0
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.6316528,0,0,-1,0,0,0,0,0.6316528,0.6948181,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843627,0.6948181,0,0,0
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.2897211,0,0,-1,0,0,0,0,0.2897211,0.3186932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843627,0.3186932,0,0,0
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.3615884,0,0,-1,0,0,0,0,0.3615884,0.3977472,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843627,0.3977472,0,0,0
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.1259132,0,0,-1,0,0,0,0,0.1259132,0.1385045,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843627,0.1385045,0,0,0
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.03274952,0,0,-1,0,0,0,0,0.03274952,0.03602447,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843627,0.03602447,0,0,0
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.1892631,0,0,-1,0,0,0,0,0.1892631,0.2081894,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843627,0.2081894,0,0,0
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.2072707,0,0,-1,0,0,0,0,0.2072707,0.2279978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843627,0.2279978,0,0,0
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.183066,0,0,-1,0,0,0,0,0.183066,0.2013726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843627,0.2013726,0,0,0
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.2604587,0.2604587,1.7,0,0.5202,0.2604587,0,-0.0000000000000002220446,0,0,0,0,0,1.439541,1.367564,5.059654,0,1.367564,0,1.367564,2.497388,41.62305,0.1844862,0.2865046,0,1.7,0
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.0242432,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0242432,0,0,1.452632,1.38,3.69209,1.230808,1.404243,0,1.404243,3.82957,63.82603,0.1845344,0,0.01939456,1.7,1.255051
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3154676,1.637236,1.637236,1.7,0,0.5202,1.637236,19.2683,0,0,0,0.3154676,0,0,0.06276362,0.05962544,2.287847,2.494627,0.375093,0,0.375093,4.185414,69.75677,0.1845717,1.80096,0.2523741,1.7,2.810094
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.4181669,1.660127,1.660127,1.7,0,0.5202,1.660127,25.18884,0,0,0,0.4181669,0,0,0.0398726,0.03787897,1.912754,2.83221,0.4560458,0,0.4560458,4.618057,76.96747,0.1846161,1.82614,0.3345335,1.7,3.250377
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.6432244,1.645255,1.38,0,-1,0,1.38,46.61046,0.0000000000000002220446,0.2652551,0.4297806,0.6432244,1.452632,1.38,0,0,1.456708,3.242652,0,0.8094072,-0.8094072,3.764867,62.74766,0.1846161,1.809781,0.5145795,0,3.885876
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7688071,1.168,1.168,0,-1,0,1.168,65.82253,0,0,0,0.7688071,1.229474,1.168,0,0,2.35605,2.433244,0,0.4606666,-0.4606666,3.279282,54.65459,0.1846161,1.2848,0.6150457,0,3.202052
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,1.076458,0.3153975,0.3153975,0,-1,0,0.3153975,341.3019,0,0,0,1.076458,0.3319973,0.3153975,0,0,2.867901,1.972578,0.7444603,0,0.7444603,3.985539,66.42551,0.1844903,0.3469372,0.8611661,0,3.049036
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.688636,1.031227,1.031227,0,-1,0,1.031227,163.7502,0,0,0,1.688636,1.085502,1.031227,0,0,2.123441,2.642592,0.6031339,0,0.6031339,4.557722,75.96188,0.1843886,1.134349,1.350908,0,4.331228
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.547992,2.453933,1.38,0,-1,0,1.38,112.1734,0,1.073933,1.319326,1.547992,1.452632,1.38,0,0,1.520307,3.185413,0.09536093,0,0.09536093,4.64819,77.46967,0.1843725,2.699326,1.238394,0,4.733405
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.7823998,3.457503,1.38,0,-1,0,1.38,56.69564,0,2.077503,2.423253,0.7823998,1.452632,1.38,0,0,1.424946,3.271237,0,0.6702318,-0.6702318,3.941703,65.69492,0.1843725,3.803253,0.6259199,0,4.053638
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.6625062,1.110342,1.110342,0,-1,0,1.110342,59.66686,0,0.0000000000000002220446,0,0.6625062,1.168781,1.110342,0,0,2.169648,2.601006,0,0.5062749,-0.5062749,3.408042,56.80059,0.1843725,1.221376,0.530005,0,3.263512
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5578867,0.8251636,0.8251636,0,-1,0,0.8251636,67.60922,0,0.0000000000000001110223,0,0.5578867,0.8685933,0.8251636,0,0,2.732176,2.094731,0,0.3107066,-0.3107066,3.080529,51.34205,0.1843725,0.90768,0.4463094,0,2.652617
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4501879,1.026682,1.026682,0,-1,0,1.026682,43.8488,0,0.0000000000000002220446,0,0.4501879,1.080718,1.026682,0,0,3.077405,1.784024,0,0.6305305,-0.6305305,2.415892,40.26478,0.1843725,1.129351,0.3601503,0,2.234212
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.08056931,0,0,0,-1,0,0,0,0,0,0,0.08056931,0,0,0,0,3.777995,1.153494,0.08056931,0,0.08056931,2.492326,41.53869,0.1843589,0,0.06445545,0,1.234063
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,1.840914,1.164706,0,-1,0,1.164706,0,0,0.6762086,0.8603,0,1.226006,1.164706,0,0,3.697425,1.226006,0,1.226006,-1.226006,1.200002,20,0.1843589,2.025006,0,0,1.226006
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,1.702543,0,0,-1,0,0,0,0,1.702543,1.872797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843589,1.872797,0,0,0
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,1.591814,0,0,-1,0,0,0,0,1.591814,1.750995,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843589,1.750995,0,0,0
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.072777,0,0,-1,0,0,0,0,0.072777,0.08005471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843589,0.08005471,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.6870775,0,0,-1,0,0,0,0,0.6870775,0.7557852,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843589,0.7557852,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.00623823,0,0,-1,0,0,0,0,0.00623823,0.006862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843589,0.006862053,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.1012522,0,0,-1,0,0,0,0,0.1012522,0.1113774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843589,0.1113774,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.1500541,0,0,-1,0,0,0,0,0.1500541,0.1650595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843589,0.1650595,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.1742786,0,0,-1,0,0,0,0,0.1742786,0.1917065,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843589,0.1917065,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.3875649,0,0,-1,0,0,0,0,0.3875649,0.4263214,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1843589,0.4263214,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.1939069,0.1939069,1.646538,0,0.505605,0.1939069,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.184465,0.2132977,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02479737,0.2896195,0.2896195,1.7,0,0.5202,0.2896195,8.56205,0,0,0,0.02479737,0,0,1.41038,1.339861,3.679654,1.242,1.364659,0,1.364659,3.803814,63.39678,0.1845881,0.3185815,0.0198379,1.7,1.266797
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2471818,2.330034,2.330034,1.7,0,0.5202,2.330034,10.60851,0,0,0,0.2471818,0.6631934,0.6300337,0,0,2.314996,2.470193,0,0.4160116,-0.4160116,3.3653,56.08821,0.1845881,2.563037,0.1977454,1.7,2.717375
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5933768,1.342074,1.342074,1.7,0,0.5202,1.342074,44.21343,0,0,0,0.5933768,0,0,0.3579264,0.34003,2.777231,2.054181,0.9334068,0,0.9334068,4.250807,70.84664,0.1846858,1.476281,0.4747014,1.7,2.647558
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7681757,0.1151095,0.1151095,0,-1,0,0.1151095,667.3434,0,0,0,0.7681757,0.1211679,0.1151095,0,0,1.843824,2.894248,0.6470078,0,0.6470078,4.864613,81.07671,0.184577,0.1266205,0.6145406,0,3.662423
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.8154444,0,0,0,-1,0,0,0,0,0,0,0.8154444,0,0,0,0,1.196816,3.476555,0.8154444,0,0.8154444,5.638211,93.97,0.18444,0,0.6523556,0,4.291999
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.915716,0.1628734,0.1628734,0,-1,0,0.1628734,562.2256,0.3628987,0,0,0.915716,0.1714457,0.1628734,0,0,0.3813716,4.210454,0.3813716,0,0.3813716,6.000012,100,0.1843761,0.1791607,0.7325728,0,5.126171
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,1.059641,2.232708,1.38,0,-1,0,1.38,76.78556,0.0000000000000002220446,0.8527079,1.075979,1.059641,1.452632,1.38,0,0,0,4.553689,0,0.3929909,-0.3929909,5.585763,93.09587,0.1843761,2.455979,0.8477126,0,5.61333
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,1.124203,0,0,0,-1,0,0,0,0.6875469,0,0,1.124203,0,0,0,0,0.4366565,4.160698,0.4366565,0,0.4366565,6.000012,100,0.1843029,0,0.8993627,0,5.284902
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.9324153,0.7079319,0.7079319,0,-1,0,0.7079319,131.7098,0.1872239,0,0,0.9324153,0.7451915,0.7079319,0,0,0,4.553689,0,0,0,6.000012,100,0.1843029,0.778725,0.7459323,0,5.486104
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2189334,0.1851465,0.1851465,0,-1,0,0.1851465,118.2487,0.02404227,0,0,0.2189334,0.1948911,0.1851465,0,0,0,4.553689,0,0,0,6.000012,100,0.1843029,0.2036612,0.1751467,0,4.772622
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4968983,1.267343,1.267343,0,-1,0,1.267343,39.20789,0,0,0.01407679,0.4968983,1.334045,1.267343,0,0,0,4.553689,0,0.8371465,-0.8371465,5.117582,85.29286,0.1843029,1.394077,0.3975186,0,5.050587
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1522374,0,0,0,-1,0,0,0,0,0,0,0.1522374,0,0,0,0,0.9301627,3.716542,0.1522374,0,0.1522374,5.262007,87.69994,0.1842773,0,0.1217899,0,3.86878
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08557218,0.7831736,0.7831736,0,-1,0,0.7831736,10.92633,0,0,0,0.08557218,0.8243933,0.7831736,0,0,0.7779253,3.853556,0,0.7388211,-0.7388211,4.483222,74.72021,0.1842773,0.861491,0.06845774,0,3.939128
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.7027882,0.7027882,0,-1,0,0.7027882,0,0,0,0,0,0.739777,0.7027882,0,0,1.598838,3.114735,0,0.739777,-0.739777,3.703428,61.72367,0.1842773,0.773067,0,0,3.114735
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,3.76689,1.38,0,-1,0,1.38,0,0,2.38689,2.763579,0,1.452632,1.38,0,0,2.420812,2.374958,0,1.452632,-1.452632,2.17222,36.20359,0.1842773,4.143579,0,0,2.374958
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.5836673,0.5836673,0,-1,0,0.5836673,0,0,0.0000000000000001110223,0,0,0.6143867,0.5836673,0,0,4.034847,0.9223264,0,0.6143867,-0.6143867,1.524599,25.40994,0.1842773,0.6420341,0,0,0.9223264
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.1248178,0.1248178,0,-1,0,0.1248178,0,0,0,0,0,0.1313871,0.1248178,0,0,4.717499,0.3079397,0,0.1313871,-0.1313871,1.386105,23.10171,0.1842773,0.1372996,0,0,0.3079397
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.1696434,0.167725,0,-1,0,0.167725,0,0,0.001918416,0.01888275,0,0.1765526,0.167725,0,0,4.863485,0.1765526,0,0.1765526,-0.1765526,1.200002,20,0.1842773,0.1866077,0,0,0.1765526
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.5486317,0,0,-1,0,0,0,0,0.5486317,0.6034949,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842773,0.6034949,0,0,0
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.5708556,0,0,-1,0,0,0,0,0.5708556,0.6279412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842773,0.6279412,0,0,0
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.4959376,0,0,-1,0,0,0,0,0.4959376,0.5455313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842773,0.5455313,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.3396519,0,0,-1,0,0,0,0,0.3396519,0.3736171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842773,0.3736171,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.386278,0,0,-1,0,0,0,0,0.386278,0.4249058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842773,0.4249058,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1842773,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01221067,0.02854695,0.02854695,1.481179,0,0.4604617,0.02854695,42.77399,0.0000000000000002220446,0,0,0.01221067,0,0,1.452632,1.38,5.059654,0,1.392211,0,1.392211,2.520769,42.01274,0.1843353,0.03140165,0.009768536,1.7,0.01221067
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.1008178,0.9861712,0.9861712,1.7,0,0.5202,0.9861712,10.22315,0,0,0,0.1008178,0,0,0.7138287,0.6781373,3.667444,1.25299,0.778955,0,0.778955,3.259751,54.32907,0.1844278,1.084788,0.08065421,1.7,1.353807
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2840544,0.9609594,0.9609594,1.7,0,0.5202,0.9609594,29.55946,0,0,0,0.2840544,0,0,0.7390406,0.7020886,2.888489,1.954049,0.986143,0,0.986143,4.195289,69.92133,0.1845404,1.057055,0.2272435,1.7,2.238104
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4974677,2.922062,1.38,0,-1,0,1.38,36.04838,0.0000000000000002220446,1.542062,1.834269,0.4974677,1.452632,1.38,0,0,1.902346,2.841578,0,0.9551639,-0.9551639,3.188457,53.14085,0.1845404,3.214269,0.3979741,0,3.339046
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.584276,1.56091,1.38,0,-1,0,1.38,42.33884,0.0000000000000002220446,0.1809098,0.3370008,0.584276,1.452632,1.38,0,0,2.963639,1.886414,0,0.8683556,-0.8683556,2.27313,37.88543,0.1845404,1.717001,0.4674208,0,2.47069
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.8122614,1.165509,1.165509,0,-1,0,1.165509,69.69153,0,0,0.1605754,0.8122614,1.226852,1.165509,0,0,3.928478,1.018058,0,0.4145907,-0.4145907,1.836113,30.60182,0.1845404,1.282061,0.6498091,0,1.83032
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6900663,2.385253,1.228857,0,-1,0,1.228857,56.15512,0,1.156396,1.919372,0.6900663,1.293534,1.228857,0,0,4.389135,0.6034676,0,0.6034676,-0.6034676,1.200002,20,0.1845404,2.623779,0.552053,0,1.293534
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,1.094542,0.45771,0.45771,0,-1,0,0.45771,239.1343,0,0,0.2955181,1.094542,0.4818,0.45771,0,0,5.059654,0,0.6127415,0,0.6127415,1.7813,29.68827,0.1844379,0.503481,0.8756332,0,1.094542
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5789579,2.42636,1.073904,0,-1,0,1.073904,53.91151,0,1.352456,2.0351,0.5789579,1.130425,1.073904,0,0,4.446913,0.5514674,0,0.5514674,-0.5514674,1.200002,20,0.1844379,2.668996,0.4631663,0,1.130425
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2479166,1.006534,0.2355208,0,-1,0,0.2355208,105.2632,0,0.7710131,1.060083,0.2479166,0.2479166,0.2355208,0,0,5.059654,0,0,0,0,1.200002,20,0.1844379,1.107187,0.1983333,0,0.2479166
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03840142,1.281176,0.03648135,0,-1,0,0.03648135,105.2632,0,1.244695,1.401998,0.03840142,0.03840142,0.03648135,0,0,5.059654,0,0,0,0,1.200002,20,0.1844379,1.409294,0.03072114,0,0.03840142
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1874732,2.592189,0.1780996,0,-1,0,0.1780996,105.2632,0,2.41409,2.815789,0.1874732,0.1874732,0.1780996,0,0,5.059654,0,0,0,0,1.200002,20,0.1844379,2.851408,0.1499786,0,0.1874732
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06803078,0.807027,0.06462924,0,-1,0,0.06462924,105.2632,0,0.7423978,0.8748039,0.06803078,0.06803078,0.06462924,0,0,5.059654,0,0,0,0,1.200002,20,0.1844379,0.8877298,0.05442462,0,0.06803078
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,2.564862,0,0,-1,0,0,0,0,2.564862,2.821348,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844379,2.821348,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.8507491,0,0,-1,0,0,0,0,0.8507491,0.935824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844379,0.935824,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,4.597931,0,0,-1,0,0,0,0,4.597931,5.057725,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844379,5.057725,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.700352,0,0,-1,0,0,0,0,0.700352,0.7703872,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844379,0.7703872,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.4310058,0,0,-1,0,0,0,0,0.4310058,0.4741063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844379,0.4741063,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.01697532,0,0,-1,0,0,0,0,0.01697532,0.01867285,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844379,0.01867285,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.6456042,0,0,-1,0,0,0,0,0.6456042,0.7101646,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844379,0.7101646,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.4212708,0,0,-1,0,0,0,0,0.4212708,0.4633979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844379,0.4633979,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.5161889,0,0,-1,0,0,0,0,0.5161889,0.5678078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844379,0.5678078,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.4191489,0,0,-1,0,0,0,0,0.4191489,0.4610637,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1844379,0.4610637,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.4804317,0.4804317,1.7,0,0.5202,0.4804317,0,0,0,0,0,0,0,1.219568,1.15859,5.059654,0,1.15859,0,1.15859,2.299137,38.31888,0.1845794,0.5284748,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02299642,0.5048268,0.5048268,1.7,0,0.5202,0.5048268,4.555309,0,0,0,0.02299642,0,0,1.195173,1.135415,3.901064,1.042731,1.158411,0,1.158411,3.398103,56.63493,0.1847198,0.5553094,0.01839714,1.7,1.065727
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2620807,1.389698,1.389698,1.7,0,0.5202,1.389698,18.85883,0,0,0,0.2620807,0,0,0.310302,0.2947868,2.742653,2.085301,0.5568676,0,0.5568676,3.926394,65.43976,0.1847802,1.528668,0.2096646,1.7,2.347382
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4930674,0.8663113,0.8663113,1.7,0,0.5202,0.8663113,56.91573,0,0,0,0.4930674,0,0,0.8336887,0.7920043,2.185786,2.586482,1.285072,0,1.285072,5.145519,85.75848,0.184915,0.9529424,0.3944539,1.7,3.079549
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7967128,0,0,0,-1,0,0,0,0,0,0,0.7967128,0,0,0,0,0.9007142,3.743046,0.7967128,0,0.7967128,5.901348,98.3556,0.1847821,0,0.6373702,0,4.539759
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7838477,1.617098,1.38,0,-1,0,1.38,56.80056,0.0000000000000002220446,0.2370979,0.3988077,0.7838477,1.452632,1.38,0,0,0.1040014,4.460088,0,0.6687838,-0.6687838,5.196387,86.60629,0.1847821,1.778808,0.6270782,0,5.243936
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.7684013,1.849041,1.38,0,-1,0,1.38,55.68125,0.0000000000000002220446,0.4690407,0.6539448,0.7684013,1.452632,1.38,0,0,0.8470946,3.791304,0,0.6842303,-0.6842303,4.475145,74.58561,0.1847821,2.033945,0.614721,0,4.559705
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.8572313,0.4152852,0.4152852,0,-1,0,0.4152852,206.4199,0,0,0,0.8572313,0.4371423,0.4152852,0,0,1.60735,3.107074,0.4200889,0,0.4200889,4.873677,81.22778,0.1847121,0.4568137,0.685785,0,3.964305
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.2084695,0,0,0,-1,0,0,0,0,0,0,0.2084695,0,0,0,0,1.187262,3.485154,0.2084695,0,0.2084695,5.071448,84.52397,0.1846774,0,0.1667756,0,3.693623
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7985343,1.474217,1.38,0,-1,0,1.38,57.8648,0.0000000000000002220446,0.09421658,0.2416382,0.7985343,1.452632,1.38,0,0,0.9787921,3.672776,0,0.6540973,-0.6540973,4.381969,73.03268,0.1846774,1.621638,0.6388274,0,4.47131
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3268942,1.140995,1.140995,0,-1,0,1.140995,28.64993,0,0.0000000000000002220446,0,0.3268942,1.201047,1.140995,0,0,1.705567,3.018679,0,0.8741531,-0.8741531,3.460531,57.6754,0.1846774,1.255094,0.2615153,0,3.345573
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3338501,0.1209223,0.1209223,0,-1,0,0.1209223,276.0864,0,0,0,0.3338501,0.1272867,0.1209223,0,0,2.676848,2.144526,0.2065634,0,0.2065634,3.656494,60.94145,0.184643,0.1330146,0.2670801,0,2.478376
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1873243,1.252999,1.252999,0,-1,0,1.252999,14.95008,0,0.0000000000000002220446,0,0.1873243,1.318946,1.252999,0,0,2.470285,2.330433,0,1.131622,-1.131622,2.46366,41.06092,0.184643,1.378299,0.1498595,0,2.517757
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07889789,3.004247,1.213823,0,-1,0,1.213823,6.499948,0,1.790424,2.150811,0.07889789,1.277709,1.213823,0,0,3.727642,1.198811,0,1.198811,-1.198811,1.200002,20,0.184643,3.304672,0.06311831,0,1.277709
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,2.331298,0,0,-1,0,0,0,0,2.331298,2.564428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184643,2.564428,0,0,0
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,1.991692,0,0,-1,0,0,0,0,1.991692,2.190861,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184643,2.190861,0,0,0
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,0.9797745,0,0,-1,0,0,0,0,0.9797745,1.077752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184643,1.077752,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184643,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.05991718,0,0,-1,0,0,0,0,0.05991718,0.06590889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184643,0.06590889,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.5197132,0,0,-1,0,0,0,0,0.5197132,0.5716845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184643,0.5716845,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.5888739,0,0,-1,0,0,0,0,0.5888739,0.6477613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184643,0.6477613,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.2450035,0,0,-1,0,0,0,0,0.2450035,0.2695039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184643,0.2695039,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.05238263,0,0,-1,0,0,0,0,0.05238263,0.05762089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184643,0.05762089,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.1351331,0,0,-1,0,0,0,0,0.1351331,0.1486464,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184643,0.1486464,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.03577449,0.03577449,1.488406,0,0.4624349,0.03577449,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.184704,0.03935194,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009128934,0.3475928,0.3475928,1.7,0,0.5202,0.3475928,2.62633,0,0,0,0.009128934,0,0,1.352407,1.284787,3.679654,1.242,1.293916,0,1.293916,3.736702,62.27824,0.1848368,0.3823521,0.007303147,1.7,1.251129
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2576975,1.254247,1.254247,1.7,0,0.5202,1.254247,20.54599,0,0,0,0.2576975,0,0,0.4457532,0.4234655,2.385739,2.406524,0.681163,0,0.681163,4.382909,73.04835,0.1849119,1.379672,0.206158,1.7,2.664222
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.66532,1.447984,1.447984,1.7,0,0.5202,1.447984,45.94802,0,0,0,0.66532,0,0,0.2520158,0.239415,1.704576,3.019571,0.904735,0,0.904735,5.241217,87.35343,0.1850025,1.592783,0.532256,1.7,3.684891
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.9701298,1.40238,1.38,0,-1,0,1.38,70.29926,0.0000000000000002220446,0.02237982,0.1626178,0.9701298,1.452632,1.38,0,0,0.7998406,3.833832,0,0.4825018,-0.4825018,4.732615,78.87676,0.1850025,1.542618,0.7761038,0,4.803962
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.164514,0.5648456,0.5648456,0,-1,0,0.5648456,206.165,0,0,0,1.164514,0.5945743,0.5648456,0,0,1.335954,3.351331,0.5699397,0,0.5699397,5.273307,87.88828,0.1849079,0.6213301,0.9316112,0,4.515844
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.526369,0.5496158,0.5496158,0,-1,0,0.5496158,277.7157,0.1818122,0,0,1.526369,0.5785429,0.5496158,0,0,0.7660141,3.864276,0.7660141,0,0.7660141,6.000012,100,0.1847809,0.6045774,1.221095,0,5.390646
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.592952,0,0,0,-1,0,0,0,1.592952,0,0,1.592952,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1847809,0,1.274362,0,6.146641
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.418013,0.9558707,0.9558707,0,-1,0,0.9558707,148.3477,0.4118329,0,0,1.418013,1.00618,0.9558707,0,0,0,4.553689,0,0,0,6.000012,100,0.1847809,1.051458,1.13441,0,5.971702
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.247323,0,0,0,-1,0,0,0,1.247323,0,0,1.247323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1847809,0,0.9978582,0,5.801012
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,1.03318,1.698323,1.38,0,-1,0,1.38,74.86813,0.0000000000000002220446,0.3183232,0.4881555,1.03318,1.452632,1.38,0,0,0,4.553689,0,0.4194515,-0.4194515,5.557871,92.631,0.1847809,1.868155,0.8265441,0,5.586869
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.454935,1.468994,1.38,0,-1,0,1.38,32.9663,0.0000000000000002220446,0.088994,0.2358934,0.454935,1.452632,1.38,0,0,0.4660572,4.134237,0,0.9976966,-0.9976966,4.506207,75.10329,0.1847809,1.615893,0.363948,0,4.589172
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3757664,2.546879,1.38,0,-1,0,1.38,27.22945,0.0000000000000002220446,1.166879,1.421567,0.3757664,1.452632,1.38,0,0,1.574609,3.136541,0,1.076865,-1.076865,3.371091,56.18474,0.1847809,2.801567,0.3006131,0,3.512307
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.0853058,1.78477,1.38,0,-1,0,1.38,6.18158,0.0000000000000002220446,0.4047705,0.5832475,0.0853058,1.452632,1.38,0,0,2.771126,2.059676,0,1.367326,-1.367326,1.929803,32.16333,0.1847809,1.963248,0.06824464,0,2.144982
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,2.147699,0.6577325,0,-1,0,0.6577325,0,0,1.489966,1.704736,0,0.69235,0.6577325,0,0,4.290377,0.69235,0,0.69235,-0.69235,1.200002,20,0.1847809,2.362469,0,0,0.69235
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,2.284395,0,0,-1,0,0,0,0,2.284395,2.512834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847809,2.512834,0,0,0
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,2.750129,0,0,-1,0,0,0,0,2.750129,3.025142,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847809,3.025142,0,0,0
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.07897718,0,0,-1,0,0,0,0,0.07897718,0.08687489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847809,0.08687489,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.1223373,0,0,-1,0,0,0,0,0.1223373,0.134571,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847809,0.134571,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.1166698,0,0,-1,0,0,0,0,0.1166698,0.1283367,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847809,0.1283367,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.5690725,0,0,-1,0,0,0,0,0.5690725,0.6259798,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847809,0.6259798,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.2535567,0,0,-1,0,0,0,0,0.2535567,0.2789124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847809,0.2789124,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.2843705,0,0,-1,0,0,0,0,0.2843705,0.3128076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847809,0.3128076,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.1061351,0,0,-1,0,0,0,0,0.1061351,0.1167486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847809,0.1167486,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.5083503,0.5083503,1.7,0,0.5202,0.5083503,0,0,0,0,0,0,0,1.19165,1.132067,5.059654,0,1.132067,0,1.132067,2.273976,37.89952,0.1849173,0.5591853,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01986175,0.3037634,0.3037634,1.7,0,0.5202,0.3037634,6.53856,0,0,0,0.01986175,0,0,1.396237,1.326425,3.927587,1.018861,1.346287,0,1.346287,3.551175,59.18613,0.1850406,0.3341398,0.0158894,1.7,1.038722
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2362021,2.066483,2.066483,1.7,0,0.5202,2.066483,11.43015,0,0,0,0.2362021,0.385772,0.3664834,0,0,2.5813,2.230518,0,0.1495699,-0.1495699,3.393515,56.55846,0.1850406,2.273132,0.1889617,1.7,2.466721
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.646072,0.5648272,0.5648272,1.7,0,0.5202,0.5648272,114.384,0,0,0,0.646072,0,0,1.135173,1.078414,2.747489,2.080949,1.724486,0,1.724486,5.029506,83.82493,0.185101,0.6213099,0.5168576,1.7,2.727021
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.12935,0.9259796,0.9259796,0,-1,0,0.9259796,121.9628,0,0,0,1.12935,0.9747154,0.9259796,0,0,1.023003,3.632986,0.1546349,0,0.1546349,5.176206,86.26992,0.1850755,1.018578,0.9034802,0,4.762336
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,1.128686,0,0,0,-1,0,0,0,0.260318,0,0,1.128686,0,0,0,0,0.8683683,3.772157,0.8683683,0,0.8683683,6.000012,100,0.184932,0,0.902949,0,4.900844
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.8794569,0,0,0,-1,0,0,0,0.8794569,0,0,0.8794569,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.184932,0,0.7035655,0,5.433146
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7912531,1.903305,1.38,0,-1,0,1.38,57.33718,0.0000000000000002220446,0.5233046,0.713635,0.7912531,1.452632,1.38,0,0,0,4.553689,0,0.6613785,-0.6613785,5.302858,88.38079,0.184932,2.093635,0.6330025,0,5.344942
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7845356,0,0,0,-1,0,0,0,0.04967059,0,0,0.7845356,0,0,0,0,0.734865,3.89231,0.734865,0,0.734865,6.000012,100,0.1848108,0,0.6276284,0,4.676846
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.6189485,0.1315257,0.1315257,0,-1,0,0.1315257,470.5915,0.4805005,0,0,0.6189485,0.1384481,0.1315257,0,0,0,4.553689,0,0,0,6.000012,100,0.1848108,0.1446782,0.4951588,0,5.172637
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.6047461,1.087089,1.087089,0,-1,0,1.087089,55.62986,0,0,0,0.6047461,1.144304,1.087089,0,0,0,4.553689,0,0.5395581,-0.5395581,5.431268,90.52095,0.1848108,1.195798,0.4837969,0,5.158435
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2704235,2.610821,1.38,0,-1,0,1.38,19.5959,0.0000000000000002220446,1.230821,1.491904,0.2704235,1.452632,1.38,0,0,0.599509,4.014131,0,1.182208,-1.182208,4.185111,69.75171,0.1848108,2.871904,0.2163388,0,4.284554
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1845056,1.665177,1.38,0,-1,0,1.38,13.36997,0,0.2851768,0.4516945,0.1845056,1.452632,1.38,0,0,1.913074,2.831923,0,1.268126,-1.268126,2.848389,47.47305,0.1848108,1.831694,0.1476045,0,3.016428
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07497151,2.851819,1.38,0,-1,0,1.38,5.432718,0.0000000000000002220446,1.471819,1.757001,0.07497151,1.452632,1.38,0,0,3.322102,1.563797,0,1.37766,-1.37766,1.396208,23.27008,0.1848108,3.137001,0.05997721,0,1.638768
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,1.128281,0.1768299,0,-1,0,0.1768299,0,0,0.9514513,1.064279,0,0.1861367,0.1768299,0,0,4.852836,0.1861367,0,0.1861367,-0.1861367,1.200002,20,0.1848108,1.241109,0,0,0.1861367
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848108,0,0,0,0
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,1.784329,0,0,-1,0,0,0,0,1.784329,1.962762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848108,1.962762,0,0,0
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.3403572,0,0,-1,0,0,0,0,0.3403572,0.3743929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848108,0.3743929,0,0,0
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.04542584,0,0,-1,0,0,0,0,0.04542584,0.04996842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848108,0.04996842,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.3328614,0,0,-1,0,0,0,0,0.3328614,0.3661476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848108,0.3661476,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.2178526,0,0,-1,0,0,0,0,0.2178526,0.2396378,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848108,0.2396378,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.4314743,0,0,-1,0,0,0,0,0.4314743,0.4746217,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848108,0.4746217,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.7600148,0,0,-1,0,0,0,0,0.7600148,0.8360163,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848108,0.8360163,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.2687363,0,0,-1,0,0,0,0,0.2687363,0.29561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848108,0.29561,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848108,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01654967,0.08053701,0.08053701,1.533169,0,0.474655,0.08053701,20.54915,0.0000000000000002220446,0,0,0.01654967,0,0,1.452632,1.38,5.059654,0,1.39655,0,1.39655,2.524886,42.08134,0.1848803,0.08859071,0.01323974,1.7,0.01654967
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1897328,1.356122,1.356122,1.7,0,0.5202,1.356122,13.99083,0,0,0,0.1897328,0,0,0.3438776,0.3266837,3.663105,1.256895,0.5164165,0,0.5164165,3.014802,50.24659,0.1849369,1.491735,0.1517863,1.7,1.446627
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1983774,0.1533481,0.1533481,1.60598,0,0.4945325,0.1533481,129.3641,0.0000000000000002220446,0,0,0.1983774,0,0,1.452632,1.38,3.146688,1.72167,1.578377,0,1.578377,4.512182,75.20288,0.1849959,0.1686829,0.1587019,1.7,1.920047
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.3007017,3.066839,1.38,0,-1,0,1.38,21.78998,0,1.686839,1.993522,0.3007017,1.452632,1.38,0,0,1.568311,3.142209,0,1.15193,-1.15193,3.297941,54.96557,0.1849959,3.373523,0.2405614,0,3.442911
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4396286,1.850166,1.38,0,-1,0,1.38,31.85715,0,0.4701658,0.6551824,0.4396286,1.452632,1.38,0,0,2.848233,1.990279,0,1.013003,-1.013003,2.230142,37.16896,0.1849959,2.035182,0.3517029,0,2.429908
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1878775,0,0,0,-1,0,0,0,0,0,0,0.1878775,0,0,0,0,3.973792,0.9772764,0.1878775,0,0.1878775,2.408378,40.13956,0.184965,0,0.150302,0,1.165154
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4620087,1.586536,1.38,0,-1,0,1.38,33.47889,0.0000000000000002220446,0.2065363,0.5683605,0.4620087,1.452632,1.38,0,0,3.785914,1.146366,0,0.9906228,-0.9906228,1.36417,22.73613,0.184965,1.74519,0.369607,0,1.608375
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4381783,2.278136,0.5642255,0,-1,0,0.5642255,77.66013,0,1.71391,2.274739,0.4381783,0.5939215,0.5642255,0,0,4.886606,0.1557433,0,0.1557433,-0.1557433,1.200002,20,0.184965,2.505949,0.3505426,0,0.5939215
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.8329344,0,0,0,-1,0,0,0,0,0,0,0.8329344,0,0,0,0,5.059654,0,0.8329344,0,0.8329344,1.990193,33.16982,0.1848281,0,0.6663475,0,0.8329344
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.61225,0.3288436,0.3288436,0,-1,0,0.3288436,186.1827,0,0,0,0.61225,0.3461511,0.3288436,0,0,4.22672,0.7496409,0.2660988,0,0.2660988,2.242637,37.3772,0.1847844,0.361728,0.4898,0,1.361891
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1244819,0,0,0,-1,0,0,0,0,0,0,0.1244819,0,0,0,0,3.960621,0.9891299,0.1244819,0,0.1244819,2.360731,39.34543,0.184764,0,0.09958554,0,1.113612
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.2042922,0,0,0,-1,0,0,0,0,0,0,0.2042922,0,0,0,0,3.836139,1.101164,0.2042922,0,0.2042922,2.554539,42.57557,0.1847304,0,0.1634338,0,1.305456
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08526419,1.578608,1.301776,0,-1,0,1.301776,6.549835,0,0.2768321,0.4994937,0.08526419,1.370291,1.301776,0,0,3.631847,1.285027,0,1.285027,-1.285027,1.200002,20,0.1847304,1.736469,0.06821135,0,1.370291
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.6469471,0,0,-1,0,0,0,0,0.6469471,0.7116419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847304,0.7116419,0,0,0
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,2.405076,0,0,-1,0,0,0,0,2.405076,2.645584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847304,2.645584,0,0,0
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,2.305782,0,0,-1,0,0,0,0,2.305782,2.536361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847304,2.536361,0,0,0
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.20699,0,0,-1,0,0,0,0,0.20699,0.227689,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847304,0.227689,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.5753261,0,0,-1,0,0,0,0,0.5753261,0.6328588,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847304,0.6328588,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.7423473,0,0,-1,0,0,0,0,0.7423473,0.816582,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847304,0.816582,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.1593555,0,0,-1,0,0,0,0,0.1593555,0.175291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847304,0.175291,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.1210092,0,0,-1,0,0,0,0,0.1210092,0.1331102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847304,0.1331102,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.4652205,0,0,-1,0,0,0,0,0.4652205,0.5117425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847304,0.5117425,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847304,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.1909968,0.1909968,1.643628,0,0.5048105,0.1909968,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1848322,0.2100964,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006330749,0.1241735,0.1241735,1.576805,0,0.4865678,0.1241735,5.09831,0,0,0,0.006330749,0,0,1.452632,1.38,3.679654,1.242,1.386331,0,1.386331,3.824374,63.73944,0.1849147,0.1365908,0.0050646,1.7,1.248331
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.112802,1.577112,1.577112,1.7,0,0.5202,1.577112,7.152438,0,0,0,0.112802,0,0,0.122888,0.1167436,2.293324,2.489698,0.2295455,0,0.2295455,4.04214,67.36887,0.1849389,1.734823,0.09024157,1.7,2.6025
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1907961,3.99698,3.08,1.7,0,0.5202,3.08,6.194678,0.0000000000000002220446,0.9169804,1.316679,0.1907961,1.452632,1.38,0,0,2.063778,2.696289,0,1.261835,-1.261835,2.712049,45.20072,0.1849389,4.396678,0.1526369,1.7,2.887085
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.3093485,0.3350502,0.3350502,0,-1,0,0.3350502,92.329,0,0,0,0.3093485,0.3526844,0.3350502,0,0,3.465817,1.434453,0,0.04333592,-0.04333592,2.666369,44.43939,0.1849389,0.3685552,0.2474788,0,1.743802
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2355105,0,0,0,-1,0,0,0,0,0,0,0.2355105,0,0,0,0,3.513968,1.391117,0.2355105,0,0.2355105,2.889794,48.16313,0.1849003,0,0.1884084,0,1.626628
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1724092,1.196381,1.196381,0,-1,0,1.196381,14.4109,0,0,0,0.1724092,1.259348,1.196381,0,0,3.278458,1.603077,0,1.086939,-1.086939,1.744059,29.0676,0.1849003,1.316019,0.1379273,0,1.775486
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1515649,1.735167,0.6343176,0,-1,0,0.6343176,23.89417,0,1.10085,1.389556,0.1515649,0.6677028,0.6343176,0,0,4.486168,0.5161379,0,0.5161379,-0.5161379,1.200002,20,0.1849003,1.908684,0.1212519,0,0.6677028
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3457257,2.025296,0.3284394,0,-1,0,0.3284394,105.2632,0,1.696857,2.162138,0.3457257,0.3457257,0.3284394,0,0,5.059654,0,0,0,0,1.200002,20,0.1849003,2.227826,0.2765805,0,0.3457257
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.2013786,2.246699,0.1913097,0,-1,0,0.1913097,105.2632,0,2.055389,2.433107,0.2013786,0.2013786,0.1913097,0,0,5.059654,0,0,0,0,1.200002,20,0.1849003,2.471369,0.1611029,0,0.2013786
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2291915,0,0,0,-1,0,0,0,0,0,0,0.2291915,0,0,0,0,5.059654,0,0.2291915,0,0.2291915,1.417433,23.62383,0.1848628,0,0.1833532,0,0.2291915
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1255659,0.7943315,0.3152463,0,-1,0,0.3152463,39.83103,0,0.4790852,0.6539484,0.1255659,0.3318382,0.3152463,0,0,4.830463,0.2062724,0,0.2062724,-0.2062724,1.200002,20,0.1848628,0.8737647,0.1004527,0,0.3318382
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09949739,2.551143,0.09452251,0,-1,0,0.09452251,105.2632,0,2.45662,2.787352,0.09949739,0.09949739,0.09452251,0,0,5.059654,0,0,0,0,1.200002,20,0.1848628,2.806257,0.07959791,0,0.09949739
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08578344,0.4409172,0.08149426,0,-1,0,0.08149426,105.2632,0,0.359423,0.4687101,0.08578344,0.08578344,0.08149426,0,0,5.059654,0,0,0,0,1.200002,20,0.1848628,0.485009,0.06862675,0,0.08578344
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.1263742,0,0,-1,0,0,0,0,0.1263742,0.1390116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848628,0.1390116,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848628,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848628,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848628,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.4611318,0,0,-1,0,0,0,0,0.4611318,0.507245,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848628,0.507245,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.6089545,0,0,-1,0,0,0,0,0.6089545,0.66985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848628,0.66985,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.2057386,0,0,-1,0,0,0,0,0.2057386,0.2263125,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848628,0.2263125,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.2280484,0,0,-1,0,0,0,0,0.2280484,0.2508532,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848628,0.2508532,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.3340407,0,0,-1,0,0,0,0,0.3340407,0.3674448,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848628,0.3674448,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.165476,0,0,-1,0,0,0,0,0.165476,0.1820236,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848628,0.1820236,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1848628,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01058234,0,0,0,0,0,0,0,0,0,0,0.01058234,0,0,0,0,5.059654,0,0.01058234,0,0.01058234,1.210042,20.16732,0.1848611,0,0.008465876,0,0.01058234
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.0812959,1.800474,1.786279,1.7,0,0.5202,1.786279,4.551131,0,0.01419502,0.2560273,0.0812959,0.09082001,0.08627901,0,0,5.049072,0.00952411,0,0.00952411,-0.00952411,1.200002,20,0.1848611,1.980521,0.06503672,1.7,0.09082001
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09633356,1.797256,1.791517,1.7,0,0.5202,1.791517,5.377207,0,0.005739157,0.2586783,0.09633356,0.09633356,0.09151689,0,0,5.059654,0,0,0,0,1.200002,20,0.1848611,1.976982,0.07706685,1.7,0.09633356
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1790392,1.982907,0.1700872,0,-1,0,0.1700872,105.2632,0,1.81282,2.14718,0.1790392,0.1790392,0.1700872,0,0,5.059654,0,0,0,0,1.200002,20,0.1848611,2.181197,0.1432313,0,0.1790392
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.1003516,2.928422,0.09533401,0,-1,0,0.09533401,105.2632,0,2.833088,3.202197,0.1003516,0.1003516,0.09533401,0,0,5.059654,0,0,0,0,1.200002,20,0.1848611,3.221264,0.08028127,0,0.1003516
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06403697,0,0,0,-1,0,0,0,0,0,0,0.06403697,0,0,0,0,5.059654,0,0.06403697,0,0.06403697,1.260753,21.01251,0.1848506,0,0.05122958,0,0.06403697
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1190452,2.127959,0.1678445,0,-1,0,0.1678445,70.92587,0,1.960114,2.263384,0.1190452,0.1766785,0.1678445,0,0,4.995617,0.05763328,0,0.05763328,-0.05763328,1.200002,20,0.1848506,2.340754,0.09523615,0,0.1766785
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2185075,0,0,0,-1,0,0,0,0,0,0,0.2185075,0,0,0,0,5.059654,0,0.2185075,0,0.2185075,1.407297,23.4549,0.1848149,0,0.174806,0,0.2185075
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2598485,0.8128838,0.43368,0,-1,0,0.43368,59.9171,0,0.3792038,0.657977,0.2598485,0.4565053,0.43368,0,0,4.841147,0.1966568,0,0.1966568,-0.1966568,1.200002,20,0.1848149,0.8941722,0.2078788,0,0.4565053
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1322793,1.135717,0.1256654,0,-1,0,0.1256654,105.2632,0,1.010051,1.224155,0.1322793,0.1322793,0.1256654,0,0,5.059654,0,0,0,0,1.200002,20,0.1848149,1.249288,0.1058235,0,0.1322793
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1179128,2.915822,0.1120172,0,-1,0,0.1120172,105.2632,0,2.803805,3.185001,0.1179128,0.1179128,0.1120172,0,0,5.059654,0,0,0,0,1.200002,20,0.1848149,3.207404,0.09433026,0,0.1179128
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1061168,0,0,0,-1,0,0,0,0,0,0,0.1061168,0,0,0,0,5.059654,0,0.1061168,0,0.1061168,1.300674,21.67785,0.1847975,0,0.08489344,0,0.1061168
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0823139,1.995494,0.1689281,0,-1,0,0.1689281,48.72719,0,1.826566,2.088674,0.0823139,0.177819,0.1689281,0,0,4.953537,0.09550511,0,0.09550511,-0.09550511,1.200002,20,0.1847975,2.195044,0.06585111,0,0.177819
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,3.921521,0,0,-1,0,0,0,0,3.921521,4.313673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847975,4.313673,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.5649585,0,0,-1,0,0,0,0,0.5649585,0.6214544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847975,0.6214544,0,0,0
