Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,1.61839,0,0,-1,0,0,0,0,1.61839,1.780229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847975,1.780229,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.1911598,0,0,-1,0,0,0,0,0.1911598,0.2102758,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847975,0.2102758,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.4001572,0,0,-1,0,0,0,0,0.4001572,0.4401729,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847975,0.4401729,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.4339591,0,0,-1,0,0,0,0,0.4339591,0.477355,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847975,0.477355,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.2164908,0,0,-1,0,0,0,0,0.2164908,0.2381399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847975,0.2381399,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.5112447,0,0,-1,0,0,0,0,0.5112447,0.5623691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847975,0.5623691,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.2217695,0,0,-1,0,0,0,0,0.2217695,0.2439465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847975,0.2439465,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1847975,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.08676706,0.08676706,1.539399,0,0.4763558,0.08676706,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1848709,0.09544376,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002042821,0.5580679,0.5580679,1.7,0,0.5202,0.5580679,0.3660523,0,0,0,0.002042821,0,0,1.141932,1.084836,3.679654,1.242,1.086878,0,1.086878,3.540289,59.00469,0.1849998,0.6138747,0.001634256,1.7,1.244043
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04729094,2.824712,2.824712,1.7,0,0.5202,2.824712,1.674186,0,0,0.0271831,0.04729094,1.183907,1.124712,0,0,2.592776,2.220191,0,1.136616,-1.136616,2.34219,39.03642,0.1849998,3.107183,0.03783276,1.7,2.267481
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06908431,2.634717,2.634717,1.7,0,0.5202,2.634717,2.622077,0,0,0.1556672,0.06908431,0.9839126,0.9347169,0,0,3.855683,1.083574,0,0.9148283,-0.9148283,1.377876,22.96456,0.1849998,2.898189,0.05526745,1.7,1.152658
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1878474,2.037684,0.3387636,0,-1,0,0.3387636,55.45088,0,1.69892,2.045453,0.1878474,0.3565933,0.3387636,0,0,4.872159,0.1687459,0,0.1687459,-0.1687459,1.200002,20,0.1849998,2.241452,0.1502779,0,0.3565933
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2937729,2.651428,0.2790842,0,-1,0,0.2790842,105.2632,0,2.372344,2.860754,0.2937729,0.2937729,0.2790842,0,0,5.059654,0,0,0,0,1.200002,20,0.1849998,2.916571,0.2350183,0,0.2937729
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.3156075,0,0,0,-1,0,0,0,0,0,0,0.3156075,0,0,0,0,5.059654,0,0.3156075,0,0.3156075,1.499414,24.99018,0.1849483,0,0.2524861,0,0.3156075
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2379391,1.939467,0.4958867,0,-1,0,0.4958867,47.98257,0,1.44358,1.818361,0.2379391,0.5219859,0.4958867,0,0,4.744047,0.2840468,0,0.2840468,-0.2840468,1.200002,20,0.1849483,2.133414,0.1903513,0,0.5219859
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1206553,0.6207114,0.1146225,0,-1,0,0.1146225,105.2632,0,0.5060889,0.659858,0.1206553,0.1206553,0.1146225,0,0,5.059654,0,0,0,0,1.200002,20,0.1849483,0.6827825,0.09652422,0,0.1206553
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04241159,0.6631648,0.04029101,0,-1,0,0.04029101,105.2632,0,0.6228738,0.7214231,0.04241159,0.04241159,0.04029101,0,0,5.059654,0,0,0,0,1.200002,20,0.1849483,0.7294813,0.03392927,0,0.04241159
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1104152,0,0,0,-1,0,0,0,0,0,0,0.1104152,0,0,0,0,5.059654,0,0.1104152,0,0.1104152,1.304752,21.74582,0.1849303,0,0.08833218,0,0.1104152
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.06066863,0.9015852,0.1520402,0,-1,0,0.1520402,39.90302,0,0.749545,0.8858116,0.06066863,0.1600423,0.1520402,0,0,4.949239,0.09937371,0,0.09937371,-0.09937371,1.200002,20,0.1849303,0.9917437,0.0485349,0,0.1600423
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03779165,1.265618,0.03590207,0,-1,0,0.03590207,105.2632,0,1.229716,1.385,0.03779165,0.03779165,0.03590207,0,0,5.059654,0,0,0,0,1.200002,20,0.1849303,1.39218,0.03023333,0,0.03779165
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08496553,0,0,0,-1,0,0,0,0,0,0,0.08496553,0,0,0,0,5.059654,0,0.08496553,0,0.08496553,1.280608,21.34342,0.1849164,0,0.06797243,0,0.08496553
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,1.473613,0.07264553,0,-1,0,0.07264553,0,0,1.400967,1.548329,0,0.07646898,0.07264553,0,0,4.974689,0.07646898,0,0.07646898,-0.07646898,1.200002,20,0.1849164,1.620974,0,0,0.07646898
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849164,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,1.378847,0,0,-1,0,0,0,0,1.378847,1.516732,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849164,1.516732,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.1002478,0,0,-1,0,0,0,0,0.1002478,0.1102726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849164,0.1102726,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.2621948,0,0,-1,0,0,0,0,0.2621948,0.2884143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849164,0.2884143,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.3687673,0,0,-1,0,0,0,0,0.3687673,0.405644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849164,0.405644,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.1420459,0,0,-1,0,0,0,0,0.1420459,0.1562505,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849164,0.1562505,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.3423314,0,0,-1,0,0,0,0,0.3423314,0.3765646,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849164,0.3765646,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.5027371,0,0,-1,0,0,0,0,0.5027371,0.5530108,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849164,0.5530108,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.1449354,0,0,-1,0,0,0,0,0.1449354,0.159429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1849164,0.159429,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.4221771,0.4221771,1.7,0,0.5202,0.4221771,0,0,0,0,0,0,0,1.277823,1.213932,5.059654,0,1.213932,0,1.213932,2.351639,39.19391,0.1850595,0.4643948,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02391517,0.5531666,0.5531666,1.7,0,0.5202,0.5531666,4.323322,0,0,0,0.02391517,0,0,1.146833,1.089492,3.845723,1.092539,1.113407,0,1.113407,3.40791,56.79838,0.1851905,0.6084833,0.01913214,1.7,1.116454
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2831065,0.7081429,0.7081429,1.7,0,0.5202,0.7081429,39.97872,0,0,0,0.2831065,0,0,0.9918571,0.9422643,2.732316,2.094605,1.225371,0,1.225371,4.570398,76.17316,0.1853273,0.7789572,0.2264852,1.7,2.377711
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4177165,0.7594956,0.7594956,1.7,0,0.5202,0.7594956,54.9992,0,0,0,0.4177165,0,0,0.9405044,0.8934792,1.506945,3.197438,1.311196,0,1.311196,5.814308,96.90494,0.1854537,0.8354451,0.3341732,1.7,3.615155
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7661034,2.087591,1.38,0,-1,0,1.38,55.51474,0,0.7075912,0.9163504,0.7661034,1.452632,1.38,0,0,0.1957493,4.377514,0,0.6865282,-0.6865282,5.090643,84.84389,0.1854537,2.29635,0.6128827,0,5.143618
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8958716,2.33102,1.38,0,-1,0,1.38,64.91823,0.0000000000000002220446,0.95102,1.184122,0.8958716,1.452632,1.38,0,0,0.9585584,3.690986,0,0.55676,-0.55676,4.503767,75.06264,0.1854537,2.564122,0.7166973,0,4.586858
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,1.077871,0.6299996,0.6299996,0,-1,0,0.6299996,171.0907,0,0,0,1.077871,0.6631575,0.6299996,0,0,1.577181,3.134226,0.4147136,0,0.4147136,4.897199,81.61982,0.1853861,0.6929996,0.8622969,0,4.212098
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.241981,1.023607,1.023607,0,-1,0,1.023607,121.3338,0,0,0,1.241981,1.077481,1.023607,0,0,1.162467,3.507469,0.1645001,0,0.1645001,5.053257,84.22079,0.1853593,1.125967,0.9935848,0,4.74945
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,1.057474,2.912866,1.38,0,-1,0,1.38,76.62852,0,1.532866,1.824153,1.057474,1.452632,1.38,0,0,0.9979669,3.655519,0,0.3951581,-0.3951581,4.636724,77.27859,0.1853593,3.204153,0.8459788,0,4.712992
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.9143472,1.827059,1.38,0,-1,0,1.38,66.25704,0,0.4470586,0.6297644,0.9143472,1.452632,1.38,0,0,1.437031,3.260361,0,0.5382844,-0.5382844,4.069323,67.82191,0.1853593,2.009764,0.7314777,0,4.174708
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6999432,1.631963,1.38,0,-1,0,1.38,50.72052,0.0000000000000002220446,0.2519632,0.4151595,0.6999432,1.452632,1.38,0,0,2.035125,2.722076,0,0.7526884,-0.7526884,3.275919,54.59855,0.1853593,1.795159,0.5599546,0,3.422019
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3314802,1.065762,1.065762,0,-1,0,1.065762,31.10264,0,0,0,0.3314802,1.121855,1.065762,0,0,2.871446,1.969388,0,0.7903749,-0.7903749,2.442791,40.7131,0.1853593,1.172339,0.2651842,0,2.300868
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3901826,1.478069,1.38,0,-1,0,1.38,28.2741,0.0000000000000002220446,0.09806906,0.431679,0.3901826,1.452632,1.38,0,0,3.74964,1.179013,0,1.062449,-1.062449,1.322872,22.04782,0.1853593,1.625876,0.3121461,0,1.569196
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08456201,3.001764,0.1910697,0,-1,0,0.1910697,44.25716,0,2.810694,3.175138,0.08456201,0.201126,0.1910697,0,0,4.930139,0.116564,0,0.116564,-0.116564,1.200002,20,0.1853593,3.30194,0.06764961,0,0.201126
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853593,0,0,0,0
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,1.399567,0,0,-1,0,0,0,0,1.399567,1.539524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853593,1.539524,0,0,0
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,1.178232,0,0,-1,0,0,0,0,1.178232,1.296055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853593,1.296055,0,0,0
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.3585552,0,0,-1,0,0,0,0,0.3585552,0.3944107,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853593,0.3944107,0,0,0
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.1867937,0,0,-1,0,0,0,0,0.1867937,0.205473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853593,0.205473,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853593,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853593,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.02968905,0,0,-1,0,0,0,0,0.02968905,0.03265795,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853593,0.03265795,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853593,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853593,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.4017292,0.4017292,1.7,0,0.5202,0.4017292,0,0,0,0,0,0,0,1.298271,1.233357,5.059654,0,1.233357,0,1.233357,2.370068,39.50105,0.1854981,0.4419021,0,1.7,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01150447,0.1908477,0.1908477,1.643479,0,0.5047699,0.1908477,6.028088,0.0000000000000002220446,0,0,0.01150447,0,0,1.452632,1.38,3.826297,1.110021,1.391504,0,1.391504,3.690165,61.50262,0.1855958,0.2099324,0.009203573,1.7,1.121526
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3528612,1.880752,1.880752,1.7,0,0.5202,1.880752,18.76171,0,0,0,0.3528612,0.1902649,0.1807516,0,0,2.434793,2.362375,0.1625963,0,0.1625963,3.844417,64.07349,0.1856104,2.068827,0.282289,1.7,2.715237
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7837791,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7837791,0,0,1.452632,1.38,2.272196,2.508712,2.163779,0,2.163779,5.897159,98.28577,0.1855318,0,0.6270233,1.7,3.292491
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.187257,1.380125,1.38,0,-1,0,1.38,86.03309,0,0.0001247141,0.1381372,1.187257,1.452632,1.38,0,0,0.1084172,4.456113,0,0.265375,-0.265375,5.617429,93.62363,0.1855318,1.518137,0.9498053,0,5.64337
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.339508,1.435106,1.38,0,-1,0,1.38,97.0658,0.0000000000000002220446,0.05510553,0.1986161,1.339508,1.452632,1.38,0,0,0.4032782,4.190739,0,0.1131235,-0.1131235,5.498186,91.63625,0.1855318,1.578616,1.071607,0,5.530247
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.759665,0.5884104,0.5884104,0,-1,0,0.5884104,299.054,0.6113143,0,0,1.759665,0.6193793,0.5884104,0,0,0.528971,4.077615,0.528971,0,0.528971,6.000012,100,0.185446,0.6472514,1.407732,0,5.83728
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.861678,1.809277,1.38,0,-1,0,1.38,134.9042,0.4090465,0.4292769,0.6102046,1.861678,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.185446,1.990205,1.489342,0,6.415367
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.859352,2.484088,1.38,0,-1,0,1.38,134.7357,0.4067208,1.104088,1.352497,1.859352,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.185446,2.732497,1.487482,0,6.413041
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.424389,0.237794,0.237794,0,-1,0,0.237794,599.0015,1.17408,0,0,1.424389,0.2503094,0.237794,0,0,0,4.553689,0,0,0,6.000012,100,0.185446,0.2615734,1.139511,0,5.978078
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.166858,1.983417,1.38,0,-1,0,1.38,84.55492,0,0.6034172,0.8017589,1.166858,1.452632,1.38,0,0,0,4.553689,0,0.2857737,-0.2857737,5.69878,94.97948,0.185446,2.181759,0.9334863,0,5.720547
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.8312871,0,0,0,-1,0,0,0,0.5137607,0,0,0.8312871,0,0,0,0,0.3175263,4.267915,0.3175263,0,0.3175263,6.000012,100,0.1853945,0,0.6650297,0,5.099202
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.4187902,0.8538129,0.8538129,0,-1,0,0.8538129,49.04941,0,0,0,0.4187902,0.8987504,0.8538129,0,0,0,4.553689,0,0.4799602,-0.4799602,5.49409,91.56798,0.1853945,0.9391941,0.3350321,0,4.972479
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.08373355,1.25661,1.25661,0,-1,0,1.25661,6.663449,0,0.0000000000000002220446,0.002270801,0.08373355,1.322747,1.25661,0,0,0.5332891,4.073729,0,1.239014,-1.239014,4.188055,69.80077,0.1853945,1.382271,0.06698684,0,4.157462
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.909971,2.834715,0,0,0,4.188055,69.80077,0.1853945,0,0,0,2.834715
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.3663862,0.3663862,0,-1,0,0.3663862,0,0,0.00000000000000005551115,0,0,0.3856697,0.3663862,0,0,1.909971,2.834715,0,0.3856697,-0.3856697,3.781523,63.02526,0.1853945,0.4030248,0,0,2.834715
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,0.8938444,0.8938444,0,-1,0,0.8938444,0,0,0.0000000000000001110223,0,0,0.9408889,0.8938444,0,0,2.338493,2.449045,0,0.9408889,-0.9408889,2.789739,46.49556,0.1853945,0.9832289,0,0,2.449045
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.3227446,0.3227446,0,-1,0,0.3227446,0,0,0.00000000000000005551115,0,0,0.3397312,0.3227446,0,0,3.383925,1.508157,0,0.3397312,-0.3397312,2.431631,40.5271,0.1853945,0.3550191,0,0,1.508157
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.02598299,0.02598299,0,-1,0,0.02598299,0,0,0.000000000000000003469447,0,0,0.02735052,0.02598299,0,0,3.761404,1.168425,0,0.02735052,-0.02735052,2.402801,40.0466,0.1853945,0.0285813,0,0,1.168425
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.127998,0.127998,0,-1,0,0.127998,0,0,0.00000000000000002775558,0,0,0.1347348,0.127998,0,0,3.791794,1.141075,0,0.1347348,-0.1347348,2.260778,37.67956,0.1853945,0.1407978,0,0,1.141075
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.7927682,0.7927682,0,-1,0,0.7927682,0,0,0,0,0,0.8344929,0.7927682,0,0,3.941499,1.00634,0,0.8344929,-0.8344929,1.381145,23.01904,0.1853945,0.8720451,0,0,1.00634
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.1891509,0.1632548,0,-1,0,0.1632548,0,0,0.0258961,0.04481119,0,0.1718471,0.1632548,0,0,4.868713,0.1718471,0,0.1718471,-0.1718471,1.200002,20,0.1853945,0.2080659,0,0,0.1718471
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.3944087,0,0,-1,0,0,0,0,0.3944087,0.4338495,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853945,0.4338495,0,0,0
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1853945,0,0,0,0
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.07741814,0.07741814,1.53005,0,0.4738036,0.07741814,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1854638,0.08515996,0,1.7,0
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0225345,0.374863,0.374863,1.7,0,0.5202,0.374863,6.011395,0,0,0,0.0225345,0,0,1.325137,1.25888,3.679654,1.242,1.281415,0,1.281415,3.724842,62.08058,0.1855938,0.4123493,0.0180276,1.7,1.264534
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2891459,0.3360243,0.3360243,1.7,0,0.5202,0.3360243,86.04913,0,0,0,0.2891459,0,0,1.363976,1.295777,2.39824,2.395273,1.584923,0,1.584923,5.228432,87.14036,0.1856744,0.3696267,0.2313167,1.7,2.684419
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.6296284,1.789149,1.789149,1.7,0,0.5202,1.789149,35.19151,0,0,0,0.6296284,0.09384055,0.08914852,0,0,0.8133168,3.821704,0.5357879,0,0.5357879,5.736725,95.61189,0.1857222,1.968063,0.5037028,1.7,4.451332
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,1.017874,0.9378046,0.9378046,0,-1,0,0.9378046,108.5379,0,0,0,1.017874,0.9871628,0.9378046,0,0,0.2775289,4.303913,0.03071113,0,0.03071113,5.76586,96.09747,0.1857172,1.031585,0.8142991,0,5.321787
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.654211,0.9670117,0.9670117,0,-1,0,0.9670117,67.65285,0,0.0000000000000001110223,0,0.654211,1.017907,0.9670117,0,0,0.2468178,4.331553,0,0.363696,-0.363696,5.382491,89.708,0.1857172,1.063713,0.5233688,0,4.985764
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.7004456,0.3063293,0.3063293,0,-1,0,0.3063293,228.6577,0,0,0,0.7004456,0.3224519,0.3063293,0,0,0.6509245,3.967857,0.3779937,0,0.3779937,5.741087,95.68459,0.1856562,0.3369623,0.5603565,0,4.668303
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.323894,0.9167213,0.9167213,0,-1,0,0.9167213,144.4162,0.08599354,0,0,1.323894,0.9649698,0.9167213,0,0,0.2729308,4.308051,0.2729308,0,0.2729308,6.000012,100,0.1856121,1.008393,1.059115,0,5.631945
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.393533,0.4258807,0.4258807,0,-1,0,0.4258807,327.2122,0.9452379,0,0,1.393533,0.4482955,0.4258807,0,0,0,4.553689,0,0,0,6.000012,100,0.1856121,0.4684688,1.114827,0,5.947222
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.244516,0.967487,0.967487,0,-1,0,0.967487,128.6339,0.2261088,0,0,1.244516,1.018407,0.967487,0,0,0,4.553689,0,0,0,6.000012,100,0.1856121,1.064236,0.995613,0,5.798205
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.8286207,0.1816427,0.1816427,0,-1,0,0.1816427,456.1817,0.6374179,0,0,0.8286207,0.1912028,0.1816427,0,0,0,4.553689,0,0,0,6.000012,100,0.1856121,0.1998069,0.6628965,0,5.382309
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.5019534,0.514422,0.514422,0,-1,0,0.514422,97.57619,0,0,0,0.5019534,0.5414969,0.514422,0,0,0,4.553689,0,0.03954343,-0.03954343,5.95833,99.3053,0.1856121,0.5658642,0.4015628,0,5.055642
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2476815,1.142716,1.142716,0,-1,0,1.142716,21.67481,0,0,0,0.2476815,1.202859,1.142716,0,0,0.04393715,4.514145,0,0.9551774,-0.9551774,4.951484,82.52457,0.1856121,1.256988,0.1981452,0,4.761827
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.08287187,0.8886694,0.8886694,0,-1,0,0.8886694,9.325387,0,0.0000000000000001110223,0,0.08287187,0.9354416,0.8886694,0,0,1.105245,3.558968,0,0.8525696,-0.8525696,4.052797,67.54648,0.1856121,0.9775364,0.06629749,0,3.64184
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,1.49404,1.38,0,-1,0,1.38,0,0,0.1140396,0.2634435,0,1.452632,1.38,0,0,2.052545,2.706398,0,1.452632,-1.452632,2.521589,42.02639,0.1856121,1.643444,0,0,2.706398
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,1.758187,1.191079,0,-1,0,1.191079,0,0,0.5671082,0.7429269,0,1.253767,1.191079,0,0,3.66658,1.253767,0,1.253767,-1.253767,1.200002,20,0.1856121,1.934005,0,0,1.253767
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1856121,0,0,0,0
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1856121,0,0,0,0
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1856121,0,0,0,0
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.5565214,0,0,-1,0,0,0,0,0.5565214,0.6121736,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1856121,0.6121736,0,0,0
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1856121,0,0,0,0
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.06161689,0,0,-1,0,0,0,0,0.06161689,0.06777858,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1856121,0.06777858,0,0,0
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.1548913,0,0,-1,0,0,0,0,0.1548913,0.1703804,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1856121,0.1703804,0,0,0
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.2111667,0,0,-1,0,0,0,0,0.2111667,0.2322834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1856121,0.2322834,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.0151604,0.0151604,1.467792,0,0.4568072,0.0151604,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1856644,0.01667644,0,1.7,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01925315,0.7791818,0.7791818,1.7,0,0.5202,0.7791818,2.470945,0,0,0,0.01925315,0,0,0.9208182,0.8747773,3.679654,1.242,0.8940304,0,0.8940304,3.357337,55.95551,0.1857676,0.8571,0.01540252,1.7,1.261253
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2627985,0.4859027,0.4859027,1.7,0,0.5202,0.4859027,54.0846,0,0,0,0.2627985,0,0,1.214097,1.153392,2.785624,2.046627,1.416191,0,1.416191,4.700854,78.3474,0.1858748,0.534493,0.2102388,1.7,2.309426
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.4138899,3.989324,3.08,1.7,0,0.5202,3.08,13.43799,0.0000000000000002220446,0.9093243,1.308257,0.4138899,1.452632,1.38,0,0,1.369433,3.321199,0,1.038742,-1.038742,3.605924,60.09861,0.1858748,4.388257,0.331112,1.7,3.735089
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.4148636,2.338583,1.38,0,-1,0,1.38,30.06258,0.0000000000000002220446,0.9585828,1.192441,0.4148636,1.452632,1.38,0,0,2.52359,2.282458,0,1.037768,-1.037768,2.512021,41.86692,0.1858748,2.572441,0.3318909,0,2.697321
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4678853,2.23578,1.38,0,-1,0,1.38,33.90473,0.0000000000000002220446,0.8557795,1.188004,0.4678853,1.452632,1.38,0,0,3.676666,1.24469,0,0.9847463,-0.9847463,1.474007,24.56673,0.1858748,2.459358,0.3743082,0,1.712575
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6957433,0,0,0,-1,0,0,0,0,0,0,0.6957433,0,0,0,0,4.770828,0.2599434,0.6957433,0,0.6957433,2.134047,35.56738,0.1857627,0,0.5565946,0,0.9556866
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.9904993,1.283605,1.283605,0,-1,0,1.283605,77.16543,0,0,0.3819638,0.9904993,1.351163,1.283605,0,0,4.075085,0.8861123,0,0.3606638,-0.3606638,1.753874,29.23117,0.1857627,1.411965,0.7923994,0,1.876612
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.7743009,1.094733,1.094733,0,-1,0,1.094733,70.72965,0,0.0000000000000002220446,0.5579132,0.7743009,1.152351,1.094733,0,0,4.475823,0.5254485,0,0.3780498,-0.3780498,1.355374,22.58953,0.1857627,1.204206,0.6194407,0,1.299749
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.5420851,0.826686,0.6550096,0,-1,0,0.6550096,82.75986,0,0.1716764,0.6663296,0.5420851,0.6894838,0.6550096,0,0,4.895878,0.1473988,0,0.1473988,-0.1473988,1.200002,20,0.1857627,0.9093546,0.433668,0,0.6894838
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.6456179,1.936313,0.613337,0,-1,0,0.613337,105.2632,0,1.322976,2.007277,0.6456179,0.6456179,0.613337,0,0,5.059654,0,0,0,0,1.200002,20,0.1857627,2.129944,0.5164943,0,0.6456179
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4449136,0.6382723,0.4226679,0,-1,0,0.4226679,105.2632,0,0.2156044,0.617566,0.4449136,0.4449136,0.4226679,0,0,5.059654,0,0,0,0,1.200002,20,0.1857627,0.7020996,0.3559309,0,0.4449136
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.3088174,2.403537,0.2933765,0,-1,0,0.2933765,105.2632,0,2.11016,2.585215,0.3088174,0.3088174,0.2933765,0,0,5.059654,0,0,0,0,1.200002,20,0.1857627,2.64389,0.2470539,0,0.3088174
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.08323688,1.933349,0.07907504,0,-1,0,0.07907504,105.2632,0,1.854274,2.110869,0.08323688,0.08323688,0.07907504,0,0,5.059654,0,0,0,0,1.200002,20,0.1857627,2.126684,0.0665895,0,0.08323688
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.7269839,0,0,-1,0,0,0,0,0.7269839,0.7996823,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857627,0.7996823,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,1.314974,0,0,-1,0,0,0,0,1.314974,1.446471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857627,1.446471,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857627,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.003384754,0,0,-1,0,0,0,0,0.003384754,0.00372323,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857627,0.00372323,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.008892884,0,0,-1,0,0,0,0,0.008892884,0.009782172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857627,0.009782172,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.2731395,0,0,-1,0,0,0,0,0.2731395,0.3004535,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857627,0.3004535,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.01193473,0,0,-1,0,0,0,0,0.01193473,0.01312821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857627,0.01312821,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.4574893,0,0,-1,0,0,0,0,0.4574893,0.5032383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857627,0.5032383,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.3089447,0,0,-1,0,0,0,0,0.3089447,0.3398392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857627,0.3398392,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.3698953,0,0,-1,0,0,0,0,0.3698953,0.4068849,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857627,0.4068849,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.258025,0.258025,1.7,0,0.5202,0.258025,0,0,0,0,0,0,0,1.441975,1.369876,5.059654,0,1.369876,0,1.369876,2.499581,41.6596,0.1858772,0.2838275,0,1.7,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.02137714,0.6950702,0.6950702,1.7,0,0.5202,0.6950702,3.075537,0,0,0,0.02137714,0,0,1.00493,0.9546833,3.689778,1.232889,0.9760605,0,0.9760605,3.425553,57.09244,0.1859892,0.7645772,0.01710172,1.7,1.254266
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2990537,1.228964,1.228964,1.7,0,0.5202,1.228964,24.3338,0,0,0,0.2990537,0,0,0.4710358,0.447484,2.713718,2.111343,0.7465377,0,0.7465377,4.133781,68.89622,0.1860672,1.351861,0.239243,1.7,2.410397
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5989663,0,0,1.440225,0,0.4492814,0,0,0,0,0,0.5989663,0,0,1.440225,1.368214,1.96718,2.783227,1.96718,0,1.96718,6.000012,100,0.1860171,0,0.479173,1.7,3.382193
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.7445193,0.438471,0.438471,0,-1,0,0.438471,169.799,0.2829708,0,0,0.7445193,0.4615484,0.438471,0,0,0,4.553689,0,0,0,6.000012,100,0.1860171,0.4823181,0.5956154,0,5.298208
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2718255,2.50744,1.38,0,-1,0,1.38,19.6975,0.0000000000000002220446,1.12744,1.378184,0.2718255,1.452632,1.38,0,0,0,4.553689,0,1.180806,-1.180806,4.755333,79.25539,0.1860171,2.758184,0.2174604,0,4.825514
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3805668,0.9660184,0.9660184,0,-1,0,0.9660184,39.3954,0,0.0000000000000001110223,0,0.3805668,1.016862,0.9660184,0,0,1.312007,3.372883,0,0.6362947,-0.6362947,4.08462,68.07686,0.1860171,1.06262,0.3044535,0,3.75345
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.8844347,0.09220502,0.09220502,0,-1,0,0.09220502,959.2045,0,0,0,0.8844347,0.09705792,0.09220502,0,0,2.019001,2.736588,0.7873768,0,0.7873768,4.831591,80.52635,0.1858908,0.1014255,0.7075478,0,3.621023
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.178263,3.088823,1.38,0,-1,0,1.38,85.38139,0,1.708823,2.017706,1.178263,1.452632,1.38,0,0,1.231624,3.445227,0,0.2743683,-0.2743683,4.542381,75.7062,0.1858908,3.397706,0.9426106,0,4.62349
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.346577,1.968642,1.38,0,-1,0,1.38,97.57806,0,0.5886418,0.785506,1.346577,1.452632,1.38,0,0,1.536478,3.170859,0,0.1060543,-0.1060543,4.43059,73.84302,0.1858908,2.165506,1.077262,0,4.517436
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5584759,1.125791,1.125791,0,-1,0,1.125791,49.60742,0,0,0,0.5584759,1.185043,1.125791,0,0,1.654316,3.064805,0,0.6265674,-0.6265674,3.77013,62.83538,0.1858908,1.23837,0.4467807,0,3.623281
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.4192876,1.173306,1.173306,0,-1,0,1.173306,35.73559,0,0.0000000000000002220446,0,0.4192876,1.235058,1.173306,0,0,2.350502,2.438237,0,0.8157708,-0.8157708,2.910232,48.50377,0.1858908,1.290636,0.3354301,0,2.857525
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3265143,2.253605,1.38,0,-1,0,1.38,23.66046,0.0000000000000002220446,0.8736048,1.098965,0.3265143,1.452632,1.38,0,0,3.256914,1.622466,0,1.126117,-1.126117,1.7232,28.71995,0.1858908,2.478965,0.2612115,0,1.948981
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.08122759,0,0,0,-1,0,0,0,0,0,0,0.08122759,0,0,0,0,4.508155,0.4963491,0.08122759,0,0.08122759,1.80026,30.00427,0.1858778,0,0.06498208,0,0.5775767
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.1030812,0.1030812,0,-1,0,0.1030812,0,0,0.00000000000000001387779,0,0,0.1085066,0.1030812,0,0,4.426928,0.569454,0,0.1085066,-0.1085066,1.685884,28.098,0.1858778,0.1133894,0,0,0.569454
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,2.793452,0.4379,0,-1,0,0.4379,0,0,2.355552,2.634897,0,0.4609474,0.4379,0,0,4.547491,0.4609474,0,0.4609474,-0.4609474,1.200002,20,0.1858778,3.072797,0,0,0.4609474
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,4.25081,0,0,-1,0,0,0,0,4.25081,4.67589,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858778,4.67589,0,0,0
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858778,0,0,0,0
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.04250169,0,0,-1,0,0,0,0,0.04250169,0.04675186,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858778,0.04675186,0,0,0
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.3482289,0,0,-1,0,0,0,0,0.3482289,0.3830518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858778,0.3830518,0,0,0
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.6494412,0,0,-1,0,0,0,0,0.6494412,0.7143853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858778,0.7143853,0,0,0
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.8362617,0,0,-1,0,0,0,0,0.8362617,0.9198878,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858778,0.9198878,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858778,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.3801334,0,0,-1,0,0,0,0,0.3801334,0.4181467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858778,0.4181467,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.07868456,0.07868456,1.531316,0,0.4741493,0.07868456,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1859459,0.08655302,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007309666,0.8168297,0.8168297,1.7,0,0.5202,0.8168297,0.8948824,0,0,0,0.007309666,0,0,0.8831702,0.8390117,3.679654,1.242,0.8463214,0,0.8463214,3.312076,55.20116,0.1860428,0.8985127,0.005847733,1.7,1.24931
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.3022388,0.233806,0.233806,1.686438,0,0.5164974,0.233806,129.269,0,0,0,0.3022388,0,0,1.452632,1.38,2.833333,2.003689,1.682239,0,1.682239,4.907988,81.79964,0.1861027,0.2571866,0.241791,1.7,2.305928
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5959601,2.588391,2.588391,1.7,0,0.5202,2.588391,23.02435,0,0,0,0.5959601,0.9351482,0.8883908,0,0,1.151094,3.517704,0,0.339188,-0.339188,4.550453,75.84072,0.1861027,2.84723,0.4767681,1.7,4.113664
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.9312596,0.8720965,0.8720965,0,-1,0,0.8720965,106.784,0,0,0,0.9312596,0.9179963,0.8720965,0,0,1.52797,3.178516,0.01326324,0,0.01326324,4.563035,76.05043,0.1861006,0.9593062,0.7450077,0,4.109776
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.307422,0,0,0,-1,0,0,0,0,0,0,1.307422,0,0,0,0,1.514707,3.190453,1.307422,0,1.307422,5.803364,96.72255,0.1858917,0,1.045937,0,4.497875
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.353059,2.882192,1.38,0,-1,0,1.38,98.04778,0,1.502192,1.790411,1.353059,1.452632,1.38,0,0,0.2072848,4.367133,0,0.09957227,-0.09957227,5.698406,94.97324,0.1858917,3.170411,1.082447,0,5.720192
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.623766,0,0,0,-1,0,0,0,1.305845,0,0,1.623766,0,0,0,0,0.3179207,4.26756,0.3179207,0,0.3179207,6.000012,100,0.185841,0,1.299013,0,5.891326
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.837945,3.876642,1.38,0,-1,0,1.38,133.1844,0.3853138,2.496642,2.884306,1.837945,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.185841,4.264306,1.470356,0,6.391634
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.462239,0,0,0,-1,0,0,0,1.462239,0,0,1.462239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.185841,0,1.169791,0,6.015928
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.986955,0.8749111,0.8749111,0,-1,0,0.8749111,112.8063,0.06599601,0,0,0.986955,0.920959,0.8749111,0,0,0,4.553689,0,0,0,6.000012,100,0.185841,0.9624022,0.789564,0,5.540644
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.6091266,2.266141,1.38,0,-1,0,1.38,44.13961,0.0000000000000002220446,0.8861413,1.112755,0.6091266,1.452632,1.38,0,0,0,4.553689,0,0.8435049,-0.8435049,5.11088,85.18116,0.185841,2.492755,0.4873013,0,5.162816
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3637834,1.206104,1.206104,0,-1,0,1.206104,30.16186,0,0,0,0.3637834,1.269583,1.206104,0,0,0.9372277,3.710184,0,0.9057997,-0.9057997,4.156083,69.26791,0.185841,1.326714,0.2910267,0,4.073967
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.081216,1.919835,1.38,0,-1,0,1.38,5.885217,0.0000000000000002220446,0.5398346,0.731818,0.081216,1.452632,1.38,0,0,1.943672,2.804384,0,1.371416,-1.371416,2.710484,45.17464,0.185841,2.111818,0.0649728,0,2.8856
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,1.549876,1.36132,0,-1,0,1.36132,0,0,0.1885555,0.3435431,0,1.432969,1.36132,0,0,3.467467,1.432969,0,1.432969,-1.432969,1.200002,20,0.185841,1.704863,0,0,1.432969
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185841,0,0,0,0
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,1.80695,0,0,-1,0,0,0,0,1.80695,1.987645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185841,1.987645,0,0,0
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.3379185,0,0,-1,0,0,0,0,0.3379185,0.3717103,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185841,0.3717103,0,0,0
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.3572107,0,0,-1,0,0,0,0,0.3572107,0.3929318,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185841,0.3929318,0,0,0
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.7031143,0,0,-1,0,0,0,0,0.7031143,0.7734258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185841,0.7734258,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.1886972,0,0,-1,0,0,0,0,0.1886972,0.2075669,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185841,0.2075669,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.2358206,0,0,-1,0,0,0,0,0.2358206,0.2594026,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185841,0.2594026,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.6622589,0,0,-1,0,0,0,0,0.6622589,0.7284848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185841,0.7284848,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.2721152,0,0,-1,0,0,0,0,0.2721152,0.2993268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185841,0.2993268,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.06871325,0.06871325,1.521345,0,0.4714271,0.06871325,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1859062,0.07558458,0,1.7,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005626354,0.5901011,0.5901011,1.7,0,0.5202,0.5901011,0.9534559,0,0,0,0.005626354,0,0,1.109899,1.054404,3.679654,1.242,1.06003,0,1.06003,3.514818,58.58019,0.1860272,0.6491113,0.004501083,1.7,1.247626
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1549639,2.016953,2.016953,1.7,0,0.5202,2.016953,7.68307,0,0,0,0.1549639,0.3336353,0.3169535,0,0,2.619624,2.196027,0,0.1786713,-0.1786713,3.326482,55.44126,0.1860272,2.218649,0.1239712,1.7,2.350991
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4474632,1.569091,1.569091,1.7,0,0.5202,1.569091,28.51735,0,0,0,0.4474632,0,0,0.1309091,0.1243637,2.818148,2.017356,0.5718268,0,0.5718268,3.868965,64.48262,0.1860805,1.726,0.3579705,1.7,2.464819
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1192673,1.271307,1.271307,0,-1,0,1.271307,9.381472,0,0,0.01843785,0.1192673,1.338218,1.271307,0,0,2.246321,2.532,0,1.218951,-1.218951,2.584078,43.06788,0.1860805,1.398438,0.09541385,0,2.651267
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2123254,2.517015,1.38,0,-1,0,1.38,15.3859,0,1.137015,1.480977,0.2123254,1.452632,1.38,0,0,3.600711,1.313049,0,1.240306,-1.240306,1.27668,21.27797,0.1860805,2.768716,0.1698603,0,1.525375
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.9088553,1.528479,0.9325186,0,-1,0,0.9325186,97.46243,0,0.5959607,1.439539,0.9088553,0.9815985,0.9325186,0,0,4.978828,0.07274321,0,0.07274321,-0.07274321,1.200002,20,0.1860805,1.681327,0.7270843,0,0.9815985
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.273841,3.035834,1.210149,0,-1,0,1.210149,105.2632,0,1.825684,3.097387,1.273841,1.273841,1.210149,0,0,5.059654,0,0,0,0,1.200002,20,0.1860805,3.339417,1.019073,0,1.273841
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.463841,1.036674,1.036674,0,-1,0,1.036674,141.2055,0,0,0.8622113,1.463841,1.091236,1.036674,0,0,5.059654,0,0.3726051,0,0.3726051,1.553487,25.89139,0.1860211,1.140341,1.171072,0,1.463841
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,1.110488,0,0,0,-1,0,0,0,0,0,0,1.110488,0,0,0,0,4.687049,0.3353446,1.110488,0,1.110488,2.606988,43.44972,0.1858446,0,0.8883906,0,1.445833
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.7139906,1.216633,1.216633,0,-1,0,1.216633,58.68576,0,0.0000000000000002220446,0,0.7139906,1.280667,1.216633,0,0,3.576561,1.334784,0,0.5666761,-0.5666761,2.009659,33.49426,0.1858446,1.338297,0.5711925,0,2.048775
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.6650894,1.384095,1.361537,0,-1,0,1.361537,48.84841,0,0.02255749,0.6664349,0.6650894,1.433197,1.361537,0,0,4.206201,0.768108,0,0.768108,-0.768108,1.200002,20,0.1858446,1.522504,0.5320715,0,1.433197
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2711903,3.051743,0.2576307,0,-1,0,0.2576307,105.2632,0,2.794112,3.305391,0.2711903,0.2711903,0.2576307,0,0,5.059654,0,0,0,0,1.200002,20,0.1858446,3.356917,0.2169522,0,0.2711903
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06833654,3.64537,0.06491971,0,-1,0,0.06491971,105.2632,0,3.58045,3.996922,0.06833654,0.06833654,0.06491971,0,0,5.059654,0,0,0,0,1.200002,20,0.1858446,4.009906,0.05466923,0,0.06833654
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,2.592801,0,0,-1,0,0,0,0,2.592801,2.852081,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858446,2.852081,0,0,0
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,1.832543,0,0,-1,0,0,0,0,1.832543,2.015798,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858446,2.015798,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,2.705561,0,0,-1,0,0,0,0,2.705561,2.976117,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858446,2.976117,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.4005473,0,0,-1,0,0,0,0,0.4005473,0.440602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858446,0.440602,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.7900977,0,0,-1,0,0,0,0,0.7900977,0.8691075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858446,0.8691075,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858446,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.546356,0,0,-1,0,0,0,0,0.546356,0.6009915,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858446,0.6009915,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.01919482,0,0,-1,0,0,0,0,0.01919482,0.0211143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858446,0.0211143,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.3678937,0,0,-1,0,0,0,0,0.3678937,0.4046831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858446,0.4046831,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.4868574,0,0,-1,0,0,0,0,0.4868574,0.5355431,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858446,0.5355431,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858446,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02083193,0.4412983,0.4412983,1.7,0,0.5202,0.4412983,4.720601,0,0,0,0.02083193,0,0,1.258702,1.195767,5.059654,0,1.216599,0,1.216599,2.354169,39.23607,0.1859818,0.4854281,0.01666555,1.7,0.02083193
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.3030081,1.734449,1.734449,1.7,0,0.5202,1.734449,17.47,0,0,0,0.3030081,0.0362619,0.0344488,0,0,3.843056,1.094939,0.2667462,0,0.2667462,2.607227,43.45369,0.186005,1.907894,0.2424065,1.7,1.397947
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5322167,0.4623781,0.4623781,1.7,0,0.5202,0.4623781,115.1042,0,0,0,0.5322167,0,0,1.237622,1.175741,3.57631,1.33501,1.707958,0,1.707958,4.227538,70.45882,0.1860639,0.5086159,0.4257734,1.7,1.867227
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,1.022058,2.720471,1.38,0,-1,0,1.38,74.06221,0,1.340472,1.612519,1.022058,1.452632,1.38,0,0,1.868352,2.872172,0,0.4305731,-0.4305731,3.773674,62.89444,0.1860639,2.992519,0.8176467,0,3.894231
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.503858,0.8201977,0.8201977,0,-1,0,0.8201977,183.3531,0,0,0,1.503858,0.863366,0.8201977,0,0,2.346767,2.441599,0.6404916,0,0.6404916,4.381297,73.02148,0.1859623,0.9022174,1.203086,0,3.945457
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.525469,0.02066424,0.02066424,0,-1,0,0.02066424,7382.171,0,0,0,1.525469,0.02175183,0.02066424,0,0,1.706275,3.018041,1.503718,0,1.503718,5.807849,96.79729,0.1857244,0.02273066,1.220376,0,4.543511
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.432314,2.647641,1.38,0,-1,0,1.38,103.7909,0.0000000000000002220446,1.267642,1.532406,1.432314,1.452632,1.38,0,0,0.2025574,4.371387,0,0.02031777,-0.02031777,5.786432,96.44035,0.1857244,2.912406,1.145851,0,5.803701
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.9153055,2.134825,1.38,0,-1,0,1.38,66.32648,0.0000000000000002220446,0.7548254,0.968308,0.9153055,1.452632,1.38,0,0,0.2251327,4.351069,0,0.5373261,-0.5373261,5.220041,87.00051,0.1857244,2.348308,0.7322444,0,5.266375
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.8786217,1.670989,1.38,0,-1,0,1.38,63.66824,0.0000000000000002220446,0.2909894,0.4580884,0.8786217,1.452632,1.38,0,0,0.8221617,3.813743,0,0.5740099,-0.5740099,4.614981,76.9162,0.1857244,1.838088,0.7028974,0,4.692365
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.9528701,1.864291,1.38,0,-1,0,1.38,69.04855,0.0000000000000002220446,0.4842908,0.6707199,0.9528701,1.452632,1.38,0,0,1.45995,3.239733,0,0.4997615,-0.4997615,4.088186,68.13631,0.1857244,2.05072,0.762296,0,4.192604
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.85884,1.109999,1.109999,0,-1,0,1.109999,77.37302,0,0,0,0.85884,1.16842,1.109999,0,0,2.015241,2.739972,0,0.3095804,-0.3095804,3.76186,62.69754,0.1857244,1.220999,0.687072,0,3.598812
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4546407,2.616084,1.38,0,-1,0,1.38,32.94498,0.0000000000000002220446,1.236084,1.497692,0.4546407,1.452632,1.38,0,0,2.359219,2.430392,0,0.9979908,-0.9979908,2.709885,45.16467,0.1857244,2.877692,0.3637126,0,2.885032
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07974226,1.35885,1.35885,0,-1,0,1.35885,5.868364,0,0.0000000000000002220446,0.1188032,0.07974226,1.430368,1.35885,0,0,3.468098,1.432401,0,1.350626,-1.350626,1.2862,21.43663,0.1857244,1.494735,0.06379381,0,1.512143
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,1.878859,0.07768592,0,-1,0,0.07768592,0,0,1.801173,1.989059,0,0.08177466,0.07768592,0,0,4.968794,0.08177466,0,0.08177466,-0.08177466,1.200002,20,0.1857244,2.066745,0,0,0.08177466
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,1.229525,0,0,-1,0,0,0,0,1.229525,1.352478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857244,1.352478,0,0,0
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,0.9501073,0,0,-1,0,0,0,0,0.9501073,1.045118,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857244,1.045118,0,0,0
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.6256737,0,0,-1,0,0,0,0,0.6256737,0.6882411,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857244,0.6882411,0,0,0
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.0134215,0,0,-1,0,0,0,0,0.0134215,0.01476365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857244,0.01476365,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.1852831,0,0,-1,0,0,0,0,0.1852831,0.2038114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857244,0.2038114,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.5383282,0,0,-1,0,0,0,0,0.5383282,0.5921611,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857244,0.5921611,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.3989314,0,0,-1,0,0,0,0,0.3989314,0.4388245,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857244,0.4388245,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.1380303,0,0,-1,0,0,0,0,0.1380303,0.1518333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857244,0.1518333,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.1622303,0,0,-1,0,0,0,0,0.1622303,0.1784533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857244,0.1784533,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.111914,0.111914,1.564546,0,0.4832209,0.111914,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1858004,0.1231054,0,1.7,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.3770159,0.3770159,1.7,0,0.5202,0.3770159,0,0,0,0,0,0,0,1.322984,1.256835,3.679654,1.242,1.256835,0,1.256835,3.701524,61.69194,0.1859305,0.4147175,0,1.7,1.242
