Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06629103,3.16251,3.08,1.7,0,0.5202,3.08,2.152306,0,0.08251023,0.3987613,0.06629103,1.452632,1.38,0,0,2.42282,2.373151,0,1.38634,-1.38634,2.240192,37.33646,0.1859305,3.478761,0.05303282,1.7,2.439442
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.2014269,2.532486,2.532486,1.7,0,0.5202,2.532486,7.953722,0,0,0.1099936,0.2014269,0.8763015,0.8324864,0,0,3.963198,0.9868108,0,0.6748745,-0.6748745,1.528812,25.48015,0.1859305,2.785735,0.1611415,1.7,1.188238
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1810965,1.629218,0.4683812,0,-1,0,0.4683812,38.66434,0,1.160837,1.461393,0.1810965,0.4930328,0.4683812,0,0,4.713058,0.3119363,0,0.3119363,-0.3119363,1.200002,20,0.1859305,1.79214,0.1448772,0,0.4930328
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2574809,0.885172,0.2446068,0,-1,0,0.2446068,105.2632,0,0.6405652,0.9247679,0.2574809,0.2574809,0.2446068,0,0,5.059654,0,0,0,0,1.200002,20,0.1859305,0.9736893,0.2059847,0,0.2574809
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3271429,0.8660665,0.3107858,0,-1,0,0.3107858,105.2632,0,0.5552807,0.890516,0.3271429,0.3271429,0.3107858,0,0,5.059654,0,0,0,0,1.200002,20,0.1859305,0.9526731,0.2617143,0,0.3271429
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2667107,2.120637,0.2533751,0,-1,0,0.2533751,105.2632,0,1.867262,2.282026,0.2667107,0.2667107,0.2533751,0,0,5.059654,0,0,0,0,1.200002,20,0.1859305,2.332701,0.2133685,0,0.2667107
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.4128556,0.7416111,0.3922128,0,-1,0,0.3922128,105.2632,0,0.3493983,0.7373296,0.4128556,0.4128556,0.3922128,0,0,5.059654,0,0,0,0,1.200002,20,0.1859305,0.8157722,0.3302844,0,0.4128556
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3302177,0.3398835,0.3137068,0,-1,0,0.3137068,105.2632,0,0.02617668,0.3111305,0.3302177,0.3302177,0.3137068,0,0,5.059654,0,0,0,0,1.200002,20,0.1859305,0.3738719,0.2641742,0,0.3302177
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3473848,0.1313587,0.1313587,0,-1,0,0.1313587,264.455,0,0,0.07849149,0.3473848,0.1382723,0.1313587,0,0,5.059654,0,0.2091124,0,0.2091124,1.398384,23.30635,0.1858975,0.1444946,0.2779078,0,0.3473848
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1510562,2.680936,0.3222945,0,-1,0,0.3222945,46.86899,0,2.358641,2.741538,0.1510562,0.3392574,0.3222945,0,0,4.850542,0.1882012,0,0.1882012,-0.1882012,1.200002,20,0.1858975,2.949029,0.1208449,0,0.3392574
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1893561,2.112738,0.1798883,0,-1,0,0.1798883,105.2632,0,1.93285,2.288034,0.1893561,0.1893561,0.1798883,0,0,5.059654,0,0,0,0,1.200002,20,0.1858975,2.324012,0.1514849,0,0.1893561
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07916997,3.55666,0.07521147,0,-1,0,0.07521147,105.2632,0,3.481449,3.897284,0.07916997,0.07916997,0.07521147,0,0,5.059654,0,0,0,0,1.200002,20,0.1858975,3.912326,0.06333598,0,0.07916997
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,2.15878,0,0,-1,0,0,0,0,2.15878,2.374658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858975,2.374658,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858975,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.679915,0,0,-1,0,0,0,0,0.679915,0.7479066,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858975,0.7479066,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858975,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.3161626,0,0,-1,0,0,0,0,0.3161626,0.3477789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858975,0.3477789,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.2813153,0,0,-1,0,0,0,0,0.2813153,0.3094468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858975,0.3094468,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.1390979,0,0,-1,0,0,0,0,0.1390979,0.1530077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858975,0.1530077,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858975,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.02575965,0,0,-1,0,0,0,0,0.02575965,0.02833561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858975,0.02833561,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.246347,0,0,-1,0,0,0,0,0.246347,0.2709817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858975,0.2709817,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858975,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.2207998,0.2207998,1.673431,0,0.5129468,0.2207998,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.186001,0.2428798,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1135781,0.5703534,0.5703534,1.7,0,0.5202,0.5703534,19.91363,0,0,0,0.1135781,0,0,1.129647,1.073164,3.679654,1.242,1.186742,0,1.186742,3.635028,60.58368,0.186132,0.6273888,0.09086247,1.7,1.355578
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2542418,0.1026708,0.1026708,1.555302,0,0.4806975,0.1026708,247.6281,0.0000000000000002220446,0,0,0.2542418,0,0,1.452632,1.38,2.492912,2.310068,1.634242,0,1.634242,5.185406,86.42326,0.1861647,0.1129379,0.2033934,1.7,2.56431
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.6315895,1.876984,1.38,0,-1,0,1.38,45.76736,0.0000000000000002220446,0.4969839,0.6846824,0.6315895,1.452632,1.38,0,0,0.8586703,3.780886,0,0.821042,-0.821042,4.319952,71.99905,0.1861647,2.064682,0.5052717,0,4.412475
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,1.096616,1.78365,1.38,0,-1,0,1.38,79.46496,0.0000000000000002220446,0.4036503,0.5820153,1.096616,1.452632,1.38,0,0,1.770939,2.959844,0,0.3560152,-0.3560152,3.944679,65.74451,0.1861647,1.962015,0.8772931,0,4.05646
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5932373,0,0,0,-1,0,0,0,0,0,0,0.5932373,0,0,0,0,2.166512,2.603828,0.5932373,0,0.5932373,4.507473,75.1244,0.1860714,0,0.4745898,0,3.197066
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.8791625,3.232245,1.38,0,-1,0,1.38,63.70743,0.0000000000000002220446,1.852245,2.17547,0.8791625,1.452632,1.38,0,0,1.573274,3.137742,0,0.573469,-0.573469,3.902983,65.04959,0.1860714,3.55547,0.70333,0,4.016904
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.5197859,0,0,0,-1,0,0,0,0,0,0,0.5197859,0,0,0,0,2.210462,2.564273,0.5197859,0,0.5197859,4.396096,73.26811,0.1859896,0,0.4158287,0,3.084059
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3775537,0,0,0,-1,0,0,0,0,0,0,0.3775537,0,0,0,0,1.690676,3.03208,0.3775537,0,0.3775537,4.754274,79.23775,0.1859303,0,0.302043,0,3.409634
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.7248343,2.474993,1.38,0,-1,0,1.38,52.52422,0.0000000000000002220446,1.094993,1.342492,0.7248343,1.452632,1.38,0,0,1.313123,3.371879,0,0.7277973,-0.7277973,3.987109,66.45168,0.1859303,2.722492,0.5798674,0,4.096713
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4644277,2.172527,1.38,0,-1,0,1.38,33.65418,0.0000000000000002220446,0.7925265,1.009779,0.4644277,1.452632,1.38,0,0,2.121786,2.644081,0,0.9882039,-0.9882039,2.945451,49.09074,0.1859303,2.389779,0.3715422,0,3.108509
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.1037951,0,0,0,-1,0,0,0,0,0,0,0.1037951,0,0,0,0,3.219791,1.655877,0.1037951,0,0.1037951,3.043919,50.73188,0.185914,0,0.08303609,0,1.759673
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02990555,1.228069,1.228069,0,-1,0,1.228069,2.435169,0,0,0,0.02990555,1.292704,1.228069,0,0,3.115995,1.749293,0,1.262798,-1.262798,1.712813,28.54682,0.185914,1.350876,0.02392444,0,1.779199
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,2.217457,0.4621699,0,-1,0,0.4621699,0,0,1.755287,1.977033,0,0.4864947,0.4621699,0,0,4.519105,0.4864947,0,0.4864947,-0.4864947,1.200002,20,0.185914,2.439203,0,0,0.4864947
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.05616807,0,0,-1,0,0,0,0,0.05616807,0.06178487,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185914,0.06178487,0,0,0
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,1.029576,0,0,-1,0,0,0,0,1.029576,1.132533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185914,1.132533,0,0,0
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.08973821,0,0,-1,0,0,0,0,0.08973821,0.09871203,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185914,0.09871203,0,0,0
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.4258304,0,0,-1,0,0,0,0,0.4258304,0.4684135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185914,0.4684135,0,0,0
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.1928751,0,0,-1,0,0,0,0,0.1928751,0.2121626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185914,0.2121626,0,0,0
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.008388259,0,0,-1,0,0,0,0,0.008388259,0.009227085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185914,0.009227085,0,0,0
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.4768277,0,0,-1,0,0,0,0,0.4768277,0.5245105,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185914,0.5245105,0,0,0
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.1684194,0,0,-1,0,0,0,0,0.1684194,0.1852613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185914,0.1852613,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.2199652,0,0,-1,0,0,0,0,0.2199652,0.2419617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.185914,0.2419617,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.381504,0.381504,1.7,0,0.5202,0.381504,0,0,0,0,0,0,0,1.318496,1.252571,5.059654,0,1.252571,0,1.252571,2.388296,39.80485,0.1860438,0.4196544,0,1.7,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.3480572,0.3480572,1.7,0,0.5202,0.3480572,0,0,0,0,0,0,0,1.351943,1.284346,3.807083,1.127314,1.284346,0,1.284346,3.606733,60.1121,0.1861684,0.382863,0,1.7,1.127314
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2781629,0.3187821,0.3187821,1.7,0,0.5202,0.3187821,87.25799,0,0,0,0.2781629,0,0,1.381218,1.312157,2.522738,2.283225,1.59032,0,1.59032,5.115443,85.25721,0.1862447,0.3506603,0.2225303,1.7,2.561388
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5761026,1.720814,1.720814,1.7,0,0.5202,1.720814,33.4785,0,0,0,0.5761026,0.02190895,0.0208135,0,0,0.9324177,3.714513,0.5541936,0,0.5541936,5.641197,94.01977,0.1862923,1.892895,0.4608821,1.7,4.290616
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.125988,0.9597011,0.9597011,0,-1,0,0.9597011,117.327,0,0,0,1.125988,1.010212,0.9597011,0,0,0.3782241,4.213287,0.1157767,0,0.1157767,5.751032,95.85035,0.1862741,1.055671,0.9007907,0,5.339276
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,1.086496,0.09649376,0.09649376,0,-1,0,0.09649376,1125.976,0.7224767,0,0,1.086496,0.1015724,0.09649376,0,0,0.2624474,4.317486,0.2624474,0,0.2624474,6.000012,100,0.186233,0.1061431,0.8691971,0,5.403983
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.641227,2.61658,1.38,0,-1,0,1.38,118.9295,0.1885952,1.23658,1.498238,1.641227,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.186233,2.878238,1.312981,0,6.194916
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.800441,0.6682328,0.6682328,0,-1,0,0.6682328,269.4332,1.097038,0,0,1.800441,0.7034029,0.6682328,0,0,0,4.553689,0,0,0,6.000012,100,0.186233,0.7350561,1.440353,0,6.35413
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.498291,1.044173,1.044173,0,-1,0,1.044173,143.4907,0.3991618,0,0,1.498291,1.099129,1.044173,0,0,0,4.553689,0,0,0,6.000012,100,0.186233,1.14859,1.198633,0,6.05198
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.513303,1.599968,1.38,0,-1,0,1.38,109.6596,0.06067126,0.219968,0.3799648,1.513303,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.186233,1.759965,1.210642,0,6.066992
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,1.105172,0.3529075,0.3529075,0,-1,0,0.3529075,313.1619,0.7336902,0,0,1.105172,0.3714815,0.3529075,0,0,0,4.553689,0,0,0,6.000012,100,0.186233,0.3881982,0.8841374,0,5.658861
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.9091837,3.643221,1.38,0,-1,0,1.38,65.88287,0.0000000000000002220446,2.263221,2.627543,0.9091837,1.452632,1.38,0,0,0,4.553689,0,0.5434479,-0.5434479,5.427167,90.45261,0.186233,4.007543,0.727347,0,5.462873
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.5145748,1.266746,1.266746,0,-1,0,1.266746,40.62177,0,0,0.01342097,0.5145748,1.333417,1.266746,0,0,0.603831,4.010241,0,0.8188424,-0.8188424,4.564032,76.06705,0.186233,1.393421,0.4116598,0,4.524816
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07777262,2.770061,1.38,0,-1,0,1.38,5.635697,0.0000000000000002220446,1.390061,1.667067,0.07777262,1.452632,1.38,0,0,1.513656,3.191399,0,1.374859,-1.374859,3.114803,51.91328,0.186233,3.047067,0.0622181,0,3.269171
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,1.245352,1.245352,0,-1,0,1.245352,0,0,0,0,0,1.310897,1.245352,0,0,3.041277,1.81654,0,1.310897,-1.310897,1.732996,28.88322,0.186233,1.369887,0,0,1.81654
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,1.207135,0.4803605,0,-1,0,0.4803605,0,0,0.7267748,0.8474883,0,0.5056426,0.4803605,0,0,4.497829,0.5056426,0,0.5056426,-0.5056426,1.200002,20,0.186233,1.327849,0,0,0.5056426
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,1.030105,0,0,-1,0,0,0,0,1.030105,1.133116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186233,1.133116,0,0,0
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.177204,0,0,-1,0,0,0,0,0.177204,0.1949244,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186233,0.1949244,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.1426059,0,0,-1,0,0,0,0,0.1426059,0.1568665,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186233,0.1568665,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.3365146,0,0,-1,0,0,0,0,0.3365146,0.370166,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186233,0.370166,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.1730309,0,0,-1,0,0,0,0,0.1730309,0.190334,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186233,0.190334,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186233,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.2484933,0,0,-1,0,0,0,0,0.2484933,0.2733427,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186233,0.2733427,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.4270986,0,0,-1,0,0,0,0,0.4270986,0.4698084,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186233,0.4698084,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.281587,0.281587,1.7,0,0.5202,0.281587,0,0,0,0,0,0,0,1.418413,1.347492,5.059654,0,1.347492,0,1.347492,2.478346,41.30568,0.1863471,0.3097457,0,1.7,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.05941238,0.05941238,1.512044,0,0.468888,0.05941238,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.712162,1.212743,1.38,0,1.38,3.787529,63.12535,0.186408,0.06535361,0,1.7,1.212743
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3320109,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3320109,0,0,1.452632,1.38,2.332162,2.454743,1.712011,0,1.712011,5.411685,90.19457,0.1864018,0,0.2656087,1.7,2.786754
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7828142,2.045784,2.045784,1.7,0,0.5202,2.045784,38.26474,0,0,0,0.7828142,0.3639837,0.3457845,0,0,0.6201511,3.995553,0.4188306,0,0.4188306,5.809022,96.81685,0.1864375,2.250363,0.6262514,1.7,4.778367
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.138855,2.891998,1.38,0,-1,0,1.38,82.52569,0.0000000000000002220446,1.511998,1.801198,1.138855,1.452632,1.38,0,0,0.2013205,4.3725,0,0.3137771,-0.3137771,5.478272,91.30436,0.1864375,3.181197,0.9110836,0,5.511355
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.370631,1.938973,1.38,0,-1,0,1.38,99.32108,0.0000000000000002220446,0.558973,0.7528703,1.370631,1.452632,1.38,0,0,0.5499617,4.058723,0,0.08200069,-0.08200069,5.391836,89.86375,0.1864375,2.13287,1.096505,0,5.429354
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.341905,1.002527,1.002527,0,-1,0,1.002527,133.8523,0,0,0,1.341905,1.055291,1.002527,0,0,0.6410736,3.976723,0.2866135,0,0.2866135,5.663742,94.39551,0.1863927,1.102779,1.073524,0,5.318627
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.538081,3.087409,1.38,0,-1,0,1.38,111.4551,0,1.707409,2.01615,1.538081,1.452632,1.38,0,0,0.3544601,4.234675,0.08544907,0,0.08544907,5.744806,95.74657,0.1863794,3.39615,1.230464,0,5.772756
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.465594,0.4020748,0.4020748,0,-1,0,0.4020748,364.5078,0.7733463,0,0,1.465594,0.4232366,0.4020748,0,0,0.2690111,4.311579,0.2690111,0,0.2690111,6.000012,100,0.1863374,0.4422823,1.172475,0,5.777173
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.658019,0.667496,0.667496,0,-1,0,0.667496,248.3938,0.9553912,0,0,1.658019,0.7026274,0.667496,0,0,0,4.553689,0,0,0,6.000012,100,0.1863374,0.7342456,1.326415,0,6.211708
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.9474156,1.508691,1.38,0,-1,0,1.38,68.65331,0.0000000000000002220446,0.1286905,0.2795596,0.9474156,1.452632,1.38,0,0,0,4.553689,0,0.5052159,-0.5052159,5.467468,91.12428,0.1863374,1.65956,0.7579325,0,5.501104
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.6384723,1.17878,1.17878,0,-1,0,1.17878,54.16383,0,0.0000000000000002220446,0,0.6384723,1.240821,1.17878,0,0,0.5613511,4.048473,0,0.6023486,-0.6023486,4.832536,80.54211,0.1863374,1.296658,0.5107778,0,4.686945
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.4330713,3.437494,1.38,0,-1,0,1.38,31.38198,0,2.057494,2.401243,0.4330713,1.452632,1.38,0,0,1.230627,3.446124,0,1.01956,-1.01956,3.757825,62.6303,0.1863374,3.781244,0.346457,0,3.879196
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07576986,0,0,0,-1,0,0,0,0,0,0,0.07576986,0,0,0,0,2.363472,2.426564,0.07576986,0,0.07576986,3.829707,63.82832,0.1863256,0,0.06061589,0,2.502334
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,1.309904,1.309904,0,-1,0,1.309904,0,0,0.0000000000000002220446,0.06089383,0,1.378846,1.309904,0,0,2.287702,2.494757,0,1.378846,-1.378846,2.376276,39.60452,0.1863256,1.440894,0,0,2.494757
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.819753,1.115911,0,0,0,2.376276,39.60452,0.1863256,0,0,0,1.115911
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,1.46795,1.060116,0,-1,0,1.060116,0,0,0.4078349,0.5546299,0,1.115911,1.060116,0,0,3.819753,1.115911,0,1.115911,-1.115911,1.200002,20,0.1863256,1.614745,0,0,1.115911
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1863256,0,0,0,0
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.2409408,0,0,-1,0,0,0,0,0.2409408,0.2650349,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1863256,0.2650349,0,0,0
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.2692437,0,0,-1,0,0,0,0,0.2692437,0.296168,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1863256,0.296168,0,0,0
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.3424134,0,0,-1,0,0,0,0,0.3424134,0.3766547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1863256,0.3766547,0,0,0
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.1291731,0,0,-1,0,0,0,0,0.1291731,0.1420905,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1863256,0.1420905,0,0,0
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1863256,0,0,0,0
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1863256,0,0,0,0
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.1262671,0.1262671,1.578899,0,0.4871393,0.1262671,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1864033,0.1388938,0,1.7,0
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.06263171,0.06263171,1.515263,0,0.4697669,0.06263171,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1864646,0.06889489,0,1.7,1.242
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1031489,1.547335,1.547335,1.7,0,0.5202,1.547335,6.666234,0,0,0,0.1031489,0,0,0.1526655,0.1450322,2.299654,2.484,0.2481811,0,0.2481811,4.053813,67.56342,0.1864895,1.702068,0.08251915,1.7,2.587149
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1736699,0.5018318,0.5018318,1.7,0,0.5202,0.5018318,34.60719,0,0,0,0.1736699,0,0,1.198168,1.13826,2.051473,2.707363,1.31193,0,1.31193,5.298419,88.30682,0.186608,0.552015,0.1389359,1.7,2.881033
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3848842,0,0,0,-1,0,0,0,0,0,0,0.3848842,0,0,0,0,0.7395436,3.8881,0.3848842,0,0.3848842,5.663553,94.39236,0.1865481,0,0.3079074,0,4.272984
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.6459261,0,0,0,-1,0,0,0,0.2912668,0,0,0.6459261,0,0,0,0,0.3546593,4.234496,0.3546593,0,0.3546593,6.000012,100,0.1864929,0,0.5167409,0,4.880422
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.8409169,0.5863578,0.5863578,0,-1,0,0.5863578,143.4136,0.2236982,0,0,0.8409169,0.6172187,0.5863578,0,0,0,4.553689,0,0,0,6.000012,100,0.1864929,0.6449935,0.6727335,0,5.394606
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.7632254,0,0,0,-1,0,0,0,0.7632254,0,0,0.7632254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1864929,0,0.6105803,0,5.316915
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.7191898,0,0,0,-1,0,0,0,0.7191898,0,0,0.7191898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1864929,0,0.5753518,0,5.272879
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3563996,0.7587843,0.7587843,0,-1,0,0.7587843,46.96981,0,0,0,0.3563996,0.7987203,0.7587843,0,0,0,4.553689,0,0.4423208,-0.4423208,5.533765,92.22923,0.1864929,0.8346627,0.2851197,0,4.910089
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4747669,1.617774,1.38,0,-1,0,1.38,34.4034,0.0000000000000002220446,0.2377735,0.3995509,0.4747669,1.452632,1.38,0,0,0.4914675,4.111368,0,0.9778646,-0.9778646,4.503005,75.04993,0.1864929,1.779551,0.3798136,0,4.586135
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1551467,3.050892,1.38,0,-1,0,1.38,11.24251,0.0000000000000002220446,1.670892,1.975981,0.1551467,1.452632,1.38,0,0,1.577984,3.133503,0,1.297485,-1.297485,3.135336,52.2555,0.1864929,3.355981,0.1241174,0,3.28865
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2446192,1.213928,1.213928,0,-1,0,1.213928,20.15105,0,0,0,0.2446192,1.277819,1.213928,0,0,3.019634,1.836019,0,1.0332,-1.0332,2.046248,34.10406,0.1864929,1.335321,0.1956953,0,2.080638
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05856014,1.295764,0.8183103,0,-1,0,0.8183103,7.156228,0,0.4774541,0.6515363,0.05856014,0.8613792,0.8183103,0,0,4.167633,0.8028191,0,0.8028191,-0.8028191,1.200002,20,0.1864929,1.425341,0.04684811,0,0.8613792
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.3695363,0,0,-1,0,0,0,0,0.3695363,0.40649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864929,0.40649,0,0,0
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.295057,0,0,-1,0,0,0,0,0.295057,0.3245627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864929,0.3245627,0,0,0
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,1.676757,0,0,-1,0,0,0,0,1.676757,1.844432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864929,1.844432,0,0,0
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.2308099,0,0,-1,0,0,0,0,0.2308099,0.2538909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864929,0.2538909,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.1513961,0,0,-1,0,0,0,0,0.1513961,0.1665356,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864929,0.1665356,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.5072126,0,0,-1,0,0,0,0,0.5072126,0.5579339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864929,0.5579339,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864929,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864929,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.4205638,0,0,-1,0,0,0,0,0.4205638,0.4626201,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864929,0.4626201,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864929,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.01386997,0.01386997,1.466502,0,0.4564549,0.01386997,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1865417,0.01525697,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.5992887,0.5992887,1.7,0,0.5202,0.5992887,0,0,0,0,0,0,0,1.100711,1.045676,3.679654,1.242,1.045676,0,1.045676,3.5012,58.35323,0.1866572,0.6592176,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.201719,1.818477,1.818477,1.7,0,0.5202,1.818477,11.09274,0,0,0,0.201719,0.1247124,0.1184768,0,0,2.633979,2.183108,0.07700659,0,0.07700659,3.574255,59.5708,0.1866637,2.000324,0.1613752,1.7,2.384827
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6527914,0.5477839,0.5477839,1.7,0,0.5202,0.5477839,119.1695,0,0,0,0.6527914,0,0,1.152216,1.094605,2.556972,2.252414,1.747397,0,1.747397,5.231981,87.19952,0.186714,0.6025622,0.5222331,1.7,2.905205
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7905042,2.51685,1.38,0,-1,0,1.38,57.28291,0.0000000000000002220446,1.13685,1.388535,0.7905042,1.452632,1.38,0,0,0.8095753,3.825071,0,0.6621274,-0.6621274,4.534038,75.56715,0.186714,2.768535,0.6324033,0,4.615575
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.126386,2.034111,1.38,0,-1,0,1.38,81.62219,0.0000000000000002220446,0.6541116,0.8575227,1.126386,1.452632,1.38,0,0,1.545272,3.162944,0,0.3262453,-0.3262453,4.190145,69.83561,0.186714,2.237523,0.901109,0,4.28933
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,1.09329,0.5840523,0.5840523,0,-1,0,0.5840523,187.1904,0,0,0,1.09329,0.6147919,0.5840523,0,0,1.907767,2.836699,0.4784977,0,0.4784977,4.644088,77.40131,0.1866398,0.6424576,0.8746317,0,3.929988
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.238867,1.691112,1.38,0,-1,0,1.38,89.77298,0,0.3111121,0.4802233,1.238867,1.452632,1.38,0,0,1.42927,3.267346,0,0.2137644,-0.2137644,4.41876,73.64586,0.1866398,1.860223,0.9910937,0,4.506214
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.9788418,3.567095,1.38,0,-1,0,1.38,70.93056,0,2.187095,2.543804,0.9788418,1.452632,1.38,0,0,1.666786,3.053582,0,0.4737897,-0.4737897,3.919342,65.32224,0.1866398,3.923804,0.7830735,0,4.032424
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.17494,2.283401,1.38,0,-1,0,1.38,85.14056,0.0000000000000002220446,0.9034011,1.131741,1.17494,1.452632,1.38,0,0,2.193219,2.579792,0,0.2776918,-0.2776918,3.626629,60.4437,0.1866398,2.511741,0.9399518,0,3.754732
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.172511,1.539728,1.38,0,-1,0,1.38,84.96454,0.0000000000000002220446,0.1597282,0.313701,1.172511,1.452632,1.38,0,0,2.501765,2.3021,0,0.2801209,-0.2801209,3.331356,55.52249,0.1866398,1.693701,0.9380085,0,3.474611
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.7641582,1.69585,1.38,0,-1,0,1.38,55.37379,0.0000000000000002220446,0.3158496,0.4854345,0.7641582,1.452632,1.38,0,0,2.813011,2.021979,0,0.6884733,-0.6884733,2.605641,43.42727,0.1866398,1.865435,0.6113266,0,2.786138
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.3191445,0.1380227,0.1380227,0,-1,0,0.1380227,231.2261,0,0,0,0.3191445,0.145287,0.1380227,0,0,3.577981,1.333506,0.1738574,0,0.1738574,2.770577,46.17619,0.1866129,0.151825,0.2553156,0,1.652651
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07452691,2.900699,1.38,0,-1,0,1.38,5.400501,0.0000000000000002220446,1.520699,1.810769,0.07452691,1.452632,1.38,0,0,3.404124,1.489978,0,1.378105,-1.378105,1.317927,21.96541,0.1866129,3.190769,0.05962153,0,1.564505
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.6307435,0.1062794,0,-1,0,0.1062794,0,0,0.5244641,0.5875384,0,0.1118731,0.1062794,0,0,4.935351,0.1118731,0,0.1118731,-0.1118731,1.200002,20,0.1866129,0.6938179,0,0,0.1118731
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.6369671,0,0,-1,0,0,0,0,0.6369671,0.7006637,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866129,0.7006637,0,0,0
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,1.106278,0,0,-1,0,0,0,0,1.106278,1.216906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866129,1.216906,0,0,0
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.3690332,0,0,-1,0,0,0,0,0.3690332,0.4059365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866129,0.4059365,0,0,0
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.1818449,0,0,-1,0,0,0,0,0.1818449,0.2000294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866129,0.2000294,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.6641912,0,0,-1,0,0,0,0,0.6641912,0.7306104,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866129,0.7306104,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.5830364,0,0,-1,0,0,0,0,0.5830364,0.64134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866129,0.64134,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.2146359,0,0,-1,0,0,0,0,0.2146359,0.2360995,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866129,0.2360995,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.2701395,0,0,-1,0,0,0,0,0.2701395,0.2971534,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866129,0.2971534,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.6189168,0,0,-1,0,0,0,0,0.6189168,0.6808085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866129,0.6808085,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.05148668,0.05148668,1.504118,0,0.4667243,0.05148668,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1866708,0.05663535,0,1.7,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.5143244,0.5143244,1.7,0,0.5202,0.5143244,0,0,0,0,0,0,0,1.185676,1.126392,3.679654,1.242,1.126392,0,1.126392,3.577775,59.62946,0.1867945,0.5657569,0,1.7,1.242
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3330874,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3330874,0,0,1.452632,1.38,2.553262,2.255753,1.713087,0,1.713087,5.202952,86.71569,0.1867877,0,0.2664699,1.7,2.58884
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.8271788,1.363271,1.363271,1.375617,0,0.4316435,1.363271,60.67606,0,0,0,0.8271788,0,0,0.01234663,0.0117293,0.8401752,3.797531,0.8389081,0,0.8389081,5.99881,99.97997,0.1868583,1.499598,0.661743,1.7,4.62471
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,1.009025,0.344921,0.344921,0,-1,0,0.344921,292.538,0.6446831,0,0,1.009025,0.3630748,0.344921,0,0,0.001267154,4.552548,0.001267154,0,0.001267154,6.000012,100,0.1868581,0.3794131,0.80722,0,5.561574
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.515934,3.144695,1.38,0,-1,0,1.38,109.8503,0.06330241,1.764695,2.079164,1.515934,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1868581,3.459164,1.212747,0,6.069623
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.432905,0,0,0,-1,0,0,0,1.432905,0,0,1.432905,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1868581,0,1.146324,0,5.986594
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.662426,0.2825082,0.2825082,0,-1,0,0.2825082,588.4523,1.365049,0,0,1.662426,0.297377,0.2825082,0,0,0,4.553689,0,0,0,6.000012,100,0.1868581,0.310759,1.329941,0,6.216115
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.466627,0.2056299,0.2056299,0,-1,0,0.2056299,713.2362,1.250175,0,0,1.466627,0.2164526,0.2056299,0,0,0,4.553689,0,0,0,6.000012,100,0.1868581,0.2261929,1.173302,0,6.020316
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.209137,2.430521,1.38,0,-1,0,1.38,87.61864,0,1.050521,1.293573,1.209137,1.452632,1.38,0,0,0,4.553689,0,0.2434943,-0.2434943,5.743347,95.72225,0.1868581,2.673573,0.9673098,0,5.762826
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,1.079216,2.732754,1.38,0,-1,0,1.38,78.20406,0.0000000000000002220446,1.352754,1.626029,1.079216,1.452632,1.38,0,0,0.2705492,4.310194,0,0.3734155,-0.3734155,5.349732,89.16203,0.1868581,3.006029,0.8633729,0,5.389411
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.708964,0.7420324,0.7420324,0,-1,0,0.7420324,95.54354,0,0,0,0.708964,0.7810868,0.7420324,0,0,0.6854553,3.936779,0,0.07212271,-0.07212271,5.273708,87.89496,0.1868581,0.8162357,0.5671713,0,4.645743
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.3117055,0,0,0,-1,0,0,0,0,0,0,0.3117055,0,0,0,0,0.7655916,3.864656,0.3117055,0,0.3117055,5.569418,92.82344,0.18681,0,0.2493644,0,4.176362
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.06196246,0.5644502,0.5644502,0,-1,0,0.5644502,10.97749,0,0.0000000000000001110223,0,0.06196246,0.5941581,0.5644502,0,0,0.4538862,4.145191,0,0.5321956,-0.5321956,5.008434,83.47374,0.18681,0.6208952,0.04956996,0,4.207154
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.2859937,0.2859937,0,-1,0,0.2859937,0,0,0.00000000000000005551115,0,0,0.301046,0.2859937,0,0,1.045215,3.612996,0,0.301046,-0.301046,4.691104,78.18491,0.18681,0.314593,0,0,3.612996
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.37971,3.31195,0,0,0,4.691104,78.18491,0.18681,0,0,0,3.31195
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.2878529,0.2878529,0,-1,0,0.2878529,0,0,0.00000000000000005551115,0,0,0.303003,0.2878529,0,0,1.37971,3.31195,0,0.303003,-0.303003,4.371711,72.8617,0.18681,0.3166381,0,0,3.31195
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.1352645,0.1352645,0,-1,0,0.1352645,0,0,0,0,0,0.1423837,0.1352645,0,0,1.71638,3.008947,0,0.1423837,-0.1423837,4.221625,70.36028,0.18681,0.1487909,0,0,3.008947
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.2814142,0.2814142,0,-1,0,0.2814142,0,0,0,0,0,0.2962255,0.2814142,0,0,1.874584,2.866563,0,0.2962255,-0.2962255,3.909376,65.15614,0.18681,0.3095556,0,0,2.866563
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.5422796,0.5422796,0,-1,0,0.5422796,0,0,0,0,0,0.5708206,0.5422796,0,0,2.203724,2.570338,0,0.5708206,-0.5708206,3.307678,55.12786,0.18681,0.5965075,0,0,2.570338
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.3165895,0.3165895,0,-1,0,0.3165895,0,0,0,0,0,0.3332521,0.3165895,0,0,2.837969,1.999517,0,0.3332521,-0.3332521,2.9564,49.27323,0.18681,0.3482485,0,0,1.999517
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.07952637,0.07952637,0,-1,0,0.07952637,0,0,0.00000000000000001387779,0,0,0.08371197,0.07952637,0,0,3.208249,1.666265,0,0.08371197,-0.08371197,2.86816,47.80257,0.18681,0.08747901,0,0,1.666265
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.3635668,0.3635668,0,-1,0,0.3635668,0,0,0,0,0,0.382702,0.3635668,0,0,3.301262,1.582553,0,0.382702,-0.382702,2.464756,41.07919,0.18681,0.3999235,0,0,1.582553
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.1496165,0.1496165,0,-1,0,0.1496165,0,0,0,0,0,0.1574911,0.1496165,0,0,3.726487,1.199851,0,0.1574911,-0.1574911,2.298746,38.31236,0.18681,0.1645782,0,0,1.199851
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.2882565,0.2882565,0,0,0,0.2882565,0,0,0.00000000000000005551115,0,0,0.3034279,0.2882565,0,0,3.901477,1.04236,0,0.3034279,-0.3034279,1.978905,32.98169,0.18681,0.3170822,0,0,1.04236
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.1076767,0.1076767,0,0,0,0.1076767,0,0,0,0,0,0.1133439,0.1076767,0,0,4.238619,0.738932,0,0.1133439,-0.1133439,1.85943,30.99044,0.18681,0.1184443,0,0,0.738932
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2434077,2.005365,2.005365,1.7,0,0.5202,2.005365,12.13783,0,0,0,0.2434077,0.3214366,0.3053648,0,0,4.364556,0.6255881,0,0.07802891,-0.07802891,1.77718,29.61962,0.18681,2.205901,0.1947261,1.7,0.8689958
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2411715,0.8187642,0.8187642,1.7,0,0.5202,0.8187642,29.45555,0,0,0,0.2411715,0,0,0.8812358,0.8371741,4.451255,0.5475592,1.078346,0,1.078346,2.800189,46.66972,0.1869217,0.9006405,0.1929372,1.7,0.7887307
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2459433,1.921584,1.38,0,-1,0,1.38,17.82198,0.0000000000000002220446,0.5415846,0.733743,0.2459433,1.452632,1.38,0,0,3.37291,1.51807,0,1.206688,-1.206688,1.528228,25.47041,0.1869217,2.113743,0.1967546,0,1.764013
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.9413345,1.597105,1.190081,0,-1,0,1.190081,79.09839,0,0.4070247,1.282149,0.9413345,1.252716,1.190081,0,0,4.713675,0.3113818,0,0.3113818,-0.3113818,1.200002,20,0.1869217,1.756816,0.7530676,0,1.252716
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.9869388,1.492182,0.9375919,0,-1,0,0.9375919,105.2632,0,0.5545901,1.453882,0.9869388,0.9869388,0.9375919,0,0,5.059654,0,0,0,0,1.200002,20,0.1869217,1.6414,0.7895511,0,0.9869388
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,1.093874,0.9976919,0.9976919,0,-1,0,0.9976919,109.6404,0,0,0.8896251,1.093874,1.050202,0.9976919,0,0,5.059654,0,0.04367174,0,0.04367174,1.241433,20.69051,0.186915,1.097461,0.875099,0,1.093874
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.493084,0.7947324,0.7947324,0,-1,0,0.7947324,187.8726,0,0,0.5531803,1.493084,0.8365604,0.7947324,0,0,5.015983,0.03930456,0.656524,0,0.656524,1.864266,31.07104,0.1868137,0.8742056,1.194468,0,1.532389
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.5058643,0.4699803,0.4699803,0,-1,0,0.4699803,107.6352,0,0,0,0.5058643,0.4947161,0.4699803,0,0,4.359458,0.6301762,0.01114819,0,0.01114819,1.874843,31.24731,0.186812,0.5169784,0.4046915,0,1.13604
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.2063522,4.900719,0.8042337,0,-1,0,0.8042337,25.65824,0,4.096486,4.743385,0.2063522,0.8465617,0.8042337,0,0,4.34831,0.6402096,0,0.6402096,-0.6402096,1.200002,20,0.186812,5.390791,0.1650818,0,0.8465617
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2834757,4.202274,0.269302,0,-1,0,0.269302,105.2632,0,3.932972,4.568642,0.2834757,0.2834757,0.269302,0,0,5.059654,0,0,0,0,1.200002,20,0.186812,4.622502,0.2267806,0,0.2834757
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.3057952,0.7823936,0.2905054,0,-1,0,0.2905054,105.2632,0,0.4918883,0.802532,0.3057952,0.3057952,0.2905054,0,0,5.059654,0,0,0,0,1.200002,20,0.186812,0.860633,0.2446361,0,0.3057952
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.07069252,1.376086,0.06715789,0,-1,0,0.06715789,105.2632,0,1.308928,1.500263,0.07069252,0.07069252,0.06715789,0,0,5.059654,0,0,0,0,1.200002,20,0.186812,1.513695,0.05655402,0,0.07069252
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186812,0,0,0,0
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,1.971895,0,0,-1,0,0,0,0,1.971895,2.169085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186812,2.169085,0,0,0
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,3.673434,0,0,-1,0,0,0,0,3.673434,4.040778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186812,4.040778,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.2463196,0,0,-1,0,0,0,0,0.2463196,0.2709516,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186812,0.2709516,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.3487785,0,0,-1,0,0,0,0,0.3487785,0.3836563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186812,0.3836563,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.66098,0,0,-1,0,0,0,0,0.66098,0.727078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186812,0.727078,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.1790045,0,0,-1,0,0,0,0,0.1790045,0.1969049,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186812,0.1969049,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186812,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.545271,0,0,-1,0,0,0,0,0.545271,0.5997981,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186812,0.5997981,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.2344209,0,0,-1,0,0,0,0,0.2344209,0.257863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186812,0.257863,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186812,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186812,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1841616,3.375115,1.874954,1.7,0,0.5202,1.874954,9.822196,0,1.500162,1.977636,0.1841616,0.1841616,0.1749535,0,0,5.059654,0,0,0,0,1.200002,20,0.186812,3.712627,0.1473293,1.7,0.1841616
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3502217,0.9231378,0.9231378,1.7,0,0.5202,0.9231378,37.93818,0,0,0,0.3502217,0,0,0.7768621,0.738019,5.059654,0,1.088241,0,1.088241,2.232398,37.20656,0.1869219,1.015452,0.2801773,1.7,0.3502217
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.571353,2.141699,1.38,0,-1,0,1.38,41.40239,0.0000000000000002220446,0.7616994,1.316866,0.571353,1.452632,1.38,0,0,3.971414,0.9794166,0,0.8812786,-0.8812786,1.303449,21.72411,0.1869219,2.355869,0.4570824,0,1.55077
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.9877014,0.9351069,0.9351069,0,-1,0,0.9351069,105.6244,0,0,0.7477232,0.9877014,0.9843231,0.9351069,0,0,4.950612,0.09813806,0.003378349,0,0.003378349,1.306654,21.77752,0.1869214,1.028618,0.7901611,0,1.08584
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.9018681,2.864832,0.9528943,0,-1,0,0.9528943,94.64513,0,1.911938,2.883841,0.9018681,1.003047,0.9528943,0,0,4.947234,0.1011786,0,0.1011786,-0.1011786,1.200002,20,0.1869214,3.151315,0.7214944,0,1.003047
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.9103702,1.34649,0.8648517,0,-1,0,0.8648517,105.2632,0,0.4816379,1.308168,0.9103702,0.9103702,0.8648517,0,0,5.059654,0,0,0,0,1.200002,20,0.1869214,1.481138,0.7282962,0,0.9103702
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,1.107775,1.47188,1.052386,0,-1,0,1.052386,105.2632,0,0.4194936,1.408591,1.107775,1.107775,1.052386,0,0,5.059654,0,0,0,0,1.200002,20,0.1869214,1.619068,0.8862202,0,1.107775
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.25141,3.092357,1.18884,0,-1,0,1.18884,105.2632,0,1.903518,3.163825,1.25141,1.25141,1.18884,0,0,5.059654,0,0,0,0,1.200002,20,0.1869214,3.401593,1.001128,0,1.25141
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.8859474,1.311984,0.84165,0,-1,0,0.84165,105.2632,0,0.4703344,1.274853,0.8859474,0.8859474,0.84165,0,0,5.059654,0,0,0,0,1.200002,20,0.1869214,1.443183,0.7087579,0,0.8859474
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.422954,0,0,0,-1,0,0,0,0,0,0,0.422954,0,0,0,0,5.059654,0,0.422954,0,0.422954,1.601252,26.68748,0.1868562,0,0.3383632,0,0.422954
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2343362,1.46632,0.584245,0,-1,0,0.584245,40.10923,0,0.8820745,1.206802,0.2343362,0.6149948,0.584245,0,0,4.636701,0.3806586,0,0.3806586,-0.3806586,1.200002,20,0.1868562,1.612952,0.1874689,0,0.6149948
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05760385,1.090675,0.05472366,0,-1,0,0.05472366,105.2632,0,1.035951,1.188797,0.05760385,0.05760385,0.05472366,0,0,5.059654,0,0,0,0,1.200002,20,0.1868562,1.199742,0.04608308,0,0.05760385
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,1.939401,0,0,-1,0,0,0,0,1.939401,2.133341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868562,2.133341,0,0,0
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,1.859427,0,0,-1,0,0,0,0,1.859427,2.045369,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868562,2.045369,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,1.759698,0,0,-1,0,0,0,0,1.759698,1.935668,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868562,1.935668,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.07440787,0,0,-1,0,0,0,0,0.07440787,0.08184865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868562,0.08184865,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.06707215,0,0,-1,0,0,0,0,0.06707215,0.07377936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868562,0.07377936,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.3183277,0,0,-1,0,0,0,0,0.3183277,0.3501605,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868562,0.3501605,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.1336725,0,0,-1,0,0,0,0,0.1336725,0.1470398,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868562,0.1470398,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.1759087,0,0,-1,0,0,0,0,0.1759087,0.1934995,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868562,0.1934995,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.2643058,0,0,-1,0,0,0,0,0.2643058,0.2907364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868562,0.2907364,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.171459,0,0,-1,0,0,0,0,0.171459,0.1886049,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1868562,0.1886049,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.07665307,0.07665307,1.529285,0,0.4735947,0.07665307,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1869197,0.08431838,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1869639,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2448905,1.322988,1.322988,1.7,0,0.5202,1.322988,18.5104,0,0,0,0.2448905,0,0,0.3770117,0.3581611,2.299654,2.484,0.6030515,0,0.6030515,4.390473,73.17441,0.1870232,1.455287,0.1959124,1.7,2.72889
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5957273,1.19031,1.19031,1.7,0,0.5202,1.19031,50.04805,0,0,0,0.5957273,0,0,0.5096895,0.484205,1.696603,3.026747,1.079932,0,1.079932,5.414987,90.2496,0.1871253,1.309342,0.4765818,1.7,3.622474
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,1.092469,0,0,0,-1,0,0,0,0.4757985,0,0,1.092469,0,0,0,0,0.6166705,3.998685,0.6166705,0,0.6166705,6.000012,100,0.1870306,0,0.8739753,0,5.091155
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.601743,2.120809,1.38,0,-1,0,1.38,116.0683,0.1491115,0.7408086,0.9528894,1.601743,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1870306,2.33289,1.281394,0,6.155432
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.876008,0.1383568,0.1383568,0,-1,0,0.1383568,1355.921,1.73037,0,0,1.876008,0.1456387,0.1383568,0,0,0,4.553689,0,0,0,6.000012,100,0.1870306,0.1521925,1.500807,0,6.429697
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.919331,1.694612,1.38,0,-1,0,1.38,139.082,0.4666997,0.3146124,0.4840736,1.919331,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1870306,1.864074,1.535465,0,6.47302
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,2.004486,0.7529086,0.7529086,0,-1,0,0.7529086,266.2324,1.211951,0,0,2.004486,0.7925354,0.7529086,0,0,0,4.553689,0,0,0,6.000012,100,0.1870306,0.8281994,1.603589,0,6.558176
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.800678,2.288221,1.38,0,-1,0,1.38,130.4839,0.3480464,0.9082205,1.137043,1.800678,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1870306,2.517043,1.440542,0,6.354367
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.500128,2.541194,1.38,0,-1,0,1.38,108.705,0.04749683,1.161194,1.415314,1.500128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1870306,2.795314,1.200103,0,6.053817
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.9813414,0.1815357,0.1815357,0,-1,0,0.1815357,540.5777,0.7902513,0,0,0.9813414,0.1910902,0.1815357,0,0,0,4.553689,0,0,0,6.000012,100,0.1870306,0.1996893,0.7850732,0,5.53503
