Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3498609,2.832069,1.38,0,-1,0,1.38,25.35224,0,1.45207,1.735276,0.3498609,1.452632,1.38,0,0,0,4.553689,0,1.102771,-1.102771,4.83759,80.62634,0.1870306,3.115276,0.2798887,0,4.90355
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05602206,3.308218,1.38,0,-1,0,1.38,4.05957,0,1.928218,2.25904,0.05602206,1.452632,1.38,0,0,1.225301,3.450918,0,1.39661,-1.39661,3.365434,56.09045,0.1870306,3.63904,0.04481765,0,3.50694
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,2.32858,1.38,0,-1,0,1.38,0,0,0.9485797,1.181438,0,1.452632,1.38,0,0,2.777089,2.054309,0,1.452632,-1.452632,1.834226,30.57037,0.1870306,2.561438,0,0,2.054309
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,0.8777005,0.5715933,0,-1,0,0.5715933,0,0,0.3061072,0.3938772,0,0.6016772,0.5715933,0,0,4.391124,0.6016772,0,0.6016772,-0.6016772,1.200002,20,0.1870306,0.9654706,0,0,0.6016772
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1870306,0,0,0,0
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.1185162,0,0,-1,0,0,0,0,0.1185162,0.1303678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1870306,0.1303678,0,0,0
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.1031443,0,0,-1,0,0,0,0,0.1031443,0.1134587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1870306,0.1134587,0,0,0
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.3269549,0,0,-1,0,0,0,0,0.3269549,0.3596504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1870306,0.3596504,0,0,0
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.2811373,0,0,-1,0,0,0,0,0.2811373,0.309251,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1870306,0.309251,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.1710412,0,0,-1,0,0,0,0,0.1710412,0.1881454,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1870306,0.1881454,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1870306,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.6467656,0,0,-1,0,0,0,0,0.6467656,0.7114422,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1870306,0.7114422,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.1854988,0.1854988,1.63813,0,0.5033096,0.1854988,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1871207,0.2040487,0,1.7,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.3214164,0.3214164,1.7,0,0.5202,0.3214164,0,0,0,0,0,0,0,1.378584,1.309654,3.679654,1.242,1.309654,0,1.309654,3.751633,62.52708,0.1872367,0.353558,0,1.7,1.242
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1809387,1.291646,1.291646,1.7,0,0.5202,1.291646,14.00838,0,0,0,0.1809387,0,0,0.4083545,0.3879367,2.37,2.420689,0.5688754,0,0.5688754,4.291315,71.52177,0.1872936,1.42081,0.1447509,1.7,2.601628
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2718812,0.2245093,0.2245093,1.677141,0,0.5139595,0.2245093,121.1002,0.0000000000000002220446,0,0,0.2718812,0,0,1.452632,1.38,1.801125,2.932677,1.651881,0,1.651881,5.858428,97.64026,0.1873512,0.2469603,0.217505,1.7,3.204558
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5976142,0,0,0,-1,0,0,0,0.4483709,0,0,0.5976142,0,0,0,0,0.1492433,4.41937,0.1492433,0,0.1492433,6.000012,100,0.1873284,0,0.4780914,0,5.016984
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4689431,2.213316,1.38,0,-1,0,1.38,33.98138,0,0.8333163,1.054648,0.4689431,1.452632,1.38,0,0,0,4.553689,0,0.9836885,-0.9836885,4.963113,82.71839,0.1873284,2.434648,0.3751545,0,5.022632
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7686483,1.09262,1.09262,0,-1,0,1.09262,70.34906,0,0,0,0.7686483,1.150127,1.09262,0,0,1.092987,3.57,0,0.3814785,-0.3814785,4.560999,76.01651,0.1873284,1.201882,0.6149186,0,4.338649
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.738285,1.680326,1.38,0,-1,0,1.38,53.49891,0.0000000000000002220446,0.3003261,0.4683587,0.738285,1.452632,1.38,0,0,1.516852,3.188522,0,0.7143466,-0.7143466,3.808012,63.46674,0.1873284,1.848359,0.590628,0,3.926807
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2404595,0.260253,0.260253,0,-1,0,0.260253,92.39452,0,0,0,0.2404595,0.2739505,0.260253,0,0,2.310571,2.474175,0,0.03349104,-0.03349104,3.77271,62.87837,0.1873284,0.2862783,0.1923676,0,2.714635
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.09084834,2.038337,1.38,0,-1,0,1.38,6.583213,0,0.6583374,0.8621711,0.09084834,1.452632,1.38,0,0,2.347783,2.440684,0,1.361783,-1.361783,2.337264,38.95432,0.1873284,2.242171,0.07267867,0,2.531533
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.3061629,0.7791551,0.7791551,0,-1,0,0.7791551,39.29422,0,0,0,0.3061629,0.8201633,0.7791551,0,0,3.860875,1.078901,0,0.5140004,-0.5140004,1.79546,29.92427,0.1873284,0.8570707,0.2449303,0,1.385064
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4395161,0,0,0,-1,0,0,0,0,0,0,0.4395161,0,0,0,0,4.431987,0.5649006,0.4395161,0,0.4395161,2.212421,36.87362,0.1872611,0,0.3516129,0,1.004417
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3268231,2.533377,1.222924,0,-1,0,1.222924,26.72473,0,1.310454,1.812177,0.3268231,1.287288,1.222924,0,0,3.992471,0.9604651,0,0.9604651,-0.9604651,1.200002,20,0.1872611,2.786715,0.2614585,0,1.287288
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06796975,1.258771,0.06457127,0,-1,0,0.06457127,105.2632,0,1.1942,1.371734,0.06796975,0.06796975,0.06457127,0,0,5.059654,0,0,0,0,1.200002,20,0.1872611,1.384649,0.0543758,0,0.06796975
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,2.42479,0,0,-1,0,0,0,0,2.42479,2.667269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872611,2.667269,0,0,0
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872611,0,0,0,0
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.5757669,0,0,-1,0,0,0,0,0.5757669,0.6333436,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872611,0.6333436,0,0,0
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.7547787,0,0,-1,0,0,0,0,0.7547787,0.8302565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872611,0.8302565,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.3562458,0,0,-1,0,0,0,0,0.3562458,0.3918704,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872611,0.3918704,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.5075774,0,0,-1,0,0,0,0,0.5075774,0.5583351,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872611,0.5583351,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.322747,0,0,-1,0,0,0,0,0.322747,0.3550217,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872611,0.3550217,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.5763421,0,0,-1,0,0,0,0,0.5763421,0.6339763,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872611,0.6339763,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.3357531,0,0,-1,0,0,0,0,0.3357531,0.3693284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872611,0.3693284,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.5137216,0,0,-1,0,0,0,0,0.5137216,0.5650938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1872611,0.5650938,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.1067559,0.1067559,1.559388,0,0.4818128,0.1067559,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.187331,0.1174315,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.5715048,0.5715048,1.7,0,0.5202,0.5715048,0,0,0,0,0,0,0,1.128495,1.07207,3.679654,1.242,1.07207,0,1.07207,3.526241,58.77056,0.1874464,0.6286553,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.338143,0.4890372,0.4890372,1.7,0,0.5202,0.4890372,69.14463,0,0,0,0.338143,0,0,1.210963,1.150415,2.607584,2.206863,1.488558,0,1.488558,4.93841,82.30668,0.1875341,0.5379409,0.2705144,1.7,2.545006
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.7515076,1.967782,1.967782,1.7,0,0.5202,1.967782,38.19059,0,0,0,0.7515076,0.2818757,0.2677819,0,0,1.119026,3.546565,0.4696319,0,0.4696319,5.383943,89.73219,0.1875726,2.16456,0.6012061,1.7,4.298073
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.219513,0.1002503,0.1002503,0,-1,0,0.1002503,1216.468,0.4645922,0,0,1.219513,0.1055267,0.1002503,0,0,0.6493944,3.969234,0.6493944,0,0.6493944,6.000012,100,0.1874735,0.1102754,0.9756106,0,5.188747
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.570822,0,0,0,-1,0,0,0,1.570822,0,0,1.570822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1874735,0,1.256658,0,6.124511
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.523762,0.997353,0.997353,0,-1,0,0.997353,152.7806,0.4739163,0,0,1.523762,1.049845,0.997353,0,0,0,4.553689,0,0,0,6.000012,100,0.1874735,1.097088,1.219009,0,6.07745
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.872789,3.182272,1.38,0,-1,0,1.38,135.7093,0.4201569,1.802272,2.1205,1.872789,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1874735,3.5005,1.498231,0,6.426477
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.829056,0,0,0,-1,0,0,0,1.829056,0,0,1.829056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1874735,0,1.463245,0,6.382745
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.436935,0,0,0,-1,0,0,0,1.436935,0,0,1.436935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1874735,0,1.149548,0,5.990624
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.7259688,0,0,0,-1,0,0,0,0.7259688,0,0,0.7259688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1874735,0,0.580775,0,5.279658
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.6490781,0.869287,0.869287,0,-1,0,0.869287,74.66788,0,0,0,0.6490781,0.9150389,0.869287,0,0,0,4.553689,0,0.2659608,-0.2659608,5.719665,95.32755,0.1874735,0.9562157,0.5192625,0,5.202767
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2183603,0.3690455,0.3690455,0,-1,0,0.3690455,59.16894,0,0.00000000000000005551115,0,0.2183603,0.388469,0.3690455,0,0,0.295512,4.287728,0,0.1701086,-0.1701086,5.540354,92.33906,0.1874735,0.4059501,0.1746882,0,4.506088
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06474587,3.742384,1.38,0,-1,0,1.38,4.69173,0,2.362384,2.736623,0.06474587,1.452632,1.38,0,0,0.4845216,4.11762,0,1.387886,-1.387886,4.077394,67.95644,0.1874735,4.116622,0.0517967,0,4.182365
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,2.271945,1.38,0,-1,0,1.38,0,0,0.8919446,1.119139,0,1.452632,1.38,0,0,2.026617,2.729734,0,1.452632,-1.452632,2.546186,42.43635,0.1874735,2.499139,0,0,2.729734
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,2.297049,1.213247,0,-1,0,1.213247,0,0,1.083802,1.313507,0,1.277102,1.213247,0,0,3.640652,1.277102,0,1.277102,-1.277102,1.200002,20,0.1874735,2.526754,0,0,1.277102
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,2.021512,0,0,-1,0,0,0,0,2.021512,2.223663,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874735,2.223663,0,0,0
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.263065,0,0,-1,0,0,0,0,0.263065,0.2893715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874735,0.2893715,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874735,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874735,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.2587281,0,0,-1,0,0,0,0,0.2587281,0.284601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874735,0.284601,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.5588056,0,0,-1,0,0,0,0,0.5588056,0.6146861,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874735,0.6146861,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.3673947,0,0,-1,0,0,0,0,0.3673947,0.4041342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874735,0.4041342,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.4419408,0,0,-1,0,0,0,0,0.4419408,0.4861349,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874735,0.4861349,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.1462995,0.1462995,1.598931,0,0.4926082,0.1462995,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1875526,0.1609294,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.6927479,0.6927479,1.7,0,0.5202,0.6927479,0,0,0,0,0,0,0,1.007252,0.9568895,3.679654,1.242,0.9568895,0,0.9568895,3.41697,56.94939,0.187655,0.7620227,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05596143,0.2359519,0.2359519,1.688583,0,0.5170833,0.2359519,23.7173,0.0000000000000002220446,0,0,0.05596143,0,0,1.452632,1.38,2.722765,2.1032,1.435961,0,1.435961,4.779243,79.65389,0.1877474,0.2595471,0.04476914,1.7,2.159162
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09926888,0.4300508,0.4300508,1.558209,0,0.481491,0.4300508,23.08306,0,0,0,0.09926888,0,0,1.128158,1.07175,1.286803,3.395566,1.171019,0,1.171019,5.890169,98.16929,0.1878478,0.4730559,0.07941511,1.7,3.494835
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2259664,0.8328384,0.8328384,0,-1,0,0.8328384,27.13209,0,0.0000000000000001110223,0,0.2259664,0.876672,0.8328384,0,0,0.1157846,4.449483,0,0.6507055,-0.6507055,5.204265,86.73758,0.1878478,0.9161222,0.1807732,0,4.675449
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1772534,1.26403,1.26403,0,-1,0,1.26403,14.02289,0,0.0000000000000002220446,0.01043247,0.1772534,1.330557,1.26403,0,0,0.8387908,3.798777,0,1.153304,-1.153304,3.988576,66.47614,0.1878478,1.390432,0.1418027,0,3.976031
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1129788,0,0,0,-1,0,0,0,0,0,0,0.1129788,0,0,0,0,2.12024,2.645473,0.1129788,0,0.1129788,4.095757,68.26248,0.1878306,0,0.090383,0,2.758452
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2509602,0,0,0,-1,0,0,0,0,0,0,0.2509602,0,0,0,0,2.007261,2.747154,0.2509602,0,0.2509602,4.333839,72.23051,0.1877924,0,0.2007682,0,2.998114
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6894965,0.840919,0.840919,0,-1,0,0.840919,81.99321,0,0,0,0.6894965,0.8851779,0.840919,0,0,1.756301,2.973018,0,0.1956814,-0.1956814,4.127573,68.79274,0.1877924,0.9250109,0.5515972,0,3.662515
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4874052,0.9795098,0.9795098,0,-1,0,0.9795098,49.76011,0,0.0000000000000001110223,0,0.4874052,1.031063,0.9795098,0,0,1.973724,2.777337,0,0.5436578,-0.5436578,3.554507,59.24166,0.1877924,1.077461,0.3899241,0,3.264742
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2690707,3.728393,1.38,0,-1,0,1.38,19.49788,0,2.348393,2.721232,0.2690707,1.452632,1.38,0,0,2.577789,2.233679,0,1.183561,-1.183561,2.306924,38.44866,0.1877924,4.101232,0.2152566,0,2.50275
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.2098828,1.512872,1.197001,0,-1,0,1.197001,17.53405,0,0.3158711,0.6266692,0.2098828,1.260001,1.197001,0,0,3.892856,1.050118,0,1.050118,-1.050118,1.200002,20,0.1877924,1.664159,0.1679062,0,1.260001
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2344722,0.8961751,0.2227486,0,-1,0,0.2227486,105.2632,0,0.6734265,0.9412429,0.2344722,0.2344722,0.2227486,0,0,5.059654,0,0,0,0,1.200002,20,0.1877924,0.9857926,0.1875778,0,0.2344722
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06466846,2.769922,0.06143504,0,-1,0,0.06143504,105.2632,0,2.708487,3.034627,0.06466846,0.06466846,0.06143504,0,0,5.059654,0,0,0,0,1.200002,20,0.1877924,3.046914,0.05173477,0,0.06466846
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.5894263,0,0,-1,0,0,0,0,0.5894263,0.648369,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877924,0.648369,0,0,0
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,1.062461,0,0,-1,0,0,0,0,1.062461,1.168707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877924,1.168707,0,0,0
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,1.731795,0,0,-1,0,0,0,0,1.731795,1.904974,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877924,1.904974,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877924,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.2647806,0,0,-1,0,0,0,0,0.2647806,0.2912587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877924,0.2912587,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.7513978,0,0,-1,0,0,0,0,0.7513978,0.8265377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877924,0.8265377,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.09763688,0,0,-1,0,0,0,0,0.09763688,0.1074006,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877924,0.1074006,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.4776132,0,0,-1,0,0,0,0,0.4776132,0.5253745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877924,0.5253745,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.2467816,0,0,-1,0,0,0,0,0.2467816,0.2714598,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877924,0.2714598,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.1647545,0,0,-1,0,0,0,0,0.1647545,0.18123,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1877924,0.18123,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.1319729,0.1319729,1.584605,0,0.488697,0.1319729,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1878673,0.1451702,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1879097,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01521939,1.178864,1.178864,1.7,0,0.5202,1.178864,1.291021,0,0,0,0.01521939,0,0,0.5211359,0.4950791,2.299654,2.484,0.5102984,0,0.5102984,4.30248,71.70786,0.1879635,1.296751,0.01217551,1.7,2.499219
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1520042,1.90257,1.90257,1.7,0,0.5202,1.90257,7.989416,0.0000000000000001387779,0,0,0.1520042,0.2132313,0.2025698,0,0,1.789356,2.943269,0,0.06122713,-0.06122713,4.237941,70.63221,0.1879635,2.092827,0.1216034,1.7,3.095273
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1396632,1.878065,1.38,0,-1,0,1.38,10.12053,0,0.4980645,0.6858709,0.1396632,1.452632,1.38,0,0,1.857386,2.882041,0,1.312968,-1.312968,2.853951,47.56575,0.1879635,2.065871,0.1117306,0,3.021705
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4341445,1.099232,1.099232,0,-1,0,1.099232,39.49525,0,0,0,0.4341445,1.157087,1.099232,0,0,3.31624,1.569073,0,0.7229421,-0.7229421,2.091903,34.86498,0.1879635,1.209156,0.3473156,0,2.003218
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3636383,2.330382,1.149281,0,-1,0,1.149281,31.64051,0,1.181101,1.690505,0.3636383,1.209769,1.149281,0,0,4.119509,0.846131,0,0.846131,-0.846131,1.200002,20,0.1879635,2.563421,0.2909107,0,1.209769
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1087044,0,0,0,-1,0,0,0,0,0,0,0.1087044,0,0,0,0,5.059654,0,0.1087044,0,0.1087044,1.303128,21.71876,0.187947,0,0.0869635,0,0.1087044
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3357787,0.4959247,0.411932,0,-1,0,0.411932,81.51314,0,0.08399265,0.388777,0.3357787,0.4336127,0.411932,0,0,4.95095,0.09783394,0,0.09783394,-0.09783394,1.200002,20,0.187947,0.5455171,0.268623,0,0.4336127
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.396668,0.8655342,0.3768346,0,-1,0,0.3768346,105.2632,0,0.4886997,0.8767207,0.396668,0.396668,0.3768346,0,0,5.059654,0,0,0,0,1.200002,20,0.187947,0.9520876,0.3173344,0,0.396668
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1998356,1.575169,0.1898438,0,-1,0,0.1898438,105.2632,0,1.385325,1.694717,0.1998356,0.1998356,0.1898438,0,0,5.059654,0,0,0,0,1.200002,20,0.187947,1.732686,0.1598684,0,0.1998356
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3394205,1.198291,0.3224495,0,-1,0,0.3224495,105.2632,0,0.8758416,1.25363,0.3394205,0.3394205,0.3224495,0,0,5.059654,0,0,0,0,1.200002,20,0.187947,1.31812,0.2715364,0,0.3394205
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2493133,1.354751,0.2368476,0,-1,0,0.2368476,105.2632,0,1.117903,1.442856,0.2493133,0.2493133,0.2368476,0,0,5.059654,0,0,0,0,1.200002,20,0.187947,1.490226,0.1994506,0,0.2493133
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06381105,0,0,0,-1,0,0,0,0,0,0,0.06381105,0,0,0,0,5.059654,0,0.06381105,0,0.06381105,1.260539,21.00894,0.1879373,0,0.05104884,0,0.06381105
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.4962514,0.05455845,0,-1,0,0.05455845,0,0,0.4416929,0.491318,0,0.05742995,0.05455845,0,0,4.995843,0.05742995,0,0.05742995,-0.05742995,1.200002,20,0.1879373,0.5458765,0,0,0.05742995
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,1.366031,0,0,-1,0,0,0,0,1.366031,1.502634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879373,1.502634,0,0,0
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,2.288358,0,0,-1,0,0,0,0,2.288358,2.517194,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879373,2.517194,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.5533779,0,0,-1,0,0,0,0,0.5533779,0.6087157,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879373,0.6087157,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.3075296,0,0,-1,0,0,0,0,0.3075296,0.3382826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879373,0.3382826,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879373,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.1268071,0,0,-1,0,0,0,0,0.1268071,0.1394878,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879373,0.1394878,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.1017278,0,0,-1,0,0,0,0,0.1017278,0.1119005,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879373,0.1119005,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.3912195,0,0,-1,0,0,0,0,0.3912195,0.4303415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879373,0.4303415,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.197393,0,0,-1,0,0,0,0,0.197393,0.2171323,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879373,0.2171323,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.0206214,0.0206214,1.473253,0,0.4582981,0.0206214,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1879846,0.02268354,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.3078447,0.3078447,1.7,0,0.5202,0.3078447,0,0,0,0,0,0,0,1.392155,1.322548,3.679654,1.242,1.322548,0,1.322548,3.763864,62.73094,0.188096,0.3386292,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3354165,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3354165,0,0,1.452632,1.38,2.357107,2.432293,1.715417,0,1.715417,5.391251,89.854,0.1880872,0,0.2683332,1.7,2.767709
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5409495,0,0,0,0,0,0,0,0,0,0,0.5409495,0,0,0,0,0.6416903,3.976168,0.5409495,0,0.5409495,5.904441,98.40715,0.1880053,0,0.4327596,0,4.517117
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.9225215,0.4421469,0.4421469,0,-1,0,0.4421469,208.6459,0.3563629,0,0,0.9225215,0.4654178,0.4421469,0,0,0.1007408,4.463022,0.1007408,0,0.1007408,6.000012,100,0.1879901,0.4863616,0.7380173,0,5.385544
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.256819,1.534946,1.38,0,-1,0,1.38,91.07381,0.0000000000000002220446,0.1549464,0.3084411,1.256819,1.452632,1.38,0,0,0,4.553689,0,0.195813,-0.195813,5.793607,96.55992,0.1879901,1.688441,1.005455,0,5.810507
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.344307,2.839921,1.38,0,-1,0,1.38,97.41356,0,1.459921,1.743913,1.344307,1.452632,1.38,0,0,0.21757,4.357876,0,0.1083245,-0.1083245,5.679423,94.65686,0.1879901,3.123913,1.075446,0,5.702183
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.535577,0,0,0,-1,0,0,0,1.197647,0,0,1.535577,0,0,0,0,0.3379305,4.249551,0.3379305,0,0.3379305,6.000012,100,0.187939,0,1.228462,0,5.785129
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.863726,0,0,0,-1,0,0,0,1.863726,0,0,1.863726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.187939,0,1.490981,0,6.417415
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.771041,0.2057529,0.2057529,0,-1,0,0.2057529,860.7613,1.554459,0,0,1.771041,0.216582,0.2057529,0,0,0,4.553689,0,0,0,6.000012,100,0.187939,0.2263282,1.416833,0,6.32473
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.422806,0.9626534,0.9626534,0,-1,0,0.9626534,147.8004,0.4094867,0,0,1.422806,1.013319,0.9626534,0,0,0,4.553689,0,0,0,6.000012,100,0.187939,1.058919,1.138245,0,5.976495
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,1.012908,2.294884,1.38,0,-1,0,1.38,73.39909,0.0000000000000002220446,0.9148842,1.144373,1.012908,1.452632,1.38,0,0,0,4.553689,0,0.4397241,-0.4397241,5.536502,92.27485,0.187939,2.524373,0.810326,0,5.566597
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.4268014,0.2311588,0.2311588,0,-1,0,0.2311588,184.6356,0,0,0,0.4268014,0.243325,0.2311588,0,0,0.4885823,4.113965,0.1834763,0,0.1834763,5.710563,95.17586,0.1879112,0.2542747,0.3414411,0,4.540766
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.06264161,2.696057,1.38,0,-1,0,1.38,4.539247,0.0000000000000002220446,1.316057,1.585663,0.06264161,1.452632,1.38,0,0,0.305106,4.279094,0,1.38999,-1.38999,4.245385,70.75627,0.1879112,2.965663,0.05011329,0,4.341735
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.2255034,0.2255034,0,-1,0,0.2255034,0,0,0.00000000000000002775558,0,0,0.237372,0.2255034,0,0,1.849539,2.889104,0,0.237372,-0.237372,3.995173,66.58608,0.1879112,0.2480538,0,0,2.889104
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.3810023,0.3810023,0,-1,0,0.3810023,0,0,0,0,0,0.4010551,0.3810023,0,0,2.113286,2.651731,0,0.4010551,-0.4010551,3.572424,59.54028,0.1879112,0.4191025,0,0,2.651731
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.3232285,0.3232285,0,-1,0,0.3232285,0,0,0.00000000000000005551115,0,0,0.3402405,0.3232285,0,0,2.558903,2.250677,0,0.3402405,-0.3402405,3.213779,53.56287,0.1879112,0.3555514,0,0,2.250677
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.4975453,0.4975453,0,-1,0,0.4975453,0,0,0.00000000000000005551115,0,0,0.5237319,0.4975453,0,0,2.936948,1.910436,0,0.5237319,-0.5237319,2.661717,44.36186,0.1879112,0.5472999,0,0,1.910436
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.2618838,0.2618838,0,-1,0,0.2618838,0,0,0.00000000000000005551115,0,0,0.2756671,0.2618838,0,0,3.518872,1.386704,0,0.2756671,-0.2756671,2.371138,39.51889,0.1879112,0.2880721,0,0,1.386704
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.1857087,0.1857087,0,-1,0,0.1857087,0,0,0.00000000000000002775558,0,0,0.1954829,0.1857087,0,0,3.825169,1.111037,0,0.1954829,-0.1954829,2.165081,36.08461,0.1879112,0.2042796,0,0,1.111037
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.1552161,0.1552161,0,-1,0,0.1552161,0,0,0.00000000000000002775558,0,0,0.1633853,0.1552161,0,0,4.042372,0.9155541,0,0.1633853,-0.1633853,1.992858,33.21423,0.1879112,0.1707377,0,0,0.9155541
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.2411321,0.2411321,0,-1,0,0.2411321,0,0,0.00000000000000002775558,0,0,0.2538233,0.2411321,0,0,4.223911,0.7521688,0,0.2538233,-0.2538233,1.725305,28.75502,0.1879112,0.2652453,0,0,0.7521688
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.6127765,0.4734282,0,-1,0,0.4734282,0,0,0.1393482,0.2006258,0,0.4983455,0.4734282,0,0,4.505937,0.4983455,0,0.4983455,-0.4983455,1.200002,20,0.1879112,0.6740541,0,0,0.4983455
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.4161261,0,0,-1,0,0,0,0,0.4161261,0.4577387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879112,0.4577387,0,0,0
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.005857879,0.005857879,1.458489,0,0.4542676,0.005857879,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1879548,0.006443667,0,1.7,0
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.3572626,0.3572626,1.7,0,0.5202,0.3572626,0,0,0,0,0,0,0,1.342737,1.275601,3.679654,1.242,1.275601,0,1.275601,3.719326,61.98865,0.1880727,0.3929888,0,1.7,1.242
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2962287,1.040264,1.040264,1.7,0,0.5202,1.040264,28.4763,0,0,0,0.2962287,0,0,0.6597362,0.6267494,2.404054,2.39004,0.922978,0,0.922978,4.59494,76.58218,0.1881625,1.14429,0.2369829,1.7,2.686269
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5272437,0,0,1.004034,0,0.3302012,0,0,0,0,0,0.5272437,0,0,1.004034,0.9538321,1.481076,3.220721,1.481076,0,1.481076,6.000012,100,0.1880799,0,0.4217949,1.7,3.747964
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.6027481,0.5702212,0.5702212,0,-1,0,0.5702212,105.7043,0.002515303,0,0,0.6027481,0.6002328,0.5702212,0,0,0,4.553689,0,0,0,6.000012,100,0.1880799,0.6272433,0.4821985,0,5.156437
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8893081,0.03064797,0.03064797,0,-1,0,0.03064797,2901.687,0.8570471,0,0,0.8893081,0.03226102,0.03064797,0,0,0,4.553689,0,0,0,6.000012,100,0.1880799,0.03371277,0.7114465,0,5.442997
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.165179,0.5414214,0.5414214,0,-1,0,0.5414214,215.2074,0.5952614,0,0,1.165179,0.5699172,0.5414214,0,0,0,4.553689,0,0,0,6.000012,100,0.1880799,0.5955635,0.9321429,0,5.718868
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.393649,0,0,0,-1,0,0,0,1.393649,0,0,1.393649,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1880799,0,1.114919,0,5.947338
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.6573256,2.168304,1.38,0,-1,0,1.38,47.63229,0.0000000000000002220446,0.7883038,1.005134,0.6573256,1.452632,1.38,0,0,0,4.553689,0,0.7953059,-0.7953059,5.161686,86.02792,0.1880799,2.385134,0.5258605,0,5.211015
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.198444,3.543683,1.38,0,-1,0,1.38,86.84379,0,2.163683,2.518051,1.198444,1.452632,1.38,0,0,0.8836733,3.758383,0,0.2541873,-0.2541873,4.893749,81.56232,0.1880799,3.898051,0.9587554,0,4.956827
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.8207041,1.577095,1.38,0,-1,0,1.38,59.47131,0.0000000000000002220446,0.1970946,0.354804,0.8207041,1.452632,1.38,0,0,1.166104,3.504196,0,0.6319274,-0.6319274,4.227639,70.46051,0.1880799,1.734804,0.6565633,0,4.3249
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4993828,0,0,0,-1,0,0,0,0,0,0,0.4993828,0,0,0,0,1.868245,2.872268,0.4993828,0,0.4993828,4.701395,78.35643,0.1880047,0,0.3995062,0,3.371651
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.254862,0,0,0,-1,0,0,0,0,0,0,0.254862,0,0,0,0,1.368863,3.321713,0.254862,0,0.254862,4.943178,82.38614,0.1879664,0,0.2038895,0,3.576575
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05980632,1.58763,1.38,0,-1,0,1.38,4.333791,0,0.2076295,0.3663925,0.05980632,1.452632,1.38,0,0,1.114001,3.551089,0,1.392825,-1.392825,3.475012,57.91674,0.1879664,1.746392,0.04784505,0,3.610895
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,1.797168,1.38,0,-1,0,1.38,0,0,0.4171685,0.5968853,0,1.452632,1.38,0,0,2.661584,2.158263,0,1.452632,-1.452632,1.943803,32.39666,0.1879664,1.976885,0,0,2.158263
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.8228449,0.6703501,0,-1,0,0.6703501,0,0,0.1524948,0.2347793,0,0.7056316,0.6703501,0,0,4.275619,0.7056316,0,0.7056316,-0.7056316,1.200002,20,0.1879664,0.9051294,0,0,0.7056316
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,2.425852,0,0,-1,0,0,0,0,2.425852,2.668437,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879664,2.668437,0,0,0
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.4768289,0,0,-1,0,0,0,0,0.4768289,0.5245118,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879664,0.5245118,0,0,0
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.5528777,0,0,-1,0,0,0,0,0.5528777,0.6081654,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879664,0.6081654,0,0,0
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.1087211,0,0,-1,0,0,0,0,0.1087211,0.1195932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879664,0.1195932,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.08481083,0,0,-1,0,0,0,0,0.08481083,0.09329192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879664,0.09329192,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879664,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.3935113,0,0,-1,0,0,0,0,0.3935113,0.4328624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879664,0.4328624,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.4376936,0,0,-1,0,0,0,0,0.4376936,0.4814629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879664,0.4814629,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.3719332,0.3719332,1.7,0,0.5202,0.3719332,0,0,0,0,0,0,0,1.328067,1.261664,5.059654,0,1.261664,0,1.261664,2.396921,39.94861,0.188086,0.4091265,0,1.7,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.186064,0.186064,1.638696,0,0.5034639,0.186064,0,0,0,0,0,0,0,1.452632,1.38,3.797991,1.135497,1.38,0,1.38,3.706105,61.76828,0.1881728,0.2046704,0,1.7,1.135497
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2238487,3.256893,3.08,1.7,0,0.5202,3.08,7.267814,0.0000000000000002220446,0.1768927,0.502582,0.2238487,1.452632,1.38,0,0,2.417991,2.377497,0,1.228783,-1.228783,2.410854,40.18081,0.1881728,3.582582,0.1790789,1.7,2.601346
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.6131499,0.6777664,0.6777664,1.7,0,0.5202,0.6777664,90.46626,0,0,0,0.6131499,0,0,1.022234,0.971122,3.783305,1.148714,1.584272,0,1.584272,3.913826,65.2303,0.1882435,0.745543,0.4905199,1.7,1.761864
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.7217246,0.3218152,0.3218152,0,-1,0,0.3218152,224.2668,0,0,0,0.7217246,0.3387528,0.3218152,0,0,2.199033,2.574559,0.3829718,0,0.3829718,4.277145,71.2856,0.188186,0.3539967,0.5773797,0,3.296283
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.8191236,0,0,0,-1,0,0,0,0,0,0,0.8191236,0,0,0,0,1.816062,2.919234,0.8191236,0,0.8191236,5.054234,84.23706,0.1880631,0,0.6552989,0,3.738357
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.463842,2.440135,1.38,0,-1,0,1.38,106.0755,0,1.060135,1.304148,1.463842,1.452632,1.38,0,0,0.996938,3.656445,0.01121008,0,0.01121008,5.064868,84.41431,0.1880614,2.684148,1.171073,0,5.120286
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.679954,0,0,0,-1,0,0,0,0.6942256,0,0,1.679954,0,0,0,0,0.9857279,3.666534,0.9857279,0,0.9857279,6.000012,100,0.1879138,0,1.343963,0,5.346488
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.459426,2.619318,1.38,0,-1,0,1.38,105.7555,0.006794168,1.239318,1.501249,1.459426,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1879138,2.881249,1.167541,0,6.013114
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.9710489,0.4790846,0.4790846,0,-1,0,0.4790846,202.6884,0.4667494,0,0,0.9710489,0.5042996,0.4790846,0,0,0,4.553689,0,0,0,6.000012,100,0.1879138,0.526993,0.7768391,0,5.524738
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3725181,0.8553473,0.8553473,0,-1,0,0.8553473,43.55167,0,0,0,0.3725181,0.9003656,0.8553473,0,0,0,4.553689,0,0.5278475,-0.5278475,5.443612,90.72668,0.1879138,0.9408821,0.2980145,0,4.926207
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09727796,1.150798,1.150798,0,-1,0,1.150798,8.453084,0,0.0000000000000002220446,0,0.09727796,1.211367,1.150798,0,0,0.5864972,4.025841,0,1.114089,-1.114089,4.269259,71.15417,0.1879138,1.265878,0.07782237,0,4.123119
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1332881,0.1778515,0.1778515,0,-1,0,0.1778515,74.9435,0,0,0,0.1332881,0.1872121,0.1778515,0,0,1.824374,2.911753,0,0.05392395,-0.05392395,4.212418,70.20683,0.1879138,0.1956366,0.1066305,0,3.045041
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01839689,3.085578,1.38,0,-1,0,1.38,1.333108,0,1.705578,2.014136,0.01839689,1.452632,1.38,0,0,1.884289,2.857829,0,1.434235,-1.434235,2.700602,45.00994,0.1879138,3.394136,0.01471751,0,2.876225
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,1.209133,1.209133,0,-1,0,1.209133,0,0,0.0000000000000002220446,0,0,1.272772,1.209133,0,0,3.477883,1.423594,0,1.272772,-1.272772,1.358983,22.64967,0.1879138,1.330046,0,0,1.423594
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,3.196439,0.1432812,0,-1,0,0.1432812,0,0,3.053158,3.372801,0,0.1508223,0.1432812,0,0,4.892074,0.1508223,0,0.1508223,-0.1508223,1.200002,20,0.1879138,3.516083,0,0,0.1508223
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,0.9050815,0,0,-1,0,0,0,0,0.9050815,0.9955897,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879138,0.9955897,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.6038103,0,0,-1,0,0,0,0,0.6038103,0.6641913,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879138,0.6641913,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.3726998,0,0,-1,0,0,0,0,0.3726998,0.4099698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879138,0.4099698,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.4557364,0,0,-1,0,0,0,0,0.4557364,0.5013101,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879138,0.5013101,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.1402602,0,0,-1,0,0,0,0,0.1402602,0.1542863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879138,0.1542863,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879138,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.01817006,0,0,-1,0,0,0,0,0.01817006,0.01998706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879138,0.01998706,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.297316,0,0,-1,0,0,0,0,0.297316,0.3270476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879138,0.3270476,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.2968747,0.2968747,1.7,0,0.5202,0.2968747,0,0,0,0,0,0,0,1.403125,1.332969,5.059654,0,1.332969,0,1.332969,2.464568,41.07605,0.1880222,0.3265622,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.0111316,0.0111316,1.463763,0,0.4557073,0.0111316,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.726685,1.199672,1.38,0,1.38,3.773751,62.89572,0.1880664,0.01224476,0,1.7,1.199672
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3711787,0.8817021,0.8817021,1.7,0,0.5202,0.8817021,42.09797,0,0,0,0.3711787,0,0,0.8182979,0.777383,2.346685,2.441672,1.148562,0,1.148562,4.863372,81.05604,0.1881769,0.9698724,0.296943,1.7,2.812851
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.726042,0.7960062,0.7960062,0,0,0,0.7960062,91.2106,0,0.0000000000000001110223,0,0.726042,0.8379012,0.7960062,0,0,1.198124,3.475378,0,0.1118592,-0.1118592,4.745462,79.09087,0.1881769,0.8756068,0.5808336,0,4.20142
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7838533,1.024419,1.024419,0,-1,0,1.024419,76.5169,0,0,0,0.7838533,1.078335,1.024419,0,0,1.322412,3.363518,0,0.294482,-0.294482,4.435051,73.91737,0.1881769,1.12686,0.6270826,0,4.147372
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.669748,0,0,0,-1,0,0,0,0,0,0,0.669748,0,0,0,0,1.649614,3.069036,0.669748,0,0.669748,5.07043,84.50699,0.1880769,0,0.5357984,0,3.738784
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.142259,0.5725276,0.5725276,0,-1,0,0.5725276,199.5116,0,0,0,1.142259,0.6026606,0.5725276,0,0,0.9798659,3.67181,0.5395985,0,0.5395985,5.582338,93.03877,0.1879964,0.6297803,0.9138073,0,4.814069
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.9111183,0.7892985,0.7892985,0,-1,0,0.7892985,115.4339,0,0,0,0.9111183,0.8308405,0.7892985,0,0,0.4402674,4.157448,0.08027785,0,0.08027785,5.658496,94.30807,0.1879844,0.8682283,0.7288947,0,5.068567
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,1.023921,0.372147,0.372147,0,-1,0,0.372147,275.1389,0.272198,0,0,1.023921,0.3917337,0.372147,0,0,0.3599896,4.229698,0.3599896,0,0.3599896,6.000012,100,0.1879307,0.4093617,0.819137,0,5.25362
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.8582178,1.33614,1.33614,0,-1,0,1.33614,64.23112,0,0.0000000000000002220446,0.0897541,0.8582178,1.406463,1.33614,0,0,0,4.553689,0,0.5482454,-0.5482454,5.422111,90.36833,0.1879307,1.469754,0.6865743,0,5.411907
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.183689,0.7004907,0.7004907,0,-1,0,0.7004907,168.98,0,0,0,1.183689,0.7373586,0.7004907,0,0,0.6091616,4.005444,0.4463306,0,0.4463306,5.845537,97.42542,0.1878642,0.7705398,0.9469514,0,5.189133
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5544512,0.5168452,0.5168452,0,-1,0,0.5168452,107.2761,0,0,0,0.5544512,0.5440475,0.5168452,0,0,0.162831,4.407141,0.01040363,0,0.01040363,5.855407,97.58992,0.1878627,0.5685297,0.4435609,0,4.961592
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.330289,0,0,0,-1,0,0,0,0.1778616,0,0,0.330289,0,0,0,0,0.1524273,4.416504,0.1524273,0,0.1524273,6.000012,100,0.18784,0,0.2642312,0,4.746793
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.0483408,0,0,0,-1,0,0,0,0.0483408,0,0,0.0483408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.18784,0,0.03867264,0,4.60203
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,2.022002,1.38,0,-1,0,1.38,0,0,0.6420022,0.8442025,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.18784,2.224202,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,1.78123,1.38,0,-1,0,1.38,0,0,0.4012298,0.5793528,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.18784,1.959353,0,0,3.101057
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.5687733,0.5687733,0,-1,0,0.5687733,0,0,0,0,0,0.5987087,0.5687733,0,0,3.22807,1.648426,0,0.5987087,-0.5987087,2.306501,38.44161,0.18784,0.6256506,0,0,1.648426
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.3225627,0.3225627,0,-1,0,0.3225627,0,0,0.00000000000000005551115,0,0,0.3395396,0.3225627,0,0,3.893302,1.049717,0,0.3395396,-0.3395396,1.948595,32.47652,0.18784,0.3548189,0,0,1.049717
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.2554719,0.2554719,0,-1,0,0.2554719,0,0,0,0,0,0.2689179,0.2554719,0,0,4.270568,0.7101774,0,0.2689179,-0.2689179,1.665131,27.75212,0.18784,0.2810192,0,0,0.7101774
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.3460134,0.3460134,0,-1,0,0.3460134,0,0,0,0,0,0.3642246,0.3460134,0,0,4.569366,0.4412596,0,0.3642246,-0.3642246,1.281204,21.35336,0.18784,0.3806147,0,0,0.4412596
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.2181779,0.07318317,0,-1,0,0.07318317,0,0,0.1449947,0.1668125,0,0.07703492,0.07318317,0,0,4.97406,0.07703492,0,0.07703492,-0.07703492,1.200002,20,0.18784,0.2399957,0,0,0.07703492
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.2882392,0,0,-1,0,0,0,0,0.2882392,0.3170631,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.18784,0.3170631,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.05692216,0,0,-1,0,0,0,0,0.05692216,0.06261437,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.18784,0.06261437,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.5263239,0,0,-1,0,0,0,0,0.5263239,0.5789562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.18784,0.5789562,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.02141521,0.02141521,1.474047,0,0.4585148,0.02141521,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1878867,0.02355673,0,1.7,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01911855,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01911855,0,0,1.452632,1.38,3.679654,1.242,1.399119,0,1.399119,3.836506,63.94164,0.1879253,0,0.01529484,1.7,1.261119
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.148645,0.3877935,0.3877935,1.7,0,0.5202,0.3877935,38.33097,0,0,0,0.148645,0,0,1.312207,1.246596,2.280536,2.501207,1.395241,0,1.395241,5.160148,86.00229,0.1880237,0.4265728,0.118916,1.7,2.649852
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1432163,1.57945,1.57945,1.7,0,0.5202,1.57945,9.067481,0,0,0,0.1432163,0,0,0.1205499,0.1145224,0.8852946,3.756924,0.2577388,0,0.2577388,5.40466,90.07749,0.1880469,1.737395,0.1145731,1.7,3.90014
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1475446,3.411335,1.38,0,-1,0,1.38,10.69164,0.0000000000000002220446,2.031335,2.372468,0.1475446,1.452632,1.38,0,0,0.6275558,3.988889,0,1.305087,-1.305087,4.028978,67.1495,0.1880469,3.752468,0.1180357,0,4.136433
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.4063669,1.553576,1.38,0,-1,0,1.38,29.44688,0,0.1735764,0.3289341,0.4063669,1.452632,1.38,0,0,2.077652,2.683802,0,1.046265,-1.046265,2.926118,48.76854,0.1880469,1.708934,0.3250935,0,3.090168
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5493517,0.4930669,0.4930669,0,-1,0,0.4930669,111.4152,0,0,0,0.5493517,0.5190178,0.4930669,0,0,3.240169,1.637537,0.03033391,0,0.03033391,2.954895,49.24815,0.1880424,0.5423736,0.4394813,0,2.186889
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5863734,0.2892865,0.2892865,0,-1,0,0.2892865,202.6964,0,0,0,0.5863734,0.3045121,0.2892865,0,0,3.209835,1.664837,0.2818613,0,0.2818613,3.222292,53.70477,0.1880006,0.3182152,0.4690987,0,2.251211
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2606415,1.17447,1.17447,0,-1,0,1.17447,22.19227,0,0.0000000000000002220446,0,0.2606415,1.236284,1.17447,0,0,2.927974,1.918513,0,0.9756424,-0.9756424,2.193875,36.56451,0.1880006,1.291917,0.2085132,0,2.179154
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.5012313,0.02695226,0.02695226,0,-1,0,0.02695226,1859.7,0,0,0,0.5012313,0.0283708,0.02695226,0,0,4.012021,0.9428703,0.4728605,0,0.4728605,2.64247,44.04107,0.1879304,0.02964749,0.400985,0,1.444101
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.4324085,0.8841419,0.8841419,0,-1,0,0.8841419,48.90714,0,0.0000000000000001110223,0,0.4324085,0.9306757,0.8841419,0,0,3.53916,1.368445,0,0.4982671,-0.4982671,2.11725,35.28743,0.1879304,0.9725561,0.3459268,0,1.800853
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2373445,0.3728389,0.3728389,0,-1,0,0.3728389,63.65871,0,0.00000000000000005551115,0,0.2373445,0.392462,0.3728389,0,0,4.092791,0.8701775,0,0.1551176,-0.1551176,1.953742,32.5623,0.1879304,0.4101228,0.1898756,0,1.107522
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2202773,0.2514815,0.2514815,0,-1,0,0.2514815,87.59185,0,0,0,0.2202773,0.2647174,0.2514815,0,0,4.265143,0.7150599,0,0.04444008,-0.04444008,1.906898,31.78157,0.1879304,0.2766296,0.1762218,0,0.9353372
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05615733,1.56611,0.6904383,0,-1,0,0.6904383,8.133576,0,0.875672,1.074963,0.05615733,0.7267772,0.6904383,0,0,4.314521,0.6706198,0,0.6706198,-0.6706198,1.200002,20,0.1879304,1.722721,0.04492586,0,0.7267772
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.1430811,0,0,-1,0,0,0,0,0.1430811,0.1573892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879304,0.1573892,0,0,0
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,1.109611,0,0,-1,0,0,0,0,1.109611,1.220573,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879304,1.220573,0,0,0
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,1.446994,0,0,-1,0,0,0,0,1.446994,1.591693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879304,1.591693,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.2930087,0,0,-1,0,0,0,0,0.2930087,0.3223095,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879304,0.3223095,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.5609318,0,0,-1,0,0,0,0,0.5609318,0.617025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879304,0.617025,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879304,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.697184,0,0,-1,0,0,0,0,0.697184,0.7669024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879304,0.7669024,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.5110481,0,0,-1,0,0,0,0,0.5110481,0.5621529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879304,0.5621529,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.2989619,0,0,-1,0,0,0,0,0.2989619,0.3288581,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879304,0.3288581,0,0,0
