Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.506083,0,0,-1,0,0,0,0,0.506083,0.5566913,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879304,0.5566913,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.4116484,0.4116484,1.7,0,0.5202,0.4116484,0,0,0,0,0,0,0,1.288352,1.223934,5.059654,0,1.223934,0,1.223934,2.361128,39.35206,0.188054,0.4528132,0,1.7,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01755432,0.2088537,0.2088537,1.661485,0,0.5096855,0.2088537,8.405079,0,0,0,0.01755432,0,0,1.452632,1.38,3.83572,1.101541,1.397554,0,1.397554,3.686965,61.44929,0.1881424,0.229739,0.01404345,1.7,1.119095
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1152492,1.425949,1.425949,1.7,0,0.5202,1.425949,8.082278,0,0,0,0.1152492,0,0,0.274051,0.2603484,2.438166,2.359339,0.3755976,0,0.3755976,4.043288,67.38799,0.1881784,1.568544,0.09219933,1.7,2.474589
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.250627,3.075026,3.075026,1.7,0,0.5202,3.075026,8.150404,0,0,0.3025286,0.250627,1.447396,1.375026,0,0,2.062568,2.697377,0,1.196769,-1.196769,2.781783,46.36295,0.1881784,3.382529,0.2005016,1.7,2.948004
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.8323694,1.914252,1.38,0,-1,0,1.38,60.31663,0.0000000000000002220446,0.5342524,0.7256777,0.8323694,1.452632,1.38,0,0,3.392312,1.500609,0,0.6202621,-0.6202621,2.127969,35.46608,0.1881784,2.105678,0.6658956,0,2.332978
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.7102334,3.612192,1.38,0,-1,0,1.38,51.46619,0.0000000000000002220446,2.232192,3.002138,0.7102334,1.452632,1.38,0,0,4.081491,0.8803465,0,0.7423981,-0.7423981,1.345413,22.4235,0.1881784,3.973411,0.5681868,0,1.59058
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1710932,0.7255452,0.2935894,0,-1,0,0.2935894,58.27634,0,0.4319558,0.6345412,0.1710932,0.3090415,0.2935894,0,0,4.906378,0.1379483,0,0.1379483,-0.1379483,1.200002,20,0.1881784,0.7980998,0.1368745,0,0.3090415
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3859495,1.08373,0.366652,0,-1,0,0.366652,105.2632,0,0.7170785,1.118773,0.3859495,0.3859495,0.366652,0,0,5.059654,0,0,0,0,1.200002,20,0.1881784,1.192104,0.3087596,0,0.3859495
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.576722,1.515218,0.5478859,0,-1,0,0.5478859,105.2632,0,0.9673325,1.557163,0.576722,0.576722,0.5478859,0,0,5.059654,0,0,0,0,1.200002,20,0.1881784,1.66674,0.4613776,0,0.576722
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.6235356,1.343845,0.5923588,0,-1,0,0.5923588,105.2632,0,0.7514858,1.359757,0.6235356,0.6235356,0.5923588,0,0,5.059654,0,0,0,0,1.200002,20,0.1881784,1.478229,0.4988284,0,0.6235356
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.6014204,0.4703793,0.4703793,0,-1,0,0.4703793,127.8586,0,0,0.4031473,0.6014204,0.4951361,0.4703793,0,0,5.059654,0,0.1062844,0,0.1062844,1.300833,21.6805,0.1881627,0.5174172,0.4811363,0,0.6014204
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4926707,0,0,0,-1,0,0,0,0,0,0,0.4926707,0,0,0,0,4.95337,0.09565592,0.4926707,0,0.4926707,1.768221,29.47029,0.1880897,0,0.3941365,0,0.5883266
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1870081,0.9103068,0.6897643,0,-1,0,0.6897643,27.11189,0,0.2205425,0.4536994,0.1870081,0.7260677,0.6897643,0,0,4.4607,0.5390595,0,0.5390595,-0.5390595,1.200002,20,0.1880897,1.001338,0.1496065,0,0.7260677
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05460917,1.751557,0.05187871,0,-1,0,0.05187871,105.2632,0,1.699678,1.916337,0.05460917,0.05460917,0.05187871,0,0,5.059654,0,0,0,0,1.200002,20,0.1880897,1.926712,0.04368734,0,0.05460917
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,2.756429,0,0,-1,0,0,0,0,2.756429,3.032072,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1880897,3.032072,0,0,0
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,1.007871,0,0,-1,0,0,0,0,1.007871,1.108658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1880897,1.108658,0,0,0
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.1658081,0,0,-1,0,0,0,0,0.1658081,0.1823889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1880897,0.1823889,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1880897,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.4153958,0,0,-1,0,0,0,0,0.4153958,0.4569354,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1880897,0.4569354,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.1037001,0,0,-1,0,0,0,0,0.1037001,0.1140701,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1880897,0.1140701,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1880897,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.7673994,0,0,-1,0,0,0,0,0.7673994,0.8441393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1880897,0.8441393,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1880897,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.2166767,0,0,-1,0,0,0,0,0.2166767,0.2383444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1880897,0.2383444,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.23258,0.23258,1.685212,0,0.5161628,0.23258,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1881862,0.2558379,0,1.7,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01424668,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01424668,0,0,1.452632,1.38,3.679654,1.242,1.394247,0,1.394247,3.831884,63.8646,0.1882249,0,0.01139734,1.7,1.256247
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1738628,2.623117,2.623117,1.7,0,0.5202,2.623117,6.6281,0,0,0,0.1738628,0.9717023,0.9231172,0,0,2.285408,2.496822,0,0.7978395,-0.7978395,2.990887,49.84802,0.1882249,2.885429,0.1390903,1.7,2.670685
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4905961,2.545513,2.545513,1.7,0,0.5202,2.545513,19.27298,0.0000000000000003330669,0,0,0.4905961,0.8900136,0.8455129,0,0,3.171896,1.698983,0,0.3994175,-0.3994175,2.569864,42.83099,0.1882249,2.800064,0.3924769,1.7,2.189579
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.7442437,2.47406,1.38,0,-1,0,1.38,53.93071,0.0000000000000002220446,1.09406,1.345472,0.7442437,1.452632,1.38,0,0,3.615693,1.299565,0,0.7083879,-0.7083879,1.823158,30.3859,0.1882249,2.721466,0.595395,0,2.043809
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,1.023829,0.813899,0.813899,0,-1,0,0.813899,125.7932,0,0,0.139143,1.023829,0.8567358,0.813899,0,0,4.402791,0.5911772,0.1670935,0,0.1670935,1.981677,33.02788,0.1882002,0.8952889,0.8190634,0,1.615007
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.284592,0.08186994,0.08186994,0,-1,0,0.08186994,1569.064,0,0,0,1.284592,0.08617888,0.08186994,0,0,4.235697,0.7415614,1.198413,0,1.198413,3.118591,51.97641,0.1880233,0.09005693,1.027673,0,2.026153
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.5256128,1.098902,1.098902,0,-1,0,1.098902,47.83073,0,0,0,0.5256128,1.156739,1.098902,0,0,3.037284,1.820133,0,0.631126,-0.631126,2.453326,40.88868,0.1880233,1.208792,0.4204903,0,2.345746
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.7423695,0.3885984,0.3885984,0,-1,0,0.3885984,191.0378,0,0,0,0.7423695,0.4090509,0.3885984,0,0,3.738535,1.189007,0.3333186,0,0.3333186,2.76954,46.1589,0.1879741,0.4274582,0.5938956,0,1.931377
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.6733538,0.7336131,0.7336131,0,-1,0,0.7336131,91.78596,0,0.0000000000000001110223,0,0.6733538,0.7722243,0.7336131,0,0,3.405217,1.488994,0,0.09887047,-0.09887047,2.665321,44.42193,0.1879741,0.8069744,0.5386831,0,2.162348
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.5487302,0.3361338,0.3361338,0,-1,0,0.3361338,163.2475,0,0,0,0.5487302,0.3538251,0.3361338,0,0,3.515073,1.390123,0.1949051,0,0.1949051,2.850224,47.50364,0.1879454,0.3697472,0.4389842,0,1.938854
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.4221772,0.5652068,0.5652068,0,-1,0,0.5652068,74.69427,0,0,0,0.4221772,0.5949546,0.5652068,0,0,3.320168,1.565538,0,0.1727774,-0.1727774,2.668101,44.46826,0.1879454,0.6217275,0.3377417,0,1.987715
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4521481,2.933398,1.38,0,-1,0,1.38,32.76435,0.0000000000000002220446,1.553398,1.846738,0.4521481,1.452632,1.38,0,0,3.512143,1.392761,0,1.000484,-1.000484,1.613499,26.89159,0.1879454,3.226738,0.3617185,0,1.844909
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05566933,1.069512,0.4255491,0,-1,0,0.4255491,13.08177,0,0.643963,0.793223,0.05566933,0.4479464,0.4255491,0,0,4.623791,0.3922771,0,0.3922771,-0.3922771,1.200002,20,0.1879454,1.176463,0.04453547,0,0.4479464
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,2.305569,0,0,-1,0,0,0,0,2.305569,2.536126,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879454,2.536126,0,0,0
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.8442953,0,0,-1,0,0,0,0,0.8442953,0.9287249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879454,0.9287249,0,0,0
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,0.9123092,0,0,-1,0,0,0,0,0.9123092,1.00354,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879454,1.00354,0,0,0
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.4050812,0,0,-1,0,0,0,0,0.4050812,0.4455892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879454,0.4455892,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879454,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879454,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879454,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.1941737,0,0,-1,0,0,0,0,0.1941737,0.2135911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879454,0.2135911,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879454,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.3911611,0,0,-1,0,0,0,0,0.3911611,0.4302772,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1879454,0.4302772,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.1126973,0.1126973,1.565329,0,0.4834348,0.1126973,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1880132,0.123967,0,1.7,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01041471,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01041471,0,0,1.452632,1.38,3.679654,1.242,1.390415,0,1.390415,3.828249,63.80402,0.1880525,0,0.008331767,1.7,1.252415
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02692505,2.653364,2.653364,1.7,0,0.5202,2.653364,1.014752,0,0,0,0.02692505,1.003541,0.9533637,0,0,2.28924,2.493373,0,0.9766156,-0.9766156,2.798805,46.64666,0.1880525,2.9187,0.02154004,1.7,2.520298
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0689925,2.57811,2.57811,1.7,0,0.5202,2.57811,2.676088,0,0,0,0.0689925,0.9243262,0.8781099,0,0,3.374368,1.516758,0,0.8553336,-0.8553336,1.897205,31.62001,0.1880525,2.835921,0.055194,1.7,1.58575
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09876862,1.547867,0.7221829,0,-1,0,0.7221829,13.6764,0,0.8256839,1.055535,0.09876862,0.7601926,0.7221829,0,0,4.324739,0.661424,0,0.661424,-0.661424,1.200002,20,0.1880525,1.702654,0.0790149,0,0.7601926
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.2040533,0,0,0,-1,0,0,0,0,0,0,0.2040533,0,0,0,0,5.059654,0,0.2040533,0,0.2040533,1.393584,23.22636,0.1880225,0,0.1632426,0,0.2040533
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.3074777,0.6768338,0.4665694,0,-1,0,0.4665694,65.90182,0,0.2102644,0.5116308,0.3074777,0.4911256,0.4665694,0,0,4.855601,0.183648,0,0.183648,-0.183648,1.200002,20,0.1880225,0.7445172,0.2459822,0,0.4911256
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.299291,0.2717321,0.2717321,0,-1,0,0.2717321,110.1419,0,0,0.24204,0.299291,0.2860337,0.2717321,0,0,5.059654,0,0.01325723,0,0.01325723,1.212579,20.20962,0.1880206,0.2989053,0.2394328,0,0.299291
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1342327,2.598025,0.138856,0,-1,0,0.138856,96.67044,0,2.459169,2.820989,0.1342327,0.1461642,0.138856,0,0,5.046397,0.01193151,0,0.01193151,-0.01193151,1.200002,20,0.1880206,2.857828,0.1073862,0,0.1461642
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.07221942,0.9051412,0.06860845,0,-1,0,0.06860845,105.2632,0,0.8365328,0.9819337,0.07221942,0.07221942,0.06860845,0,0,5.059654,0,0,0,0,1.200002,20,0.1880206,0.9956553,0.05777553,0,0.07221942
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.226812,1.524995,0.2154714,0,-1,0,0.2154714,105.2632,0,1.309524,1.6344,0.226812,0.226812,0.2154714,0,0,5.059654,0,0,0,0,1.200002,20,0.1880206,1.677495,0.1814496,0,0.226812
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.159311,0.7973307,0.1513454,0,-1,0,0.1513454,105.2632,0,0.6459852,0.8467947,0.159311,0.159311,0.1513454,0,0,5.059654,0,0,0,0,1.200002,20,0.1880206,0.8770638,0.1274488,0,0.159311
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05344054,2.858875,0.05076851,0,-1,0,0.05076851,105.2632,0,2.808107,3.134609,0.05344054,0.05344054,0.05076851,0,0,5.059654,0,0,0,0,1.200002,20,0.1880206,3.144763,0.04275243,0,0.05344054
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.05091335,0.6099114,0.04836768,0,-1,0,0.04836768,105.2632,0,0.5615438,0.661229,0.05091335,0.05091335,0.04836768,0,0,5.059654,0,0,0,0,1.200002,20,0.1880206,0.6709026,0.04073068,0,0.05091335
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,2.010591,0,0,-1,0,0,0,0,2.010591,2.21165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1880206,2.21165,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,1.810906,0,0,-1,0,0,0,0,1.810906,1.991997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1880206,1.991997,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,2.538416,0,0,-1,0,0,0,0,2.538416,2.792258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1880206,2.792258,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1880206,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.342014,0,0,-1,0,0,0,0,0.342014,0.3762154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1880206,0.3762154,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1880206,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.252571,0,0,-1,0,0,0,0,0.252571,0.2778281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1880206,0.2778281,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.04963725,0,0,-1,0,0,0,0,0.04963725,0.05460097,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1880206,0.05460097,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.1025406,0,0,-1,0,0,0,0,0.1025406,0.1127946,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1880206,0.1127946,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.2304512,0,0,-1,0,0,0,0,0.2304512,0.2534963,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1880206,0.2534963,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.02537163,0.02537163,1.478003,0,0.4595949,0.02537163,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1880674,0.0279088,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007683549,0.3041294,0.3041294,1.7,0,0.5202,0.3041294,2.526408,-0.0000000000000002220446,0,0,0.007683549,0,0,1.395871,1.326077,3.679654,1.242,1.333761,0,1.333761,3.774502,62.90824,0.1881735,0.3345423,0.006146839,1.7,1.249683
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03994527,0.2382242,0.2382242,1.690856,0,0.5177037,0.2382242,16.76793,0,0,0,0.03994527,0,0,1.452632,1.38,2.345894,2.442384,1.419945,0,1.419945,5.12158,85.3595,0.1882646,0.2620466,0.03195622,1.7,2.48233
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1216708,2.036742,2.036742,1.7,0,0.5202,2.036742,5.973795,0.00000000000000005551115,0,0,0.1216708,0.3544652,0.336742,0,0,0.9259484,3.720335,0,0.2327944,-0.2327944,4.876193,81.26972,0.1882646,2.240416,0.09733663,1.7,3.842006
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2152182,1.910658,1.38,0,-1,0,1.38,15.59552,0,0.5306582,0.721724,0.2152182,1.452632,1.38,0,0,1.184609,3.487541,0,1.237413,-1.237413,3.571845,59.53063,0.1882646,2.101724,0.1721746,0,3.702759
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05918354,0.3136776,0.3136776,0,-1,0,0.3136776,18.86764,0,0.00000000000000005551115,0,0.05918354,0.3301869,0.3136776,0,0,2.559513,2.250128,0,0.2710034,-0.2710034,3.286182,54.7696,0.1882646,0.3450453,0.04734683,0,2.309311
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1156752,0.319355,0.319355,0,-1,0,0.319355,36.2215,0,0.00000000000000005551115,0,0.1156752,0.3361631,0.319355,0,0,2.860628,1.979124,0,0.2204879,-0.2204879,3.053768,50.89603,0.1882646,0.3512905,0.09254014,0,2.094799
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3367082,1.413961,1.38,0,-1,0,1.38,24.39915,0,0.03396079,0.1753569,0.3367082,1.452632,1.38,0,0,3.105614,1.758636,0,1.115923,-1.115923,1.877481,31.29129,0.1882646,1.555357,0.2693666,0,2.095344
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3895575,1.056784,0.9806568,0,-1,0,0.9806568,39.72414,0,0.07612684,0.4778689,0.3895575,1.03227,0.9806568,0,0,4.345529,0.6427128,0,0.6427128,-0.6427128,1.200002,20,0.1882646,1.162462,0.311646,0,1.03227
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.4198312,2.531981,0.3988396,0,-1,0,0.3988396,105.2632,0,2.133142,2.705411,0.4198312,0.4198312,0.3988396,0,0,5.059654,0,0,0,0,1.200002,20,0.1882646,2.785179,0.3358649,0,0.4198312
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.373574,1.504337,0.3548953,0,-1,0,0.3548953,105.2632,0,1.149442,1.583792,0.373574,0.373574,0.3548953,0,0,5.059654,0,0,0,0,1.200002,20,0.1882646,1.654771,0.2988592,0,0.373574
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1527063,1.540251,0.145071,0,-1,0,0.145071,105.2632,0,1.39518,1.665262,0.1527063,0.1527063,0.145071,0,0,5.059654,0,0,0,0,1.200002,20,0.1882646,1.694276,0.122165,0,0.1527063
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1990048,1.466502,0.1890546,0,-1,0,0.1890546,105.2632,0,1.277447,1.575341,0.1990048,0.1990048,0.1890546,0,0,5.059654,0,0,0,0,1.200002,20,0.1882646,1.613152,0.1592038,0,0.1990048
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04325726,0.3427911,0.0410944,0,-1,0,0.0410944,105.2632,0,0.3016967,0.3688513,0.04325726,0.04325726,0.0410944,0,0,5.059654,0,0,0,0,1.200002,20,0.1882646,0.3770702,0.03460581,0,0.04325726
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882646,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,2.539683,0,0,-1,0,0,0,0,2.539683,2.793651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882646,2.793651,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,1.547626,0,0,-1,0,0,0,0,1.547626,1.702389,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882646,1.702389,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882646,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.06514156,0,0,-1,0,0,0,0,0.06514156,0.07165571,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882646,0.07165571,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.6104915,0,0,-1,0,0,0,0,0.6104915,0.6715406,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882646,0.6715406,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.5006708,0,0,-1,0,0,0,0,0.5006708,0.5507379,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882646,0.5507379,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.1888293,0,0,-1,0,0,0,0,0.1888293,0.2077122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882646,0.2077122,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.1256307,0,0,-1,0,0,0,0,0.1256307,0.1381938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882646,0.1381938,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.3306207,0,0,-1,0,0,0,0,0.3306207,0.3636828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882646,0.3636828,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.2963654,0.2963654,1.7,0,0.5202,0.2963654,0,0,0,0,0,0,0,1.403635,1.333453,5.059654,0,1.333453,0,1.333453,2.465027,41.0837,0.1883703,0.326002,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02128663,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02128663,0,0,1.452632,1.38,3.726202,1.200108,1.401287,0,1.401287,3.794404,63.23994,0.1884075,0,0.0170293,1.7,1.221394
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.319193,0.578613,0.578613,1.7,0,0.5202,0.578613,55.1652,0,0,0,0.319193,0,0,1.121387,1.065318,2.324915,2.461266,1.384511,0,1.384511,5.107866,85.13094,0.1885054,0.6364743,0.2553544,1.7,2.780458
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7683789,2.179451,2.179451,1.7,0,0.5202,2.179451,35.25562,0,0,0,0.7683789,0.504685,0.4794507,0,0,0.9404042,3.707325,0.2636939,0,0.2636939,5.358028,89.30029,0.1885258,2.397396,0.6147031,1.7,4.475704
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,1.013128,0.5851496,0.5851496,0,-1,0,0.5851496,173.14,0,0,0,1.013128,0.6159469,0.5851496,0,0,0.6767103,3.94465,0.3971808,0,0.3971808,5.734827,95.58026,0.1884676,0.6436645,0.8105022,0,4.957778
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,1.049941,0.1907902,0.1907902,0,-1,0,0.1907902,550.3118,0.5695798,0,0,1.049941,0.2008318,0.1907902,0,0,0.2795295,4.302113,0.2795295,0,0.2795295,6.000012,100,0.1884267,0.2098693,0.8399529,0,5.352054
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,1.056969,1.489538,1.38,0,-1,0,1.38,76.59192,0.0000000000000002220446,0.1095384,0.2584922,1.056969,1.452632,1.38,0,0,0,4.553689,0,0.3956631,-0.3956631,5.582946,93.04892,0.1884267,1.638492,0.8455748,0,5.610658
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,1.057843,0,0,0,-1,0,0,0,0.6182172,0,0,1.057843,0,0,0,0,0.4396256,4.158026,0.4396256,0,0.4396256,6.000012,100,0.1883624,0,0.8462743,0,5.215868
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.7293407,0,0,0,-1,0,0,0,0.7293407,0,0,0.7293407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1883624,0,0.5834725,0,5.28303
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6795578,0.5412841,0.5412841,0,-1,0,0.5412841,125.5455,0.1097851,0,0,0.6795578,0.5697727,0.5412841,0,0,0,4.553689,0,0,0,6.000012,100,0.1883624,0.5954125,0.5436463,0,5.233247
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.7551459,1.959323,1.38,0,-1,0,1.38,54.72072,0.0000000000000002220446,0.5793229,0.7752552,0.7551459,1.452632,1.38,0,0,0,4.553689,0,0.6974857,-0.6974857,5.264798,87.74645,0.1883624,2.155255,0.6041167,0,5.308835
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.5058793,1.678849,1.38,0,-1,0,1.38,36.65792,0.0000000000000002220446,0.2988494,0.4667343,0.5058793,1.452632,1.38,0,0,0.7749841,3.856203,0,0.9467523,-0.9467523,4.266833,71.11374,0.1883624,1.846734,0.4047034,0,4.362082
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1746444,1.238302,1.238302,0,-1,0,1.238302,14.10354,0,0,0,0.1746444,1.303476,1.238302,0,0,1.826931,2.909451,0,1.128832,-1.128832,3.07694,51.28223,0.1883624,1.362132,0.1397155,0,3.084095
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03463281,0,0,0,-1,0,0,0,0,0,0,0.03463281,0,0,0,0,3.081188,1.780619,0.03463281,0,0.03463281,3.109796,51.82982,0.1883573,0,0.02770625,0,1.815252
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,1.3687,1.3687,0,-1,0,1.3687,0,0,0.0000000000000002220446,0.1255701,0,1.440737,1.3687,0,0,3.046556,1.811789,0,1.440737,-1.440737,1.591125,26.5187,0.1883573,1.50557,0,0,1.811789
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,3.976935,0.3524993,0,-1,0,0.3524993,0,0,3.624435,4.022129,0,0.3710519,0.3524993,0,0,4.647375,0.3710519,0,0.3710519,-0.3710519,1.200002,20,0.1883573,4.374628,0,0,0.3710519
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883573,0,0,0,0
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.02586296,0,0,-1,0,0,0,0,0.02586296,0.02844926,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883573,0.02844926,0,0,0
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.04790665,0,0,-1,0,0,0,0,0.04790665,0.05269732,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883573,0.05269732,0,0,0
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.5583335,0,0,-1,0,0,0,0,0.5583335,0.6141668,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883573,0.6141668,0,0,0
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.1641207,0,0,-1,0,0,0,0,0.1641207,0.1805328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883573,0.1805328,0,0,0
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.3389918,0,0,-1,0,0,0,0,0.3389918,0.372891,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883573,0.372891,0,0,0
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.1286442,0,0,-1,0,0,0,0,0.1286442,0.1415086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883573,0.1415086,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.3754708,0,0,-1,0,0,0,0,0.3754708,0.4130179,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883573,0.4130179,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.4130544,0.4130544,1.7,0,0.5202,0.4130544,0,0,0,0,0,0,0,1.286946,1.222598,5.059654,0,1.222598,0,1.222598,2.359861,39.33094,0.1884787,0.4543598,0,1.7,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01695503,0.372118,0.372118,1.7,0,0.5202,0.372118,4.556357,0,0,0,0.01695503,0,0,1.327882,1.261488,3.837056,1.100338,1.278443,0,1.278443,3.572698,59.54485,0.1885917,0.4093298,0.01356402,1.7,1.117293
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2358886,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2358886,0,0,1.452632,1.38,2.558613,2.250937,1.615889,0,1.615889,5.105665,85.09425,0.1885971,0,0.1887109,1.7,2.486826
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6993272,1.615491,1.615491,1.7,0,0.5202,1.615491,43.28882,0,0,0,0.6993272,0,0,0.08450864,0.0802832,0.9427246,3.705237,0.7796104,0,0.7796104,5.845268,97.42094,0.1886591,1.77704,0.5594618,1.7,4.404564
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5883816,1.503464,1.38,0,-1,0,1.38,42.63634,0.0000000000000002220446,0.1234641,0.2738105,0.5883816,1.452632,1.38,0,0,0.1631142,4.406886,0,0.86425,-0.86425,4.934269,82.23765,0.1886591,1.653811,0.4707052,0,4.995268
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.953832,3.960293,1.38,0,-1,0,1.38,69.11826,0.0000000000000002220446,2.580293,2.976322,0.953832,1.452632,1.38,0,0,1.123392,3.542636,0,0.4987996,-0.4987996,4.408488,73.47466,0.1886591,4.356322,0.7630656,0,4.496468
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.482052,0,0,0,-1,0,0,0,0,0,0,1.482052,0,0,0,0,1.677614,3.043837,1.482052,0,1.482052,5.814486,96.9079,0.188443,0,1.185641,0,4.525888
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.706403,1.202433,1.202433,0,-1,0,1.202433,141.9125,0.2451222,0,0,1.706403,1.265719,1.202433,0,0,0.1955619,4.377683,0.1955619,0,0.1955619,6.000012,100,0.1884145,1.322676,1.365122,0,6.084086
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.335508,0,0,0,-1,0,0,0,1.335508,0,0,1.335508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1884145,0,1.068406,0,5.889196
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.345946,1.932123,1.38,0,-1,0,1.38,97.53233,0.0000000000000002220446,0.5521233,0.7453357,1.345946,1.452632,1.38,0,0,0,4.553689,0,0.1066854,-0.1066854,5.887556,98.12573,0.1884145,2.125336,1.076757,0,5.899635
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,1.02897,0.5475682,0.5475682,0,-1,0,0.5475682,187.9163,0.3340431,0,0,1.02897,0.5763876,0.5475682,0,0,0.1185393,4.447003,0.1185393,0,0.1185393,6.000012,100,0.1883973,0.602325,0.823176,0,5.475974
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.6299483,2.078938,1.38,0,-1,0,1.38,45.64842,0.0000000000000002220446,0.6989384,0.9068323,0.6299483,1.452632,1.38,0,0,0,4.553689,0,0.8226833,-0.8226833,5.132828,85.54696,0.1883973,2.286832,0.5039586,0,5.183637
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1890265,1.980705,1.38,0,-1,0,1.38,13.69757,0.0000000000000002220446,0.6007051,0.7987756,0.1890265,1.452632,1.38,0,0,0.9140926,3.731006,0,1.263605,-1.263605,3.800871,63.34772,0.1883973,2.178776,0.1512212,0,3.920032
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02685152,1.714244,1.38,0,-1,0,1.38,1.945762,0.0000000000000002220446,0.3342435,0.5056679,0.02685152,1.452632,1.38,0,0,2.318098,2.467401,0,1.42578,-1.42578,2.297967,38.29937,0.1883973,1.885668,0.02148121,0,2.494252
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.3098459,0.3098459,0,-1,0,0.3098459,0,0,0,0,0,0.3261535,0.3098459,0,0,3.902298,1.04162,0,0.3261535,-0.3261535,1.954171,32.56945,0.1883973,0.3408304,0,0,1.04162
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.6140203,0.6140203,0,-1,0,0.6140203,0,0,0,0,0,0.6463372,0.6140203,0,0,4.264691,0.7154669,0,0.6463372,-0.6463372,1.272871,21.21448,0.1883973,0.6754224,0,0,0.7154669
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,0.9107468,0.06567322,0,-1,0,0.06567322,0,0,0.8450736,0.9361483,0,0.06912971,0.06567322,0,0,4.982843,0.06912971,0,0.06912971,-0.06912971,1.200002,20,0.1883973,1.001822,0,0,0.06912971
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.4097984,0,0,-1,0,0,0,0,0.4097984,0.4507782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883973,0.4507782,0,0,0
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.249384,0,0,-1,0,0,0,0,0.249384,0.2743225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883973,0.2743225,0,0,0
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.539721,0,0,-1,0,0,0,0,0.539721,0.5936931,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883973,0.5936931,0,0,0
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.06698593,0,0,-1,0,0,0,0,0.06698593,0.07368453,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883973,0.07368453,0,0,0
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.3590546,0,0,-1,0,0,0,0,0.3590546,0.39496,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883973,0.39496,0,0,0
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.1433137,0,0,-1,0,0,0,0,0.1433137,0.1576451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883973,0.1576451,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.1255046,0,0,-1,0,0,0,0,0.1255046,0.1380551,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883973,0.1380551,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883973,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02299362,0.1396083,0.1396083,1.59224,0,0.4907815,0.1396083,16.4701,0.0000000000000002220446,0,0,0.02299362,0,0,1.452632,1.38,5.059654,0,1.402994,0,1.402994,2.530999,42.18323,0.1884665,0.1535691,0.0183949,1.7,0.02299362
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2313198,0.3857682,0.3857682,1.7,0,0.5202,0.3857682,59.96342,0,0,0,0.2313198,0,0,1.314232,1.24852,3.656661,1.262694,1.47984,0,1.47984,3.934899,65.58151,0.1885497,0.424345,0.1850559,1.7,1.494014
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3178377,1.936535,1.936535,1.7,0,0.5202,1.936535,16.4127,0,0,0,0.3178377,0.2489839,0.2365347,0,0,2.176821,2.59455,0.06885383,0,0.06885383,4.000219,66.67018,0.188555,2.130188,0.2542702,1.7,2.912388
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6924407,2.57176,1.38,0,-1,0,1.38,50.17686,0.0000000000000002220446,1.19176,1.448936,0.6924407,1.452632,1.38,0,0,2.107967,2.656519,0,0.7601908,-0.7601908,3.198907,53.31502,0.188555,2.828936,0.5539526,0,3.348959
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4854609,1.936359,1.38,0,-1,0,1.38,35.17833,0,0.5563588,0.7499946,0.4854609,1.452632,1.38,0,0,2.952623,1.896328,0,0.9671707,-0.9671707,2.17942,36.32359,0.188555,2.129995,0.3883687,0,2.381789
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3342606,2.177088,1.200247,0,-1,0,1.200247,27.84932,0,0.9768411,1.448588,0.3342606,1.263418,1.200247,0,0,4.027257,0.9291571,0,0.9291571,-0.9291571,1.200002,20,0.188555,2.394797,0.2674085,0,1.263418
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.365089,0,0,0,-1,0,0,0,0,0,0,0.365089,0,0,0,0,5.059654,0,0.365089,0,0.365089,1.546356,25.77255,0.1885019,0,0.2920712,0,0.365089
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.7795941,0,0,0,-1,0,0,0,0,0,0,0.7795941,0,0,0,0,4.694565,0.3285801,0.7795941,0,0.7795941,2.285944,38.09899,0.1883887,0,0.6236752,0,1.108174
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.7105226,0.5685894,0.5685894,0,-1,0,0.5685894,124.9623,0,0,0,0.7105226,0.5985152,0.5685894,0,0,3.914971,1.030215,0.1120074,0,0.1120074,2.392204,39.86998,0.1883725,0.6254483,0.5684181,0,1.740737
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4974747,0.4271925,0.4271925,0,-1,0,0.4271925,116.4521,0,0,0,0.4974747,0.4496763,0.4271925,0,0,3.802964,1.131021,0.04779844,0,0.04779844,2.437549,40.62574,0.1883656,0.4699117,0.3979798,0,1.628496
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3708947,0.1671737,0.1671737,0,-1,0,0.1671737,221.8619,0,0,0,0.3708947,0.1759723,0.1671737,0,0,3.755165,1.17404,0.1949224,0,0.1949224,2.622469,43.70773,0.1883373,0.183891,0.2967157,0,1.544935
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.170899,2.588524,1.38,0,-1,0,1.38,12.38399,0,1.208524,1.532909,0.170899,1.452632,1.38,0,0,3.560243,1.34947,0,1.281733,-1.281733,1.271404,21.19003,0.1883373,2.847377,0.1367192,0,1.520369
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04473984,0.6827028,0.1068535,0,-1,0,0.1068535,41.87024,0,0.5758493,0.6781219,0.04473984,0.1124774,0.1068535,0,0,4.98439,0.06773758,0,0.06773758,-0.06773758,1.200002,20,0.1883373,0.7509732,0.03579187,0,0.1124774
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,1.752117,0,0,-1,0,0,0,0,1.752117,1.927329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883373,1.927329,0,0,0
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,1.398943,0,0,-1,0,0,0,0,1.398943,1.538837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883373,1.538837,0,0,0
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,0.9249417,0,0,-1,0,0,0,0,0.9249417,1.017436,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883373,1.017436,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.0568843,0,0,-1,0,0,0,0,0.0568843,0.06257273,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883373,0.06257273,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.3637032,0,0,-1,0,0,0,0,0.3637032,0.4000736,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883373,0.4000736,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883373,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883373,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.3386853,0,0,-1,0,0,0,0,0.3386853,0.3725538,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883373,0.3725538,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.08626111,0,0,-1,0,0,0,0,0.08626111,0.09488722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883373,0.09488722,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883373,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.1608327,0.1608327,1.613464,0,0.4965757,0.1608327,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1884147,0.176916,0,1.7,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02542531,0.1412051,0.1412051,1.593837,0,0.4912174,0.1412051,18.00595,0.0000000000000002220446,0,0,0.02542531,0,0,1.452632,1.38,3.679654,1.242,1.405425,0,1.405425,3.842489,64.04135,0.1884836,0.1553256,0.02034025,1.7,1.267425
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1370792,0.7571419,0.7571419,1.7,0,0.5202,0.7571419,18.10483,0,0,0,0.1370792,0,0,0.9428581,0.8957152,2.274229,2.506883,1.032794,0,1.032794,4.822284,80.37123,0.1885841,0.8328561,0.1096634,1.7,2.643962
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3664818,0.4023857,0.4023857,0,0,0,0.4023857,91.07724,0,0.00000000000000005551115,0,0.3664818,0.4235639,0.4023857,0,0,1.241435,3.436398,0,0.0570821,-0.0570821,4.762114,79.36841,0.1885841,0.4426242,0.2931854,0,3.80288
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5797464,1.729102,1.38,0,-1,0,1.38,42.01061,0.0000000000000002220446,0.3491018,0.5220119,0.5797464,1.452632,1.38,0,0,1.304859,3.379316,0,0.8728852,-0.8728852,3.842012,64.03341,0.1885841,1.902012,0.4637972,0,3.959062
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7828084,0.9841217,0.9841217,0,-1,0,0.9841217,79.54385,0,0,0,0.7828084,1.035918,0.9841217,0,0,2.274732,2.50643,0,0.2531092,-0.2531092,3.575212,59.58674,0.1885841,1.082534,0.6262467,0,3.289239
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3754934,0.3144155,0.3144155,0,-1,0,0.3144155,119.4258,0,0,0,0.3754934,0.3309637,0.3144155,0,0,2.555964,2.253321,0.04452967,0,0.04452967,3.617456,60.29081,0.1885776,0.3458571,0.3003947,0,2.628815
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2343915,0,0,0,-1,0,0,0,0,0,0,0.2343915,0,0,0,0,2.511434,2.293398,0.2343915,0,0.2343915,3.839819,63.99686,0.1885437,0,0.1875132,0,2.52779
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.5075587,1.635734,1.38,0,-1,0,1.38,36.77961,0.0000000000000002220446,0.2557338,0.4193071,0.5075587,1.452632,1.38,0,0,2.277043,2.50435,0,0.9450729,-0.9450729,2.843625,47.39366,0.1885437,1.799307,0.4060469,0,3.011909
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2455357,0.169747,0.169747,0,-1,0,0.169747,144.648,0,0,0,0.2455357,0.178681,0.169747,0,0,3.327124,1.559277,0.06685466,0,0.06685466,2.907049,48.45072,0.188534,0.1867217,0.1964286,0,1.804813
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.3225325,0,0,0,-1,0,0,0,0,0,0,0.3225325,0,0,0,0,3.260269,1.619447,0.3225325,0,0.3225325,3.21303,53.5504,0.1884874,0,0.258026,0,1.941979
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.3133831,0.005980993,0.005980993,0,-1,0,0.005980993,5239.65,0,0,0,0.3133831,0.006295782,0.005980993,0,0,2.937737,1.909726,0.3070873,0,0.3070873,3.504359,58.40586,0.1884429,0.006579092,0.2507065,0,2.223109
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.08462189,1.87273,1.38,0,-1,0,1.38,6.132021,0.0000000000000002220446,0.4927295,0.6800025,0.08462189,1.452632,1.38,0,0,2.630649,2.186105,0,1.36801,-1.36801,2.06235,34.37243,0.1884429,2.060003,0.06769751,0,2.270726
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.04278675,3.177125,0.8178375,0,-1,0,0.8178375,5.231694,0,2.359287,2.709517,0.04278675,0.8608816,0.8178375,0,0,4.15066,0.8180948,0,0.8180948,-0.8180948,1.200002,20,0.1884429,3.494837,0.03422941,0,0.8608816
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,1.11703,0,0,-1,0,0,0,0,1.11703,1.228733,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884429,1.228733,0,0,0
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,2.267699,0,0,-1,0,0,0,0,2.267699,2.494468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884429,2.494468,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,3.561423,0,0,-1,0,0,0,0,3.561423,3.917566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884429,3.917566,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.3883011,0,0,-1,0,0,0,0,0.3883011,0.4271312,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884429,0.4271312,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.1110565,0,0,-1,0,0,0,0,0.1110565,0.1221622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884429,0.1221622,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.5209797,0,0,-1,0,0,0,0,0.5209797,0.5730777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884429,0.5730777,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.06816484,0,0,-1,0,0,0,0,0.06816484,0.07498132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884429,0.07498132,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.2238416,0,0,-1,0,0,0,0,0.2238416,0.2462258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884429,0.2462258,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.05308191,0,0,-1,0,0,0,0,0.05308191,0.0583901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884429,0.0583901,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.09575246,0,0,-1,0,0,0,0,0.09575246,0.1053277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884429,0.1053277,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.5181799,0.5181799,1.7,0,0.5202,0.5181799,0,-0.0000000000000002220446,0,0,0,0,0,1.18182,1.122729,5.059654,0,1.122729,0,1.122729,2.265117,37.75187,0.1885556,0.5699979,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02563119,0.1978548,0.1978548,1.650486,0,0.5066828,0.1978548,12.95454,0,0,0,0.02563119,0,0,1.452632,1.38,3.936925,1.010456,1.405631,0,1.405631,3.598616,59.97681,0.1886372,0.2176403,0.02050496,1.7,1.036087
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3161587,2.323369,2.323369,1.7,0,0.5202,2.323369,13.60777,0.0000000000000002220446,0,0,0.3161587,0.6561779,0.623369,0,0,2.531294,2.275524,0,0.3400192,-0.3400192,3.240204,54.00329,0.1886372,2.555706,0.252927,1.7,2.591683
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.7141138,1.659324,1.659324,1.7,0,0.5202,1.659324,43.03642,0,0,0,0.7141138,0,0,0.04067577,0.03864198,2.909093,1.935505,0.7527558,0,0.7527558,3.954331,65.90538,0.1886955,1.825257,0.571291,1.7,2.649619
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,1.106778,0,0,0,-1,0,0,0,0,0,0,1.106778,0,0,0,0,2.156337,2.612985,1.106778,0,1.106778,5.004313,83.40504,0.1885358,0,0.8854223,0,3.719763
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.322078,2.776834,1.38,0,-1,0,1.38,95.80276,0.0000000000000002220446,1.396834,1.674517,1.322078,1.452632,1.38,0,0,1.049559,3.609085,0,0.1305534,-0.1305534,4.866697,81.11146,0.1885358,3.054517,1.057662,0,4.931163
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.48047,0.9900329,0.9900329,0,-1,0,0.9900329,149.5375,0,0,0,1.48047,1.04214,0.9900329,0,0,1.194619,3.478532,0.4383304,0,0.4383304,5.282534,88.04205,0.1884727,1.089036,1.184376,0,4.959002
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.935318,3.196198,1.38,0,-1,0,1.38,140.2404,0,1.816198,2.135818,1.935318,1.452632,1.38,0,0,0.7562885,3.873029,0.4826867,0,0.4826867,5.74045,95.67399,0.1884032,3.515818,1.548255,0,5.808348
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,2.003863,0.7563735,0.7563735,0,-1,0,0.7563735,264.9304,0.9340791,0,0,2.003863,0.7961826,0.7563735,0,0,0.2736017,4.307447,0.2736017,0,0.2736017,6.000012,100,0.1883638,0.8320108,1.603091,0,6.311311
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.808893,0.721881,0.721881,0,-1,0,0.721881,250.5805,1.049018,0,0,1.808893,0.7598747,0.721881,0,0,0,4.553689,0,0,0,6.000012,100,0.1883638,0.7940691,1.447114,0,6.362582
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.411127,0.472586,0.472586,0,-1,0,0.472586,298.5969,0.913668,0,0,1.411127,0.497459,0.472586,0,0,0,4.553689,0,0,0,6.000012,100,0.1883638,0.5198446,1.128902,0,5.964816
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.7652724,0.2967195,0.2967195,0,-1,0,0.2967195,257.9111,0.4529361,0,0,0.7652724,0.3123363,0.2967195,0,0,0,4.553689,0,0,0,6.000012,100,0.1883638,0.3263914,0.612218,0,5.318961
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.39531,0,0,0,-1,0,0,0,0.39531,0,0,0.39531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1883638,0,0.316248,0,4.948999
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03905998,1.360069,1.360069,0,-1,0,1.360069,2.871911,0,0.0000000000000002220446,0.1160763,0.03905998,1.431652,1.360069,0,0,0,4.553689,0,1.392592,-1.392592,4.532091,75.5347,0.1883638,1.496076,0.03124799,0,4.592749
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547324,3.161097,0,0,0,4.532091,75.5347,0.1883638,0,0,0,3.161097
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547324,3.161097,0,0,0,4.532091,75.5347,0.1883638,0,0,0,3.161097
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,2.544524,1.38,0,-1,0,1.38,0,0,1.164524,1.418977,0,1.452632,1.38,0,0,1.547324,3.161097,0,1.452632,-1.452632,3.000883,50.01462,0.1883638,2.798977,0,0,3.161097
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.4242212,0.4242212,0,-1,0,0.4242212,0,0,0.00000000000000005551115,0,0,0.4465487,0.4242212,0,0,3.16136,1.708465,0,0.4465487,-0.4465487,2.53018,42.16957,0.1883638,0.4666434,0,0,1.708465
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.092044,0.092044,0,-1,0,0.092044,0,0,0.00000000000000001387779,0,0,0.09688843,0.092044,0,0,3.657525,1.261917,0,0.09688843,-0.09688843,2.42805,40.46742,0.1883638,0.1012484,0,0,1.261917
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.1456016,0.1456016,0,-1,0,0.1456016,0,0,0,0,0,0.1532649,0.1456016,0,0,3.765178,1.165028,0,0.1532649,-0.1532649,2.266495,37.77483,0.1883638,0.1601618,0,0,1.165028
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.320693,0.320693,0,-1,0,0.320693,0,0,0.00000000000000005551115,0,0,0.3375716,0.320693,0,0,3.935473,1.011763,0,0.3375716,-0.3375716,1.910663,31.84432,0.1883638,0.3527623,0,0,1.011763
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.310553,0.6741918,0,0,0,1.910663,31.84432,0.1883638,0,0,0,0.6741918
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.310553,0.6741918,0,0,0,1.910663,31.84432,0.1883638,0,0,0,0.6741918
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.6223694,0.6223694,0,-1,0,0.6223694,0,0,0,0.04412413,0,0.6551257,0.6223694,0,0,4.310553,0.6741918,0,0.6551257,-0.6551257,1.2201,20.33496,0.1883638,0.6846063,0,0,0.6741918
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.3014224,0.3014224,1.7,0,0.5202,0.3014224,0,0,0,0,0,0,0,1.398578,1.328649,5.03847,0.01906611,1.328649,0,1.328649,2.480567,41.34269,0.1884679,0.3315647,0,1.7,0.01906611
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01871167,0.1691471,0.1691471,1.621779,0,0.4988456,0.1691471,11.06236,0.0000000000000002220446,0,0,0.01871167,0,0,1.452632,1.38,3.709821,1.21485,1.398712,0,1.398712,3.807501,63.45823,0.1885437,0.1860618,0.01496934,1.7,1.233562
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2992703,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2992703,0,0,1.452632,1.38,2.31111,2.473691,1.67927,0,1.67927,5.400597,90.00977,0.18854,0,0.2394162,1.7,2.772961
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.7076393,1.813358,1.813358,1.7,0,0.5202,1.813358,39.0237,0,0,0,0.7076393,0.1193243,0.1133581,0,0,0.6318392,3.985034,0.5883151,0,0.5883151,5.958721,99.31182,0.1885846,1.994694,0.5661115,1.7,4.692673
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.166465,0.8323827,0.8323827,0,-1,0,0.8323827,140.1357,0.2467489,0,0,1.166465,0.8761923,0.8323827,0,0,0.04352412,4.514517,0.04352412,0,0.04352412,6.000012,100,0.1885783,0.915621,0.9331723,0,5.680983
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.296276,1.656896,1.38,0,-1,0,1.38,93.93303,0,0.2768964,0.442586,1.296276,1.452632,1.38,0,0,0,4.553689,0,0.1563558,-0.1563558,5.835198,97.25311,0.1885783,1.822586,1.037021,0,5.849965
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.266249,0.7616781,0.7616781,0,-1,0,0.7616781,166.2447,0.2907543,0,0,1.266249,0.8017664,0.7616781,0,0,0.1737287,4.397333,0.1737287,0,0.1737287,6.000012,100,0.1885534,0.8378459,1.013,0,5.663582
