Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.382594,1.936849,1.38,0,-1,0,1.38,100.188,0.0000000000000002220446,0.5568492,0.7505341,1.382594,1.452632,1.38,0,0,0,4.553689,0,0.07003757,-0.07003757,5.926186,98.76957,0.1885534,2.130534,1.106075,0,5.936283
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.372102,0,0,0,-1,0,0,0,1.294282,0,0,1.372102,0,0,0,0,0.07781953,4.483651,0.07781953,0,0.07781953,6.000012,100,0.1885422,0,1.097681,0,5.855753
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.401216,1.113489,1.113489,0,-1,0,1.113489,125.8402,0.2291227,0,0,1.401216,1.172093,1.113489,0,0,0,4.553689,0,0,0,6.000012,100,0.1885422,1.224838,1.120973,0,5.954905
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.347475,0.503743,0.503743,0,-1,0,0.503743,267.4925,0.817219,0,0,1.347475,0.5302558,0.503743,0,0,0,4.553689,0,0,0,6.000012,100,0.1885422,0.5541173,1.07798,0,5.901164
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.9362554,1.557781,1.38,0,-1,0,1.38,67.8446,0.0000000000000002220446,0.1777813,0.3335594,0.9362554,1.452632,1.38,0,0,0,4.553689,0,0.5163762,-0.5163762,5.455704,90.92822,0.1885422,1.713559,0.7490043,0,5.489944
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3798541,1.565744,1.38,0,-1,0,1.38,27.52566,0.0000000000000002220446,0.1857444,0.3423189,0.3798541,1.452632,1.38,0,0,0.5737513,4.037313,0,1.072778,-1.072778,4.324897,72.08147,0.1885422,1.722319,0.3038833,0,4.417167
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03946654,0.4179373,0.4179373,0,-1,0,0.4179373,9.443174,0,0.00000000000000005551115,0,0.03946654,0.439934,0.4179373,0,0,1.765726,2.964535,0,0.4004675,-0.4004675,3.902767,65.04599,0.1885422,0.459731,0.03157324,0,3.004002
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,1.79431,1.38,0,-1,0,1.38,0,0,0.4143103,0.5937414,0,1.452632,1.38,0,0,2.21069,2.564068,0,1.452632,-1.452632,2.371559,39.52591,0.1885422,1.973741,0,0,2.564068
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.4787321,0.4787321,0,-1,0,0.4787321,0,0,0,0,0,0.5039286,0.4787321,0,0,3.824725,1.111436,0,0.5039286,-0.5039286,1.840372,30.6728,0.1885422,0.5266054,0,0,1.111436
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.384646,0.6075076,0,0,0,1.840372,30.6728,0.1885422,0,0,0,0.6075076
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.03354832,0.03354832,0,-1,0,0.03354832,0,0,0.000000000000000006938894,0,0,0.03531402,0.03354832,0,0,4.384646,0.6075076,0,0.03531402,-0.03531402,1.803147,30.0524,0.1885422,0.03690315,0,0,0.6075076
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.006194335,0.006194335,0,-1,0,0.006194335,0,0,0.0000000000000000008673617,0,0,0.006520353,0.006194335,0,0,4.423883,0.5721936,0,0.006520353,-0.006520353,1.796274,29.93785,0.1885422,0.006813769,0,0,0.5721936
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.4554426,0.4554426,0,-1,0,0.4554426,0,0,0.00000000000000005551115,0,0,0.4794133,0.4554426,0,0,4.431129,0.5656733,0,0.4794133,-0.4794133,1.290928,21.51543,0.1885422,0.5009869,0,0,0.5656733
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.2094732,0.08194699,0,-1,0,0.08194699,0,0,0.1275262,0.1484735,0,0.08625999,0.08194699,0,0,4.96381,0.08625999,0,0.08625999,-0.08625999,1.200002,20,0.1885422,0.2304205,0,0,0.08625999
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.09738663,0,0,-1,0,0,0,0,0.09738663,0.1071253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885422,0.1071253,0,0,0
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.2142116,0,0,-1,0,0,0,0,0.2142116,0.2356328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885422,0.2356328,0,0,0
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.2008402,0,0,-1,0,0,0,0,0.2008402,0.2209243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885422,0.2209243,0,0,0
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.4121765,0.4121765,1.7,0,0.5202,0.4121765,0,0,0,0,0,0,0,1.287824,1.223432,5.059654,0,1.223432,0,1.223432,2.360652,39.34412,0.1886609,0.4533941,0,1.7,0
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02486269,0.4831811,0.4831811,1.7,0,0.5202,0.4831811,5.145626,0,0,0,0.02486269,0,0,1.216819,1.155978,3.836222,1.101089,1.180841,0,1.180841,3.480896,58.01482,0.1887774,0.5314992,0.01989015,1.7,1.125952
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.3059652,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3059652,0,0,1.452632,1.38,2.655381,2.163846,1.685965,0,1.685965,5.080343,84.67221,0.1887724,0,0.2447721,1.7,2.469811
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.8090321,0.7068723,0.7068723,0,0,0,0.7068723,114.4524,0,0,0,0.8090321,0.7440761,0.7068723,0,0,0.9694162,3.681214,0.06495598,0,0.06495598,5.141966,85.69926,0.1887631,0.7775595,0.6472257,0,4.490246
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.367494,3.367962,1.38,0,-1,0,1.38,99.09379,0,1.987962,2.324758,1.367494,1.452632,1.38,0,0,0.9044603,3.739675,0,0.0851373,-0.0851373,5.052223,84.20355,0.1887631,3.704758,1.093995,0,5.107169
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.606255,1.777874,1.38,0,-1,0,1.38,116.3953,0,0.3978744,0.5756619,1.606255,1.452632,1.38,0,0,0.9990572,3.654537,0.1536231,0,0.1536231,5.197963,86.63254,0.1887411,1.955662,1.285004,0,5.260792
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.893953,2.286175,1.38,0,-1,0,1.38,137.243,0,0.9061747,1.134792,1.893953,1.452632,1.38,0,0,0.8454342,3.792798,0.4413213,0,0.4413213,5.616637,93.61043,0.188678,2.514792,1.515162,0,5.686751
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.662495,0,0,0,-1,0,0,0,1.258382,0,0,1.662495,0,0,0,0,0.4041128,4.189987,0.4041128,0,0.4041128,6.000012,100,0.1886202,0,1.329996,0,5.852482
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.304325,1.060535,1.060535,0,-1,0,1.060535,122.9874,0.1879722,0,0,1.304325,1.116352,1.060535,0,0,0,4.553689,0,0,0,6.000012,100,0.1886202,1.166588,1.04346,0,5.858014
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.306522,1.096327,1.096327,0,-1,0,1.096327,119.1727,0.152494,0,0,1.306522,1.154028,1.096327,0,0,0,4.553689,0,0,0,6.000012,100,0.1886202,1.205959,1.045218,0,5.860211
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.7620044,0.3841713,0.3841713,0,-1,0,0.3841713,198.3501,0.3576135,0,0,0.7620044,0.4043909,0.3841713,0,0,0,4.553689,0,0,0,6.000012,100,0.1886202,0.4225884,0.6096035,0,5.315693
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.6661788,0.7676556,0.7676556,0,-1,0,0.7676556,86.78095,0,0,0,0.6661788,0.8080585,0.7676556,0,0,0,4.553689,0,0.1418797,-0.1418797,5.850458,97.50743,0.1886202,0.8444211,0.532943,0,5.219868
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2689656,0.0003026113,0.0003026113,0,-1,0,0.0003026113,88881.55,0.1110029,0,0,0.2689656,0.0003185382,0.0003026113,0,0,0.1576441,4.411809,0.1576441,0,0.1576441,6.000012,100,0.1885977,0.0003328724,0.2151725,0,4.680775
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03682474,1.075087,1.075087,0,-1,0,1.075087,3.425281,0,0,0,0.03682474,1.13167,1.075087,0,0,0,4.553689,0,1.094845,-1.094845,4.845943,80.76556,0.1885977,1.182595,0.02945979,0,4.590514
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,1.291777,1.291777,0,-1,0,1.291777,0,0,0.0000000000000002220446,0.04095441,0,1.359765,1.291777,0,0,1.216495,3.458843,0,1.359765,-1.359765,3.412626,56.87698,0.1885977,1.420954,0,0,3.458843
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,1.042212,1.042212,0,-1,0,1.042212,0,0,0,0,0,1.097065,1.042212,0,0,2.727345,2.099079,0,1.097065,-1.097065,2.256217,37.60354,0.1885977,1.146433,0,0,2.099079
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.3050213,0.3050213,0,-1,0,0.3050213,0,0,0,0,0,0.3210751,0.3050213,0,0,3.946306,1.002013,0,0.3210751,-0.3210751,1.917774,31.96284,0.1885977,0.3355234,0,0,1.002013
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.303056,0.6809382,0,0,0,1.917774,31.96284,0.1885977,0,0,0,0.6809382
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.180023,0.180023,0,-1,0,0.180023,0,0,0.00000000000000002775558,0,0,0.1894979,0.180023,0,0,4.303056,0.6809382,0,0.1894979,-0.1894979,1.718026,28.63371,0.1885977,0.1980253,0,0,0.6809382
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.01639932,0.01639932,0,-1,0,0.01639932,0,0,0.000000000000000003469447,0,0,0.01726244,0.01639932,0,0,4.51361,0.4914402,0,0.01726244,-0.01726244,1.69983,28.33044,0.1885977,0.01803925,0,0,0.4914402
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.6000983,0.4504689,0,-1,0,0.4504689,0,0,0.1496294,0.2096392,0,0.4741778,0.4504689,0,0,4.53279,0.4741778,0,0.4741778,-0.4741778,1.200002,20,0.1885977,0.6601081,0,0,0.4741778
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.3425106,0,0,-1,0,0,0,0,0.3425106,0.3767616,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885977,0.3767616,0,0,0
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.273958,0,0,-1,0,0,0,0,0.273958,0.3013538,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885977,0.3013538,0,0,0
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.1522288,0,0,-1,0,0,0,0,0.1522288,0.1674517,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885977,0.1674517,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.04260986,0.04260986,1.495241,0,0.4643009,0.04260986,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1886464,0.04687084,0,1.7,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02328678,0.09910089,0.09910089,1.551732,0,0.479723,0.09910089,23.49805,0,0,0,0.02328678,0,0,1.452632,1.38,3.679654,1.242,1.403287,0,1.403287,3.84046,64.00754,0.1887047,0.109011,0.01862942,1.7,1.265287
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3603057,2.511735,2.511735,1.7,0,0.5202,2.511735,14.34489,0,0,0,0.3603057,0.8544578,0.8117349,0,0,2.276368,2.504958,0,0.4941521,-0.4941521,3.319578,55.32619,0.1887047,2.762908,0.2882445,1.7,2.865264
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.7092933,1.767468,1.767468,1.7,0,0.5202,1.767468,40.13047,0,0,0,0.7092933,0.07101913,0.06746817,0,0,2.825426,2.010806,0.6382742,0,0.6382742,3.925098,65.41817,0.1887527,1.944215,0.5674347,1.7,2.720099
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.276175,0,0,0,-1,0,0,0,0,0,0,1.276175,0,0,0,0,2.187151,2.585253,1.276175,0,1.276175,5.135785,85.59624,0.1885708,0,1.02094,0,3.861428
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.402889,0.9955133,0.9955133,0,-1,0,0.9955133,140.9212,0,0,0,1.402889,1.047909,0.9955133,0,0,0.9109758,3.733811,0.3549801,0,0.3549801,5.472548,91.20895,0.1885203,1.095065,1.122311,0,5.1367
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.863112,2.366194,1.38,0,-1,0,1.38,135.0081,0,0.9861936,1.222813,1.863112,1.452632,1.38,0,0,0.5559957,4.053293,0.41048,0,0.41048,5.861964,97.6992,0.1884619,2.602813,1.490489,0,5.916404
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,2.04399,0.2336185,0.2336185,0,-1,0,0.2336185,874.9261,1.65256,0,0,2.04399,0.2459143,0.2336185,0,0,0.1455157,4.422725,0.1455157,0,0.1455157,6.000012,100,0.1884412,0.2569804,1.635192,0,6.466714
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.831435,0.5282968,0.5282968,0,-1,0,0.5282968,346.6678,1.275333,0,0,1.831435,0.5561019,0.5282968,0,0,0,4.553689,0,0,0,6.000012,100,0.1884412,0.5811265,1.465148,0,6.385124
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.655253,2.115876,1.38,0,-1,0,1.38,119.9459,0.2026218,0.7358757,0.9474632,1.655253,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1884412,2.327463,1.324203,0,6.208942
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.8868088,1.839154,1.38,0,-1,0,1.38,64.26151,0.0000000000000002220446,0.4591542,0.6430697,0.8868088,1.452632,1.38,0,0,0,4.553689,0,0.5658228,-0.5658228,5.403583,90.05952,0.1884412,2.02307,0.709447,0,5.440498
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.7444838,1.16835,1.16835,0,-1,0,1.16835,63.72095,0,0,0,0.7444838,1.229842,1.16835,0,0,0.628692,3.987866,0,0.4853583,-0.4853583,4.89197,81.53267,0.1884412,1.285185,0.595587,0,4.73235
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3572194,1.852667,1.38,0,-1,0,1.38,25.88546,0,0.4726666,0.6579333,0.3572194,1.452632,1.38,0,0,1.167979,3.502508,0,1.095412,-1.095412,3.737304,62.28828,0.1884412,2.037933,0.2857755,0,3.859727
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03374678,0.2363627,0.2363627,0,-1,0,0.2363627,14.27754,0,0,0,0.03374678,0.2488029,0.2363627,0,0,2.385104,2.407096,0,0.2150561,-0.2150561,3.510615,58.51013,0.1884412,0.259999,0.02699743,0,2.440842
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.003557263,0.003557263,0,-1,0,0.003557263,0,0,0.0000000000000000004336809,0,0,0.003744488,0.003557263,0,0,2.624055,2.192039,0,0.003744488,-0.003744488,3.506668,58.44435,0.1884412,0.00391299,0,0,2.192039
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,1.797152,1.38,0,-1,0,1.38,0,0,0.4171518,0.596867,0,1.452632,1.38,0,0,2.628215,2.188295,0,1.452632,-1.452632,1.97546,32.92426,0.1884412,1.976867,0,0,2.188295
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,0.9291673,0.6988804,0,-1,0,0.6988804,0,0,0.230287,0.3232037,0,0.7356635,0.6988804,0,0,4.24225,0.7356635,0,0.7356635,-0.7356635,1.200002,20,0.1884412,1.022084,0,0,0.7356635
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.2194446,0,0,-1,0,0,0,0,0.2194446,0.2413891,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884412,0.2413891,0,0,0
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.4270735,0,0,-1,0,0,0,0,0.4270735,0.4697809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884412,0.4697809,0,0,0
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.2510848,0,0,-1,0,0,0,0,0.2510848,0.2761933,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884412,0.2761933,0,0,0
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.4135214,0,0,-1,0,0,0,0,0.4135214,0.4548735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884412,0.4548735,0,0,0
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.431609,0,0,-1,0,0,0,0,0.431609,0.4747699,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884412,0.4747699,0,0,0
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.427707,0,0,-1,0,0,0,0,0.427707,0.4704776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884412,0.4704776,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.2557559,0,0,-1,0,0,0,0,0.2557559,0.2813315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884412,0.2813315,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.1630729,0.1630729,1.615705,0,0.4971873,0.1630729,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1885174,0.1793802,0,1.7,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02279637,0.411339,0.411339,1.7,0,0.5202,0.411339,5.541991,0,0,0,0.02279637,0,0,1.288661,1.224228,3.679654,1.242,1.247024,0,1.247024,3.692216,61.53682,0.1886316,0.4524729,0.0182371,1.7,1.264796
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3591937,0.2476126,0.2476126,1.7,0,0.5202,0.2476126,145.0628,0,0,0,0.3591937,0,0,1.452387,1.379768,2.43263,2.364322,1.738962,0,1.738962,5.34194,89.03217,0.1886758,0.2723739,0.287355,1.7,2.723516
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.6277215,1.843565,1.843565,1.7,0,0.5202,1.843565,34.04933,0,0,0,0.6277215,0.1511213,0.1435652,0,0,0.6936684,3.929387,0.4766003,0,0.4766003,5.794083,96.56786,0.1887114,2.027922,0.5021772,1.7,4.557109
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,1.021708,2.21801,1.38,0,-1,0,1.38,74.03685,0,0.8380097,1.059811,1.021708,1.452632,1.38,0,0,0.2170681,4.358328,0,0.4309231,-0.4309231,5.33985,88.99733,0.1887114,2.439811,0.8173668,0,5.380036
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.320652,2.062315,1.38,0,-1,0,1.38,95.69946,0.0000000000000002220446,0.6823152,0.8885467,1.320652,1.452632,1.38,0,0,0.6958715,3.927405,0,0.1319791,-0.1319791,5.200732,86.6787,0.1887114,2.268547,1.056522,0,5.248057
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.73767,4.115807,1.38,0,-1,0,1.38,125.9181,0,2.735807,3.147388,1.73767,1.452632,1.38,0,0,0.8425149,3.795425,0.2850382,0,0.2850382,5.471143,91.18554,0.188671,4.527388,1.390136,0,5.533095
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.673743,2.149358,1.38,0,-1,0,1.38,121.2857,0,0.7693581,0.9842939,1.673743,1.452632,1.38,0,0,0.5574767,4.05196,0.2211113,0,0.2211113,5.680908,94.68161,0.1886397,2.364294,1.338994,0,5.725703
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.230433,1.077135,1.077135,0,-1,0,1.077135,114.232,0,0,0,1.230433,1.133826,1.077135,0,0,0.3363654,4.25096,0.09660663,0,0.09660663,5.772557,96.20909,0.188626,1.184848,0.9843462,0,5.481393
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.399037,1.184092,1.184092,0,-1,0,1.184092,118.1527,0,0,0,1.399037,1.246413,1.184092,0,0,0.2397587,4.337906,0.1526236,0,0.1526236,5.917348,98.62228,0.1886043,1.302502,1.119229,0,5.736943
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.388048,0.3452877,0.3452877,0,-1,0,0.3452877,401.9977,0.9374524,0,0,1.388048,0.3634607,0.3452877,0,0,0.08713511,4.475267,0.08713511,0,0.08713511,6.000012,100,0.188592,0.3798164,1.110439,0,5.863316
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.904484,0.245422,0.245422,0,-1,0,0.245422,368.5423,0.646145,0,0,0.904484,0.258339,0.245422,0,0,0,4.553689,0,0,0,6.000012,100,0.188592,0.2699642,0.7235872,0,5.458173
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3556043,2.06972,1.38,0,-1,0,1.38,25.76842,0.0000000000000002220446,0.6897204,0.8966924,0.3556043,1.452632,1.38,0,0,0,4.553689,0,1.097027,-1.097027,4.843644,80.72723,0.188592,2.276692,0.2844834,0,4.909293
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0337645,1.960648,1.38,0,-1,0,1.38,2.446703,0,0.580648,0.7767128,0.0337645,1.452632,1.38,0,0,1.218919,3.456662,0,1.418867,-1.418867,3.348027,55.80033,0.188592,2.156713,0.0270116,0,3.490426
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,2.720996,1.38,0,-1,0,1.38,0,0,1.340996,1.613095,0,1.452632,1.38,0,0,2.795438,2.037795,0,1.452632,-1.452632,1.816818,30.28024,0.188592,2.993095,0,0,2.037795
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,2.126673,0.5559048,0,-1,0,0.5559048,0,0,1.570768,1.783435,0,0.5851629,0.5559048,0,0,4.409473,0.5851629,0,0.5851629,-0.5851629,1.200002,20,0.188592,2.33934,0,0,0.5851629
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,3.300076,0,0,-1,0,0,0,0,3.300076,3.630084,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188592,3.630084,0,0,0
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.4187408,0,0,-1,0,0,0,0,0.4187408,0.4606149,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188592,0.4606149,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.6304291,0,0,-1,0,0,0,0,0.6304291,0.693472,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188592,0.693472,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188592,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.3694381,0,0,-1,0,0,0,0,0.3694381,0.4063819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188592,0.4063819,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.3326444,0,0,-1,0,0,0,0,0.3326444,0.3659088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188592,0.3659088,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.1137013,0,0,-1,0,0,0,0,0.1137013,0.1250714,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188592,0.1250714,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.6908141,0,0,-1,0,0,0,0,0.6908141,0.7598955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.188592,0.7598955,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.3438536,0.3438536,1.7,0,0.5202,0.3438536,0,0,0,0,0,0,0,1.356146,1.288339,5.059654,0,1.288339,0,1.288339,2.422228,40.37039,0.1886999,0.378239,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01403648,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01403648,0,0,1.452632,1.38,3.771315,1.159505,1.394037,0,1.394037,3.744727,62.41199,0.1887364,0,0.01122919,1.7,1.173542
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.4074747,3.06477,3.06477,1.7,0,0.5202,3.06477,13.29544,0.0000000000000002220446,0,0.2912474,0.4074747,1.4366,1.36477,0,0,2.377279,2.414138,0,1.029126,-1.029126,2.659934,44.33214,0.1887364,3.371248,0.3259797,1.7,2.821613
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.8492423,0.0796073,0.0796073,1.532239,0,0.4744012,0.0796073,1066.789,0.0000000000000002220446,0,0,0.8492423,0,0,1.452632,1.38,3.520752,1.385012,2.229242,0,2.229242,4.774778,79.57948,0.1886728,0.08756804,0.6793938,1.7,2.234255
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.293971,2.786712,1.38,0,-1,0,1.38,93.766,0.0000000000000002220446,1.406712,1.685383,1.293971,1.452632,1.38,0,0,1.29151,3.39133,0,0.1586608,-0.1586608,4.607535,76.7921,0.1886728,3.065383,1.035177,0,4.685301
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.598038,0,0,0,-1,0,0,0,0.1302384,0,0,1.598038,0,0,0,0,1.467799,3.23267,1.467799,0,1.467799,6.000012,100,0.1884658,0,1.27843,0,4.830707
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.937915,0.8131329,0.8131329,0,-1,0,0.8131329,238.327,1.081986,0,0,1.937915,0.8559293,0.8131329,0,0,0,4.553689,0,0,0,6.000012,100,0.1884658,0.8944461,1.550332,0,6.491604
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.707352,0,0,0,-1,0,0,0,1.707352,0,0,1.707352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1884658,0,1.365881,0,6.261041
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.6264,2.360613,1.38,0,-1,0,1.38,117.8551,0.1737687,0.9806126,1.216674,1.6264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1884658,2.596674,1.30112,0,6.180089
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,1.134217,0.4727624,0.4727624,0,-1,0,0.4727624,239.9128,0.6365728,0,0,1.134217,0.4976447,0.4727624,0,0,0,4.553689,0,0,0,6.000012,100,0.1884658,0.5200387,0.907374,0,5.687906
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.9176524,1.025699,1.025699,0,-1,0,1.025699,89.46605,0,0,0,0.9176524,1.079683,1.025699,0,0,0,4.553689,0,0.1620308,-0.1620308,5.829216,97.15341,0.1884658,1.128269,0.7341219,0,5.471341
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.6609182,0.9603562,0.9603562,0,-1,0,0.9603562,68.82011,0,0,0,0.6609182,1.010901,0.9603562,0,0,0.1800342,4.391658,0,0.3499831,-0.3499831,5.460302,91.00485,0.1884658,1.056392,0.5287346,0,5.052577
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3411628,0,0,0,-1,0,0,0,0,0,0,0.3411628,0,0,0,0,0.5689043,4.041675,0.3411628,0,0.3411628,5.783957,96.3991,0.1884177,0,0.2729303,0,4.382838
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03186427,0,0,0,-1,0,0,0,0,0,0,0.03186427,0,0,0,0,0.2277415,4.348722,0.03186427,0,0.03186427,5.814187,96.90292,0.1884132,0,0.02549142,0,4.380586
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,1.770947,1.38,0,-1,0,1.38,0,0,0.3909473,0.5680421,0,1.452632,1.38,0,0,0.1958772,4.377399,0,1.452632,-1.452632,4.282979,71.38283,0.1884132,1.948042,0,0,4.377399
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,2.531587,1.38,0,-1,0,1.38,0,0,1.151587,1.404746,0,1.452632,1.38,0,0,1.809912,2.924768,0,1.452632,-1.452632,2.75177,45.86275,0.1884132,2.784746,0,0,2.924768
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,3.225915,1.38,0,-1,0,1.38,0,0,1.845915,2.168507,0,1.452632,1.38,0,0,3.423947,1.472136,0,1.452632,-1.452632,1.220562,20.34266,0.1884132,3.548507,0,0,1.472136
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.4321327,0.01852948,0,-1,0,0.01852948,0,0,0.4136032,0.4568164,0,0.01950471,0.01852948,0,0,5.037982,0.01950471,0,0.01950471,-0.01950471,1.200002,20,0.1884132,0.4753459,0,0,0.01950471
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.2140284,0,0,-1,0,0,0,0,0.2140284,0.2354312,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884132,0.2354312,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.03273812,0,0,-1,0,0,0,0,0.03273812,0.03601193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884132,0.03601193,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.3324088,0,0,-1,0,0,0,0,0.3324088,0.3656497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884132,0.3656497,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.4825849,0,0,-1,0,0,0,0,0.4825849,0.5308433,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884132,0.5308433,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.1419389,0,0,-1,0,0,0,0,0.1419389,0.1561328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884132,0.1561328,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.589756,0,0,-1,0,0,0,0,0.589756,0.6487315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884132,0.6487315,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.3824567,0.3824567,1.7,0,0.5202,0.3824567,0,0,0,0,0,0,0,1.317543,1.251666,5.059654,0,1.251666,0,1.251666,2.387437,39.79054,0.1885259,0.4207024,0,1.7,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02177435,0.7750275,0.7750275,1.7,0,0.5202,0.7750275,2.809494,0,0,0,0.02177435,0,0,0.9249726,0.8787239,3.807988,1.1265,0.9004983,0,0.9004983,3.241725,54.02864,0.1886133,0.8525302,0.01741948,1.7,1.148274
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3151759,2.943508,2.943508,1.7,0,0.5202,2.943508,10.70749,0,0,0.157859,0.3151759,1.308956,1.243508,0,0,2.90749,1.936948,0,0.99378,-0.99378,2.194189,36.56974,0.1886133,3.237859,0.2521407,1.7,2.252124
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.8440391,2.499436,2.499436,1.7,0,0.5202,2.499436,33.76918,0,0,0,0.8440391,0.8415117,0.7994361,0,0,4.01169,0.9431679,0.002527426,0,0.002527426,2.196586,36.6097,0.1886135,2.74938,0.6752313,1.7,1.787207
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.273622,1.273696,1.273696,0,-1,0,1.273696,99.99419,0,0.0000000000000002220446,0.2609066,1.273622,1.340732,1.273696,0,0,4.009162,0.9454426,0,0.0671107,-0.0671107,2.125845,35.43069,0.1886135,1.401065,1.018897,0,2.219064
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.621881,2.58403,1.38,0,-1,0,1.38,117.5276,0,1.20403,1.69986,1.621881,1.452632,1.38,0,0,4.08373,0.8783319,0.1692489,0,0.1692489,2.286409,38.10674,0.1885897,2.842433,1.297504,0,2.500212
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.952523,1.801348,1.38,0,-1,0,1.38,141.4872,0,0.4213476,0.6313798,1.952523,1.452632,1.38,0,0,3.914481,1.030656,0.4998915,0,0.4998915,2.760648,46.01071,0.1885194,1.981482,1.562019,0,2.983179
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,2.05633,1.1123,1.1123,0,-1,0,1.1123,184.8719,0,0,0,2.05633,1.170842,1.1123,0,0,3.41459,1.480558,0.8854877,0,0.8854877,3.600695,60.01147,0.1883949,1.22353,1.645064,0,3.536888
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.749439,2.421894,1.38,0,-1,0,1.38,126.771,0,1.041894,1.284084,1.749439,1.452632,1.38,0,0,2.529102,2.277497,0.2968079,0,0.2968079,3.882272,64.70441,0.1883533,2.664084,1.399552,0,4.026937
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.237297,1.561623,1.38,0,-1,0,1.38,89.65923,0.0000000000000002220446,0.1816227,0.337785,1.237297,1.452632,1.38,0,0,2.232294,2.544624,0,0.2153342,-0.2153342,3.65529,60.92138,0.1883533,1.717785,0.9898379,0,3.781922
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.795788,0.3391873,0.3391873,0,-1,0,0.3391873,234.6161,0,0,0,0.795788,0.3570392,0.3391873,0,0,2.471554,2.32929,0.4387487,0,0.4387487,4.071524,67.85859,0.1882917,0.373106,0.6366304,0,3.125078
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5925455,2.771648,1.38,0,-1,0,1.38,42.93808,0.0000000000000002220446,1.391648,1.668813,0.5925455,1.452632,1.38,0,0,2.032805,2.724164,0,0.8600861,-0.8600861,3.164913,52.74845,0.1882917,3.048813,0.4740364,0,3.31671
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2770915,2.56584,1.38,0,-1,0,1.38,20.07909,0.0000000000000002220446,1.18584,1.442423,0.2770915,1.452632,1.38,0,0,2.988456,1.864078,0,1.17554,-1.17554,1.925785,32.09636,0.1882917,2.822423,0.2216732,0,2.14117
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02948334,0.836544,0.6821202,0,-1,0,0.6821202,4.322309,0,0.1544238,0.2604855,0.02948334,0.7180213,0.6821202,0,0,4.294612,0.6885379,0,0.6885379,-0.6885379,1.200002,20,0.1882917,0.9201984,0.02358668,0,0.7180213
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,1.883647,0,0,-1,0,0,0,0,1.883647,2.072012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882917,2.072012,0,0,0
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.2461728,0,0,-1,0,0,0,0,0.2461728,0.2707901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882917,0.2707901,0,0,0
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.07031253,0,0,-1,0,0,0,0,0.07031253,0.07734378,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882917,0.07734378,0,0,0
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.3584546,0,0,-1,0,0,0,0,0.3584546,0.3943001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882917,0.3943001,0,0,0
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.6354645,0,0,-1,0,0,0,0,0.6354645,0.699011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882917,0.699011,0,0,0
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.2965053,0,0,-1,0,0,0,0,0.2965053,0.3261559,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882917,0.3261559,0,0,0
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882917,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.3071086,0,0,-1,0,0,0,0,0.3071086,0.3378195,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882917,0.3378195,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.4909313,0,0,-1,0,0,0,0,0.4909313,0.5400244,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882917,0.5400244,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.3741384,0,0,-1,0,0,0,0,0.3741384,0.4115523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882917,0.4115523,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882917,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009911606,0.4333974,0.4333974,1.7,0,0.5202,0.4333974,2.286956,0,0,0,0.009911606,0,0,1.266603,1.203272,5.059654,0,1.213184,0,1.213184,2.35093,39.18209,0.1884095,0.4767372,0.007929285,1.7,0.009911606
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1298734,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1298734,0,0,1.452632,1.38,3.84647,1.091866,1.509873,0,1.509873,3.783322,63.05523,0.1884298,0,0.1038988,1.7,1.221739
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1174951,0.5525122,0.5525122,1.7,0,0.5202,0.5525122,21.26562,-0.0000000000000002220446,0,0,0.1174951,0,0,1.147488,1.090113,2.336597,2.450752,1.207609,0,1.207609,4.92896,82.14916,0.1885445,0.6077634,0.09399611,1.7,2.568247
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3973508,1.373813,1.373813,0,-1,0,1.373813,28.9232,0,0.0000000000000002220446,0.1311948,0.3973508,1.446119,1.373813,0,0,1.128988,3.5376,0,1.048769,-1.048769,3.823461,63.72421,0.1885445,1.511195,0.3178806,0,3.93495
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.2009998,1.456438,1.38,0,-1,0,1.38,14.5652,0,0.07643832,0.2220822,0.2009998,1.452632,1.38,0,0,2.294287,2.488831,0,1.251632,-1.251632,2.504125,41.73533,0.1885445,1.602082,0.1607998,0,2.689831
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1086305,3.080347,1.278538,0,-1,0,1.278538,8.49646,0,1.801809,2.192403,0.1086305,1.34583,1.278538,0,0,3.684989,1.237199,0,1.237199,-1.237199,1.200002,20,0.1885445,3.388381,0.08690438,0,1.34583
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1362417,2.657507,0.1294297,0,-1,0,0.1294297,105.2632,0,2.528077,2.897372,0.1362417,0.1362417,0.1294297,0,0,5.059654,0,0,0,0,1.200002,20,0.1885445,2.923258,0.1089934,0,0.1362417
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1491335,1.59083,0.1416769,0,-1,0,0.1416769,105.2632,0,1.449153,1.721578,0.1491335,0.1491335,0.1416769,0,0,5.059654,0,0,0,0,1.200002,20,0.1885445,1.749913,0.1193068,0,0.1491335
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1514619,2.763172,0.1438888,0,-1,0,0.1438888,105.2632,0,2.619283,3.010711,0.1514619,0.1514619,0.1438888,0,0,5.059654,0,0,0,0,1.200002,20,0.1885445,3.039489,0.1211695,0,0.1514619
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2527215,1.017506,0.2400854,0,-1,0,0.2400854,105.2632,0,0.7774203,1.071239,0.2527215,0.2527215,0.2400854,0,0,5.059654,0,0,0,0,1.200002,20,0.1885445,1.119256,0.2021772,0,0.2527215
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07851192,1.35285,0.07458632,0,-1,0,0.07458632,105.2632,0,1.278263,1.473217,0.07851192,0.07851192,0.07458632,0,0,5.059654,0,0,0,0,1.200002,20,0.1885445,1.488135,0.06280953,0,0.07851192
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04288729,2.842723,0.04074293,0,-1,0,0.04074293,105.2632,0,2.80198,3.118847,0.04288729,0.04288729,0.04074293,0,0,5.059654,0,0,0,0,1.200002,20,0.1885445,3.126996,0.03430983,0,0.04288729
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.02056402,0,0,0,-1,0,0,0,0,0,0,0.02056402,0,0,0,0,5.059654,0,0.02056402,0,0.02056402,1.219511,20.32515,0.1885416,0,0.01645122,0,0.02056402
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,1.320958,0.01758224,0,-1,0,0.01758224,0,0,1.303376,1.435472,0,0.01850762,0.01758224,0,0,5.03909,0.01850762,0,0.01850762,-0.01850762,1.200002,20,0.1885416,1.453054,0,0,0.01850762
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,1.739077,0,0,-1,0,0,0,0,1.739077,1.912985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885416,1.912985,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,2.152324,0,0,-1,0,0,0,0,2.152324,2.367557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885416,2.367557,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.4796857,0,0,-1,0,0,0,0,0.4796857,0.5276543,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885416,0.5276543,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885416,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.02866114,0,0,-1,0,0,0,0,0.02866114,0.03152725,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885416,0.03152725,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.5149509,0,0,-1,0,0,0,0,0.5149509,0.566446,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885416,0.566446,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.2354434,0,0,-1,0,0,0,0,0.2354434,0.2589878,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885416,0.2589878,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.09711991,0,0,-1,0,0,0,0,0.09711991,0.1068319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885416,0.1068319,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.2319202,0,0,-1,0,0,0,0,0.2319202,0.2551122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885416,0.2551122,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.7018237,0.7018237,1.7,0,0.5202,0.7018237,0,0,0,0,0,0,0,0.9981763,0.9482675,5.059654,0,0.9482675,0,0.9482675,2.099608,34.9934,0.1886336,0.772006,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01409162,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01409162,0,0,1.452632,1.38,4.111387,0.8534408,1.394092,0,1.394092,3.422159,57.03588,0.1886698,0,0.01127329,1.7,0.8675324
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1242608,0.9170987,0.9170987,1.7,0,0.5202,0.9170987,13.54934,0,0,0,0.1242608,0,0,0.7829013,0.7437562,2.717295,2.108123,0.8680171,0,0.8680171,4.245633,70.76041,0.1887509,1.008809,0.09940867,1.7,2.232384
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3270454,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3270454,0,0,1.452632,1.38,1.849278,2.889338,1.707045,0,1.707045,5.865078,97.75111,0.1887432,0,0.2616363,1.7,3.216384
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4519957,0.6769174,0.6769174,0,-1,0,0.6769174,66.77265,0,0,0,0.4519957,0.7125447,0.6769174,0,0,0.1422327,4.42568,0,0.2605489,-0.2605489,5.590436,93.17374,0.1887432,0.7446092,0.3615966,0,4.877675
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5780417,0.7257143,0.7257143,0,-1,0,0.7257143,79.65141,0.0000000000000001110223,0,0,0.5780417,0.7639098,0.7257143,0,0,0.4317316,4.165131,0,0.1858681,-0.1858681,5.394513,89.90838,0.1887432,0.7982858,0.4624334,0,4.743172
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1421555,0.8658482,0.8658482,0,-1,0,0.8658482,16.41807,0,0.0000000000000002220446,0,0.1421555,0.9114192,0.8658482,0,0,0.6382517,3.979262,0,0.7692637,-0.7692637,4.583638,76.39381,0.1887432,0.9524331,0.1137244,0,4.121418
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.2020848,0.8799786,0.8799786,0,-1,0,0.8799786,22.96474,0,0.0000000000000001110223,0,0.2020848,0.9262933,0.8799786,0,0,1.492989,3.209999,0,0.7242084,-0.7242084,3.820256,63.6708,0.1887432,0.9679765,0.1616679,0,3.412084
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3717429,3.726245,1.38,0,-1,0,1.38,26.93789,0.0000000000000002220446,2.346246,2.71887,0.3717429,1.452632,1.38,0,0,2.297665,2.48579,0,1.080889,-1.080889,2.680899,44.68156,0.1887432,4.09887,0.2973943,0,2.857533
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3427372,0.8829495,0.8829495,0,-1,0,0.8829495,38.81731,0,0,0,0.3427372,0.9294206,0.8829495,0,0,3.498652,1.404902,0,0.5866833,-0.5866833,2.06248,34.3746,0.1887432,0.9712445,0.2741898,0,1.747639
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2463795,0.6688522,0.6688522,0,-1,0,0.6688522,36.83616,0,0.0000000000000001110223,0,0.2463795,0.704055,0.6688522,0,0,4.150523,0.8182183,0,0.4576755,-0.4576755,1.580048,26.33408,0.1887432,0.7357374,0.1971036,0,1.064598
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2414982,1.886926,0.571939,0,-1,0,0.571939,42.22448,0,1.314987,1.687219,0.2414982,0.6020411,0.571939,0,0,4.659051,0.3605428,0,0.3605428,-0.3605428,1.200002,20,0.1887432,2.075619,0.1931986,0,0.6020411
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.142489,0.4934122,0.1353646,0,-1,0,0.1353646,105.2632,0,0.3580476,0.5156805,0.142489,0.142489,0.1353646,0,0,5.059654,0,0,0,0,1.200002,20,0.1887432,0.5427535,0.1139912,0,0.142489
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.015754,1.186823,0.0149663,0,-1,0,0.0149663,105.2632,0,1.171857,1.302512,0.015754,0.015754,0.0149663,0,0,5.059654,0,0,0,0,1.200002,20,0.1887432,1.305505,0.0126032,0,0.015754
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,1.179815,0,0,-1,0,0,0,0,1.179815,1.297796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887432,1.297796,0,0,0
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,1.02158,0,0,-1,0,0,0,0,1.02158,1.123738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887432,1.123738,0,0,0
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,3.019205,0,0,-1,0,0,0,0,3.019205,3.321126,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887432,3.321126,0,0,0
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.1303576,0,0,-1,0,0,0,0,0.1303576,0.1433934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887432,0.1433934,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.3119953,0,0,-1,0,0,0,0,0.3119953,0.3431948,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887432,0.3431948,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.3461479,0,0,-1,0,0,0,0,0.3461479,0.3807627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887432,0.3807627,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.2844549,0,0,-1,0,0,0,0,0.2844549,0.3129004,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887432,0.3129004,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.64391,0,0,-1,0,0,0,0,0.64391,0.708301,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887432,0.708301,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.06320733,0,0,-1,0,0,0,0,0.06320733,0.06952807,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887432,0.06952807,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.6256304,0,0,-1,0,0,0,0,0.6256304,0.6881934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887432,0.6881934,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.7429877,0.7429877,1.7,0,0.5202,0.7429877,0,0,0,0,0,0,0,0.9570123,0.9091617,5.059654,0,0.9091617,0,0.9091617,2.062509,34.37508,0.1888309,0.8172864,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03053461,0.2746834,0.2746834,1.7,0,0.5202,0.2746834,11.11629,0,0,0,0.03053461,0,0,1.425317,1.354051,4.150493,0.8182455,1.384585,0,1.384585,3.376042,56.26725,0.1889235,0.3021517,0.02442769,1.7,0.8487802
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1977372,0.8010726,0.8010726,1.7,0,0.5202,0.8010726,24.68406,0,0,0,0.1977372,0,0,0.8989274,0.853981,2.765907,2.064372,1.051718,0,1.051718,4.373789,72.89635,0.1890202,0.8811799,0.1581898,1.7,2.26211
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.6226242,0.5676403,0.5676403,1.604627,0,0.4941631,0.5676403,109.6864,0,0,0,0.6226242,0,0,1.036987,0.9851372,1.714189,3.010919,1.607762,0,1.607762,5.899046,98.31724,0.18906,0.6244044,0.4980994,1.7,3.633543
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.8846899,0.8691339,0.8691339,0,-1,0,0.8691339,101.7898,0,0,0,0.8846899,0.9148778,0.8691339,0,0,0.1064276,4.457904,0,0.03018793,-0.03018793,5.867225,97.78689,0.18906,0.9560473,0.7077519,0,5.342594
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,1.066082,0,0,0,-1,0,0,0,0.9261121,0,0,1.066082,0,0,0,0,0.1399697,4.427716,0.1399697,0,0.1399697,6.000012,100,0.1890405,0,0.8528655,0,5.493798
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.256912,1.209806,1.209806,0,-1,0,1.209806,103.8937,0,0,0,1.256912,1.273481,1.209806,0,0,0,4.553689,0,0.01656816,-0.01656816,5.982548,99.70893,0.1890405,1.330787,1.00553,0,5.810601
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.558613,0,0,0,-1,0,0,0,1.540204,0,0,1.558613,0,0,0,0,0.01840907,4.537121,0.01840907,0,0.01840907,6.000012,100,0.1890379,0,1.246891,0,6.095734
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.419323,0,0,0,-1,0,0,0,1.419323,0,0,1.419323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1890379,0,1.135459,0,5.973012
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.298133,0,0,0,-1,0,0,0,1.298133,0,0,1.298133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1890379,0,1.038507,0,5.851822
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.6602833,1.428801,1.38,0,-1,0,1.38,47.84662,0.0000000000000002220446,0.04880056,0.1916806,0.6602833,1.452632,1.38,0,0,0,4.553689,0,0.7923482,-0.7923482,5.164804,86.07989,0.1890379,1.571681,0.5282267,0,5.213972
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.5246988,1.192671,1.192671,0,-1,0,1.192671,43.99359,0,0.0000000000000002220446,0,0.5246988,1.255443,1.192671,0,0,0.8803869,3.761341,0,0.7307443,-0.7307443,4.394532,73.24204,0.1890379,1.311938,0.419759,0,4.286039
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3961666,2.369203,1.38,0,-1,0,1.38,28.70773,0.0000000000000002220446,0.9892028,1.226123,0.3961666,1.452632,1.38,0,0,1.692325,3.030596,0,1.056465,-1.056465,3.28092,54.68188,0.1890379,2.606123,0.3169333,0,3.426763
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02248804,0,0,0,-1,0,0,0,0,0,0,0.02248804,0,0,0,0,2.866175,1.974131,0.02248804,0,0.02248804,3.302254,55.03745,0.1890348,0,0.01799043,0,1.996619
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.2903638,0.2903638,0,-1,0,0.2903638,0,0,0,0,0,0.3056461,0.2903638,0,0,2.843687,1.994371,0,0.3056461,-0.3056461,2.980074,49.66781,0.1890348,0.3194002,0,0,1.994371
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,1.56694,1.38,0,-1,0,1.38,0,0,0.1869403,0.3436344,0,1.452632,1.38,0,0,3.183294,1.688725,0,1.452632,-1.452632,1.448866,24.14772,0.1890348,1.723634,0,0,1.688725
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,2.864294,0.2242884,0,-1,0,0.2242884,0,0,2.640006,2.926435,0,0.236093,0.2242884,0,0,4.797329,0.236093,0,0.236093,-0.236093,1.200002,20,0.1890348,3.150723,0,0,0.236093
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.370389,0,0,-1,0,0,0,0,0.370389,0.4074278,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890348,0.4074278,0,0,0
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.4060423,0,0,-1,0,0,0,0,0.4060423,0.4466465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890348,0.4466465,0,0,0
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.4028771,0,0,-1,0,0,0,0,0.4028771,0.4431648,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890348,0.4431648,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.4305928,0,0,-1,0,0,0,0,0.4305928,0.4736521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890348,0.4736521,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890348,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890348,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.1271183,0,0,-1,0,0,0,0,0.1271183,0.1398301,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890348,0.1398301,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.4888913,0.4888913,1.7,0,0.5202,0.4888913,0,0,0,0,0,0,0,1.211109,1.150553,5.059654,0,1.150553,0,1.150553,2.291513,38.19181,0.1891452,0.5377804,0,1.7,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01469258,0.1588121,0.1588121,1.611444,0,0.4960241,0.1588121,9.25155,0.0000000000000002220446,0,0,0.01469258,0,0,1.452632,1.38,3.909101,1.035498,1.394693,0,1.394693,3.614635,60.24379,0.1892159,0.1746933,0.01175406,1.7,1.050191
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.315479,0.9165623,0.9165623,1.7,0,0.5202,0.9165623,34.41981,0,0,0,0.315479,0,0,0.7834377,0.7442658,2.514409,2.290721,1.059745,0,1.059745,4.619997,76.99979,0.18931,1.008219,0.2523832,1.7,2.6062
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.526787,1.675626,1.675626,1.7,0,0.5202,1.675626,31.43822,0.000000000000000003469447,0,0,0.526787,0,0,0.02437436,0.02315564,1.454664,3.244492,0.5499426,0,0.5499426,5.141718,85.69513,0.1893505,1.843188,0.4214296,1.7,3.771279
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.4163233,0,0,0,-1,0,0,0,0,0,0,0.4163233,0,0,0,0,0.9047211,3.73944,0.4163233,0,0.4163233,5.536677,92.27777,0.1892926,0,0.3330586,0,4.155763
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.8425505,1.296629,1.296629,0,-1,0,1.296629,64.98009,0,0,0.04629152,0.8425505,1.364872,1.296629,0,0,0.4883978,4.114131,0,0.5223218,-0.5223218,4.986102,83.10153,0.1892926,1.426291,0.6740404,0,4.956681
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.9594311,0,0,0,-1,0,0,0,0,0,0,0.9594311,0,0,0,0,1.068755,3.591809,0.9594311,0,0.9594311,5.896298,98.27144,0.1891592,0,0.7675448,0,4.55124
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,1.009401,0.641597,0.641597,0,-1,0,0.641597,157.3264,0.2247119,0,0,1.009401,0.6753652,0.641597,0,0,0.1093242,4.455297,0.1093242,0,0.1093242,6.000012,100,0.189144,0.7057567,0.807521,0,5.464698
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.8311895,0.979216,0.979216,0,-1,0,0.979216,84.88316,0,0.0000000000000001110223,0,0.8311895,1.030754,0.979216,0,0,0,4.553689,0,0.1995643,-0.1995643,5.789653,96.49402,0.189144,1.077138,0.6649516,0,5.384879
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3458812,1.530077,1.38,0,-1,0,1.38,25.06385,0.0000000000000002220446,0.1500772,0.3030849,0.3458812,1.452632,1.38,0,0,0.2217381,4.354125,0,1.10675,-1.10675,4.623035,77.05044,0.189144,1.683085,0.2767049,0,4.700006
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.3190248,0.6507042,0.6507042,0,-1,0,0.6507042,49.02763,0,0.0000000000000001110223,0,0.3190248,0.6849518,0.6507042,0,0,1.451461,3.247374,0,0.365927,-0.365927,4.237315,70.62177,0.189144,0.7157747,0.2552199,0,3.566399
