Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.395474,2.123341,1.38,0,-1,0,1.38,28.65754,0,0.7433411,0.9556752,0.395474,1.452632,1.38,0,0,1.858046,2.881447,0,1.057158,-1.057158,3.122973,52.04944,0.189144,2.335675,0.3163792,0,3.276921
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0878065,2.126375,1.38,0,-1,0,1.38,6.36279,0.0000000000000002220446,0.7463752,0.9590127,0.0878065,1.452632,1.38,0,0,3.032666,1.82429,0,1.364825,-1.364825,1.684321,28.07195,0.189144,2.339013,0.0702452,0,1.912096
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.3258617,0.3258617,0,-1,0,0.3258617,0,0,0.00000000000000005551115,0,0,0.3430123,0.3258617,0,0,4.549138,0.4594646,0,0.3430123,-0.3430123,1.322754,22.04585,0.189144,0.3584478,0,0,0.4594646
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,0.9093534,0.1106297,0,-1,0,0.1106297,0,0,0.7987236,0.8896589,0,0.1164524,0.1106297,0,0,4.930263,0.1164524,0,0.1164524,-0.1164524,1.200002,20,0.189144,1.000289,0,0,0.1164524
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.699398,0,0,-1,0,0,0,0,0.699398,0.7693378,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189144,0.7693378,0,0,0
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,1.248587,0,0,-1,0,0,0,0,1.248587,1.373445,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189144,1.373445,0,0,0
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.3502311,0,0,-1,0,0,0,0,0.3502311,0.3852542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189144,0.3852542,0,0,0
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.4376809,0,0,-1,0,0,0,0,0.4376809,0.481449,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189144,0.481449,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.3376546,0,0,-1,0,0,0,0,0.3376546,0.3714201,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189144,0.3714201,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.116011,0,0,-1,0,0,0,0,0.116011,0.1276121,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189144,0.1276121,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189144,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.3472796,0,0,-1,0,0,0,0,0.3472796,0.3820076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189144,0.3820076,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189144,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.3170761,0.3170761,1.7,0,0.5202,0.3170761,0,0,0,0,0,0,0,1.382924,1.313778,5.059654,0,1.313778,0,1.313778,2.446361,40.77261,0.1892455,0.3487838,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04245021,0.1662323,0.1662323,1.618864,0,0.4980499,0.1662323,25.53667,0,0,0,0.04245021,0,0,1.452632,1.38,3.745877,1.1824,1.42245,0,1.42245,3.795816,63.26347,0.1893136,0.1828555,0.03396016,1.7,1.22485
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4524962,0.9103853,0.9103853,1.7,0,0.5202,0.9103853,49.70382,0,0,0,0.4524962,0,0,0.7896147,0.750134,2.323426,2.462605,1.20263,0,1.20263,4.936731,82.27869,0.1894177,1.001424,0.361997,1.7,2.915101
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.991892,0,0,0,0,0,0,0,0,0,0,0.991892,0,0,0,0,1.120796,3.544972,0.991892,0,0.991892,5.877723,97.96185,0.1892803,0,0.7935137,0,4.536864
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.217653,1.33567,1.33567,0,-1,0,1.33567,91.16425,0,0,0.08923642,1.217653,1.405968,1.33567,0,0,0.1289043,4.437675,0,0.1883149,-0.1883149,5.679221,94.6535,0.1892803,1.469236,0.9741224,0,5.655328
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.624,2.074404,1.38,0,-1,0,1.38,117.6812,0,0.6944039,0.9018443,1.624,1.452632,1.38,0,0,0.338143,4.24936,0.1713684,0,0.1713684,5.841796,97.36307,0.1892565,2.281844,1.2992,0,5.87336
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.904619,1.930857,1.38,0,-1,0,1.38,138.0159,0.2852129,0.5508569,0.7439427,1.904619,1.452632,1.38,0,0,0.1667746,4.403592,0.1667746,0,0.1667746,6.000012,100,0.1892335,2.123943,1.523695,0,6.308211
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.914608,1.124079,1.124079,0,-1,0,1.124079,170.3269,0.7313677,0,0,1.914608,1.183241,1.124079,0,0,0,4.553689,0,0,0,6.000012,100,0.1892335,1.236486,1.531687,0,6.468297
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.736626,0,0,0,-1,0,0,0,1.736626,0,0,1.736626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1892335,0,1.389301,0,6.290315
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.34394,1.458807,1.38,0,-1,0,1.38,97.38693,0.0000000000000002220446,0.0788067,0.2246874,1.34394,1.452632,1.38,0,0,0,4.553689,0,0.1086919,-0.1086919,5.885441,98.09048,0.1892335,1.604687,1.075152,0,5.897629
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.200038,1.27272,1.27272,0,-1,0,1.27272,94.28925,0,0,0.0199922,1.200038,1.339705,1.27272,0,0,0.1207688,4.444997,0,0.1396672,-0.1396672,5.738218,95.63679,0.1892335,1.399992,0.9600306,0,5.645035
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.7372734,0.4636731,0.4636731,0,-1,0,0.4636731,159.0072,0,0,0,0.7372734,0.4880769,0.4636731,0,0,0.2759546,4.30533,0.2491965,0,0.2491965,5.974627,99.57692,0.189199,0.5100403,0.5898187,0,5.042603
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2429056,0.1680584,0.1680584,0,-1,0,0.1680584,144.5365,0.03924401,0,0,0.2429056,0.1769036,0.1680584,0,0,0.02675805,4.529607,0.02675805,0,0.02675805,6.000012,100,0.1891953,0.1848642,0.1943245,0,4.772512
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1891953,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,1.00248,1.00248,0,-1,0,1.00248,0,0,0,0,0,1.055242,1.00248,0,0,0,4.553689,0,1.055242,-1.055242,4.887689,81.46133,0.1891953,1.102728,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,1.921662,1.38,0,-1,0,1.38,0,0,0.5416621,0.7338283,0,1.452632,1.38,0,0,1.172491,3.498447,0,1.452632,-1.452632,3.356481,55.94124,0.1891953,2.113828,0,0,3.498447
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,2.566664,1.38,0,-1,0,1.38,0,0,1.186664,1.443331,0,1.452632,1.38,0,0,2.786526,2.045815,0,1.452632,-1.452632,1.825273,30.42115,0.1891953,2.823331,0,0,2.045815
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0001266682,0.0001266682,0,-1,0,0.0001266682,0,0,0.00000000000000000002710505,0,0,0.0001333349,0.0001266682,0,0,4.400561,0.5931837,0,0.0001333349,-0.0001333349,1.825132,30.41881,0.1891953,0.000139335,0,0,0.5931837
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.40071,0.5930504,0,0,0,1.825132,30.41881,0.1891953,0,0,0,0.5930504
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.1501125,0.1501125,0,-1,0,0.1501125,0,0,0,0,0,0.1580132,0.1501125,0,0,4.40071,0.5930504,0,0.1580132,-0.1580132,1.658572,27.64281,0.1891953,0.1651237,0,0,0.5930504
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.3061917,0.3061917,0,-1,0,0.3061917,0,0,0.00000000000000005551115,0,0,0.3223071,0.3061917,0,0,4.57628,0.4350372,0,0.3223071,-0.3223071,1.31883,21.98046,0.1891953,0.3368109,0,0,0.4350372
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.934399,0.1127302,0,0,0,1.31883,21.98046,0.1891953,0,0,0,0.1127302
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.2298401,0.1070937,0,-1,0,0.1070937,0,0,0.1227464,0.1457304,0,0.1127302,0.1070937,0,0,4.934399,0.1127302,0,0.1127302,-0.1127302,1.200002,20,0.1891953,0.2528241,0,0,0.1127302
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.6710622,0,0,-1,0,0,0,0,0.6710622,0.7381684,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891953,0.7381684,0,0,0
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.2201313,0.2201313,1.672763,0,0.5127643,0.2201313,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.189281,0.2421444,0,1.7,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.0535034,0.4972661,0.4972661,1.7,0,0.5202,0.4972661,10.75951,0,0,0,0.0535034,0,0,1.202734,1.142597,3.679654,1.242,1.196101,0,1.196101,3.643906,60.73164,0.1893933,0.5469927,0.04280272,1.7,1.295503
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3953071,0.2599039,0.2599039,1.7,0,0.5202,0.2599039,152.0974,0,0,0,0.3953071,0,0,1.440096,1.368091,2.483554,2.318491,1.763398,0,1.763398,5.316813,88.61337,0.1894318,0.2858943,0.3162457,1.7,2.713798
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.695327,1.272012,1.272012,1.295599,0,0.4097985,1.272012,54.66356,0,0,0,0.695327,0,0,0.023587,0.02240765,0.7201554,3.905549,0.7177346,0,0.7177346,5.997715,99.96172,0.1894839,1.399213,0.5562616,1.7,4.600876
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.9572229,2.213306,1.38,0,-1,0,1.38,69.36398,0.0000000000000002220446,0.8333057,1.054636,0.9572229,1.452632,1.38,0,0,0.002420771,4.55151,0,0.4954087,-0.4954087,5.475509,91.2583,0.1894839,2.434636,0.7657783,0,5.508733
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.207476,1.150205,1.150205,0,-1,0,1.150205,104.9791,0,0,0,1.207476,1.210743,1.150205,0,0,0.5528749,4.056101,0,0.003267028,-0.003267028,5.472065,91.2009,0.1894839,1.265226,0.9659805,0,5.263577
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.297159,1.210093,1.210093,0,-1,0,1.210093,107.195,0,0,0,1.297159,1.273782,1.210093,0,0,0.556505,4.052835,0.02337741,0,0.02337741,5.494243,91.57053,0.1894807,1.331102,1.037727,0,5.349994
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.533236,0.4502789,0.4502789,0,-1,0,0.4502789,340.508,0.5261303,0,0,1.533236,0.4739778,0.4502789,0,0,0.5331275,4.073874,0.5331275,0,0.5331275,6.000012,100,0.1894071,0.4953068,1.226588,0,5.60711
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.461209,0.6182316,0.6182316,0,-1,0,0.6182316,236.3531,0.8104393,0,0,1.461209,0.6507701,0.6182316,0,0,0,4.553689,0,0,0,6.000012,100,0.1894071,0.6800547,1.168967,0,6.014898
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.497703,1.654679,1.38,0,-1,0,1.38,108.5292,0.04507098,0.2746793,0.4401473,1.497703,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1894071,1.820147,1.198162,0,6.051392
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.211809,2.634073,1.38,0,-1,0,1.38,87.81224,0,1.254073,1.517481,1.211809,1.452632,1.38,0,0,0,4.553689,0,0.2408227,-0.2408227,5.746162,95.76919,0.1894071,2.897481,0.9694471,0,5.765498
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.6715168,0,0,0,-1,0,0,0,0.403936,0,0,0.6715168,0,0,0,0,0.2675807,4.312866,0.2675807,0,0.2675807,6.000012,100,0.1893702,0,0.5372134,0,4.984383
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3450868,1.540697,1.38,0,-1,0,1.38,25.00629,0.0000000000000002220446,0.1606973,0.3147671,0.3450868,1.452632,1.38,0,0,0,4.553689,0,1.107545,-1.107545,4.832557,80.54246,0.1893702,1.694767,0.2760695,0,4.898776
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,1.744897,1.38,0,-1,0,1.38,0,0,0.3648971,0.5393867,0,1.452632,1.38,0,0,1.230605,3.446144,0,1.452632,-1.452632,3.301349,55.02238,0.1893702,1.919387,0,0,3.446144
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.8110972,0.8110972,0,-1,0,0.8110972,0,0,0,0,0,0.8537865,0.8110972,0,0,2.84464,1.993513,0,0.8537865,-0.8537865,2.401379,40.02291,0.1893702,0.892207,0,0,1.993513
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,1.096771,1.08274,0,-1,0,1.08274,0,0,0.01403086,0.1237079,0,1.139726,1.08274,0,0,3.793292,1.139726,0,1.139726,-1.139726,1.200002,20,0.1893702,1.206448,0,0,1.139726
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893702,0,0,0,0
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.1445051,0,0,-1,0,0,0,0,0.1445051,0.1589556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893702,0.1589556,0,0,0
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.2857355,0,0,-1,0,0,0,0,0.2857355,0.314309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893702,0.314309,0,0,0
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893702,0,0,0,0
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.249618,0,0,-1,0,0,0,0,0.249618,0.2745798,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893702,0.2745798,0,0,0
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.1005224,0,0,-1,0,0,0,0,0.1005224,0.1105746,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893702,0.1105746,0,0,0
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.08440461,0,0,-1,0,0,0,0,0.08440461,0.09284507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893702,0.09284507,0,0,0
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.2615183,0,0,-1,0,0,0,0,0.2615183,0.2876701,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893702,0.2876701,0,0,0
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.2188545,0.2188545,1.671486,0,0.5124157,0.2188545,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1894552,0.2407399,0,1.7,0
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03810889,0.2175337,0.2175337,1.670165,0,0.5120551,0.2175337,17.51861,0.0000000000000002220446,0,0,0.03810889,0,0,1.452632,1.38,3.679654,1.242,1.418109,0,1.418109,3.854522,64.2419,0.1895344,0.2392871,0.03048712,1.7,1.280109
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1042967,1.666465,1.666465,1.7,0,0.5202,1.666465,6.258563,0,0,0,0.1042967,0,0,0.03353543,0.03185866,2.261545,2.518298,0.1361554,0,0.1361554,3.98369,66.3947,0.1895449,1.833111,0.08343738,1.7,2.622595
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2888583,0.5926722,0.5926722,1.7,0,0.5202,0.5926722,48.73829,0,0,0,0.2888583,0,0,1.107328,1.051961,2.12539,2.640838,1.34082,0,1.34082,5.255703,87.59488,0.1896411,0.6519395,0.2310867,1.7,2.929696
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1905447,1.474782,1.38,0,-1,0,1.38,13.80759,0.0000000000000002220446,0.094782,0.2422602,0.1905447,1.452632,1.38,0,0,0.7845704,3.847576,0,1.262087,-1.262087,3.925347,65.42232,0.1896411,1.62226,0.1524358,0,4.03812
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.4287656,2.659705,1.38,0,-1,0,1.38,31.06997,0,1.279705,1.545675,0.4287656,1.452632,1.38,0,0,2.186889,2.585489,0,1.023866,-1.023866,2.846097,47.43486,0.1896411,2.925675,0.3430125,0,3.014254
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.5149105,1.718622,1.38,0,-1,0,1.38,37.31235,0.0000000000000002220446,0.3386224,0.5104846,0.5149105,1.452632,1.38,0,0,3.324518,1.561623,0,0.9377211,-0.9377211,1.857652,30.96081,0.1896411,1.890485,0.4119284,0,2.076533
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.407895,0.5808167,0.5808167,0,-1,0,0.5808167,242.3992,0,0,0,1.407895,0.611386,0.5808167,0,0,4.36643,0.6239016,0.7965091,0,0.7965091,2.613287,43.5547,0.1895315,0.6388984,1.126316,0,2.031797
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,1.172338,3.010538,1.38,0,-1,0,1.38,84.95204,0.0000000000000002220446,1.630538,1.931591,1.172338,1.452632,1.38,0,0,3.569921,1.34076,0,0.2802934,-0.2802934,2.317832,38.63046,0.1895315,3.311591,0.9378705,0,2.513098
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.7111192,1.654517,1.38,0,-1,0,1.38,51.53037,0.0000000000000002220446,0.2745174,0.6774134,0.7111192,1.452632,1.38,0,0,3.881358,1.060466,0,0.7415124,-0.7415124,1.536209,25.60344,0.1895315,1.819969,0.5688953,0,1.771585
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.4336939,0.7119187,0.7119187,0,-1,0,0.7119187,60.91902,0,0,0.3977025,0.4336939,0.749388,0.7119187,0,0,4.705261,0.3189539,0,0.3156942,-0.3156942,1.203438,20.05727,0.1895315,0.7831105,0.3469551,0,0.7526478
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.5019773,2.235863,0.4799752,0,-1,0,0.4799752,104.584,0,1.755888,2.360977,0.5019773,0.505237,0.4799752,0,0,5.056033,0.003259728,0,0.003259728,-0.003259728,1.200002,20,0.1895315,2.459449,0.4015819,0,0.505237
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.3149,1.682989,0.299155,0,-1,0,0.299155,105.2632,0,1.383834,1.791457,0.3149,0.3149,0.299155,0,0,5.059654,0,0,0,0,1.200002,20,0.1895315,1.851288,0.25192,0,0.3149
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,1.734405,0,0,-1,0,0,0,0,1.734405,1.907846,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895315,1.907846,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,1.200637,0,0,-1,0,0,0,0,1.200637,1.3207,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895315,1.3207,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.7503852,0,0,-1,0,0,0,0,0.7503852,0.8254238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895315,0.8254238,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.367349,0,0,-1,0,0,0,0,0.367349,0.4040839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895315,0.4040839,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.1286873,0,0,-1,0,0,0,0,0.1286873,0.1415561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895315,0.1415561,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.7631,0,0,-1,0,0,0,0,0.7631,0.83941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895315,0.83941,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.4869201,0,0,-1,0,0,0,0,0.4869201,0.5356122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895315,0.5356122,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.4328104,0,0,-1,0,0,0,0,0.4328104,0.4760914,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895315,0.4760914,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.1967902,0,0,-1,0,0,0,0,0.1967902,0.2164693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895315,0.2164693,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.3500974,0,0,-1,0,0,0,0,0.3500974,0.3851071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895315,0.3851071,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.269216,0,0,-1,0,0,0,0,0.269216,0.2961376,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895315,0.2961376,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.1517087,0.1517087,1.60434,0,0.4940849,0.1517087,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1896013,0.1668796,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06545847,0.3046308,0.3046308,1.7,0,0.5202,0.3046308,21.48781,0,0,0,0.06545847,0,0,1.395369,1.325601,3.679654,1.242,1.391059,0,1.391059,3.82886,63.81421,0.1896903,0.3350938,0.05236677,1.7,1.307459
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4241435,2.417918,2.417918,1.7,0,0.5202,2.417918,17.54169,0.0000000000000003330669,0,0,0.4241435,0.755703,0.7179179,0,0,2.288595,2.493953,0,0.3315594,-0.3315594,3.479366,57.98931,0.1896903,2.65971,0.3393148,1.7,2.918097
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.9278811,0.5772257,0.5772257,1.7,0,0.5202,0.5772257,160.7484,0,0,0,0.9278811,0,0,1.122774,1.066635,2.656995,2.162394,1.994517,0,1.994517,5.371531,89.52533,0.1896964,0.6349483,0.7423049,1.7,3.090275
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.347703,0.1708689,0.1708689,0,-1,0,0.1708689,788.7351,0.5053631,0,0,1.347703,0.179862,0.1708689,0,0,0.6624779,3.957459,0.6624779,0,0.6624779,6.000012,100,0.1896056,0.1879558,1.078162,0,5.305162
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.444269,1.265348,1.265348,0,-1,0,1.265348,114.14,0.1123233,0,0.01188275,1.444269,1.331945,1.265348,0,0,0,4.553689,0,0,0,6.000012,100,0.1896056,1.391883,1.155415,0,5.997958
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.774918,0.09303088,0.09303088,0,-1,0,0.09303088,1907.881,1.676991,0,0,1.774918,0.09792724,0.09303088,0,0,0,4.553689,0,0,0,6.000012,100,0.1896056,0.102334,1.419935,0,6.328607
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.721762,0.1857068,0.1857068,0,-1,0,0.1857068,927.1396,1.526281,0,0,1.721762,0.1954809,0.1857068,0,0,0,4.553689,0,0,0,6.000012,100,0.1896056,0.2042775,1.377409,0,6.275451
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.686817,0.7924423,0.7924423,0,-1,0,0.7924423,212.8631,0.8526672,0,0,1.686817,0.8341498,0.7924423,0,0,0,4.553689,0,0,0,6.000012,100,0.1896056,0.8716866,1.349454,0,6.240506
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.429173,1.140038,1.140038,0,-1,0,1.140038,125.3618,0.2291323,0,0,1.429173,1.20004,1.140038,0,0,0,4.553689,0,0,0,6.000012,100,0.1896056,1.254042,1.143338,0,5.982862
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.253562,0,0,0,-1,0,0,0,1.253562,0,0,1.253562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1896056,0,1.002849,0,5.807251
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.8771889,1.446019,1.38,0,-1,0,1.38,63.56441,0.0000000000000002220446,0.06601945,0.2106214,0.8771889,1.452632,1.38,0,0,0,4.553689,0,0.5754427,-0.5754427,5.393442,89.89053,0.1896056,1.590621,0.7017512,0,5.430878
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3593082,0,0,0,-1,0,0,0,0,0,0,0.3593082,0,0,0,0,0.6393807,3.978246,0.3593082,0,0.3593082,5.734312,95.57167,0.1895564,0,0.2874465,0,4.337554
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2800725,4.301624,0,0,0,5.734312,95.57167,0.1895564,0,0,0,4.301624
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.04506379,0.04506379,0,-1,0,0.04506379,0,0,0.000000000000000006938894,0,0,0.04743557,0.04506379,0,0,0.2800725,4.301624,0,0.04743557,-0.04743557,5.68431,94.73832,0.1895564,0.04957017,0,0,4.301624
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,2.112144,1.38,0,-1,0,1.38,0,0,0.7321437,0.9433581,0,1.452632,1.38,0,0,0.3327787,4.254188,0,1.452632,-1.452632,4.153102,69.21823,0.1895564,2.323358,0,0,4.254188
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.946814,2.801557,0,0,0,4.153102,69.21823,0.1895564,0,0,0,2.801557
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.1819046,0.1819046,0,-1,0,0.1819046,0,0,0.00000000000000002775558,0,0,0.1914785,0.1819046,0,0,1.946814,2.801557,0,0.1914785,-0.1914785,3.951266,65.8543,0.1895564,0.200095,0,0,2.801557
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.3092986,0.3092986,0,-1,0,0.3092986,0,0,0.00000000000000005551115,0,0,0.3255775,0.3092986,0,0,2.159568,2.610078,0,0.3255775,-0.3255775,3.608077,60.1345,0.1895564,0.3402285,0,0,2.610078
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.52132,2.284501,0,0,0,3.608077,60.1345,0.1895564,0,0,0,2.284501
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.4516857,0.4516857,0,-1,0,0.4516857,0,0,0.00000000000000005551115,0,0,0.4754587,0.4516857,0,0,2.52132,2.284501,0,0.4754587,-0.4754587,3.1069,51.78156,0.1895564,0.4968543,0,0,2.284501
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.049608,1.809042,0,0,0,3.1069,51.78156,0.1895564,0,0,0,1.809042
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.289256,0.289256,0,-1,0,0.289256,0,0,0,0,0,0.30448,0.289256,0,0,3.049608,1.809042,0,0.30448,-0.30448,2.78595,46.4324,0.1895564,0.3181816,0,0,1.809042
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.5084284,0.5084284,0,-1,0,0.5084284,0,0,0.0000000000000001110223,0,0,0.5351878,0.5084284,0,0,3.387919,1.504562,0,0.5351878,-0.5351878,2.221812,37.03013,0.1895564,0.5592713,0,0,1.504562
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.319717,0.319717,0,0,0,0.319717,0,0,0.00000000000000005551115,0,0,0.3365442,0.319717,0,0,3.982572,0.9693741,0,0.3365442,-0.3365442,1.867064,31.11766,0.1895564,0.3516887,0,0,0.9693741
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05152804,0.1779425,0.1779425,0,0,0,0.1779425,28.95769,0,0.00000000000000002775558,0,0.05152804,0.1873079,0.1779425,0,0,4.35651,0.6328298,0,0.1357799,-0.1357799,1.723939,28.73226,0.1895564,0.1957368,0.04122243,0,0.6843579
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3177462,3.503546,2.474056,1.7,0,0.5202,2.474056,12.84313,0,1.02949,1.621331,0.3177462,0.8147962,0.7740564,0,0,4.507377,0.49705,0,0.49705,-0.49705,1.200002,20,0.1895564,3.853901,0.254197,1.7,0.8147962
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.7226096,1.939943,1.939943,1.7,0,0.5202,1.939943,37.24902,0,0,0.2966411,0.7226096,0.2525712,0.2399426,0,0,5.059654,0,0.4700384,0,0.4700384,1.64592,27.43194,0.1895898,2.133937,0.5780876,1.7,0.7226096
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.288628,0.4655379,0.4655379,0,-1,0,0.4655379,276.8041,0,0,0,1.288628,0.4900399,0.4655379,0,0,4.589616,0.4230345,0.7985882,0,0.7985882,2.403527,40.05871,0.1894806,0.5120916,1.030902,0,1.711663
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.668602,1.889698,1.38,0,-1,0,1.38,120.9132,0,0.509698,0.6986678,1.668602,1.452632,1.38,0,0,3.791028,1.141764,0.2159709,0,0.2159709,2.608415,43.4735,0.189451,2.078668,1.334882,0,2.810366
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.476493,1.020748,1.020748,0,-1,0,1.020748,144.6482,0,0,0,1.476493,1.074472,1.020748,0,0,3.575057,1.336138,0.4020216,0,0.4020216,2.989806,49.83001,0.1893961,1.122823,1.181195,0,2.812631
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.440673,0.6156985,0.6156985,0,-1,0,0.6156985,233.99,0,0,0,1.440673,0.6481037,0.6156985,0,0,3.173035,1.697957,0.7925695,0,0.7925695,3.741704,62.36161,0.1892878,0.6772684,1.152539,0,3.13863
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.717829,1.767307,1.38,0,-1,0,1.38,124.4804,0,0.3873068,0.5640375,1.717829,1.452632,1.38,0,0,2.380466,2.41127,0.2651973,0,0.2651973,3.993292,66.55473,0.1892516,1.944037,1.374263,0,4.129099
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.706197,3.209625,1.38,0,-1,0,1.38,123.6374,0,1.829625,2.150587,1.706197,1.452632,1.38,0,0,2.115268,2.649947,0.253565,0,0.253565,4.233845,70.56394,0.1892171,3.530587,1.364957,0,4.356144
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.300579,1.881835,1.38,0,-1,0,1.38,94.24487,0.0000000000000002220446,0.5018354,0.690019,1.300579,1.452632,1.38,0,0,1.861703,2.878156,0,0.1520524,-0.1520524,4.073568,67.89266,0.1892171,2.070019,1.040463,0,4.178735
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.7736611,1.979481,1.38,0,-1,0,1.38,56.0624,0.0000000000000002220446,0.5994807,0.7974288,0.7736611,1.452632,1.38,0,0,2.030651,2.726104,0,0.6789705,-0.6789705,3.35787,55.96439,0.1892171,2.177429,0.6189289,0,3.499764
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.4300835,0.5266705,0.5266705,0,-1,0,0.5266705,81.66084,0,0.0000000000000001110223,0,0.4300835,0.55439,0.5266705,0,0,2.785062,2.047133,0,0.1243064,-0.1243064,3.22684,53.78055,0.1892171,0.5793375,0.3440668,0,2.477216
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,2.371789,1.38,0,-1,0,1.38,0,0,0.991789,1.228968,0,1.452632,1.38,0,0,2.92318,1.922827,0,1.452632,-1.452632,1.695632,28.26047,0.1892171,2.608968,0,0,1.922827
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.6830657,0.4466853,0,-1,0,0.4466853,0,0,0.2363805,0.3046871,0,0.470195,0.4466853,0,0,4.537216,0.470195,0,0.470195,-0.470195,1.200002,20,0.1892171,0.7513723,0,0,0.470195
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.3014172,0,0,-1,0,0,0,0,0.3014172,0.3315589,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892171,0.3315589,0,0,0
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.7837733,0,0,-1,0,0,0,0,0.7837733,0.8621506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892171,0.8621506,0,0,0
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.525153,0,0,-1,0,0,0,0,0.525153,0.5776684,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892171,0.5776684,0,0,0
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.4253892,0,0,-1,0,0,0,0,0.4253892,0.4679282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892171,0.4679282,0,0,0
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.1359555,0,0,-1,0,0,0,0,0.1359555,0.1495511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892171,0.1495511,0,0,0
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.249093,0,0,-1,0,0,0,0,0.249093,0.2740023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892171,0.2740023,0,0,0
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.2370568,0,0,-1,0,0,0,0,0.2370568,0.2607625,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892171,0.2607625,0,0,0
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.1103426,0,0,-1,0,0,0,0,0.1103426,0.1213768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892171,0.1213768,0,0,0
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.4639517,0,0,-1,0,0,0,0,0.4639517,0.5103468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892171,0.5103468,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.2071725,0.2071725,1.659804,0,0.5092265,0.2071725,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1892987,0.2278897,0,1.7,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05427484,0.3414387,0.3414387,1.7,0,0.5202,0.3414387,15.89593,0,0,0,0.05427484,0,0,1.358561,1.290633,3.679654,1.242,1.344908,0,1.344908,3.785077,63.08449,0.1893938,0.3755826,0.04341987,1.7,1.296275
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2522746,2.205239,2.205239,1.7,0,0.5202,2.205239,11.43979,0,0,0,0.2522746,0.5318307,0.5052392,0,0,2.334746,2.452417,0,0.2795561,-0.2795561,3.490399,58.1732,0.1893938,2.425763,0.2018197,1.7,2.704692
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7791226,0.4712963,0.4712963,1.7,0,0.5202,0.4712963,165.3148,0,0,0,0.7791226,0,0,1.228704,1.167269,2.645364,2.172861,1.946391,0,1.946391,5.336908,88.94829,0.1894068,0.5184259,0.623298,1.7,2.951984
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7798156,0.7603862,0.7603862,0,-1,0,0.7603862,102.5552,0.0000000000000001110223,0,0,0.7798156,0.8004065,0.7603862,0,0,0.698973,3.924613,0,0.02059094,-0.02059094,5.315203,88.58654,0.1894068,0.8364248,0.6238525,0,4.704429
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.361747,1.312873,1.312873,0,-1,0,1.312873,103.7227,0,0,0.06416048,1.361747,1.381972,1.312873,0,0,0.7218518,3.904022,0,0.02022464,-0.02022464,5.293885,88.23123,0.1894068,1.44416,1.089398,0,5.265769
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.467632,2.14744,1.38,0,-1,0,1.38,106.3502,0,0.7674398,0.9821838,1.467632,1.452632,1.38,0,0,0.7443237,3.883798,0.0150005,0,0.0150005,5.308115,88.46841,0.1894048,2.362184,1.174106,0,5.35143
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.711425,1.904179,1.38,0,-1,0,1.38,124.0163,0,0.5241785,0.7145963,1.711425,1.452632,1.38,0,0,0.7293231,3.897298,0.2587936,0,0.2587936,5.553628,92.56029,0.1893696,2.094596,1.36914,0,5.608723
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.362416,0.7650607,0.7650607,0,-1,0,0.7650607,178.0795,0.0865592,0,0,1.362416,0.805327,0.7650607,0,0,0.4705296,4.130212,0.4705296,0,0.4705296,6.000012,100,0.1893056,0.8415667,1.089933,0,5.492628
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.861159,0.6827667,0.6827667,0,-1,0,0.6827667,126.1279,0.1424573,0,0,0.861159,0.7187017,0.6827667,0,0,0,4.553689,0,0,0,6.000012,100,0.1893056,0.7510433,0.6889272,0,5.414848
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6849156,1.216108,1.216108,0,-1,0,1.216108,56.3203,0,0,0,0.6849156,1.280114,1.216108,0,0,0,4.553689,0,0.595198,-0.595198,5.372618,89.54346,0.1893056,1.337719,0.5479325,0,5.238605
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1888838,2.241827,1.38,0,-1,0,1.38,13.68723,0.0000000000000002220446,0.8618265,1.086009,0.1888838,1.452632,1.38,0,0,0.6613311,3.958491,0,1.263748,-1.263748,4.040511,67.34172,0.1893056,2.466009,0.151107,0,4.147375
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.08485302,1.611903,1.38,0,-1,0,1.38,6.14877,0,0.231903,0.3930933,0.08485302,1.452632,1.38,0,0,2.065495,2.694743,0,1.367779,-1.367779,2.598746,43.31235,0.1893056,1.773093,0.06788242,0,2.779596
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.3707941,0.3707941,0,-1,0,0.3707941,0,0,0,0,0,0.3903096,0.3707941,0,0,3.585249,1.326965,0,0.3903096,-0.3903096,2.187324,36.45532,0.1893056,0.4078736,0,0,1.326965
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,2.236884,0.8898222,0,-1,0,0.8898222,0,0,1.347062,1.57075,0,0.936655,0.8898222,0,0,4.018927,0.936655,0,0.936655,-0.936655,1.200002,20,0.1893056,2.460572,0,0,0.936655
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,2.764729,0,0,-1,0,0,0,0,2.764729,3.041202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893056,3.041202,0,0,0
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,3.88468,0,0,-1,0,0,0,0,3.88468,4.273148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893056,4.273148,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.5959683,0,0,-1,0,0,0,0,0.5959683,0.6555651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893056,0.6555651,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.4663941,0,0,-1,0,0,0,0,0.4663941,0.5130336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893056,0.5130336,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.4238152,0,0,-1,0,0,0,0,0.4238152,0.4661967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893056,0.4661967,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.2413554,0,0,-1,0,0,0,0,0.2413554,0.2654909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893056,0.2654909,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.4102765,0,0,-1,0,0,0,0,0.4102765,0.4513041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893056,0.4513041,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.1157913,0,0,-1,0,0,0,0,0.1157913,0.1273704,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893056,0.1273704,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.04119719,0,0,-1,0,0,0,0,0.04119719,0.04531691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893056,0.04531691,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.4497812,0.4497812,1.7,0,0.5202,0.4497812,0,0,0,0,0,0,0,1.250219,1.187708,5.059654,0,1.187708,0,1.187708,2.326761,38.77927,0.1894164,0.4947594,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.05004581,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.05004581,0,0,1.452632,1.38,3.871947,1.068937,1.430046,0,1.430046,3.683422,61.39024,0.1894456,0,0.04003665,1.7,1.118983
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2561625,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2561625,0,0,1.452632,1.38,2.441901,2.355978,1.636163,0,1.636163,5.235621,87.26019,0.1894469,0,0.20493,1.7,2.612141
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5793834,0,0,0,0,0,0,0,0,0,0,0.5793834,0,0,0,0,0.8057382,3.828525,0.5793834,0,0.5793834,5.785273,96.42102,0.1893684,0,0.4635067,0,4.407908
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.9930469,0.5532509,0.5532509,0,-1,0,0.5532509,179.493,0.1843227,0,0,0.9930469,0.5823694,0.5532509,0,0,0.2263549,4.349969,0.2263549,0,0.2263549,6.000012,100,0.1893377,0.608576,0.7944375,0,5.343017
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.268173,0.3506898,0.3506898,0,-1,0,0.3506898,361.6225,0.899026,0,0,1.268173,0.3691472,0.3506898,0,0,0,4.553689,0,0,0,6.000012,100,0.1893377,0.3857588,1.014539,0,5.821862
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.68822,2.369669,1.38,0,-1,0,1.38,122.3348,0.2355888,0.9896692,1.226636,1.68822,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1893377,2.606636,1.350576,0,6.24191
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.327035,2.457001,1.38,0,-1,0,1.38,96.16193,0,1.077001,1.322702,1.327035,1.452632,1.38,0,0,0,4.553689,0,0.125597,-0.125597,5.867621,97.79349,0.1893377,2.702702,1.061628,0,5.880723
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5669018,3.167711,1.38,0,-1,0,1.38,41.07984,0,1.787711,2.104482,0.5669018,1.452632,1.38,0,0,0.1395522,4.428092,0,0.8857298,-0.8857298,4.93398,82.23283,0.1893377,3.484482,0.4535214,0,4.994994
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.9206547,1.234505,1.234505,0,-1,0,1.234505,74.57684,0,0,0,0.9206547,1.299479,1.234505,0,0,1.123696,3.542362,0,0.378824,-0.378824,4.534665,75.57759,0.1893377,1.357955,0.7365238,0,4.463017
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,1.00569,0.6185862,0.6185862,0,-1,0,0.6185862,162.5789,0,0,0,1.00569,0.6511434,0.6185862,0,0,1.544612,3.163538,0.3545471,0,0.3545471,4.871017,81.18346,0.1892897,0.6804448,0.8045524,0,4.169229
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.9090919,0.9772687,0.9772687,0,-1,0,0.9772687,93.02374,0,0,0,0.9090919,1.028704,0.9772687,0,0,1.190065,3.48263,0,0.119612,-0.119612,4.744935,79.08209,0.1892897,1.074996,0.7272735,0,4.391722
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3592916,1.566508,1.38,0,-1,0,1.38,26.03563,0.0000000000000002220446,0.1865082,0.343159,0.3592916,1.452632,1.38,0,0,1.322967,3.363019,0,1.09334,-1.09334,3.592454,59.87411,0.1892897,1.723159,0.2874333,0,3.72231
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.3801629,0.3801629,0,-1,0,0.3801629,0,0,0.00000000000000005551115,0,0,0.4001715,0.3801629,0,0,2.537789,2.269679,0,0.4001715,-0.4001715,3.170636,52.84383,0.1892897,0.4181792,0,0,2.269679
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,1.326025,1.326025,0,-1,0,1.326025,0,0,0.0000000000000002220446,0.07862738,0,1.395816,1.326025,0,0,2.982424,1.869507,0,1.395816,-1.395816,1.699317,28.32189,0.1892897,1.458627,0,0,1.869507
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.1439042,0.1439042,0,-1,0,0.1439042,0,0,0.00000000000000002775558,0,0,0.1514781,0.1439042,0,0,4.53333,0.4736914,0,0.1514781,-0.1514781,1.539645,25.6607,0.1892897,0.1582947,0,0,0.4736914
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.70164,0.3222133,0,0,0,1.539645,25.6607,0.1892897,0,0,0,0.3222133
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.1143212,0.1143212,0,-1,0,0.1143212,0,0,0.00000000000000001387779,0,0,0.1203382,0.1143212,0,0,4.70164,0.3222133,0,0.1203382,-0.1203382,1.412797,23.54658,0.1892897,0.1257534,0,0,0.3222133
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.2825567,0.1917813,0,-1,0,0.1917813,0,0,0.09077537,0.119031,0,0.2018751,0.1917813,0,0,4.835349,0.2018751,0,0.2018751,-0.2018751,1.200002,20,0.1892897,0.3108124,0,0,0.2018751
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892897,0,0,0,0
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.5466084,0,0,-1,0,0,0,0,0.5466084,0.6012692,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892897,0.6012692,0,0,0
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.4161441,0,0,-1,0,0,0,0,0.4161441,0.4577585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892897,0.4577585,0,0,0
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.7279638,0,0,-1,0,0,0,0,0.7279638,0.8007601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892897,0.8007601,0,0,0
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.2733302,0,0,-1,0,0,0,0,0.2733302,0.3006632,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892897,0.3006632,0,0,0
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.5242751,0.5242751,1.7,0,0.5202,0.5242751,0,0,0,0,0,0,0,1.175725,1.116939,5.059654,0,1.116939,0,1.116939,2.259624,37.66032,0.1893934,0.5767026,0,1.7,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06320325,0.5051162,0.5051162,1.7,0,0.5202,0.5051162,12.51261,0,0,0,0.06320325,0,0,1.194884,1.13514,3.942716,1.005245,1.198343,0,1.198343,3.396471,56.60774,0.1895032,0.5556278,0.0505626,1.7,1.068448
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.4102186,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4102186,0,0,1.452632,1.38,2.744373,2.083753,1.790219,0,1.790219,5.094822,84.91353,0.1894836,0,0.3281749,1.7,2.493972
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.8041007,2.00343,2.00343,1.7,0,0.5202,2.00343,40.1362,0,0,0,0.8041007,0.3194001,0.3034301,0,0,0.9541543,3.69495,0.4847005,0,0.4847005,5.554649,92.5773,0.1895176,2.203773,0.6432805,1.7,4.499051
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.8253633,1.594472,1.38,0,-1,0,1.38,59.80893,0.0000000000000002220446,0.214472,0.3739192,0.8253633,1.452632,1.38,0,0,0.4694537,4.131181,0,0.6272683,-0.6272683,4.89345,81.55734,0.1895176,1.753919,0.6602907,0,4.956544
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.344677,0,0,0,-1,0,0,0,0.1782586,0,0,1.344677,0,0,0,0,1.166418,3.503912,1.166418,0,1.166418,6.000012,100,0.1893602,0,1.075742,0,4.848589
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,1.118129,1.42164,1.38,0,-1,0,1.38,81.02383,0.0000000000000002220446,0.0416396,0.1838036,1.118129,1.452632,1.38,0,0,0,4.553689,0,0.3345028,-0.3345028,5.647415,94.1234,0.1893602,1.563804,0.894503,0,5.671818
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.78238,0.7219634,0.7219634,0,-1,0,0.7219634,246.8795,0.6507487,0,0,1.78238,0.7599615,0.7219634,0,0,0.3716698,4.219186,0.3716698,0,0.3716698,6.000012,100,0.1893101,0.7941598,1.425904,0,6.001566
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.761624,0,0,0,-1,0,0,0,1.761624,0,0,1.761624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1893101,0,1.409299,0,6.315313
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.636413,0,0,0,-1,0,0,0,1.636413,0,0,1.636413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1893101,0,1.309131,0,6.190102
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,1.149707,1.460836,1.38,0,-1,0,1.38,83.31208,0.0000000000000002220446,0.08083641,0.2269201,1.149707,1.452632,1.38,0,0,0,4.553689,0,0.3029249,-0.3029249,5.680701,94.67816,0.1893101,1.60692,0.9197654,0,5.703396
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.5555747,1.360367,1.360367,0,-1,0,1.360367,40.84005,0,0.0000000000000002220446,0.116404,0.5555747,1.431966,1.360367,0,0,0.3365832,4.250764,0,0.8763909,-0.8763909,4.756904,79.28157,0.1893101,1.496404,0.4444597,0,4.806339
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2699485,0,0,0,-1,0,0,0,0,0,0,0.2699485,0,0,0,0,1.310351,3.374373,0.2699485,0,0.2699485,5.013,83.54983,0.1892737,0,0.2159588,0,3.644322
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.040402,3.617327,0,0,0,5.013,83.54983,0.1892737,0,0,0,3.617327
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.040402,3.617327,0,0,0,5.013,83.54983,0.1892737,0,0,0,3.617327
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,2.211446,1.38,0,-1,0,1.38,0,0,0.8314462,1.052591,0,1.452632,1.38,0,0,1.040402,3.617327,0,1.452632,-1.452632,3.481791,58.02974,0.1892737,2.432591,0,0,3.617327
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.4670225,0.4670225,0,-1,0,0.4670225,0,0,0.00000000000000005551115,0,0,0.4916026,0.4670225,0,0,2.654438,2.164695,0,0.4916026,-0.4916026,2.963597,49.39318,0.1892737,0.5137247,0,0,2.164695
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.1864807,0.1864807,0,-1,0,0.1864807,0,0,0.00000000000000002775558,0,0,0.1962955,0.1864807,0,0,3.200663,1.673092,0,0.1962955,-0.1962955,2.756683,45.94463,0.1892737,0.2051287,0,0,1.673092
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.07837433,0.07837433,0,-1,0,0.07837433,0,0,0.00000000000000001387779,0,0,0.08249929,0.07837433,0,0,3.418769,1.476797,0,0.08249929,-0.08249929,2.669721,44.49527,0.1892737,0.08621176,0,0,1.476797
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.510435,1.394298,0,0,0,2.669721,44.49527,0.1892737,0,0,0,1.394298
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.4517114,0.4517114,0,-1,0,0.4517114,0,0,0.00000000000000005551115,0,0,0.4754857,0.4517114,0,0,3.510435,1.394298,0,0.4754857,-0.4754857,2.168515,36.14185,0.1892737,0.4968826,0,0,1.394298
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.1739983,0.1739983,0,-1,0,0.1739983,0,0,0.00000000000000002775558,0,0,0.1831561,0.1739983,0,0,4.038752,0.9188121,0,0.1831561,-0.1831561,1.975452,32.92413,0.1892737,0.1913981,0,0,0.9188121
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.1352279,0.1352279,0,-1,0,0.1352279,0,0,0.00000000000000002775558,0,0,0.1423452,0.1352279,0,0,4.242259,0.735656,0,0.1423452,-0.1423452,1.825407,30.42339,0.1892737,0.1487507,0,0,0.735656
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.2423004,0.2423004,0,-1,0,0.2423004,0,0,0.00000000000000005551115,0,0,0.255053,0.2423004,0,0,4.40042,0.5933108,0,0.255053,-0.255053,1.556557,25.94257,0.1892737,0.2665304,0,0,0.5933108
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.3647328,0.3647328,1.7,0,0.5202,0.3647328,0,0,0,0,0,0,0,1.335267,1.268504,4.683813,0.3382578,1.268504,0,1.268504,2.759966,45.99934,0.189378,0.4012061,0,1.7,0.3382578
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004890412,0.3885578,0.3885578,1.7,0,0.5202,0.3885578,1.258606,0,0,0,0.004890412,0,0,1.311442,1.24587,3.415308,1.479911,1.250761,0,1.250761,3.946542,65.77556,0.1894845,0.4274135,0.003912329,1.7,1.484802
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04134107,2.709821,2.709821,1.7,0,0.5202,2.709821,1.525602,0,0,0,0.04134107,1.062969,1.009821,0,0,2.164548,2.605596,0,1.021628,-1.021628,2.869651,47.82742,0.1894845,2.980803,0.03307285,1.7,2.646937
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009272602,2.434531,2.434531,1.7,0,0.5202,2.434531,0.3808783,0,0,0,0.009272602,0.7731908,0.7345313,0,0,3.29969,1.583968,0,0.7639182,-0.7639182,2.06441,34.40677,0.1894845,2.677984,0.007418082,1.7,1.59324
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07605508,2.084642,0.8512992,0,-1,0,0.8512992,8.934001,0,1.233342,1.499609,0.07605508,0.8961045,0.8512992,0,0,4.148489,0.8200494,0,0.8200494,-0.8200494,1.200002,20,0.1894845,2.293106,0.06084406,0,0.8961045
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2872245,0,0,0,-1,0,0,0,0,0,0,0.2872245,0,0,0,0,5.059654,0,0.2872245,0,0.2872245,1.472487,24.54141,0.1894459,0,0.2297796,0,0.2872245
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.2080514,0.8627659,0.4432257,0,-1,0,0.4432257,46.94027,0,0.4195402,0.6639358,0.2080514,0.4665534,0.4432257,0,0,4.77243,0.258502,0,0.258502,-0.258502,1.200002,20,0.1894459,0.9490425,0.1664411,0,0.4665534
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3270569,1.359274,0.310704,0,-1,0,0.310704,105.2632,0,1.04857,1.43306,0.3270569,0.3270569,0.310704,0,0,5.059654,0,0,0,0,1.200002,20,0.1894459,1.495201,0.2616455,0,0.3270569
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1740309,0.9604347,0.1653294,0,-1,0,0.1653294,105.2632,0,0.7951053,1.023412,0.1740309,0.1740309,0.1653294,0,0,5.059654,0,0,0,0,1.200002,20,0.1894459,1.056478,0.1392248,0,0.1740309
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.07402249,0.08876944,0.07032137,0,-1,0,0.07032137,105.2632,0,0.01844806,0.0835821,0.07402249,0.07402249,0.07032137,0,0,5.059654,0,0,0,0,1.200002,20,0.1894459,0.09764638,0.059218,0,0.07402249
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.284126,1.374677,0.2699198,0,-1,0,0.2699198,105.2632,0,1.104757,1.458161,0.284126,0.284126,0.2699198,0,0,5.059654,0,0,0,0,1.200002,20,0.1894459,1.512144,0.2273008,0,0.284126
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1530596,1.346187,0.1454066,0,-1,0,0.1454066,105.2632,0,1.20078,1.451724,0.1530596,0.1530596,0.1454066,0,0,5.059654,0,0,0,0,1.200002,20,0.1894459,1.480805,0.1224477,0,0.1530596
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.09643095,0,0,0,-1,0,0,0,0,0,0,0.09643095,0,0,0,0,5.059654,0,0.09643095,0,0.09643095,1.291485,21.5247,0.1894329,0,0.07714476,0,0.09643095
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,2.429243,0.08244846,0,-1,0,0.08244846,0,0,2.346795,2.589719,0,0.08678786,0.08244846,0,0,4.963223,0.08678786,0,0.08678786,-0.08678786,1.200002,20,0.1894329,2.672168,0,0,0.08678786
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,3.466864,0,0,-1,0,0,0,0,3.466864,3.81355,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894329,3.81355,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,1.254397,0,0,-1,0,0,0,0,1.254397,1.379836,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894329,1.379836,0,0,0
