Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894329,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.3440346,0,0,-1,0,0,0,0,0.3440346,0.378438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894329,0.378438,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.4106644,0,0,-1,0,0,0,0,0.4106644,0.4517308,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894329,0.4517308,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.06442121,0,0,-1,0,0,0,0,0.06442121,0.07086333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894329,0.07086333,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.06855764,0,0,-1,0,0,0,0,0.06855764,0.07541341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894329,0.07541341,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894329,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894329,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.1586974,0,0,-1,0,0,0,0,0.1586974,0.1745671,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894329,0.1745671,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.1048931,0.1048931,1.557525,0,0.4813042,0.1048931,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1894912,0.1153824,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02033401,0.6266867,0.6266867,1.7,0,0.5202,0.6266867,3.244686,0,0,0,0.02033401,0,0,1.073313,1.019648,3.679654,1.242,1.039982,0,1.039982,3.495799,58.26319,0.1895865,0.6893554,0.01626721,1.7,1.262334
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.2024243,1.649225,1.649225,1.7,0,0.5202,1.649225,12.27391,0,0,0,0.2024243,0,0,0.05077544,0.04823667,2.639673,2.177984,0.250661,0,0.250661,3.733597,62.22648,0.1896051,1.814147,0.1619395,1.7,2.380408
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.5053799,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5053799,0,0,1.452632,1.38,2.389012,2.403578,1.88538,0,1.88538,5.522225,92.0369,0.1895726,0,0.4043039,1.7,2.908958
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.6207299,1.320999,1.320999,0,-1,0,1.320999,46.98944,0,0,0.07309853,0.6207299,1.390525,1.320999,0,0,0.5036318,4.10042,0,0.7697951,-0.7697951,4.71079,78.51301,0.1895726,1.453099,0.4965839,0,4.72115
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,1.040187,1.19773,1.19773,0,-1,0,1.19773,86.84653,0.0000000000000002220446,0,0,1.040187,1.260768,1.19773,0,0,1.35896,3.330625,0,0.2205815,-0.2205815,4.478276,74.63779,0.1895726,1.317503,0.8321494,0,4.370812
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.610006,2.01868,1.38,0,-1,0,1.38,44.20333,0.0000000000000002220446,0.6386804,0.8405485,0.610006,1.452632,1.38,0,0,1.60405,3.110044,0,0.8426256,-0.8426256,3.590071,59.8344,0.1895726,2.220548,0.4880048,0,3.72005
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.181896,2.870079,1.38,0,-1,0,1.38,85.64462,0,1.490079,1.777087,1.181896,1.452632,1.38,0,0,2.540301,2.267418,0,0.2707358,-0.2707358,3.30469,55.07806,0.1895726,3.157087,0.9455166,0,3.449314
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,1.027367,2.375259,1.38,0,-1,0,1.38,74.44689,0.0000000000000002220446,0.9952594,1.232785,1.027367,1.452632,1.38,0,0,2.841118,1.996682,0,0.4252644,-0.4252644,2.856422,47.60695,0.1895726,2.612785,0.8218937,0,3.02405
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.7371318,0.2109796,0.2109796,0,-1,0,0.2109796,349.3853,0,0,0,0.7371318,0.2220838,0.2109796,0,0,3.313634,1.571418,0.515048,0,0.515048,3.34504,55.75055,0.1895035,0.2320776,0.5897054,0,2.30855
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3811907,1.001538,1.001538,0,-1,0,1.001538,38.06053,0,0,0,0.3811907,1.054251,1.001538,0,0,2.798587,2.034961,0,0.6730599,-0.6730599,2.635572,43.92612,0.1895035,1.101692,0.3049525,0,2.416152
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3467624,1.340624,1.340624,0,-1,0,1.340624,25.86575,0,0.0000000000000002220446,0.1149952,0.3467624,1.411183,1.340624,0,0,3.546431,1.361901,0,1.06442,-1.06442,1.513575,25.22619,0.1895035,1.474686,0.2774099,0,1.708664
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1708045,0.9732673,0.4448709,0,-1,0,0.4448709,38.39418,0,0.5283964,0.7555346,0.1708045,0.4682852,0.4448709,0,0,4.72912,0.2974807,0,0.2974807,-0.2974807,1.200002,20,0.1895035,1.070594,0.1366436,0,0.4682852
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,1.52169,0,0,-1,0,0,0,0,1.52169,1.673859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895035,1.673859,0,0,0
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,2.440697,0,0,-1,0,0,0,0,2.440697,2.684767,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895035,2.684767,0,0,0
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,1.638987,0,0,-1,0,0,0,0,1.638987,1.802885,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895035,1.802885,0,0,0
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,1.181222,0,0,-1,0,0,0,0,1.181222,1.299344,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895035,1.299344,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.7305006,0,0,-1,0,0,0,0,0.7305006,0.8035506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895035,0.8035506,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.2919019,0,0,-1,0,0,0,0,0.2919019,0.3210921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895035,0.3210921,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.3045466,0,0,-1,0,0,0,0,0.3045466,0.3350013,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895035,0.3350013,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.04858899,0,0,-1,0,0,0,0,0.04858899,0.05344789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895035,0.05344789,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.1688134,0,0,-1,0,0,0,0,0.1688134,0.1856947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895035,0.1856947,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.1553744,0,0,-1,0,0,0,0,0.1553744,0.1709119,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895035,0.1709119,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.3343228,0,0,-1,0,0,0,0,0.3343228,0.3677551,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895035,0.3677551,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.4407052,0.4407052,1.7,0,0.5202,0.4407052,0,0,0,0,0,0,0,1.259295,1.19633,5.059654,0,1.19633,0,1.19633,2.334941,38.9156,0.1896134,0.4847758,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003601823,0.1460354,0.1460354,1.598667,0,0.4925361,0.1460354,2.466403,0.0000000000000002220446,0,0,0.003601823,0,0,1.452632,1.38,3.863324,1.076697,1.383602,0,1.383602,3.647541,60.79222,0.1896795,0.160639,0.002881458,1.7,1.080299
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03732955,0.1028914,0.1028914,1.555523,0,0.4807578,0.1028914,36.28053,0.0000000000000002220446,0,0,0.03732955,0,0,1.452632,1.38,2.479722,2.321939,1.41733,0,1.41733,4.992137,83.20213,0.1897318,0.1131805,0.02986364,1.7,2.359268
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07850208,0,0,0,0,0,0,0,0,0,0,0.07850208,0,0,0,0,1.062393,3.597535,0.07850208,0,0.07850208,5.066611,84.44335,0.1897213,0,0.06280167,0,3.676037
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1685807,2.22338,1.38,0,-1,0,1.38,12.21599,0.0000000000000002220446,0.8433803,1.065718,0.1685807,1.452632,1.38,0,0,0.9838909,3.668187,0,1.284051,-1.284051,3.713103,61.88492,0.1897213,2.445718,0.1348646,0,3.836768
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1326447,1.122856,1.122856,0,-1,0,1.122856,11.81316,0,0.0000000000000002220446,0,0.1326447,1.181953,1.122856,0,0,2.410614,2.384136,0,1.049309,-1.049309,2.607034,43.45049,0.1897213,1.235141,0.1061158,0,2.516781
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2155912,0,0,0,-1,0,0,0,0,0,0,0.2155912,0,0,0,0,3.576513,1.334828,0.2155912,0,0.2155912,2.811562,46.85927,0.1896925,0,0.1724729,0,1.550419
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.1061183,1.906871,1.38,0,-1,0,1.38,7.689729,0.0000000000000002220446,0.5268714,0.7175585,0.1061183,1.452632,1.38,0,0,3.360921,1.52886,0,1.346513,-1.346513,1.392212,23.20349,0.1896925,2.097558,0.08489461,0,1.634978
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.2044038,1.72417,0.3674127,0,-1,0,0.3674127,55.63332,0,1.356757,1.684521,0.2044038,0.3867502,0.3674127,0,0,4.857048,0.1823463,0,0.1823463,-0.1823463,1.200002,20,0.1896925,1.896587,0.1635231,0,0.3867502
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3938415,0.6011432,0.3741495,0,-1,0,0.3741495,105.2632,0,0.2269937,0.5864276,0.3938415,0.3938415,0.3741495,0,0,5.059654,0,0,0,0,1.200002,20,0.1896925,0.6612575,0.3150732,0,0.3938415
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2218366,0,0,0,-1,0,0,0,0,0,0,0.2218366,0,0,0,0,5.059654,0,0.2218366,0,0.2218366,1.410455,23.50754,0.1896628,0,0.1774693,0,0.2218366
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1404232,0,0,0,-1,0,0,0,0,0,0,0.1404232,0,0,0,0,4.837818,0.1996529,0.1404232,0,0.1404232,1.543672,25.72782,0.189644,0,0.1123386,0,0.3400761
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.06157674,1.967399,0.36823,0,-1,0,0.36823,16.72236,0,1.599169,1.842707,0.06157674,0.3876106,0.36823,0,0,4.697394,0.3260338,0,0.3260338,-0.3260338,1.200002,20,0.189644,2.164139,0.04926139,0,0.3876106
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,2.800051,0,0,-1,0,0,0,0,2.800051,3.080056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189644,3.080056,0,0,0
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.3930161,0,0,-1,0,0,0,0,0.3930161,0.4323177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189644,0.4323177,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.02379082,0,0,-1,0,0,0,0,0.02379082,0.0261699,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189644,0.0261699,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.448303,0,0,-1,0,0,0,0,0.448303,0.4931333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189644,0.4931333,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.4955283,0,0,-1,0,0,0,0,0.4955283,0.5450812,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189644,0.5450812,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189644,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.2009629,0,0,-1,0,0,0,0,0.2009629,0.2210591,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189644,0.2210591,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189644,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.6597811,0,0,-1,0,0,0,0,0.6597811,0.7257592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189644,0.7257592,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.09739414,0,0,-1,0,0,0,0,0.09739414,0.1071336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189644,0.1071336,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.4232547,0,0,-1,0,0,0,0,0.4232547,0.4655801,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189644,0.4655801,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.4090137,0.4090137,1.7,0,0.5202,0.4090137,0,0,0,0,0,0,0,1.290986,1.226437,5.059654,0,1.226437,0,1.226437,2.363503,39.39163,0.1897527,0.4499151,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07602808,0.4837209,0.4837209,1.7,0,0.5202,0.4837209,15.71734,0,0,0,0.07602808,0,0,1.216279,1.155465,3.833217,1.103793,1.231493,0,1.231493,3.5318,58.86321,0.1898605,0.532093,0.06082246,1.7,1.179821
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4660856,2.447419,2.447419,1.7,0,0.5202,2.447419,19.04396,0,0,0,0.4660856,0.7867572,0.7474193,0,0,2.601724,2.212137,0,0.3206716,-0.3206716,3.193782,53.2296,0.1898605,2.692161,0.3728685,1.7,2.678223
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8788719,1.72073,1.72073,1.7,0,0.5202,1.72073,51.07553,0,0,0,0.8788719,0.02182097,0.02072992,0,0,2.958026,1.891466,0.8570509,0,0.8570509,4.006852,66.78073,0.1899198,1.892803,0.7030975,1.7,2.770338
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,1.053215,2.417896,1.38,0,-1,0,1.38,76.31994,0,1.037896,1.279685,1.053215,1.452632,1.38,0,0,2.100975,2.662812,0,0.3994165,-0.3994165,3.58583,59.76372,0.1899198,2.659685,0.8425721,0,3.716027
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.194422,1.940942,1.38,0,-1,0,1.38,86.55232,0.0000000000000002220446,0.5609422,0.7550364,1.194422,1.452632,1.38,0,0,2.544771,2.263395,0,0.2582096,-0.2582096,3.313653,55.22745,0.1899198,2.135036,0.9555376,0,3.457817
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.489284,2.578982,1.38,0,-1,0,1.38,107.9192,0,1.198982,1.45688,1.489284,1.452632,1.38,0,0,2.831671,2.005185,0.03665286,0,0.03665286,3.348425,55.80698,0.1899149,2.83688,1.191428,0,3.49447
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.597356,2.155747,1.38,0,-1,0,1.38,115.7504,0,0.7757469,0.9913216,1.597356,1.452632,1.38,0,0,2.795018,2.038173,0.1447243,0,0.1447243,3.485723,58.09526,0.1898955,2.371322,1.277885,0,3.635529
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.698505,0.6700628,0.6700628,0,-1,0,0.6700628,253.4845,0,0,0,1.698505,0.7053293,0.6700628,0,0,2.650293,2.168425,0.9931758,0,0.9931758,4.427932,73.79872,0.1897629,0.7370691,1.358804,0,3.86693
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.476323,2.134475,1.38,0,-1,0,1.38,106.9799,0,0.7544748,0.9679223,1.476323,1.452632,1.38,0,0,1.657118,3.062283,0.02369093,0,0.02369093,4.450408,74.17331,0.1897597,2.347922,1.181058,0,4.538606
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,1.121473,0.5744384,0.5744384,0,-1,0,0.5744384,195.2294,0,0,0,1.121473,0.604672,0.5744384,0,0,1.633427,3.083605,0.5168009,0,0.5168009,4.940688,82.34463,0.1896908,0.6318823,0.8971784,0,4.205078
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.6607541,1.662994,1.38,0,-1,0,1.38,47.88074,0.0000000000000002220446,0.2829939,0.4492933,0.6607541,1.452632,1.38,0,0,1.116626,3.548726,0,0.7918774,-0.7918774,4.105976,68.43279,0.1896908,1.829293,0.5286033,0,4.20948
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.3094995,2.374777,1.38,0,-1,0,1.38,22.4275,0.0000000000000002220446,0.9947772,1.232255,0.3094995,1.452632,1.38,0,0,1.99649,2.756848,0,1.143132,-1.143132,2.901009,48.35005,0.1896908,2.612255,0.2475996,0,3.066348
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,4.069382,1.38,0,-1,0,1.38,0,0,2.689382,3.09632,0,1.452632,1.38,0,0,3.266636,1.613716,0,1.452632,-1.452632,1.369801,22.82996,0.1896908,4.47632,0,0,1.613716
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,0.9881959,0.1530304,0,-1,0,0.1530304,0,0,0.8351655,0.9339851,0,0.1610847,0.1530304,0,0,4.880672,0.1610847,0,0.1610847,-0.1610847,1.200002,20,0.1896908,1.087016,0,0,0.1610847
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.2491019,0,0,-1,0,0,0,0,0.2491019,0.2740121,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896908,0.2740121,0,0,0
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896908,0,0,0,0
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.07783043,0,0,-1,0,0,0,0,0.07783043,0.08561347,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896908,0.08561347,0,0,0
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.5257501,0,0,-1,0,0,0,0,0.5257501,0.5783251,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896908,0.5783251,0,0,0
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.01644669,0,0,-1,0,0,0,0,0.01644669,0.01809135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896908,0.01809135,0,0,0
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.2535047,0,0,-1,0,0,0,0,0.2535047,0.2788551,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896908,0.2788551,0,0,0
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.2406935,0,0,-1,0,0,0,0,0.2406935,0.2647628,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896908,0.2647628,0,0,0
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.1630032,0,0,-1,0,0,0,0,0.1630032,0.1793035,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896908,0.1793035,0,0,0
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.07518585,0,0,-1,0,0,0,0,0.07518585,0.08270443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896908,0.08270443,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.1000531,0.1000531,1.552685,0,0.4799829,0.1000531,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1897472,0.1100584,0,1.7,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04529158,0.0946769,0.0946769,1.547308,0,0.4785152,0.0946769,47.83805,0.0000000000000002220446,0,0,0.04529158,0,0,1.452632,1.38,3.679654,1.242,1.425292,0,1.425292,3.861336,64.35547,0.1897963,0.1041446,0.03623327,1.7,1.287292
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4447353,1.932241,1.932241,1.7,0,0.5202,1.932241,23.01655,0,0,0,0.4447353,0.2444641,0.2322409,0,0,2.254363,2.524762,0.2002712,0,0.2002712,4.05133,67.52203,0.1898101,2.125465,0.3557882,1.7,2.969498
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.8707079,1.082919,1.082919,1.7,0,0.5202,1.082919,80.40382,0,0,0,0.8707079,0,0,0.6170814,0.5862274,2.054092,2.705007,1.456935,0,1.456935,5.4335,90.55815,0.1898873,1.19121,0.6965663,1.7,3.575714
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.296754,0.9463462,0.9463462,0,-1,0,0.9463462,137.0274,0,0,0,1.296754,0.9961539,0.9463462,0,0,0.5971563,4.016248,0.3005999,0,0.3005999,5.718674,95.31104,0.1898474,1.040981,1.037403,0,5.313002
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.220767,0.381809,0.381809,0,-1,0,0.381809,319.7323,0.5223059,0,0,1.220767,0.4019042,0.381809,0,0,0.2965565,4.286788,0.2965565,0,0.2965565,6.000012,100,0.1898079,0.4199899,0.9766133,0,5.507555
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.447432,1.298797,1.298797,0,-1,0,1.298797,111.444,0.08027703,0,0.04867722,1.447432,1.367155,1.298797,0,0,0,4.553689,0,0,0,6.000012,100,0.1898079,1.428677,1.157946,0,6.001121
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.8936,0.4487225,0.4487225,0,-1,0,0.4487225,421.9981,1.421261,0,0,1.8936,0.4723395,0.4487225,0,0,0,4.553689,0,0,0,6.000012,100,0.1898079,0.4935948,1.51488,0,6.447289
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.305782,2.027321,1.38,0,-1,0,1.38,94.62189,0.0000000000000002220446,0.6473211,0.8500532,1.305782,1.452632,1.38,0,0,0,4.553689,0,0.1468495,-0.1468495,5.845219,97.42012,0.1898079,2.230053,1.044626,0,5.859471
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.484482,3.11506,1.38,0,-1,0,1.38,107.5712,0,1.73506,2.046566,1.484482,1.452632,1.38,0,0,0.1631661,4.406839,0.03185059,0,0.03185059,5.875435,97.92372,0.1898037,3.426566,1.187586,0,5.891322
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,1.105559,0.9125022,0.9125022,0,-1,0,0.9125022,121.1569,0.01371483,0,0,1.105559,0.9605286,0.9125022,0,0,0.1313155,4.435505,0.1313155,0,0.1313155,6.000012,100,0.1897862,1.003752,0.8844472,0,5.541064
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.7175092,1.032973,1.032973,0,-1,0,1.032973,69.46059,0,0.0000000000000002220446,0,0.7175092,1.08734,1.032973,0,0,0,4.553689,0,0.3698309,-0.3698309,5.610176,93.50275,0.1897862,1.13627,0.5740073,0,5.271198
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2633565,1.014766,1.014766,0,-1,0,1.014766,25.95243,0,0,0,0.2633565,1.068175,1.014766,0,0,0.4109232,4.183858,0,0.8048182,-0.8048182,4.761823,79.36356,0.1897862,1.116243,0.2106852,0,4.447215
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.305166,3.37904,0,0,0,4.761823,79.36356,0.1897862,0,0,0,3.37904
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.5602257,0.5602257,0,-1,0,0.5602257,0,0,0,0,0,0.5897112,0.5602257,0,0,1.305166,3.37904,0,0.5897112,-0.5897112,4.140213,69.00341,0.1897862,0.6162483,0,0,3.37904
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,3.042326,1.38,0,-1,0,1.38,0,0,1.662326,1.966558,0,1.452632,1.38,0,0,1.9604,2.789329,0,1.452632,-1.452632,2.609005,43.48333,0.1897862,3.346558,0,0,2.789329
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,1.325391,1.269862,0,-1,0,1.269862,0,0,0.05552838,0.1880674,0,1.336697,1.269862,0,0,3.574435,1.336697,0,1.336697,-1.336697,1.200002,20,0.1897862,1.45793,0,0,1.336697
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897862,0,0,0,0
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897862,0,0,0,0
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.5231192,0,0,-1,0,0,0,0,0.5231192,0.5754311,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897862,0.5754311,0,0,0
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.1512042,0,0,-1,0,0,0,0,0.1512042,0.1663246,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897862,0.1663246,0,0,0
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.1879109,0,0,-1,0,0,0,0,0.1879109,0.2067019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897862,0.2067019,0,0,0
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.4334807,0,0,-1,0,0,0,0,0.4334807,0.4768287,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897862,0.4768287,0,0,0
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.04676966,0,0,-1,0,0,0,0,0.04676966,0.05144663,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897862,0.05144663,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.3341569,0.3341569,1.7,0,0.5202,0.3341569,0,0,0,0,0,0,0,1.365843,1.297551,5.059654,0,1.297551,0,1.297551,2.430967,40.51604,0.1898845,0.3675726,0,1.7,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.091362,0.7032979,0.7032979,1.7,0,0.5202,0.7032979,12.99051,0,0,0,0.091362,0,0,0.9967021,0.946867,3.762103,1.167796,1.038229,0,1.038229,3.415918,56.93185,0.1899765,0.7736277,0.0730896,1.7,1.259158
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4540195,1.934143,1.934143,1.7,0,0.5202,1.934143,23.47394,0,0,0,0.4540195,0.2464665,0.2341432,0,0,2.723874,2.102202,0.207553,0,0.207553,3.61282,60.21354,0.1899908,2.127558,0.3632156,1.7,2.556221
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.9224944,1.036636,1.036636,1.7,0,0.5202,1.036636,88.98925,0,0,0,0.9224944,0,0,0.6633643,0.630196,2.516321,2.289,1.55269,0,1.55269,5.085831,84.76369,0.1900548,1.140299,0.7379955,1.7,3.211494
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,1.114857,1.82865,1.38,0,-1,0,1.38,80.78674,0,0.4486496,0.6315146,1.114857,1.452632,1.38,0,0,0.963631,3.686421,0,0.3377746,-0.3377746,4.729786,78.82961,0.1900548,2.011515,0.8918856,0,4.801278
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,1.134732,0,0,0,-1,0,0,0,0,0,0,1.134732,0,0,0,0,1.338936,3.348646,1.134732,0,1.134732,5.806287,96.77126,0.1899043,0,0.9077859,0,4.483379
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.9760509,0,0,0,-1,0,0,0,0.7718471,0,0,0.9760509,0,0,0,0,0.2042037,4.369905,0.2042037,0,0.2042037,6.000012,100,0.1898773,0,0.7808407,0,5.345956
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.267989,0.5803522,0.5803522,0,-1,0,0.5803522,218.4861,0.6570917,0,0,1.267989,0.6108971,0.5803522,0,0,0,4.553689,0,0,0,6.000012,100,0.1898773,0.6383875,1.014391,0,5.821678
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.306807,3.363571,1.38,0,-1,0,1.38,94.69614,0,1.983571,2.319928,1.306807,1.452632,1.38,0,0,0,4.553689,0,0.1458249,-0.1458249,5.846299,97.43813,0.1898773,3.699928,1.045445,0,5.860496
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.271547,1.071558,1.071558,0,-1,0,1.071558,118.6635,0,0,0,1.271547,1.127955,1.071558,0,0,0.1620276,4.407864,0.1435922,0,0.1435922,5.982522,99.70851,0.1898582,1.178713,1.017238,0,5.679411
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.9696699,0.2156637,0.2156637,0,-1,0,0.2156637,449.6214,0.7242201,0,0,0.9696699,0.2270144,0.2156637,0,0,0.01843545,4.537097,0.01843545,0,0.01843545,6.000012,100,0.1898558,0.23723,0.7757359,0,5.506767
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.6357276,1.815045,1.38,0,-1,0,1.38,46.06722,0.0000000000000002220446,0.4350448,0.6165493,0.6357276,1.452632,1.38,0,0,0,4.553689,0,0.8169039,-0.8169039,5.13892,85.64849,0.1898558,1.996549,0.5085821,0,5.189416
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.2070147,1.290665,1.290665,0,-1,0,1.290665,16.03938,0,0.0000000000000002220446,0.03973131,0.2070147,1.358595,1.290665,0,0,0.907671,3.736785,0,1.15158,-1.15158,3.925048,65.41734,0.1898558,1.419731,0.1656118,0,3.9438
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.7519411,0.7519411,0,-1,0,0.7519411,0,0,0,0,0,0.7915169,0.7519411,0,0,2.187204,2.585205,0,0.7915169,-0.7915169,3.090716,51.51183,0.1898558,0.8271351,0,0,2.585205
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,1.473416,1.38,0,-1,0,1.38,0,0,0.09341645,0.2407581,0,1.452632,1.38,0,0,3.066667,1.793688,0,1.452632,-1.452632,1.559508,25.99174,0.1898558,1.620758,0,0,1.793688
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.680703,0.3410567,0,0,0,1.559508,25.99174,0.1898558,0,0,0,0.3410567
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.680703,0.3410567,0,0,0,1.559508,25.99174,0.1898558,0,0,0,0.3410567
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.680703,0.3410567,0,0,0,1.559508,25.99174,0.1898558,0,0,0,0.3410567
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.3902844,0.3240038,0,-1,0,0.3240038,0,0,0.06628051,0.1053089,0,0.3410567,0.3240038,0,0,4.680703,0.3410567,0,0.3410567,-0.3410567,1.200002,20,0.1898558,0.4293128,0,0,0.3410567
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.2958992,0,0,-1,0,0,0,0,0.2958992,0.3254891,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898558,0.3254891,0,0,0
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.2518655,0,0,-1,0,0,0,0,0.2518655,0.277052,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898558,0.277052,0,0,0
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898558,0,0,0,0
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.3890945,0,0,-1,0,0,0,0,0.3890945,0.4280039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898558,0.4280039,0,0,0
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.6808546,0,0,-1,0,0,0,0,0.6808546,0.74894,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898558,0.74894,0,0,0
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898558,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05781407,0.04455474,0.04455474,1.497186,0,0.4648319,0.04455474,129.7596,0.0000000000000002220446,0,0,0.05781407,0,0,1.452632,1.38,5.059654,0,1.437814,0,1.437814,2.564033,42.73379,0.1898922,0.04901022,0.04625126,1.7,0.05781407
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3864262,0.6554877,0.6554877,1.7,0,0.5202,0.6554877,58.95247,0,0,0,0.3864262,0,0,1.044512,0.9922867,3.62184,1.294033,1.378713,0,1.378713,3.871994,64.53311,0.1899792,0.7210364,0.309141,1.7,1.680459
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7884857,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7884857,0,0,1.452632,1.38,2.243127,2.534874,2.168486,0,2.168486,5.929201,98.81982,0.1899095,0,0.6307886,1.7,3.32336
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.140055,1.523359,1.38,0,-1,0,1.38,82.61269,0,0.1433591,0.295695,1.140055,1.452632,1.38,0,0,0.07464167,4.486511,0,0.3125765,-0.3125765,5.599716,93.32841,0.1899095,1.675695,0.912044,0,5.626566
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.319771,0,0,0,-1,0,0,0,0.8978221,0,0,1.319771,0,0,0,0,0.4219489,4.173935,0.4219489,0,0.4219489,6.000012,100,0.1898538,0,1.055817,0,5.493706
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.873646,0.3246724,0.3246724,0,-1,0,0.3246724,577.0883,1.531886,0,0,1.873646,0.3417605,0.3246724,0,0,0,4.553689,0,0,0,6.000012,100,0.1898538,0.3571397,1.498917,0,6.427335
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.977616,0,0,0,-1,0,0,0,1.977616,0,0,1.977616,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1898538,0,1.582093,0,6.531305
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.931734,2.394014,1.38,0,-1,0,1.38,139.9807,0.4791027,1.014014,1.253415,1.931734,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1898538,2.633415,1.545387,0,6.485423
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.628743,0,0,0,-1,0,0,0,1.628743,0,0,1.628743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1898538,0,1.302994,0,6.182432
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.320525,1.32623,1.32623,0,-1,0,1.32623,99.56989,0,0,0.07885256,1.320525,1.396031,1.32623,0,0,0,4.553689,0,0.07550588,-0.07550588,5.920422,98.6735,0.1898538,1.458853,1.05642,0,5.874214
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.7971646,1.41673,1.38,0,-1,0,1.38,57.76555,0.0000000000000002220446,0.03672972,0.1784027,0.7971646,1.452632,1.38,0,0,0.08389542,4.478183,0,0.655467,-0.655467,5.229499,87.15814,0.1898538,1.558403,0.6377317,0,5.275348
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.3020514,0.2030015,0.2030015,0,-1,0,0.2030015,148.7927,0,0,0,0.3020514,0.2136858,0.2030015,0,0,0.8121921,3.822716,0.08836557,0,0.08836557,5.31333,88.55532,0.1898422,0.2233016,0.2416411,0,4.124767
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,1.843293,1.38,0,-1,0,1.38,0,0,0.4632934,0.6476227,0,1.452632,1.38,0,0,0.7238265,3.902245,0,1.452632,-1.452632,3.782122,63.03524,0.1898422,2.027623,0,0,3.902245
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.5714462,0.5714462,0,-1,0,0.5714462,0,0,0,0,0,0.6015224,0.5714462,0,0,2.337862,2.449614,0,0.6015224,-0.6015224,3.148062,52.46759,0.1898422,0.6285909,0,0,2.449614
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.386654,0.386654,0,-1,0,0.386654,0,0,0.00000000000000005551115,0,0,0.4070042,0.386654,0,0,3.00622,1.848091,0,0.4070042,-0.4070042,2.719041,45.31726,0.1898422,0.4253194,0,0,1.848091
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.458447,1.441087,0,0,0,2.719041,45.31726,0.1898422,0,0,0,1.441087
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.3985844,0.3985844,0,-1,0,0.3985844,0,0,0.00000000000000005551115,0,0,0.4195625,0.3985844,0,0,3.458447,1.441087,0,0.4195625,-0.4195625,2.276784,37.94632,0.1898422,0.4384428,0,0,1.441087
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.17929,0.17929,0,-1,0,0.17929,0,0,0.00000000000000002775558,0,0,0.1887264,0.17929,0,0,3.924627,1.021524,0,0.1887264,-0.1887264,2.077849,34.63074,0.1898422,0.197219,0,0,1.021524
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.1449015,0.1449015,0,-1,0,0.1449015,0,0,0,0,0,0.1525279,0.1449015,0,0,4.134323,0.8327981,0,0.1525279,-0.1525279,1.91707,31.9511,0.1898422,0.1593917,0,0,0.8327981
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.303799,0.6802701,0,0,0,1.91707,31.9511,0.1898422,0,0,0,0.6802701
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.7312357,0.6462566,0,-1,0,0.6462566,0,0,0.08497913,0.1581027,0,0.6802701,0.6462566,0,0,4.303799,0.6802701,0,0.6802701,-0.6802701,1.200002,20,0.1898422,0.8043593,0,0,0.6802701
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.2875001,0,0,-1,0,0,0,0,0.2875001,0.3162501,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898422,0.3162501,0,0,0
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.3374579,0,0,-1,0,0,0,0,0.3374579,0.3712037,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898422,0.3712037,0,0,0
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.3102224,0.3102224,1.7,0,0.5202,0.3102224,0,0,0,0,0,0,0,1.389778,1.320289,5.059654,0,1.320289,0,1.320289,2.452538,40.87556,0.1899367,0.3412446,0,1.7,0
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02057311,0.4453706,0.4453706,1.7,0,0.5202,0.4453706,4.619325,0,0,0,0.02057311,0,0,1.254629,1.191898,3.739366,1.18826,1.212471,0,1.212471,3.602789,60.04637,0.1900451,0.4899076,0.01645849,1.7,1.208833
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3374602,1.733427,1.733427,1.7,0,0.5202,1.733427,19.46781,0,0,0,0.3374602,0.0351863,0.03342699,0,0,2.526895,2.279484,0.302274,0,0.302274,3.889552,64.82573,0.1900657,1.90677,0.2699682,1.7,2.616944
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.7425823,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7425823,0,0,1.452632,1.38,2.224621,2.55153,2.122582,0,2.122582,5.90321,98.38663,0.1900021,0,0.5940658,1.7,3.294113
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.324039,0,0,0,-1,0,0,0,1.222001,0,0,1.324039,0,0,0,0,0.1020383,4.461854,0.1020383,0,0.1020383,6.000012,100,0.1899887,0,1.059232,0,5.785894
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.293579,1.148818,1.148818,0,-1,0,1.148818,112.6009,0.08429692,0,0,1.293579,1.209282,1.148818,0,0,0,4.553689,0,0,0,6.000012,100,0.1899887,1.2637,1.034863,0,5.847268
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.797283,1.595078,1.38,0,-1,0,1.38,130.2379,0.3446512,0.2150777,0.3745855,1.797283,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1899887,1.754586,1.437826,0,6.350972
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.848077,1.862412,1.38,0,-1,0,1.38,133.9186,0.3954453,0.4824116,0.6686527,1.848077,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1899887,2.048653,1.478462,0,6.401766
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.521132,1.068118,1.068118,0,-1,0,1.068118,142.4123,0.3967971,0,0,1.521132,1.124335,1.068118,0,0,0,4.553689,0,0,0,6.000012,100,0.1899887,1.17493,1.216905,0,6.074821
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,1.086229,0,0,0,-1,0,0,0,1.086229,0,0,1.086229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1899887,0,0.8689833,0,5.639918
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.8370091,2.338003,1.38,0,-1,0,1.38,60.65283,0.0000000000000002220446,0.9580033,1.191804,0.8370091,1.452632,1.38,0,0,0,4.553689,0,0.6156225,-0.6156225,5.351089,89.18464,0.1899887,2.571804,0.6696072,0,5.390698
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3412902,0,0,0,-1,0,0,0,0,0,0,0.3412902,0,0,0,0,0.684025,3.938066,0.3412902,0,0.3412902,5.674865,94.58089,0.1899438,0,0.2730322,0,4.279356
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2402384,1.159991,1.159991,0,-1,0,1.159991,20.71038,0,0.0000000000000002220446,0,0.2402384,1.221043,1.159991,0,0,0.3427348,4.245228,0,0.9808043,-0.9808043,4.641007,77.34996,0.1899438,1.27599,0.1921907,0,4.485466
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,2.831707,1.38,0,-1,0,1.38,0,0,1.451707,1.734878,0,1.452632,1.38,0,0,1.432517,3.264423,0,1.452632,-1.452632,3.109799,51.82987,0.1899438,3.114878,0,0,3.264423
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,2.344159,1.38,0,-1,0,1.38,0,0,0.964159,1.198575,0,1.452632,1.38,0,0,3.046552,1.811792,0,1.452632,-1.452632,1.578591,26.30979,0.1899438,2.578575,0,0,1.811792
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,2.652545,0.3412022,0,-1,0,0.3412022,0,0,2.311343,2.576597,0,0.3591602,0.3412022,0,0,4.660587,0.3591602,0,0.3591602,-0.3591602,1.200002,20,0.1899438,2.917799,0,0,0.3591602
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,2.209923,0,0,-1,0,0,0,0,2.209923,2.430915,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899438,2.430915,0,0,0
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.2046226,0,0,-1,0,0,0,0,0.2046226,0.2250849,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899438,0.2250849,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.119509,0,0,-1,0,0,0,0,0.119509,0.13146,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899438,0.13146,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.2714216,0,0,-1,0,0,0,0,0.2714216,0.2985638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899438,0.2985638,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.1518218,0,0,-1,0,0,0,0,0.1518218,0.167004,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899438,0.167004,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.321835,0,0,-1,0,0,0,0,0.321835,0.3540185,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899438,0.3540185,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.2474116,0,0,-1,0,0,0,0,0.2474116,0.2721528,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899438,0.2721528,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.3309971,0,0,-1,0,0,0,0,0.3309971,0.3640968,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899438,0.3640968,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.1201954,0.1201954,1.572827,0,0.4854818,0.1201954,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1900033,0.1322149,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02946372,0.331608,0.331608,1.7,0,0.5202,0.331608,8.885105,0,0,0,0.02946372,0,0,1.368392,1.299972,3.679654,1.242,1.329436,0,1.329436,3.770399,62.83986,0.190096,0.3647688,0.02357098,1.7,1.271464
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1937581,1.419496,1.419496,1.7,0,0.5202,1.419496,13.64979,0,0,0,0.1937581,0,0,0.2805045,0.2664792,2.350218,2.438493,0.4602374,0,0.4602374,4.207019,70.11684,0.190133,1.561445,0.1550065,1.7,2.632251
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5796416,1.321964,1.321964,1.7,0,0.5202,1.321964,43.84702,0,0,0,0.5796416,0,0,0.3780364,0.3591345,1.889981,2.852706,0.9387762,0,0.9387762,5.09762,84.96016,0.1902042,1.45416,0.4637133,1.7,3.432348
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.337813,1.042722,1.042722,0,-1,0,1.042722,128.3001,0,0,0,1.337813,1.097602,1.042722,0,0,0.9512047,3.697605,0.2402112,0,0.2402112,5.325504,88.75822,0.1901727,1.146994,1.07025,0,5.035418
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.232597,1.451551,1.38,0,-1,0,1.38,89.31866,0.0000000000000002220446,0.07155069,0.2167058,1.232597,1.452632,1.38,0,0,0.7109935,3.913795,0,0.2200341,-0.2200341,5.093568,84.89263,0.1901727,1.596706,0.986078,0,5.146392
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.407867,1.283947,1.283947,0,-1,0,1.283947,109.6515,0,0,0.03234188,1.407867,1.351523,1.283947,0,0,0.9554758,3.693761,0.05634364,0,0.05634364,5.14702,85.7835,0.1901653,1.412342,1.126294,0,5.101628
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.495719,1.143753,1.143753,0,-1,0,1.143753,130.7729,0,0,0,1.495719,1.203951,1.143753,0,0,0.8991322,3.74447,0.2917684,0,0.2917684,5.423816,90.39675,0.190127,1.258129,1.196575,0,5.240189
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.760145,0.6963926,0.6963926,0,-1,0,0.6963926,252.7518,0.4197363,0,0,1.760145,0.7330448,0.6963926,0,0,0.6073638,4.007061,0.6073638,0,0.6073638,6.000012,100,0.1900473,0.7660319,1.408116,0,5.767207
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.8427922,1.319997,1.319997,0,-1,0,1.319997,63.84804,0,0,0.07199657,0.8427922,1.38947,1.319997,0,0,0,4.553689,0,0.5466782,-0.5466782,5.423762,90.39586,0.1900473,1.451997,0.6742337,0,5.396481
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.8555604,0.5220691,0.5220691,0,-1,0,0.5220691,163.8788,0,0,0,0.8555604,0.5495464,0.5220691,0,0,0.6074203,4.007011,0.3060139,0,0.3060139,5.714073,95.23436,0.1900072,0.574276,0.6844483,0,4.862571
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3555509,0.7218296,0.7218296,0,-1,0,0.7218296,49.25689,0,0,0,0.3555509,0.7598206,0.7218296,0,0,0.3014063,4.282423,0,0.4042698,-0.4042698,5.287935,88.13207,0.1900072,0.7940125,0.2844407,0,4.637974
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1702741,0,0,0,-1,0,0,0,0,0,0,0.1702741,0,0,0,0,0.750595,3.878154,0.1702741,0,0.1702741,5.449471,90.82434,0.1899849,0,0.1362193,0,4.048428
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.3270119,0.3270119,0,-1,0,0.3270119,0,0,0,0,0,0.344223,0.3270119,0,0,0.5803209,4.0314,0,0.344223,-0.344223,5.086628,84.77697,0.1899849,0.359713,0,0,4.0314
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,1.233037,1.233037,0,-1,0,1.233037,0,0,0.0000000000000002220446,0,0,1.297933,1.233037,0,0,0.9627909,3.687177,0,1.297933,-1.297933,3.718487,61.97465,0.1899849,1.35634,0,0,3.687177
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.404939,2.389244,0,0,0,3.718487,61.97465,0.1899849,0,0,0,2.389244
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,1.912445,1.38,0,-1,0,1.38,0,0,0.5324448,0.7236893,0,1.452632,1.38,0,0,2.404939,2.389244,0,1.452632,-1.452632,2.187279,36.45457,0.1899849,2.103689,0,0,2.389244
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.018974,0.9366122,0,0,0,2.187279,36.45457,0.1899849,0,0,0,0.9366122
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.2340007,0.2340007,0,-1,0,0.2340007,0,0,0.00000000000000002775558,0,0,0.2463166,0.2340007,0,0,4.018974,0.9366122,0,0.2463166,-0.2463166,1.927638,32.12724,0.1899849,0.2574008,0,0,0.9366122
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.121968,0.121968,0,-1,0,0.121968,0,0,0,0,0,0.1283874,0.121968,0,0,4.292659,0.6902957,0,0.1283874,-0.1283874,1.792306,29.8717,0.1899849,0.1341648,0,0,0.6902957
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.2609049,0.2609049,0,-1,0,0.2609049,0,0,0,0,0,0.2746367,0.2609049,0,0,4.435312,0.5619082,0,0.2746367,-0.2746367,1.502813,25.04684,0.1899849,0.2869954,0,0,0.5619082
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.5284726,0.2729079,0,-1,0,0.2729079,0,0,0.2555647,0.3084119,0,0.2872715,0.2729079,0,0,4.740464,0.2872715,0,0.2872715,-0.2872715,1.200002,20,0.1899849,0.5813199,0,0,0.2872715
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.275703,0,0,-1,0,0,0,0,0.275703,0.3032733,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899849,0.3032733,0,0,0
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.007012648,0,0,-1,0,0,0,0,0.007012648,0.007713913,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899849,0.007713913,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.6539273,0.6539273,1.7,0,0.5202,0.6539273,0,0,0,0,0,0,0,1.046073,0.993769,5.059654,0,0.993769,0,0.993769,2.142775,35.71284,0.1900735,0.71932,0,1.7,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04428761,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04428761,0,0,1.452632,1.38,4.065885,0.8943922,1.424288,0,1.424288,3.493972,58.23276,0.1901017,0,0.03543009,1.7,0.9386798
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2828689,1.484371,1.484371,1.7,0,0.5202,1.484371,19.05648,0,0,0,0.2828689,0,0,0.2156288,0.2048473,2.641598,2.176251,0.4877162,0,0.4877162,3.956661,65.94421,0.190139,1.632808,0.2262951,1.7,2.45912
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4699953,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4699953,0,0,1.452632,1.38,2.153882,2.615196,1.849995,0,1.849995,5.71172,95.19514,0.1901115,0,0.3759962,1.7,3.085191
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,1.077501,2.783095,1.38,0,-1,0,1.38,78.07976,0.0000000000000002220446,1.403095,1.681404,1.077501,1.452632,1.38,0,0,0.3038862,4.280191,0,0.375131,-0.375131,5.316298,88.60478,0.1901115,3.061404,0.8620005,0,5.357692
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.257414,0.7216091,0.7216091,0,-1,0,0.7216091,174.2514,0,0,0,1.257414,0.7595885,0.7216091,0,0,0.7206984,3.90506,0.4978257,0,0.4978257,5.788577,96.47608,0.1900464,0.79377,1.005931,0,5.162475
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.5561213,2.496942,1.38,0,-1,0,1.38,40.29865,0.0000000000000002220446,1.116942,1.366636,0.5561213,1.452632,1.38,0,0,0.2228727,4.353104,0,0.8965103,-0.8965103,4.843572,80.72603,0.1900464,2.746636,0.444897,0,4.909225
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,1.105516,3.641725,1.38,0,-1,0,1.38,80.10987,0,2.261725,2.625897,1.105516,1.452632,1.38,0,0,1.218995,3.456593,0,0.3471153,-0.3471153,4.47768,74.62785,0.1900464,4.005898,0.884413,0,4.562109
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.229115,1.785145,1.38,0,-1,0,1.38,89.06632,0,0.4051453,0.5836599,1.229115,1.452632,1.38,0,0,1.604679,3.109478,0,0.2235163,-0.2235163,4.242073,70.70107,0.1900464,1.96366,0.9832922,0,4.338593
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.7615023,2.134271,1.38,0,-1,0,1.38,55.18132,0.0000000000000002220446,0.7542712,0.9676983,0.7615023,1.452632,1.38,0,0,1.85303,2.885962,0,0.6911293,-0.6911293,3.513559,58.55919,0.1900464,2.347698,0.6092018,0,3.647464
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.6163494,1.23394,1.23394,0,-1,0,1.23394,49.94968,0,0.0000000000000002220446,0,0.6163494,1.298885,1.23394,0,0,2.620952,2.194832,0,0.6825353,-0.6825353,2.794103,46.56829,0.1900464,1.357334,0.4930795,0,2.811182
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.6144418,1.856104,1.38,0,-1,0,1.38,44.52477,0.0000000000000002220446,0.4761039,0.6617143,0.6144418,1.452632,1.38,0,0,3.379324,1.512297,0,0.8381897,-0.8381897,1.910574,31.84283,0.1900464,2.041714,0.4915535,0,2.126739
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.3197347,0,0,0,-1,0,0,0,0,0,0,0.3197347,0,0,0,0,4.310647,0.6741071,0.3197347,0,0.3197347,2.213901,36.89827,0.1900047,0,0.2557877,0,0.9938418
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,1.620329,0.9137749,0,-1,0,0.9137749,0,0,0.7065542,0.8685871,0,0.9618683,0.9137749,0,0,3.990912,0.9618683,0,0.9618683,-0.9618683,1.200002,20,0.1900047,1.782362,0,0,0.9618683
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,1.477273,0,0,-1,0,0,0,0,1.477273,1.625,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900047,1.625,0,0,0
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,1.410542,0,0,-1,0,0,0,0,1.410542,1.551596,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900047,1.551596,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,2.373832,0,0,-1,0,0,0,0,2.373832,2.611215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900047,2.611215,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.1859737,0,0,-1,0,0,0,0,0.1859737,0.2045711,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900047,0.2045711,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.1767112,0,0,-1,0,0,0,0,0.1767112,0.1943823,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900047,0.1943823,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.8057886,0,0,-1,0,0,0,0,0.8057886,0.8863674,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900047,0.8863674,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900047,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900047,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.05141278,0,0,-1,0,0,0,0,0.05141278,0.05655405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900047,0.05655405,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.4675097,0,0,-1,0,0,0,0,0.4675097,0.5142607,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900047,0.5142607,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900047,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1055889,0,0,0,0,0,0,0,0,0,0,0.1055889,0,0,0,0,5.059654,0,0.1055889,0,0.1055889,1.300173,21.6695,0.1899909,0,0.08447114,0,0.1055889
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4645849,0,0,0,0,0,0,0,0,0,0,0.4645849,0,0,0,0,4.954065,0.09503004,0.4645849,0,0.4645849,1.740917,29.01522,0.1899303,0,0.3716679,0,0.5596149
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.7396992,1.549049,1.549049,1.7,0,0.5202,1.549049,47.75182,0,0,0,0.7396992,0,0,0.1509507,0.1434032,4.48948,0.5131564,0.8831024,0,0.8831024,2.578701,42.97827,0.1899929,1.703954,0.5917593,1.7,1.252856
