Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.253293,1.801798,1.38,0,-1,0,1.38,90.81834,0.0000000000000002220446,0.4217975,0.6019772,1.253293,1.452632,1.38,0,0,3.606378,1.307949,0,0.1993386,-0.1993386,2.36858,39.47625,0.1899929,1.981977,1.002634,0,2.561242
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.9675524,2.512786,1.38,0,-1,0,1.38,70.11249,0.0000000000000002220446,1.132787,1.527051,0.9675524,1.452632,1.38,0,0,3.827866,1.10861,0,0.4850792,-0.4850792,1.857262,30.9543,0.1899929,2.764065,0.7740419,0,2.076162
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.182853,2.452448,1.38,0,-1,0,1.38,85.71395,0.0000000000000002220446,1.072448,1.880597,1.182853,1.452632,1.38,0,0,4.366842,0.6235307,0,0.2697791,-0.2697791,1.572889,26.21477,0.1899929,2.697693,0.946282,0,1.806383
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.576183,1.493658,1.38,0,-1,0,1.38,114.2161,0,0.1136577,1.007485,1.576183,1.452632,1.38,0,0,4.666597,0.3537517,0.1235511,0,0.1235511,1.6901,28.16828,0.1899768,1.643023,1.260946,0,1.929934
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.477646,1.647188,1.38,0,-1,0,1.38,107.0758,0,0.2671877,1.089453,1.477646,1.452632,1.38,0,0,4.543046,0.4649476,0.02501454,0,0.02501454,1.713831,28.5638,0.1899735,1.811906,1.182117,0,1.942594
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.621831,0.7260373,0.7260373,0,-1,0,0.7260373,223.3811,0,0,0.0274056,1.621831,0.7642499,0.7260373,0,0,4.518031,0.4874607,0.8575807,0,0.8575807,2.527404,42.12331,0.1898618,0.7986411,1.297464,0,2.109291
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.285883,0,0,0,-1,0,0,0,0,0,0,1.285883,0,0,0,0,3.660451,1.259283,1.285883,0,1.285883,3.7473,62.45487,0.1896944,0,1.028707,0,2.545167
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.8274868,2.100686,1.38,0,-1,0,1.38,59.96281,0.0000000000000002220446,0.720686,0.9307546,0.8274868,1.452632,1.38,0,0,2.374567,2.416579,0,0.6251448,-0.6251448,3.088339,51.47222,0.1896944,2.310755,0.6619894,0,3.244065
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3369028,1.152076,1.152076,0,-1,0,1.152076,29.24311,0,0,0,0.3369028,1.212711,1.152076,0,0,3.069173,1.791434,0,0.8758085,-0.8758085,2.165156,36.08586,0.1896944,1.267283,0.2695222,0,2.128336
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.042293,0.9156251,0,0,0,2.165156,36.08586,0.1896944,0,0,0,0.9156251
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.4092325,0.4092325,0,-1,0,0.4092325,0,0,0.00000000000000005551115,0,0,0.4307711,0.4092325,0,0,4.042293,0.9156251,0,0.4307711,-0.4307711,1.711083,28.518,0.1896944,0.4501558,0,0,0.9156251
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.5388299,0.4606113,0,-1,0,0.4606113,0,0,0.0782185,0.1321015,0,0.484854,0.4606113,0,0,4.520927,0.484854,0,0.484854,-0.484854,1.200002,20,0.1896944,0.5927128,0,0,0.484854
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,2.01674,0,0,-1,0,0,0,0,2.01674,2.218414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896944,2.218414,0,0,0
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.5270501,0,0,-1,0,0,0,0,0.5270501,0.5797551,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896944,0.5797551,0,0,0
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.2681459,0,0,-1,0,0,0,0,0.2681459,0.2949605,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896944,0.2949605,0,0,0
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.3472263,0,0,-1,0,0,0,0,0.3472263,0.3819489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896944,0.3819489,0,0,0
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.2582968,0,0,-1,0,0,0,0,0.2582968,0.2841265,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896944,0.2841265,0,0,0
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.06814022,0,0,-1,0,0,0,0,0.06814022,0.07495425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896944,0.07495425,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.1835542,0,0,-1,0,0,0,0,0.1835542,0.2019096,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896944,0.2019096,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.1952534,0,0,-1,0,0,0,0,0.1952534,0.2147788,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896944,0.2147788,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.1864299,0.1864299,1.639061,0,0.5035638,0.1864299,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1897673,0.2050728,0,1.7,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.03014559,0.1259354,0.1259354,1.578567,0,0.4870488,0.1259354,23.93735,0.0000000000000002220446,0,0,0.03014559,0,0,1.452632,1.38,3.679654,1.242,1.410146,0,1.410146,3.846967,64.11599,0.1898237,0.1385289,0.02411647,1.7,1.272146
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2689341,0.2915683,0.2915683,1.7,0,0.5202,0.2915683,92.23708,0,0,0,0.2689341,0,0,1.408432,1.33801,2.269509,2.511131,1.606944,0,1.606944,5.371448,89.52396,0.1898795,0.3207251,0.2151473,1.7,2.780065
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.7251372,2.215467,2.215467,1.7,0,0.5202,2.215467,32.73067,0,0,0,0.7251372,0.5425965,0.5154666,0,0,0.6625646,3.957381,0.1825407,0,0.1825407,5.544621,92.41017,0.1898918,2.437013,0.5801098,1.7,4.682518
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.186637,1.433915,1.38,0,-1,0,1.38,85.98816,0,0.05391512,0.1973066,1.186637,1.452632,1.38,0,0,0.4800238,4.121667,0,0.265995,-0.265995,5.264238,87.73713,0.1898918,1.577307,0.9493093,0,5.308304
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.434201,1.822984,1.38,0,-1,0,1.38,103.9276,0,0.4429835,0.6252819,1.434201,1.452632,1.38,0,0,0.7755738,3.855673,0,0.01843073,-0.01843073,5.244811,87.41333,0.1898918,2.005282,1.147361,0,5.289874
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.71074,0.6655993,0.6655993,0,-1,0,0.6655993,257.0224,0.2140564,0,0,1.71074,0.7006309,0.6655993,0,0,0.7960524,3.837242,0.7960524,0,0.7960524,6.000012,100,0.1897885,0.7321593,1.368592,0,5.547981
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.64529,0.6756807,0.6756807,0,-1,0,0.6756807,243.5012,0.9340477,0,0,1.64529,0.7112429,0.6756807,0,0,0,4.553689,0,0,0,6.000012,100,0.1897885,0.7432488,1.316232,0,6.198979
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.328458,0,0,0,-1,0,0,0,1.328458,0,0,1.328458,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1897885,0,1.062767,0,5.882147
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.321623,0.2343049,0.2343049,0,-1,0,0.2343049,564.061,1.074986,0,0,1.321623,0.2466368,0.2343049,0,0,0,4.553689,0,0,0,6.000012,100,0.1897885,0.2577354,1.057298,0,5.875311
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.8847325,1.637302,1.38,0,-1,0,1.38,64.11105,0.0000000000000002220446,0.2573023,0.4210325,0.8847325,1.452632,1.38,0,0,0,4.553689,0,0.567899,-0.567899,5.401394,90.02305,0.1897885,1.801033,0.707786,0,5.438421
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3603917,0.762156,0.762156,0,-1,0,0.762156,47.28582,0,0.0000000000000001110223,0,0.3603917,0.8022694,0.762156,0,0,0.630999,3.98579,0,0.4418777,-0.4418777,4.935614,82.26006,0.1897885,0.8383715,0.2883134,0,4.346181
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2499629,0.8398016,0.8398016,0,-1,0,0.8398016,29.76451,0,0,0,0.2499629,0.8840017,0.8398016,0,0,1.121974,3.543912,0,0.6340388,-0.6340388,4.267278,71.12116,0.1897885,0.9237818,0.1999703,0,3.793875
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.476118,0.476118,0,-1,0,0.476118,0,0,0.00000000000000005551115,0,0,0.5011768,0.476118,0,0,1.826462,2.909873,0,0.5011768,-0.5011768,3.738991,62.3164,0.1897885,0.5237298,0,0,2.909873
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.2593478,0.2593478,0,-1,0,0.2593478,0,0,0.00000000000000005551115,0,0,0.2729977,0.2593478,0,0,2.383325,2.408696,0,0.2729977,-0.2729977,3.451227,57.52033,0.1897885,0.2852826,0,0,2.408696
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.686656,2.135699,0,0,0,3.451227,57.52033,0.1897885,0,0,0,2.135699
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.4003204,0.4003204,0,-1,0,0.4003204,0,0,0.00000000000000005551115,0,0,0.4213898,0.4003204,0,0,2.686656,2.135699,0,0.4213898,-0.4213898,3.007043,50.11728,0.1897885,0.4403524,0,0,2.135699
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.2294365,0.2294365,0,-1,0,0.2294365,0,0,0.00000000000000002775558,0,0,0.2415121,0.2294365,0,0,3.154866,1.714309,0,0.2415121,-0.2415121,2.752467,45.87436,0.1897885,0.2523801,0,0,1.714309
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.1306941,0.1306941,0,-1,0,0.1306941,0,0,0.00000000000000002775558,0,0,0.1375727,0.1306941,0,0,3.423213,1.472797,0,0.1375727,-0.1375727,2.607452,43.45745,0.1897885,0.1437635,0,0,1.472797
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.3878606,0.3878606,0,-1,0,0.3878606,0,0,0.00000000000000005551115,0,0,0.4082743,0.3878606,0,0,3.576072,1.335224,0,0.4082743,-0.4082743,2.177094,36.28482,0.1897885,0.4266466,0,0,1.335224
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.1406174,0.1406174,0,-1,0,0.1406174,0,0,0.00000000000000002775558,0,0,0.1480183,0.1406174,0,0,4.02971,0.9269499,0,0.1480183,-0.1480183,2.021068,33.68441,0.1897885,0.1546792,0,0,0.9269499
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.2241835,0.2241835,0,-1,0,0.2241835,0,0,0.00000000000000002775558,0,0,0.2359826,0.2241835,0,0,4.194175,0.7789316,0,0.2359826,-0.2359826,1.772321,29.53862,0.1897885,0.2466018,0,0,0.7789316
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.0573011,0.0573011,0,-1,0,0.0573011,0,0,0,0,0,0.06031695,0.0573011,0,0,4.456378,0.542949,0,0.06031695,-0.06031695,1.708741,28.47896,0.1897885,0.06303122,0,0,0.542949
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.5238328,0.4585004,0,-1,0,0.4585004,0,0,0.06533231,0.1177156,0,0.4826321,0.4585004,0,0,4.523396,0.4826321,0,0.4826321,-0.4826321,1.200002,20,0.1897885,0.576216,0,0,0.4826321
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.221974,0.221974,1.674606,0,0.5132673,0.221974,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1898684,0.2441714,0,1.7,0
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0459089,0.1688057,0.1688057,1.621437,0,0.4987524,0.1688057,27.1963,0.0000000000000002220446,0,0,0.0459089,0,0,1.452632,1.38,3.679654,1.242,1.425909,0,1.425909,3.861921,64.36523,0.1899313,0.1856862,0.03672712,1.7,1.287909
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3690668,0.9102816,0.9102816,1.7,0,0.5202,0.9102816,40.54425,0,0,0,0.3690668,0,0,0.7897184,0.7502325,2.253746,2.525318,1.119299,0,1.119299,4.923782,82.06287,0.1900221,1.00131,0.2952535,1.7,2.894385
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.8518771,1.772784,1.772784,1.7,0,0.5202,1.772784,48.05307,0,0,0,0.8518771,0.07661468,0.07278395,0,0,1.134446,3.532687,0.7752624,0,0.7752624,5.65926,94.32082,0.1900738,1.950062,0.6815017,1.7,4.384564
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.182324,1.733546,1.38,0,-1,0,1.38,85.67564,0.0000000000000002220446,0.353546,0.5269006,1.182324,1.452632,1.38,0,0,0.3591837,4.230423,0,0.2703077,-0.2703077,5.374331,89.57201,0.1900738,1.906901,0.9458591,0,5.412747
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.296365,1.481148,1.38,0,-1,0,1.38,93.93947,0,0.1011475,0.2492623,1.296365,1.452632,1.38,0,0,0.6595256,3.960116,0,0.1562669,-0.1562669,5.209611,86.82668,0.1900738,1.629262,1.037092,0,5.256481
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.333807,3.346943,1.38,0,-1,0,1.38,96.65269,0.0000000000000002220446,1.966943,2.301637,1.333807,1.452632,1.38,0,0,0.8331556,3.803849,0,0.1188244,-0.1188244,5.084359,84.73915,0.1900738,3.681637,1.067046,0,5.137656
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.234553,1.306265,1.306265,0,-1,0,1.306265,94.51016,0,0,0.05689158,1.234553,1.375016,1.306265,0,0,0.9651827,3.685024,0,0.1404626,-0.1404626,4.936299,82.27148,0.1900738,1.436892,0.9876426,0,4.919578
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,1.033202,0,0,0,-1,0,0,0,0,0,0,1.033202,0,0,0,0,1.121252,3.544562,1.033202,0,1.033202,5.91648,98.6078,0.1899403,0,0.8265615,0,4.577764
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.8885229,0,0,0,-1,0,0,0,0.8004725,0,0,0.8885229,0,0,0,0,0.08805037,4.474443,0.08805037,0,0.08805037,6.000012,100,0.1899289,0,0.7108183,0,5.362967
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.8112303,0,0,0,-1,0,0,0,0.8112303,0,0,0.8112303,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1899289,0,0.6489843,0,5.364919
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.5315675,2.548723,1.38,0,-1,0,1.38,38.51938,0.0000000000000002220446,1.168723,1.423595,0.5315675,1.452632,1.38,0,0,0,4.553689,0,0.9210641,-0.9210641,5.029125,83.81859,0.1899289,2.803595,0.425254,0,5.085257
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2946216,1.70007,1.38,0,-1,0,1.38,21.34939,0,0.3200698,0.4900768,0.2946216,1.452632,1.38,0,0,1.023404,3.632625,0,1.15801,-1.15801,3.808475,63.47446,0.1899289,1.870077,0.2356973,0,3.927247
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.310082,2.474615,0,0,0,3.808475,63.47446,0.1899289,0,0,0,2.474615
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.447049,0.447049,0,-1,0,0.447049,0,0,0.00000000000000005551115,0,0,0.4705779,0.447049,0,0,2.310082,2.474615,0,0.4705779,-0.4705779,3.312443,55.20727,0.1899289,0.4917539,0,0,2.474615
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,1.897032,1.38,0,-1,0,1.38,0,0,0.5170321,0.7067353,0,1.452632,1.38,0,0,2.832947,2.004037,0,1.452632,-1.452632,1.781235,29.68719,0.1899289,2.086735,0,0,2.004037
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,1.244994,0.5238352,0,-1,0,0.5238352,0,0,0.7211585,0.8456579,0,0.5514054,0.5238352,0,0,4.446981,0.5514054,0,0.5514054,-0.5514054,1.200002,20,0.1899289,1.369493,0,0,0.5514054
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.09486859,0,0,-1,0,0,0,0,0.09486859,0.1043555,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899289,0.1043555,0,0,0
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.01584668,0,0,-1,0,0,0,0,0.01584668,0.01743134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899289,0.01743134,0,0,0
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.1416406,0,0,-1,0,0,0,0,0.1416406,0.1558047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899289,0.1558047,0,0,0
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.2919734,0,0,-1,0,0,0,0,0.2919734,0.3211707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899289,0.3211707,0,0,0
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.3388373,0,0,-1,0,0,0,0,0.3388373,0.372721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899289,0.372721,0,0,0
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.562291,0,0,-1,0,0,0,0,0.562291,0.61852,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899289,0.61852,0,0,0
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.211828,0,0,-1,0,0,0,0,0.211828,0.2330108,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899289,0.2330108,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.6673597,0.6673597,1.7,0,0.5202,0.6673597,0,0,0,0,0,0,0,1.03264,0.9810083,5.059654,0,0.9810083,0,0.9810083,2.130669,35.51107,0.1900152,0.7340957,0,1.7,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04448926,0.205363,0.205363,1.657995,0,0.5087325,0.205363,21.66372,0.0000000000000002220446,0,0,0.04448926,0,0,1.452632,1.38,4.078646,0.8829075,1.424489,0,1.424489,3.482058,58.03418,0.1900853,0.2258993,0.0355914,1.7,0.9273967
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4437678,0.5030064,0.5030064,1.7,0,0.5202,0.5030064,88.22308,0,0,0,0.4437678,0,0,1.196994,1.137144,2.654157,2.164948,1.580912,0,1.580912,4.981842,83.03054,0.1901438,0.5533071,0.3550142,1.7,2.608716
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7817873,1.425862,1.425862,1.7,0,0.5202,1.425862,54.8291,0,0,0,0.7817873,0,0,0.274138,0.2604311,1.073245,3.587768,1.042218,0,1.042218,5.970577,99.50942,0.1902186,1.568448,0.6254298,1.7,4.369555
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7837306,0,0,0,-1,0,0,0,0.7527037,0,0,0.7837306,0,0,0,0,0.03102687,4.525765,0.03102687,0,0.03102687,6.000012,100,0.1902146,0,0.6269844,0,5.309495
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.7610885,0,0,0,-1,0,0,0,0.7610885,0,0,0.7610885,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1902146,0,0.6088707,0,5.314777
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.191441,1.240651,1.240651,0,-1,0,1.240651,96.03355,0,0,0,1.191441,1.305949,1.240651,0,0,0,4.553689,0,0.1145073,-0.1145073,5.879311,97.98831,0.1902146,1.364716,0.9531531,0,5.745131
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.887166,1.159545,1.159545,0,-1,0,1.159545,162.7506,0.539362,0,0,1.887166,1.220574,1.159545,0,0,0.1272304,4.439182,0.1272304,0,0.1272304,6.000012,100,0.1901982,1.275499,1.509733,0,6.326348
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.676479,1.337387,1.337387,0,-1,0,1.337387,125.3548,0.2687033,0,0.09112567,1.676479,1.407776,1.337387,0,0,0,4.553689,0,0,0,6.000012,100,0.1901982,1.471126,1.341183,0,6.230168
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.653079,1.340125,1.340125,0,-1,0,1.340125,123.3526,0.2424207,0,0.09413798,1.653079,1.410658,1.340125,0,0,0,4.553689,0,0,0,6.000012,100,0.1901982,1.474138,1.322463,0,6.206768
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.260753,0,0,0,-1,0,0,0,1.260753,0,0,1.260753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901982,0,1.008603,0,5.814442
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5990536,1.868532,1.38,0,-1,0,1.38,43.40968,0.0000000000000002220446,0.4885315,0.6753847,0.5990536,1.452632,1.38,0,0,0,4.553689,0,0.853578,-0.853578,5.100262,85.0042,0.1901982,2.055385,0.4792429,0,5.152742
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.254026,0.1440107,0.1440107,0,-1,0,0.1440107,176.3938,0,0,0,0.254026,0.1515902,0.1440107,0,0,0.9484199,3.700111,0.1024357,0,0.1024357,5.197441,86.62384,0.190185,0.1584118,0.2032208,0,3.954137
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,3.405287,1.38,0,-1,0,1.38,0,0,2.025287,2.365816,0,1.452632,1.38,0,0,0.8459842,3.792303,0,1.452632,-1.452632,3.666233,61.10376,0.190185,3.745816,0,0,3.792303
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,1.714365,1.38,0,-1,0,1.38,0,0,0.3343655,0.505802,0,1.452632,1.38,0,0,2.460019,2.339672,0,1.452632,-1.452632,2.135025,35.58367,0.190185,1.885802,0,0,2.339672
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,3.205023,0.842688,0,-1,0,0.842688,0,0,2.362335,2.682837,0,0.88704,0.842688,0,0,4.074054,0.88704,0,0.88704,-0.88704,1.200002,20,0.190185,3.525525,0,0,0.88704
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.505242,0,0,-1,0,0,0,0,0.505242,0.5557663,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190185,0.5557663,0,0,0
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190185,0,0,0,0
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.5149661,0,0,-1,0,0,0,0,0.5149661,0.5664628,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190185,0.5664628,0,0,0
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.1234861,0,0,-1,0,0,0,0,0.1234861,0.1358347,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190185,0.1358347,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.2162511,0,0,-1,0,0,0,0,0.2162511,0.2378762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190185,0.2378762,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.02449716,0,0,-1,0,0,0,0,0.02449716,0.02694687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190185,0.02694687,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.2933886,0,0,-1,0,0,0,0,0.2933886,0.3227275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190185,0.3227275,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.2534802,0,0,-1,0,0,0,0,0.2534802,0.2788283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190185,0.2788283,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.1762445,0.1762445,1.628876,0,0.5007831,0.1762445,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1902545,0.1938689,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01852023,0.3919009,0.3919009,1.7,0,0.5202,0.3919009,4.725742,0,0,0,0.01852023,0,0,1.308099,1.242694,3.679654,1.242,1.261214,0,1.261214,3.705678,61.76118,0.1903538,0.431091,0.01481618,1.7,1.26052
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.154586,0.01268427,0.01268427,1.465316,0,0.4561312,0.01268427,1218.722,0.0000000000000002220446,0,0,0.154586,0,0,1.452632,1.38,2.41844,2.377093,1.534586,0,1.534586,5.161514,86.02507,0.1903697,0.0139527,0.1236688,1.7,2.531679
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1160462,2.847374,2.847374,1.7,0,0.5202,2.847374,4.075553,0,0,0.05211128,0.1160462,1.207762,1.147374,0,0,0.883854,3.75822,0,1.091716,-1.091716,4.010745,66.84562,0.1903697,3.132111,0.09283698,1.7,3.874267
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.410919,0.251977,0.251977,0,-1,0,0.251977,163.078,0,0,0,0.410919,0.2652389,0.251977,0,0,2.096872,2.666505,0.1456801,0,0.1456801,4.148949,69.14902,0.1903509,0.2771747,0.3287352,0,3.077424
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2730808,0,0,0,-1,0,0,0,0,0,0,0.2730808,0,0,0,0,1.951191,2.797617,0.2730808,0,0.2730808,4.408016,73.4668,0.1903158,0,0.2184646,0,3.070697
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4710672,1.527823,1.38,0,-1,0,1.38,34.13531,0.0000000000000002220446,0.1478229,0.3006052,0.4710672,1.452632,1.38,0,0,1.678111,3.043389,0,0.9815643,-0.9815643,3.373357,56.2225,0.1903158,1.680605,0.3768538,0,3.514457
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.2079356,0,0,0,-1,0,0,0,0,0,0,0.2079356,0,0,0,0,2.768738,2.061825,0.2079356,0,0.2079356,3.570622,59.51024,0.1902891,0,0.1663485,0,2.269761
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3944303,0.3281859,0.3281859,0,-1,0,0.3281859,120.185,0,0,0,0.3944303,0.3454588,0.3281859,0,0,2.560802,2.248967,0.04897146,0,0.04897146,3.61708,60.28455,0.1902828,0.3610045,0.3155442,0,2.643397
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3825581,0,0,0,-1,0,0,0,0,0,0,0.3825581,0,0,0,0,2.511831,2.293041,0.3825581,0,0.3825581,3.980007,66.33331,0.1902336,0,0.3060465,0,2.675599
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2577224,0.1807456,0.1807456,0,-1,0,0.1807456,142.5885,0,0,0,0.2577224,0.1902585,0.1807456,0,0,2.129272,2.637344,0.06746391,0,0.06746391,4.044009,67.40001,0.1902249,0.1988202,0.206178,0,2.895066
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.3067442,2.033768,1.38,0,-1,0,1.38,22.22784,0,0.6537681,0.8571449,0.3067442,1.452632,1.38,0,0,2.061809,2.698061,0,1.145887,-1.145887,2.836137,47.26886,0.1902249,2.237145,0.2453953,0,3.004805
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1822012,1.479454,1.38,0,-1,0,1.38,13.20299,0,0.09945423,0.2473997,0.1822012,1.452632,1.38,0,0,3.335017,1.552174,0,1.27043,-1.27043,1.496986,24.94972,0.1902249,1.6274,0.145761,0,1.734375
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.746606,0.2817434,0,0,0,1.496986,24.94972,0.1902249,0,0,0,0.2817434
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.6338781,0.2676562,0,-1,0,0.2676562,0,0,0.3662219,0.4296097,0,0.2817434,0.2676562,0,0,4.746606,0.2817434,0,0.2817434,-0.2817434,1.200002,20,0.1902249,0.6972659,0,0,0.2817434
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,3.17698,0,0,-1,0,0,0,0,3.17698,3.494678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902249,3.494678,0,0,0
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,1.996682,0,0,-1,0,0,0,0,1.996682,2.19635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902249,2.19635,0,0,0
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.2471439,0,0,-1,0,0,0,0,0.2471439,0.2718583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902249,0.2718583,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.3153173,0,0,-1,0,0,0,0,0.3153173,0.346849,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902249,0.346849,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.6591728,0,0,-1,0,0,0,0,0.6591728,0.7250901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902249,0.7250901,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.3683748,0,0,-1,0,0,0,0,0.3683748,0.4052123,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902249,0.4052123,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.446962,0,0,-1,0,0,0,0,0.446962,0.4916582,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902249,0.4916582,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.5183602,0,0,-1,0,0,0,0,0.5183602,0.5701962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902249,0.5701962,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.4126751,0,0,-1,0,0,0,0,0.4126751,0.4539426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902249,0.4539426,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.4972925,0.4972925,1.7,0,0.5202,0.4972925,0,0,0,0,0,0,0,1.202708,1.142572,5.059654,0,1.142572,0,1.142572,2.283942,38.06562,0.1903244,0.5470217,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02514046,0.3085635,0.3085635,1.7,0,0.5202,0.3085635,8.147581,0,0,0,0.02514046,0,0,1.391437,1.321865,3.917082,1.028315,1.347005,0,1.347005,3.561823,59.36359,0.1904123,0.3394198,0.02011237,1.7,1.053455
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.198446,1.315576,1.315576,1.7,0,0.5202,1.315576,15.08434,0,0,0,0.198446,0,0,0.3844236,0.3652024,2.570077,2.24062,0.5636484,0,0.5636484,4.096547,68.27564,0.1904571,1.447134,0.1587568,1.7,2.439066
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3217836,0.0104693,0.0104693,1.463101,0,0.4555265,0.0104693,3073.591,0.0000000000000002220446,0,0,0.3217836,0,0,1.452632,1.38,2.006429,2.747903,1.701784,0,1.701784,5.711,95.18315,0.1904509,0.01151623,0.2574269,1.7,3.069687
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.7170489,1.50527,1.38,0,-1,0,1.38,51.96007,0.0000000000000002220446,0.1252701,0.2757971,0.7170489,1.452632,1.38,0,0,0.3046451,4.279508,0,0.7355826,-0.7355826,4.935628,82.2603,0.1904509,1.655797,0.5736392,0,4.996557
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.9509577,1.978449,1.38,0,-1,0,1.38,68.90997,0.0000000000000002220446,0.5984488,0.7962937,0.9509577,1.452632,1.38,0,0,1.121959,3.543926,0,0.5016739,-0.5016739,4.406817,73.44681,0.1904509,2.176294,0.7607661,0,4.494884
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,1.037262,0,0,0,-1,0,0,0,0,0,0,1.037262,0,0,0,0,1.679375,3.042252,1.037262,0,1.037262,5.390851,89.84733,0.190318,0,0.8298096,0,4.079514
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.633171,0,0,0,-1,0,0,0,0.991058,0,0,1.633171,0,0,0,0,0.6421126,3.975788,0.6421126,0,0.6421126,6.000012,100,0.1902359,0,1.306537,0,5.608958
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.254728,2.627323,1.38,0,-1,0,1.38,90.92231,0.0000000000000002220446,1.247323,1.510056,1.254728,1.452632,1.38,0,0,0,4.553689,0,0.1979037,-0.1979037,5.791403,96.52319,0.1902359,2.890056,1.003782,0,5.808417
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.5502847,0.8991317,0.8991317,0,-1,0,0.8991317,61.20179,0,0,0,0.5502847,0.9464544,0.8991317,0,0,0.219893,4.355785,0,0.3961697,-0.3961697,5.373804,89.56322,0.1902359,0.9890448,0.4402277,0,4.90607
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.6539416,0,0,0,-1,0,0,0,0,0,0,0.6539416,0,0,0,0,0.6600816,3.959615,0.6539416,0,0.6539416,5.994187,99.90292,0.1901523,0,0.5231532,0,4.613557
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.4305841,0,0,0,-1,0,0,0,0.4244441,0,0,0.4305841,0,0,0,0,0.00614003,4.548163,0.00614003,0,0.00614003,6.000012,100,0.1901515,0,0.3444673,0,4.978747
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.3135068,0.7809256,0.7809256,0,-1,0,0.7809256,40.14554,0,0,0,0.3135068,0.822027,0.7809256,0,0,0,4.553689,0,0.5085202,-0.5085202,5.463984,91.06623,0.1901515,0.8590182,0.2508055,0,4.867196
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,0.9168082,0.9168082,0,-1,0,0.9168082,0,0,0.0000000000000001110223,0,0,0.9650613,0.9168082,0,0,0.5650224,4.045169,0,0.9650613,-0.9650613,4.446721,74.11186,0.1901515,1.008489,0,0,4.045169
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,2.757264,1.38,0,-1,0,1.38,0,0,1.377264,1.652991,0,1.452632,1.38,0,0,1.637313,3.080107,0,1.452632,-1.452632,2.915513,48.59178,0.1901515,3.032991,0,0,3.080107
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.5304222,0.5304222,0,-1,0,0.5304222,0,0,0,0,0,0.5583392,0.5304222,0,0,3.251348,1.627476,0,0.5583392,-0.5583392,2.326972,38.78278,0.1901515,0.5834644,0,0,1.627476
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.871725,1.069137,0,0,0,2.326972,38.78278,0.1901515,0,0,0,1.069137
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.4367605,0.4367605,0,-1,0,0.4367605,0,0,0.00000000000000005551115,0,0,0.4597479,0.4367605,0,0,3.871725,1.069137,0,0.4597479,-0.4597479,1.842355,30.70585,0.1901515,0.4804365,0,0,1.069137
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.2256858,0.2256858,0,-1,0,0.2256858,0,0,0.00000000000000002775558,0,0,0.237564,0.2256858,0,0,4.382555,0.6093888,0,0.237564,-0.237564,1.59194,26.53228,0.1901515,0.2482544,0,0,0.6093888
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.1994346,0.1994346,0,-1,0,0.1994346,0,0,0.00000000000000002775558,0,0,0.2099311,0.1994346,0,0,4.646516,0.3718248,0,0.2099311,-0.2099311,1.370653,22.84418,0.1901515,0.219378,0,0,0.3718248
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.3248506,0.153799,0,-1,0,0.153799,0,0,0.1710517,0.2035367,0,0.1618937,0.153799,0,0,4.879773,0.1618937,0,0.1618937,-0.1618937,1.200002,20,0.1901515,0.3573357,0,0,0.1618937
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.2644237,0,0,-1,0,0,0,0,0.2644237,0.2908661,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901515,0.2908661,0,0,0
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.1464374,0,0,-1,0,0,0,0,0.1464374,0.1610812,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901515,0.1610812,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901515,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.3235689,0.3235689,1.7,0,0.5202,0.3235689,0,0,0,0,0,0,0,1.376431,1.30761,5.059654,0,1.30761,0,1.30761,2.44051,40.67508,0.1902442,0.3559258,0,1.7,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1191935,0.06993524,0.06993524,1.522567,0,0.4717607,0.06993524,170.4341,0,0,0,0.1191935,0,0,1.452632,1.38,3.752045,1.176849,1.499194,0,1.499194,3.86277,64.37936,0.1902762,0.07692876,0.09535481,1.7,1.296042
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.5259527,1.033389,1.033389,1.7,0,0.5202,1.033389,50.89592,0,0,0,0.5259527,0,0,0.6666113,0.6332807,2.252851,2.526123,1.159233,0,1.159233,4.962515,82.70842,0.1903655,1.136728,0.4207622,1.7,3.052075
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.9644794,1.301999,1.301999,1.424681,0,0.4450379,1.301999,74.0768,0,0,0,0.9644794,0,0,0.1226816,0.1165475,1.093618,3.569433,1.081027,0,1.081027,5.988067,99.80092,0.1904308,1.432199,0.7715836,1.7,4.533912
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.470351,1.775288,1.38,0,-1,0,1.38,106.5472,0.005128881,0.3952875,0.5728163,1.470351,1.452632,1.38,0,0,0.012591,4.542357,0.012591,0,0.012591,6.000012,100,0.1904292,1.952816,1.176281,0,6.012709
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.507188,0,0,0,-1,0,0,0,1.507188,0,0,1.507188,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1904292,0,1.205751,0,6.060877
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.846092,2.895169,1.38,0,-1,0,1.38,133.7747,0.3934599,1.515169,1.804686,1.846092,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1904292,3.184686,1.476873,0,6.39978
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.915307,0.5234872,0.5234872,0,-1,0,0.5234872,365.8746,1.364267,0,0,1.915307,0.5510392,0.5234872,0,0,0,4.553689,0,0,0,6.000012,100,0.1904292,0.5758359,1.532245,0,6.468996
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.78589,1.827101,1.38,0,-1,0,1.38,129.4123,0.3332587,0.4471007,0.6298108,1.78589,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1904292,2.009811,1.428712,0,6.339579
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.349247,2.373106,1.38,0,-1,0,1.38,97.7715,0,0.9931061,1.230417,1.349247,1.452632,1.38,0,0,0,4.553689,0,0.1033849,-0.1033849,5.891035,98.18372,0.1904292,2.610417,1.079397,0,5.902936
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,1.146169,1.163503,1.163503,0,-1,0,1.163503,98.51024,0,0,0,1.146169,1.22474,1.163503,0,0,0.1148721,4.450304,0,0.07857038,-0.07857038,5.808214,96.80338,0.1904292,1.279853,0.9169356,0,5.596474
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.7970111,1.102097,1.102097,0,-1,0,1.102097,72.31769,0,0,0,0.7970111,1.160102,1.102097,0,0,0.2021725,4.371734,0,0.3630911,-0.3630911,5.425483,90.42453,0.1904292,1.212307,0.6376089,0,5.168745
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2912804,3.819542,1.38,0,-1,0,1.38,21.10727,0,2.439543,2.821497,0.2912804,1.452632,1.38,0,0,0.605607,4.008643,0,1.161351,-1.161351,4.201311,70.02171,0.1904292,4.201497,0.2330243,0,4.299923
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,1.502121,1.38,0,-1,0,1.38,0,0,0.1221207,0.2723328,0,1.452632,1.38,0,0,1.895997,2.847291,0,1.452632,-1.452632,2.670103,44.50163,0.1904292,1.652333,0,0,2.847291
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.751765,0.751765,0,-1,0,0.751765,0,0,0.0000000000000001110223,0,0,0.7913315,0.751765,0,0,3.510032,1.39466,0,0.7913315,-0.7913315,1.835966,30.59938,0.1904292,0.8269414,0,0,1.39466
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,3.34265,0.573162,0,-1,0,0.573162,0,0,2.769488,3.103754,0,0.6033283,0.573162,0,0,4.389289,0.6033283,0,0.6033283,-0.6033283,1.200002,20,0.1904292,3.676915,0,0,0.6033283
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904292,0,0,0,0
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.1613136,0,0,-1,0,0,0,0,0.1613136,0.1774449,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904292,0.1774449,0,0,0
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.4119235,0,0,-1,0,0,0,0,0.4119235,0.4531159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904292,0.4531159,0,0,0
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.2590796,0,0,-1,0,0,0,0,0.2590796,0.2849875,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904292,0.2849875,0,0,0
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.1336907,0,0,-1,0,0,0,0,0.1336907,0.1470598,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904292,0.1470598,0,0,0
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.3267414,0,0,-1,0,0,0,0,0.3267414,0.3594155,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904292,0.3594155,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.4280523,0,0,-1,0,0,0,0,0.4280523,0.4708575,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904292,0.4708575,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.2797125,0,0,-1,0,0,0,0,0.2797125,0.3076837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904292,0.3076837,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.3574962,0.3574962,1.7,0,0.5202,0.3574962,0,0,0,0,0,0,0,1.342504,1.275379,5.059654,0,1.275379,0,1.275379,2.409933,40.16547,0.1905255,0.3932459,0,1.7,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09142672,0.3439873,0.3439873,1.7,0,0.5202,0.3439873,26.57852,0,0,0,0.09142672,0,0,1.356013,1.288212,3.784276,1.147841,1.379639,0,1.379639,3.718773,61.97943,0.1906083,0.378386,0.07314137,1.7,1.239267
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3816668,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3816668,0,0,1.452632,1.38,2.404637,2.389516,1.761667,0,1.761667,5.390037,89.83377,0.1905922,0,0.3053335,1.7,2.771183
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.482364,0.3183565,0.3183565,0,0,0,0.3183565,151.5169,0,0,0,0.482364,0.3351121,0.3183565,0,0,0.6429701,3.975016,0.1472518,0,0.1472518,5.529732,92.16202,0.1905735,0.3501922,0.3858912,0,4.45738
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.595949,0,0,0,-1,0,0,0,0.1002307,0,0,0.595949,0,0,0,0,0.4957183,4.107543,0.4957183,0,0.4957183,6.000012,100,0.1905104,0,0.4767592,0,4.703491
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.8730803,1.460569,1.38,0,-1,0,1.38,63.26669,0.0000000000000002220446,0.08056901,0.2266259,0.8730803,1.452632,1.38,0,0,0,4.553689,0,0.5795513,-0.5795513,5.389112,89.81834,0.1905104,1.606626,0.6984643,0,5.426769
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.6009198,1.957352,1.38,0,-1,0,1.38,43.54492,0.0000000000000002220446,0.577352,0.7730873,0.6009198,1.452632,1.38,0,0,0.6439458,3.974138,0,0.8517117,-0.8517117,4.491328,74.85532,0.1905104,2.153087,0.4807359,0,4.575058
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.6045356,0,0,0,-1,0,0,0,0,0,0,0.6045356,0,0,0,0,1.590292,3.122426,0.6045356,0,0.6045356,5.064841,84.41385,0.1904336,0,0.4836285,0,3.726962
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.6328236,0.898086,0.898086,0,-1,0,0.898086,70.46359,0,0,0,0.6328236,0.9453536,0.898086,0,0,0.9857566,3.666508,0,0.31253,-0.31253,4.735405,78.92327,0.1904336,0.9878946,0.5062589,0,4.299332
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.819561,1.495236,1.38,0,-1,0,1.38,59.38848,0.0000000000000002220446,0.1152364,0.26476,0.819561,1.452632,1.38,0,0,1.333012,3.353978,0,0.6330706,-0.6330706,4.06809,67.80138,0.1904336,1.64476,0.6556488,0,4.173539
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.7560117,0.5474096,0.5474096,0,-1,0,0.5474096,138.1071,0,0,0,0.7560117,0.5762206,0.5474096,0,0,2.036424,2.720907,0.1797911,0,0.1797911,4.238656,70.64412,0.1904107,0.6021506,0.6048094,0,3.476919
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.299255,0,0,0,-1,0,0,0,0,0,0,0.299255,0,0,0,0,1.856633,2.88272,0.299255,0,0.299255,4.522554,75.37575,0.1903727,0,0.239404,0,3.181974
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08811621,0,0,0,-1,0,0,0,0,0,0,0.08811621,0,0,0,0,1.557378,3.152049,0.08811621,0,0.08811621,4.606148,76.76898,0.1903615,0,0.07049298,0,3.240165
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,2.108053,1.38,0,-1,0,1.38,0,0,0.7280535,0.9388588,0,1.452632,1.38,0,0,1.469262,3.231354,0,1.452632,-1.452632,3.07494,51.2489,0.1903615,2.318859,0,0,3.231354
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,2.251848,1.38,0,-1,0,1.38,0,0,0.8718475,1.097032,0,1.452632,1.38,0,0,3.083297,1.778722,0,1.452632,-1.452632,1.543732,25.72881,0.1903615,2.477032,0,0,1.778722
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.697332,0.3260904,0,0,0,1.543732,25.72881,0.1903615,0,0,0,0.3260904
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.697332,0.3260904,0,0,0,1.543732,25.72881,0.1903615,0,0,0,0.3260904
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.4976653,0.3097858,0,-1,0,0.3097858,0,0,0.1878795,0.237646,0,0.3260904,0.3097858,0,0,4.697332,0.3260904,0,0.3260904,-0.3260904,1.200002,20,0.1903615,0.5474318,0,0,0.3260904
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.4688892,0,0,-1,0,0,0,0,0.4688892,0.5157781,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903615,0.5157781,0,0,0
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.1417408,0,0,-1,0,0,0,0,0.1417408,0.1559149,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903615,0.1559149,0,0,0
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.08614618,0,0,-1,0,0,0,0,0.08614618,0.09476081,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903615,0.09476081,0,0,0
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.5676048,0,0,-1,0,0,0,0,0.5676048,0.6243653,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903615,0.6243653,0,0,0
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.003257049,0,0,-1,0,0,0,0,0.003257049,0.003582754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903615,0.003582754,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.0675947,0,0,-1,0,0,0,0,0.0675947,0.07435416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903615,0.07435416,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.217433,0.217433,1.670065,0,0.5120276,0.217433,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1904381,0.2391763,0,1.7,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04233821,0.342773,0.342773,1.7,0,0.5202,0.342773,12.35168,0,0,0,0.04233821,0,0,1.357227,1.289366,3.679654,1.242,1.331704,0,1.331704,3.772551,62.87572,0.1905268,0.3770503,0.03387057,1.7,1.284338
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2170235,0.4794287,0.4794287,1.7,0,0.5202,0.4794287,45.2671,0,0,0,0.2170235,0,0,1.220571,1.159543,2.34795,2.440533,1.376566,0,1.376566,5.078476,84.6411,0.1906096,0.5273716,0.1736188,1.7,2.657557
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4233979,1.588995,1.588995,1.7,0,0.5202,1.588995,26.64564,0,0,0,0.4233979,0,0,0.111005,0.1054547,0.9713843,3.679443,0.5288526,0,0.5288526,5.58019,93.00298,0.1906461,1.747895,0.3387183,1.7,4.102841
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.7548365,0.4843519,0.4843519,0,-1,0,0.4843519,155.8447,0,0,0,0.7548365,0.5098441,0.4843519,0,0,0.4425317,4.15541,0.2449924,0,0.2449924,5.81261,96.87663,0.190615,0.5327871,0.6038692,0,4.910247
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.8732089,1.909799,1.38,0,-1,0,1.38,63.27601,0.0000000000000002220446,0.5297993,0.7207793,0.8732089,1.452632,1.38,0,0,0.1975393,4.375904,0,0.5794226,-0.5794226,5.201845,86.69724,0.190615,2.100779,0.6985672,0,5.249113
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,1.114007,1.791747,1.38,0,-1,0,1.38,80.72514,0,0.411747,0.5909218,1.114007,1.452632,1.38,0,0,0.8413422,3.796481,0,0.3386246,-0.3386246,4.844903,80.74822,0.190615,1.970922,0.8912056,0,4.910488
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.8399591,0,0,0,-1,0,0,0,0,0,0,0.8399591,0,0,0,0,1.217592,3.457856,0.8399591,0,0.8399591,5.641758,94.02911,0.1905086,0,0.6719673,0,4.297815
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,1.088974,2.140361,1.38,0,-1,0,1.38,78.91119,0.0000000000000002220446,0.7603606,0.9743966,1.088974,1.452632,1.38,0,0,0.3776326,4.21382,0,0.3636572,-0.3636572,5.25843,87.64032,0.1905086,2.354397,0.8711795,0,5.302794
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.9368854,1.761452,1.38,0,-1,0,1.38,67.89025,0.0000000000000002220446,0.3814523,0.5575975,0.9368854,1.452632,1.38,0,0,0.7816962,3.850162,0,0.5157461,-0.5157461,4.714786,78.57961,0.1905086,1.937598,0.7495084,0,4.787048
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,1.083102,1.605648,1.38,0,-1,0,1.38,78.48568,0.0000000000000002220446,0.2256476,0.3862123,1.083102,1.452632,1.38,0,0,1.354747,3.334416,0,0.3695292,-0.3695292,4.325268,72.08765,0.1905086,1.766212,0.866482,0,4.417519
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.8163562,0,0,0,-1,0,0,0,0,0,0,0.8163562,0,0,0,0,1.765335,2.964887,0.8163562,0,0.8163562,5.099731,84.99535,0.1904054,0,0.6530849,0,3.781243
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1815397,0,0,0,-1,0,0,0,0,0,0,0.1815397,0,0,0,0,0.9489793,3.699608,0.1815397,0,0.1815397,5.271955,87.86574,0.1903824,0,0.1452318,0,3.881147
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7674395,3.862993,0,0,0,5.271955,87.86574,0.1903824,0,0,0,3.862993
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,1.081785,1.081785,0,-1,0,1.081785,0,0,0.0000000000000002220446,0,0,1.138721,1.081785,0,0,0.7674395,3.862993,0,1.138721,-1.138721,4.071637,67.86049,0.1903824,1.189964,0,0,3.862993
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.7820582,0.7820582,0,-1,0,0.7820582,0,0,0,0,0,0.8232191,0.7820582,0,0,2.032685,2.724272,0,0.8232191,-0.8232191,3.203888,53.39803,0.1903824,0.860264,0,0,2.724272
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,1.089288,1.089288,0,-1,0,1.089288,0,0,0.0000000000000002220446,0,0,1.146618,1.089288,0,0,2.947373,1.901053,0,1.146618,-1.146618,1.995246,33.25404,0.1903824,1.198216,0,0,1.901053
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.3556343,0.3556343,0,-1,0,0.3556343,0,0,0,0,0,0.3743519,0.3556343,0,0,4.221394,0.7544345,0,0.3743519,-0.3743519,1.600645,26.67736,0.1903824,0.3911978,0,0,0.7544345
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.3246757,0.3246757,0,-1,0,0.3246757,0,0,0.00000000000000005551115,0,0,0.3417639,0.3246757,0,0,4.637341,0.3800826,0,0.3417639,-0.3417639,1.240394,20.67319,0.1903824,0.3571433,0,0,0.3800826
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.5745598,0.03640282,0,-1,0,0.03640282,0,0,0.538157,0.595613,0,0.03831876,0.03640282,0,0,5.017078,0.03831876,0,0.03831876,-0.03831876,1.200002,20,0.1903824,0.6320158,0,0,0.03831876
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.04400139,0,0,-1,0,0,0,0,0.04400139,0.04840153,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903824,0.04840153,0,0,0
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.29235,0,0,-1,0,0,0,0,0.29235,0.321585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903824,0.321585,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.6519688,0,0,-1,0,0,0,0,0.6519688,0.7171658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903824,0.7171658,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.2530649,0,0,-1,0,0,0,0,0.2530649,0.2783714,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903824,0.2783714,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.2066314,0.2066314,1.659263,0,0.5090788,0.2066314,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1904565,0.2272945,0,1.7,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1109943,0.2733931,0.2733931,1.7,0,0.5202,0.2733931,40.5988,0,0,0,0.1109943,0,0,1.426607,1.355276,3.679654,1.242,1.466271,0,1.466271,3.900212,65.0034,0.1905277,0.3007325,0.08879547,1.7,1.352994
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4835977,1.018625,1.018625,1.7,0,0.5202,1.018625,47.47551,0,0,0,0.4835977,0,0,0.6813745,0.6473058,2.213383,2.561644,1.130903,0,1.130903,4.973081,82.88452,0.1906142,1.120488,0.3868781,1.7,3.045241
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.9282635,1.642646,1.642646,1.7,0,0.5202,1.642646,56.51027,0,0,0,0.9282635,0,0,0.05735437,0.05448665,1.08248,3.579457,0.9827502,0,0.9827502,5.9054,98.42313,0.1906788,1.80691,0.7426109,1.7,4.50772
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.365735,1.776613,1.38,0,-1,0,1.38,98.96633,0.0000000000000002220446,0.3966128,0.5742741,1.365735,1.452632,1.38,0,0,0.09972984,4.463932,0,0.08689626,-0.08689626,5.813803,96.89653,0.1906788,1.954274,1.092588,0,5.829668
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.551506,1.861762,1.38,0,-1,0,1.38,112.428,0,0.4817617,0.6679379,1.551506,1.452632,1.38,0,0,0.1962812,4.377036,0.09887474,0,0.09887474,5.907604,98.45987,0.1906663,2.047938,1.241205,0,5.928542
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.862397,0.7230563,0.7230563,0,-1,0,0.7230563,257.5729,1.003878,0,0,1.862397,0.7611119,0.7230563,0,0,0.0974065,4.466023,0.0974065,0,0.0974065,6.000012,100,0.190654,0.7953619,1.489918,0,6.32842
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.850893,1.243912,1.243912,0,-1,0,1.243912,148.7961,0.5415114,0,0,1.850893,1.309381,1.243912,0,0,0,4.553689,0,0,0,6.000012,100,0.190654,1.368304,1.480714,0,6.404582
