Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.45524,0,0,0,-1,0,0,0,1.45524,0,0,1.45524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.190654,0,1.164192,0,6.008928
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,1.163711,2.259768,1.38,0,-1,0,1.38,84.32685,0.0000000000000002220446,0.8797675,1.105744,1.163711,1.452632,1.38,0,0,0,4.553689,0,0.288921,-0.288921,5.695463,94.92419,0.190654,2.485744,0.9309685,0,5.7174
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,1.120602,0.3642977,0.3642977,0,-1,0,0.3642977,307.6062,0.4161079,0,0,1.120602,0.3834713,0.3642977,0,0,0.3210234,4.264768,0.3210234,0,0.3210234,6.000012,100,0.1906135,0.4007275,0.8964821,0,5.38537
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.7579945,1.179071,1.179071,0,-1,0,1.179071,64.28745,0,0,0,0.7579945,1.241127,1.179071,0,0,0,4.553689,0,0.4831326,-0.4831326,5.490746,91.51225,0.1906135,1.296978,0.6063956,0,5.311684
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.3182108,2.370567,1.38,0,-1,0,1.38,23.05875,0,0.9905672,1.227624,0.3182108,1.452632,1.38,0,0,0.536814,4.070556,0,1.134421,-1.134421,4.294961,71.58254,0.1906135,2.607624,0.2545686,0,4.388767
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,2.165434,1.38,0,-1,0,1.38,0,0,0.7854336,1.001977,0,1.452632,1.38,0,0,1.797282,2.936136,0,1.452632,-1.452632,2.763753,46.06246,0.1906135,2.381977,0,0,2.936136
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,2.643733,1.38,0,-1,0,1.38,0,0,1.263732,1.528106,0,1.452632,1.38,0,0,3.411317,1.483504,0,1.452632,-1.452632,1.232545,20.54237,0.1906135,2.908106,0,0,1.483504
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,0.8737746,0.02932882,0,-1,0,0.02932882,0,0,0.8444458,0.9318233,0,0.03087244,0.02932882,0,0,5.025352,0.03087244,0,0.03087244,-0.03087244,1.200002,20,0.1906135,0.9611521,0,0,0.03087244
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906135,0,0,0,0
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906135,0,0,0,0
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.2634093,0,0,-1,0,0,0,0,0.2634093,0.2897502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906135,0.2897502,0,0,0
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.2081989,0,0,-1,0,0,0,0,0.2081989,0.2290188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906135,0.2290188,0,0,0
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.2431666,0,0,-1,0,0,0,0,0.2431666,0.2674833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906135,0.2674833,0,0,0
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.186495,0,0,-1,0,0,0,0,0.186495,0.2051445,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906135,0.2051445,0,0,0
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.2128351,0,0,-1,0,0,0,0,0.2128351,0.2341186,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906135,0.2341186,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.5192143,0,0,-1,0,0,0,0,0.5192143,0.5711358,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906135,0.5711358,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.2200365,0.2200365,1.672668,0,0.5127384,0.2200365,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1906898,0.2420401,0,1.7,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03458332,0.3369153,0.3369153,1.7,0,0.5202,0.3369153,10.26469,0,0,0,0.03458332,0,0,1.363085,1.29493,3.679654,1.242,1.329514,0,1.329514,3.770473,62.84109,0.1907778,0.3706068,0.02766665,1.7,1.276583
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1521351,1.627663,1.627663,1.7,0,0.5202,1.627663,9.346838,0,0,0,0.1521351,0,0,0.07233664,0.0687198,2.350141,2.438562,0.2208549,0,0.2208549,3.979994,66.33311,0.1907934,1.79043,0.1217081,1.7,2.590698
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1156629,1.353291,1.353291,1.7,0,0.5202,1.353291,8.546787,0,0,0,0.1156629,0,0,0.3467091,0.3293736,2.129286,2.637332,0.4450365,0,0.4450365,4.402193,73.36974,0.1908288,1.48862,0.09253032,1.7,2.752995
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4898639,2.118997,1.38,0,-1,0,1.38,35.49738,0.0000000000000002220446,0.7389969,0.9508966,0.4898639,1.452632,1.38,0,0,1.684249,3.037865,0,0.9627677,-0.9627677,3.387347,56.45567,0.1908288,2.330897,0.3918911,0,3.527729
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3445773,0.6077797,0.6077797,0,-1,0,0.6077797,56.69445,0,0,0,0.3445773,0.6397681,0.6077797,0,0,2.753991,2.075097,0,0.2951908,-0.2951908,3.076188,51.2697,0.1908288,0.6685576,0.2756619,0,2.419674
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.261449,0,0,0,-1,0,0,0,0,0,0,0.261449,0,0,0,0,3.081981,1.779906,0.261449,0,0.261449,3.324221,55.40356,0.1907958,0,0.2091592,0,2.041355
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.9681978,2.187347,1.38,0,-1,0,1.38,70.15926,0.0000000000000002220446,0.8073474,1.026082,0.9681978,1.452632,1.38,0,0,2.820532,2.01521,0,0.4844338,-0.4844338,2.813582,46.89295,0.1907958,2.406082,0.7745582,0,2.983408
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.313598,0.4721233,0.4721233,0,-1,0,0.4721233,278.2318,0,0,0,1.313598,0.4969719,0.4721233,0,0,3.358792,1.530777,0.8166256,0,0.8166256,3.588302,59.8049,0.1906931,0.5193357,1.050878,0,2.844374
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.822903,2.095541,1.38,0,-1,0,1.38,59.63066,0.0000000000000002220446,0.7155409,0.9250951,0.822903,1.452632,1.38,0,0,2.542166,2.265739,0,0.6297286,-0.6297286,2.924509,48.74173,0.1906931,2.305095,0.6583225,0,3.088643
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.8395424,4.114148,1.38,0,-1,0,1.38,60.83641,0.0000000000000002220446,2.734148,3.145563,0.8395424,1.452632,1.38,0,0,3.241864,1.636011,0,0.6130891,-0.6130891,2.278257,37.97087,0.1906931,4.525563,0.671634,0,2.475554
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5960248,1.791245,1.38,0,-1,0,1.38,43.1902,0,0.411245,0.885349,0.5960248,1.452632,1.38,0,0,3.923074,1.022922,0,0.8566068,-0.8566068,1.375314,22.92185,0.1906931,1.97037,0.4768198,0,1.618947
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2735716,2.350614,0.4178924,0,-1,0,0.4178924,65.46461,0,1.932721,2.375697,0.2735716,0.4398867,0.4178924,0,0,4.87486,0.1663151,0,0.1663151,-0.1663151,1.200002,20,0.1906931,2.585675,0.2188573,0,0.4398867
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906931,0,0,0,0
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,0.9475349,0,0,-1,0,0,0,0,0.9475349,1.042288,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906931,1.042288,0,0,0
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,2.179354,0,0,-1,0,0,0,0,2.179354,2.39729,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906931,2.39729,0,0,0
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.1191557,0,0,-1,0,0,0,0,0.1191557,0.1310713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906931,0.1310713,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.3665037,0,0,-1,0,0,0,0,0.3665037,0.403154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906931,0.403154,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.1041812,0,0,-1,0,0,0,0,0.1041812,0.1145993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906931,0.1145993,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906931,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.4118283,0,0,-1,0,0,0,0,0.4118283,0.4530112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906931,0.4530112,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.1235393,0,0,-1,0,0,0,0,0.1235393,0.1358932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906931,0.1358932,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.0578759,0,0,-1,0,0,0,0,0.0578759,0.06366349,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906931,0.06366349,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.6173097,0,0,-1,0,0,0,0,0.6173097,0.6790407,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906931,0.6790407,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.1639608,0.1639608,1.616592,0,0.4974297,0.1639608,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1907578,0.1803569,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.125684,0.1509721,0.1509721,1.603604,0,0.4938838,0.1509721,83.24979,0.0000000000000002220446,0,0,0.125684,0,0,1.452632,1.38,3.679654,1.242,1.505684,0,1.505684,3.937603,65.62658,0.1908041,0.1660693,0.1005472,1.7,1.367684
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3246416,1.215939,1.215939,1.7,0,0.5202,1.215939,26.69883,0,0,0,0.3246416,0,0,0.4840606,0.4598575,2.17397,2.597116,0.784499,0,0.784499,4.681844,78.03057,0.1908638,1.337533,0.2597132,1.7,2.921757
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3491912,1.939366,1.939366,1.7,0,0.5202,1.939366,18.00543,0,0,0,0.3491912,0.2519646,0.2393663,0,0,1.389471,3.303165,0.0972266,0,0.0972266,4.774081,79.56786,0.19087,2.133303,0.2793529,1.7,3.652356
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.7349195,1.70948,1.38,0,-1,0,1.38,53.25504,0.0000000000000002220446,0.3294799,0.500428,0.7349195,1.452632,1.38,0,0,1.292245,3.390669,0,0.717712,-0.717712,4.017546,66.95897,0.19087,1.880428,0.5879356,0,4.125588
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,1.12499,0.631045,0.631045,0,-1,0,0.631045,178.2742,0,0,0,1.12499,0.6642579,0.631045,0,0,2.089703,2.672957,0.4607324,0,0.4607324,4.454635,74.24377,0.1908122,0.6941495,0.8999922,0,3.797947
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.527483,1.13018,1.13018,0,-1,0,1.13018,135.1539,0,0,0,1.527483,1.189663,1.13018,0,0,1.62897,3.087616,0.3378196,0,0.3378196,4.775119,79.58516,0.1907698,1.243198,1.221986,0,4.615098
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.518648,0.2100456,0.2100456,0,-1,0,0.2100456,723.009,0.006397115,0,0,1.518648,0.2211006,0.2100456,0,0,1.291151,3.391654,1.291151,0,1.291151,6.000012,100,0.1906079,0.2310501,1.214919,0,4.910302
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,1.16256,0.5692143,0.5692143,0,-1,0,0.5692143,204.2395,0.5633873,0,0,1.16256,0.5991729,0.5692143,0,0,0,4.553689,0,0,0,6.000012,100,0.1906079,0.6261357,0.9300482,0,5.716249
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.265399,0.2724764,0.2724764,0,-1,0,0.2724764,464.4068,0.9785815,0,0,1.265399,0.2868172,0.2724764,0,0,0,4.553689,0,0,0,6.000012,100,0.1906079,0.299724,1.012319,0,5.819088
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.8190188,0.6936784,0.6936784,0,-1,0,0.6936784,118.069,0.08883107,0,0,0.8190188,0.7301878,0.6936784,0,0,0,4.553689,0,0,0,6.000012,100,0.1906079,0.7630462,0.655215,0,5.372708
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.641668,0.2516719,0.2516719,0,-1,0,0.2516719,254.9621,0.3767502,0,0,0.641668,0.2649178,0.2516719,0,0,0,4.553689,0,0,0,6.000012,100,0.1906079,0.2768391,0.5133344,0,5.195357
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.215512,0.8819271,0.8819271,0,-1,0,0.8819271,24.43648,0,0.0000000000000001110223,0,0.215512,0.9283444,0.8819271,0,0,0,4.553689,0,0.7128324,-0.7128324,5.248621,87.47684,0.1906079,0.9701199,0.1724096,0,4.769201
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.792036,3.840857,0,0,0,5.248621,87.47684,0.1906079,0,0,0,3.840857
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,1.490442,1.38,0,-1,0,1.38,0,0,0.1104422,0.2594864,0,1.452632,1.38,0,0,0.792036,3.840857,0,1.452632,-1.452632,3.717412,61.95675,0.1906079,1.639486,0,0,3.840857
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.406071,2.388225,0,0,0,3.717412,61.95675,0.1906079,0,0,0,2.388225
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,3.713225,1.38,0,-1,0,1.38,0,0,2.333225,2.704547,0,1.452632,1.38,0,0,2.406071,2.388225,0,1.452632,-1.452632,2.186204,36.43667,0.1906079,4.084547,0,0,2.388225
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.07042766,0.07042766,0,-1,0,0.07042766,0,0,0,0,0,0.07413438,0.07042766,0,0,4.020106,0.9355934,0,0.07413438,-0.07413438,2.10806,35.13426,0.1906079,0.07747042,0,0,0.9355934
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.4146635,0.4146635,0,-1,0,0.4146635,0,0,0.00000000000000005551115,0,0,0.4364879,0.4146635,0,0,4.102478,0.861459,0,0.4364879,-0.4364879,1.647961,27.46597,0.1906079,0.4561298,0,0,0.861459
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.5174298,0.4037226,0,-1,0,0.4037226,0,0,0.1137073,0.1654503,0,0.4249711,0.4037226,0,0,4.587464,0.4249711,0,0.4249711,-0.4249711,1.200002,20,0.1906079,0.5691729,0,0,0.4249711
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.2701051,0,0,-1,0,0,0,0,0.2701051,0.2971156,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906079,0.2971156,0,0,0
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.687139,0,0,-1,0,0,0,0,0.687139,0.7558529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906079,0.7558529,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.3566982,0,0,-1,0,0,0,0,0.3566982,0.3923681,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906079,0.3923681,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.6195894,0,0,-1,0,0,0,0,0.6195894,0.6815484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906079,0.6815484,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.01454202,0.01454202,1.467174,0,0.4566384,0.01454202,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1906428,0.01599622,0,1.7,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.09045269,0.3405338,0.3405338,1.7,0,0.5202,0.3405338,26.56203,0,0,0,0.09045269,0,0,1.359466,1.291493,3.679654,1.242,1.381946,0,1.381946,3.820214,63.6701,0.1907236,0.3745872,0.07236215,1.7,1.332453
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5364605,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5364605,0,0,1.452632,1.38,2.297709,2.485751,1.916461,0,1.916461,5.638328,93.97195,0.1906884,0,0.4291684,1.7,3.022212
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.9523814,1.821467,1.821467,1.278891,0,0.4052372,1.821467,52.2865,0,0,0,0.9523814,0.5711331,0.5425764,0,0,0.3812483,4.210566,0.3812483,0,0.3812483,6.000012,100,0.1907127,2.003614,0.7619051,1.7,5.162947
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.300609,1.785511,1.38,0,-1,0,1.38,94.24706,0.0000000000000002220446,0.4055112,0.5840623,1.300609,1.452632,1.38,0,0,0,4.553689,0,0.1520222,-0.1520222,5.839767,97.32925,0.1907127,1.964062,1.040488,0,5.854298
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.442325,2.943918,1.38,0,-1,0,1.38,104.5163,0.0000000000000002220446,1.563918,1.85831,1.442325,1.452632,1.38,0,0,0.1689135,4.401667,0,0.01030636,-0.01030636,5.828903,97.14819,0.1907127,3.23831,1.15386,0,5.843992
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.684275,2.672115,1.38,0,-1,0,1.38,122.0489,0.05127825,1.292115,1.559326,1.684275,1.452632,1.38,0,0,0.180365,4.39136,0.180365,0,0.180365,6.000012,100,0.1906902,2.939326,1.34742,0,6.075635
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.499092,0,0,0,-1,0,0,0,1.499092,0,0,1.499092,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1906902,0,1.199274,0,6.052781
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.308372,0.5332428,0.5332428,0,-1,0,0.5332428,245.3614,0.7470638,0,0,1.308372,0.5613083,0.5332428,0,0,0,4.553689,0,0,0,6.000012,100,0.1906902,0.5865671,1.046698,0,5.862061
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,1.148625,2.729643,1.38,0,-1,0,1.38,83.23368,0.0000000000000002220446,1.349643,1.622607,1.148625,1.452632,1.38,0,0,0,4.553689,0,0.3040068,-0.3040068,5.679561,94.65916,0.1906902,3.002607,0.9188998,0,5.702314
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.9570768,0.03716408,0.03716408,0,-1,0,0.03716408,2575.274,0.5801714,0,0,0.9570768,0.03912009,0.03716408,0,0,0.3377853,4.249682,0.3377853,0,0.3377853,6.000012,100,0.190648,0.04088049,0.7656615,0,5.206759
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4848914,0,0,0,-1,0,0,0,0.4848914,0,0,0.4848914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.190648,0,0.3879131,0,5.03858
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1703418,2.251095,1.38,0,-1,0,1.38,12.34361,0.0000000000000002220446,0.8710948,1.096204,0.1703418,1.452632,1.38,0,0,0,4.553689,0,1.28229,-1.28229,4.64836,77.47251,0.190648,2.476204,0.1362734,0,4.72403
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,1.896319,1.38,0,-1,0,1.38,0,0,0.5163193,0.7059512,0,1.452632,1.38,0,0,1.424766,3.271399,0,1.452632,-1.452632,3.117152,51.95242,0.190648,2.085951,0,0,3.271399
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,1.819644,1.38,0,-1,0,1.38,0,0,0.4396436,0.621608,0,1.452632,1.38,0,0,3.038802,1.818768,0,1.452632,-1.452632,1.585944,26.43234,0.190648,2.001608,0,0,1.818768
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.665733,0.3478292,0,-1,0,0.3478292,0,0,0.3179038,0.3844771,0,0.366136,0.3478292,0,0,4.652837,0.366136,0,0.366136,-0.366136,1.200002,20,0.190648,0.7323063,0,0,0.366136
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,1.017181,0,0,-1,0,0,0,0,1.017181,1.118899,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190648,1.118899,0,0,0
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190648,0,0,0,0
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190648,0,0,0,0
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.3159389,0,0,-1,0,0,0,0,0.3159389,0.3475327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190648,0.3475327,0,0,0
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.2268003,0,0,-1,0,0,0,0,0.2268003,0.2494803,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190648,0.2494803,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.1734407,0,0,-1,0,0,0,0,0.1734407,0.1907848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190648,0.1907848,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.1322582,0,0,-1,0,0,0,0,0.1322582,0.145484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190648,0.145484,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.1266018,0,0,-1,0,0,0,0,0.1266018,0.1392619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190648,0.1392619,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.06526179,0.06526179,1.517893,0,0.4704849,0.06526179,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1906928,0.07178796,0,1.7,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08223528,0.1136291,0.1136291,1.566261,0,0.4836892,0.1136291,72.37167,0.0000000000000002220446,0,0,0.08223528,0,0,1.452632,1.38,3.679654,1.242,1.462235,0,1.462235,3.896384,64.9396,0.1907368,0.124992,0.06578822,1.7,1.324235
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.453925,2.144348,2.144348,1.7,0,0.5202,2.144348,21.16844,0,0,0,0.453925,0.4677349,0.4443482,0,0,2.217419,2.558012,0,0.0138099,-0.0138099,3.881827,64.69698,0.1907368,2.358783,0.36314,1.7,3.011937
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.9123341,0,0,1.389926,0,0.4355497,0,0,0,0,0,0.9123341,0,0,1.389926,1.320429,2.232764,2.544202,2.232764,0,2.232764,6.000012,100,0.1906499,0,0.7298673,1.7,3.456536
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.386078,0.5919058,0.5919058,0,-1,0,0.5919058,234.1721,0.7630193,0,0,1.386078,0.6230587,0.5919058,0,0,0,4.553689,0,0,0,6.000012,100,0.1906499,0.6510963,1.108862,0,5.939767
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.618125,2.273521,1.38,0,-1,0,1.38,117.2554,0.1654934,0.893521,1.120873,1.618125,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1906499,2.500873,1.2945,0,6.171814
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.658585,1.818426,1.38,0,-1,0,1.38,120.1873,0.2059537,0.4384257,0.6202683,1.658585,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1906499,2.000268,1.326868,0,6.212274
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.682127,0.5098166,0.5098166,0,-1,0,0.5098166,329.9474,1.145478,0,0,1.682127,0.5366491,0.5098166,0,0,0,4.553689,0,0,0,6.000012,100,0.1906499,0.5607983,1.345701,0,6.235816
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.556818,3.821074,1.38,0,-1,0,1.38,112.8129,0.1041864,2.441074,2.823181,1.556818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1906499,4.203181,1.245454,0,6.110507
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.411956,1.604944,1.38,0,-1,0,1.38,102.3156,0.0000000000000002220446,0.2249442,0.3854387,1.411956,1.452632,1.38,0,0,0,4.553689,0,0.04067597,-0.04067597,5.957136,99.2854,0.1906499,1.765439,1.129565,0,5.965644
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.224002,1.391461,1.38,0,-1,0,1.38,88.69576,0,0.01146048,0.1506065,1.224002,1.452632,1.38,0,0,0.04519552,4.513013,0,0.2286301,-0.2286301,5.716138,95.26878,0.1906499,1.530607,0.9792012,0,5.737014
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.8279228,2.534126,1.38,0,-1,0,1.38,59.9944,0.0000000000000002220446,1.154126,1.407539,0.8279228,1.452632,1.38,0,0,0.299229,4.284383,0,0.6247088,-0.6247088,5.057638,84.29379,0.1906499,2.787539,0.6623383,0,5.112306
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3763629,0,0,0,-1,0,0,0,0,0,0,0.3763629,0,0,0,0,0.9933499,3.659674,0.3763629,0,0.3763629,5.414687,90.2446,0.1906031,0,0.3010904,0,4.036037
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6169869,3.998401,0,0,0,5.414687,90.2446,0.1906031,0,0,0,3.998401
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.5573512,0.5573512,0,-1,0,0.5573512,0,0,0,0,0,0.5866855,0.5573512,0,0,0.6169869,3.998401,0,0.5866855,-0.5866855,4.796266,79.93761,0.1906031,0.6130864,0,0,3.998401
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.5908657,0.5908657,0,-1,0,0.5908657,0,0,0,0,0,0.6219639,0.5908657,0,0,1.26886,3.411715,0,0.6219639,-0.6219639,4.140658,69.01083,0.1906031,0.6499523,0,0,3.411715
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,0.9436309,0.9436309,0,-1,0,0.9436309,0,0,0.0000000000000001110223,0,0,0.9932957,0.9436309,0,0,1.959931,2.789751,0,0.9932957,-0.9932957,3.093633,51.56044,0.1906031,1.037994,0,0,2.789751
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.1438515,0.1438515,0,-1,0,0.1438515,0,0,0.00000000000000002775558,0,0,0.1514227,0.1438515,0,0,3.063593,1.796456,0,0.1514227,-0.1514227,2.934019,48.90023,0.1906031,0.1582367,0,0,1.796456
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.23184,1.645033,0,0,0,2.934019,48.90023,0.1906031,0,0,0,1.645033
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.01113859,0.01113859,0,-1,0,0.01113859,0,0,0.000000000000000001734723,0,0,0.01172483,0.01113859,0,0,3.23184,1.645033,0,0.01172483,-0.01172483,2.92166,48.69424,0.1906031,0.01225245,0,0,1.645033
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.2528018,0.2528018,0,-1,0,0.2528018,0,0,0,0,0,0.2661071,0.2528018,0,0,3.244868,1.633308,0,0.2661071,-0.2661071,2.641159,44.01923,0.1906031,0.278082,0,0,1.633308
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.1806432,0.1806432,0,-1,0,0.1806432,0,0,0.00000000000000002775558,0,0,0.1901507,0.1806432,0,0,3.540542,1.367201,0,0.1901507,-0.1901507,2.440722,40.67862,0.1906031,0.1987075,0,0,1.367201
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.4822336,0.4822336,0,-1,0,0.4822336,0,0,0,0,0,0.5076144,0.4822336,0,0,3.751821,1.17705,0,0.5076144,-0.5076144,1.90565,31.76077,0.1906031,0.530457,0,0,1.17705
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.01787981,0.01787981,0,-1,0,0.01787981,0,0,0.000000000000000003469447,0,0,0.01882085,0.01787981,0,0,4.315837,0.6694359,0,0.01882085,-0.01882085,1.885811,31.43012,0.1906031,0.01966779,0,0,0.6694359
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.008485788,0.008485788,0,0,0,0.008485788,0,0,0,0,0,0.008932409,0.008485788,0,0,4.336749,0.6506151,0,0.008932409,-0.008932409,1.876395,31.27319,0.1906031,0.009334367,0,0,0.6506151
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09416027,0.405624,0.405624,0,0,0,0.405624,23.21368,0,0.00000000000000005551115,0,0.09416027,0.4269726,0.405624,0,0,4.346673,0.6416827,0,0.3328123,-0.3328123,1.52558,25.42629,0.1906031,0.4461864,0.07532822,0,0.7358429
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4602759,1.508607,1.508607,1.7,0,0.5202,1.508607,30.51,0,0,0,0.4602759,0,0,0.191393,0.1818234,4.716465,0.3088703,0.6420993,0,0.6420993,2.134729,35.57875,0.1906476,1.659468,0.3682207,1.7,0.7691463
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7517325,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7517325,0,0,1.452632,1.38,4.074366,0.8867597,2.131732,0,2.131732,4.157068,69.28433,0.190586,0,0.601386,1.7,1.638492
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,1.058554,1.268434,1.268434,0,-1,0,1.268434,83.45359,0,0,0.01527753,1.058554,1.335194,1.268434,0,0,1.942633,2.805319,0,0.27664,-0.27664,3.865464,64.42427,0.190586,1.395278,0.8468431,0,3.863873
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.335333,1.531979,1.38,0,-1,0,1.38,96.76326,0,0.1519789,0.3051768,1.335333,1.452632,1.38,0,0,2.250011,2.528679,0,0.1172986,-0.1172986,3.741821,62.36355,0.190586,1.685177,1.068266,0,3.864012
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.557228,0.6960045,0.6960045,0,-1,0,0.6960045,223.7381,0,0,0,1.557228,0.7326363,0.6960045,0,0,2.380343,2.41138,0.8245913,0,0.8245913,4.524096,75.40146,0.1904837,0.765605,1.245782,0,3.968608
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,1.17369,1.119704,1.119704,0,-1,0,1.119704,104.8214,0,0,0,1.17369,1.178636,1.119704,0,0,1.555752,3.153512,0,0.004945917,-0.004945917,4.518883,75.31457,0.1904837,1.231675,0.9389521,0,4.327203
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,1.041718,0.003619394,0.003619394,0,-1,0,0.003619394,28781.55,0,0,0,1.041718,0.003809889,0.003619394,0,0,1.561247,3.148567,1.037908,0,1.037908,5.503529,91.7253,0.1903551,0.003981334,0.8333744,0,4.190285
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,1.138558,2.421937,1.38,0,-1,0,1.38,82.50419,0.0000000000000002220446,1.041937,1.284131,1.138558,1.452632,1.38,0,0,0.5233389,4.082684,0,0.3140737,-0.3140737,5.172466,86.2076,0.1903551,2.664131,0.9108463,0,5.221242
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.9335346,0.5810797,0.5810797,0,-1,0,0.5810797,160.6552,0,0,0,0.9335346,0.6116628,0.5810797,0,0,0.8723097,3.76861,0.3218718,0,0.3218718,5.477821,91.29683,0.1903152,0.6391876,0.7468277,0,4.702145
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.5189082,1.576398,1.38,0,-1,0,1.38,37.60204,0.0000000000000002220446,0.1963978,0.3540376,0.5189082,1.452632,1.38,0,0,0.5504379,4.058295,0,0.9337234,-0.9337234,4.49359,74.89301,0.1903152,1.734038,0.4151265,0,4.577203
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1936703,1.183756,1.183756,0,-1,0,1.183756,16.36066,0,0.0000000000000002220446,0,0.1936703,1.246059,1.183756,0,0,1.587908,3.124571,0,1.052389,-1.052389,3.384275,56.40446,0.1903152,1.302132,0.1549363,0,3.318242
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.757229,2.072183,0,0,0,3.384275,56.40446,0.1903152,0,0,0,2.072183
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.7053717,0.7053717,0,-1,0,0.7053717,0,0,0.0000000000000001110223,0,0,0.7424965,0.7053717,0,0,2.757229,2.072183,0,0.7424965,-0.7424965,2.601615,43.36016,0.1903152,0.7759089,0,0,2.072183
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,1.895885,1.263202,0,-1,0,1.263202,0,0,0.6326827,0.8222712,0,1.329686,1.263202,0,0,3.582225,1.329686,0,1.329686,-1.329686,1.200002,20,0.1903152,2.085473,0,0,1.329686
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,0.8931446,0,0,-1,0,0,0,0,0.8931446,0.9824591,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903152,0.9824591,0,0,0
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.435347,0,0,-1,0,0,0,0,0.435347,0.4788817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903152,0.4788817,0,0,0
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.4974127,0,0,-1,0,0,0,0,0.4974127,0.5471539,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903152,0.5471539,0,0,0
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.103616,0,0,-1,0,0,0,0,0.103616,0.1139776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903152,0.1139776,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.3588038,0,0,-1,0,0,0,0,0.3588038,0.3946842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903152,0.3946842,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.673134,0,0,-1,0,0,0,0,0.673134,0.7404474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903152,0.7404474,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.3678122,0,0,-1,0,0,0,0,0.3678122,0.4045934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903152,0.4045934,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.5482597,0,0,-1,0,0,0,0,0.5482597,0.6030857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903152,0.6030857,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.3076385,0.3076385,1.7,0,0.5202,0.3076385,0,-0.0000000000000002220446,0,0,0,0,0,1.392362,1.322743,5.059654,0,1.322743,0,1.322743,2.454867,40.91437,0.190403,0.3384024,0,1.7,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1160498,0.09726299,0.09726299,1.549895,0,0.4792212,0.09726299,119.3155,0.0000000000000002220446,0,0,0.1160498,0,0,1.452632,1.38,3.736911,1.190469,1.49605,0,1.49605,3.874145,64.56895,0.1904396,0.1069893,0.09283987,1.7,1.306519
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3402604,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3402604,0,0,1.452632,1.38,2.240861,2.536914,1.72026,0,1.72026,5.506127,91.7686,0.1904293,0,0.2722084,1.7,2.877174
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.6151464,2.912442,2.912442,1.7,0,0.5202,2.912442,21.12133,0,0,0.1236858,0.6151464,1.276254,1.212442,0,0,0.5206007,4.085148,0,0.6611079,-0.6611079,4.809258,80.15414,0.1904293,3.203686,0.4921171,1.7,4.700294
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,1.103141,2.609181,1.38,0,-1,0,1.38,79.93774,0,1.229182,1.4901,1.103141,1.452632,1.38,0,0,1.255165,3.42404,0,0.3494908,-0.3494908,4.440862,74.01422,0.1904293,2.8701,0.8825126,0,4.527181
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.534566,2.23474,1.38,0,-1,0,1.38,111.2004,0,0.8547398,1.078214,1.534566,1.452632,1.38,0,0,1.643488,3.07455,0.08193404,0,0.08193404,4.518592,75.30972,0.1904191,2.458214,1.227653,0,4.609115
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.614579,1.516798,1.38,0,-1,0,1.38,116.9985,0,0.1367978,0.2884776,1.614579,1.452632,1.38,0,0,1.561554,3.14829,0.1619476,0,0.1619476,4.672229,77.87032,0.1903991,1.668478,1.291663,0,4.762869
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,1.135701,0.2204336,0.2204336,0,-1,0,0.2204336,515.2123,0,0,0,1.135701,0.2320354,0.2204336,0,0,1.399606,3.294043,0.9036658,0,0.9036658,5.529521,92.15851,0.1902877,0.242477,0.9085609,0,4.429744
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.643402,0.257062,0.257062,0,-1,0,0.257062,639.3018,0.8768697,0,0,1.643402,0.2705916,0.257062,0,0,0.4959407,4.107342,0.4959407,0,0.4959407,6.000012,100,0.1902265,0.2827682,1.314722,0,5.750744
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.427251,0,0,0,-1,0,0,0,1.427251,0,0,1.427251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1902265,0,1.141801,0,5.980939
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.249615,2.323972,1.38,0,-1,0,1.38,90.55179,0,0.9439725,1.17637,1.249615,1.452632,1.38,0,0,0,4.553689,0,0.2030169,-0.2030169,5.786014,96.43336,0.1902265,2.55637,0.9996917,0,5.803304
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.773158,3.216578,1.38,0,-1,0,1.38,56.02594,0,1.836577,2.158235,0.773158,1.452632,1.38,0,0,0.2255743,4.350672,0,0.6794736,-0.6794736,5.069785,84.49625,0.1902265,3.538235,0.6185264,0,5.12383
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2807244,0,0,0,-1,0,0,0,0,0,0,0.2807244,0,0,0,0,0.980545,3.671198,0.2807244,0,0.2807244,5.336104,88.93489,0.190192,0,0.2245795,0,3.951923
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,2.033727,1.38,0,-1,0,1.38,0,0,0.6537266,0.8570992,0,1.452632,1.38,0,0,0.6998206,3.923851,0,1.452632,-1.452632,3.804896,63.4148,0.190192,2.237099,0,0,3.923851
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.1717306,0.1717306,0,-1,0,0.1717306,0,0,0.00000000000000002775558,0,0,0.180769,0.1717306,0,0,2.313856,2.471219,0,0.180769,-0.180769,3.614348,60.23902,0.190192,0.1889036,0,0,2.471219
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,1.14397,1.14397,0,-1,0,1.14397,0,0,0.0000000000000002220446,0,0,1.204179,1.14397,0,0,2.51471,2.29045,0,1.204179,-1.204179,2.345033,39.08381,0.190192,1.258367,0,0,2.29045
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,1.265506,1.031958,0,-1,0,1.031958,0,0,0.2335487,0.3600993,0,1.086271,1.031958,0,0,3.852686,1.086271,0,1.086271,-1.086271,1.200002,20,0.190192,1.392057,0,0,1.086271
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.05164845,0,0,-1,0,0,0,0,0.05164845,0.05681329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190192,0.05681329,0,0,0
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.2343111,0,0,-1,0,0,0,0,0.2343111,0.2577422,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190192,0.2577422,0,0,0
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.1783477,0,0,-1,0,0,0,0,0.1783477,0.1961824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190192,0.1961824,0,0,0
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190192,0,0,0,0
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.26853,0,0,-1,0,0,0,0,0.26853,0.295383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190192,0.295383,0,0,0
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.01144519,0,0,-1,0,0,0,0,0.01144519,0.01258971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190192,0.01258971,0,0,0
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.336527,0,0,-1,0,0,0,0,0.336527,0.3701797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190192,0.3701797,0,0,0
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190192,0,0,0,0
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08388226,0.334042,0.334042,1.7,0,0.5202,0.334042,25.11129,0,0,0,0.08388226,0,0,1.365958,1.29766,5.059654,0,1.381542,0,1.381542,2.510648,41.84406,0.1902722,0.3674462,0.06710581,1.7,0.08388226
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3884205,1.134956,1.134956,1.7,0,0.5202,1.134956,34.2234,0,0,0,0.3884205,0,0,0.5650442,0.536792,3.678112,1.243388,0.9252124,0,0.9252124,3.388382,56.47292,0.1903416,1.248451,0.3107364,1.7,1.631809
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.8485944,1.732937,1.732937,1.7,0,0.5202,1.732937,48.96857,0,0,0,0.8485944,0.03467045,0.03293693,0,0,2.7529,2.076079,0.813924,0,0.813924,4.160538,69.34216,0.190393,1.906231,0.6788756,1.7,2.924674
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.399335,0,0,0,-1,0,0,0,0,0,0,1.399335,0,0,0,0,1.938976,2.808611,1.399335,0,1.399335,5.488063,91.46754,0.190221,0,1.119468,0,4.207945
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.533006,0,0,0,-1,0,0,0,0.9933648,0,0,1.533006,0,0,0,0,0.539641,4.068012,0.539641,0,0.539641,6.000012,100,0.1901547,0,1.226405,0,5.601018
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.858614,0,0,0,-1,0,0,0,1.858614,0,0,1.858614,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901547,0,1.486891,0,6.412303
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.696528,2.101549,1.38,0,-1,0,1.38,122.9368,0.243896,0.7215489,0.9317037,1.696528,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1901547,2.311704,1.357222,0,6.250216
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.685139,2.259755,1.38,0,-1,0,1.38,122.1115,0.2325078,0.8797551,1.105731,1.685139,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1901547,2.485731,1.348112,0,6.238828
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,1.171942,1.520615,1.38,0,-1,0,1.38,84.92333,0.0000000000000002220446,0.1406148,0.2926763,1.171942,1.452632,1.38,0,0,0,4.553689,0,0.2806896,-0.2806896,5.704139,95.06879,0.1901547,1.672676,0.9375536,0,5.725631
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.8873232,1.48296,1.38,0,-1,0,1.38,64.29878,0.0000000000000002220446,0.1029602,0.2512562,0.8873232,1.452632,1.38,0,0,0.3118773,4.272999,0,0.5653084,-0.5653084,5.108252,85.13736,0.1901547,1.631256,0.7098585,0,5.160323
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4780605,0,0,0,-1,0,0,0,0,0,0,0.4780605,0,0,0,0,0.9399978,3.707691,0.4780605,0,0.4780605,5.56178,92.69614,0.1900961,0,0.3824484,0,4.185751
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2532114,0.8114477,0.8114477,0,-1,0,0.8114477,31.20489,0,0.0000000000000002220446,0,0.2532114,0.8541554,0.8114477,0,0,0.4619373,4.137945,0,0.600944,-0.600944,4.928329,82.13866,0.1900961,0.8925924,0.2025691,0,4.391157
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,1.631629,1.38,0,-1,0,1.38,0,0,0.2516288,0.4147917,0,1.452632,1.38,0,0,1.129653,3.537001,0,1.452632,-1.452632,3.397121,56.61857,0.1900961,1.794792,0,0,3.537001
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.1863205,0.1863205,0,-1,0,0.1863205,0,0,0,0,0,0.1961269,0.1863205,0,0,2.743688,2.08437,0,0.1961269,-0.1961269,3.190385,53.17298,0.1900961,0.2049526,0,0,2.08437
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.961607,1.888243,0,0,0,3.190385,53.17298,0.1900961,0,0,0,1.888243
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,0.8796943,0.8796943,0,-1,0,0.8796943,0,0,0.0000000000000001110223,0,0,0.9259941,0.8796943,0,0,2.961607,1.888243,0,0.9259941,-0.9259941,2.214302,36.90495,0.1900961,0.9676638,0,0,1.888243
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.4555328,0.4555328,0,-1,0,0.4555328,0,0,0.00000000000000005551115,0,0,0.4795083,0.4555328,0,0,3.990489,0.9622488,0,0.4795083,-0.4795083,1.708856,28.48087,0.1900961,0.5010861,0,0,0.9622488
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.523276,0.4827406,0,0,0,1.708856,28.48087,0.1900961,0,0,0,0.4827406
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.6228148,0.4586035,0,-1,0,0.4586035,0,0,0.1642113,0.2264928,0,0.4827406,0.4586035,0,0,4.523276,0.4827406,0,0.4827406,-0.4827406,1.200002,20,0.1900961,0.6850963,0,0,0.4827406
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.2144736,0,0,-1,0,0,0,0,0.2144736,0.2359209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900961,0.2359209,0,0,0
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.3348216,0,0,-1,0,0,0,0,0.3348216,0.3683037,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900961,0.3683037,0,0,0
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.2487262,0,0,-1,0,0,0,0,0.2487262,0.2735988,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900961,0.2735988,0,0,0
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900961,0,0,0,0
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.4298117,0.4298117,1.7,0,0.5202,0.4298117,0,0,0,0,0,0,0,1.270188,1.206679,5.059654,0,1.206679,0,1.206679,2.344759,39.07923,0.1901966,0.4727929,0,1.7,0
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1240155,0.3874846,0.3874846,1.7,0,0.5202,0.3874846,32.00527,0,0,0,0.1240155,0,0,1.312515,1.24689,3.852975,1.086011,1.370905,0,1.370905,3.645313,60.7551,0.1902778,0.426233,0.09921239,1.7,1.210027
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4388846,0.7238526,0.7238526,1.7,0,0.5202,0.7238526,60.63177,0,0,0,0.4388846,0,0,0.9761474,0.92734,2.48207,2.319826,1.366225,0,1.366225,4.941428,82.35696,0.1903594,0.7962379,0.3511077,1.7,2.75871
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,1.010143,1.15871,1.15871,0,0,0,1.15871,87.17823,0,0,0,1.010143,1.219694,1.15871,0,0,1.115846,3.549428,0,0.2095518,-0.2095518,4.720541,78.67552,0.1903594,1.274581,0.8081141,0,4.55957
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.425366,1.381751,1.38,0,-1,0,1.38,103.2874,0.0000000000000002220446,0.001750832,0.1399259,1.425366,1.452632,1.38,0,0,1.348681,3.339876,0,0.0272657,-0.0272657,4.6918,78.19652,0.1903594,1.519926,1.140293,0,4.765242
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.382876,0.5785604,0.5785604,0,-1,0,0.5785604,239.0202,0,0,0,1.382876,0.6090109,0.5785604,0,0,1.378976,3.31261,0.773865,0,0.773865,5.425953,90.43237,0.1902646,0.6364164,1.106301,0,4.695486
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.212657,0.6870451,0.6870451,0,-1,0,0.6870451,176.5033,0,0,0,1.212657,0.7232054,0.6870451,0,0,0.6051112,4.009089,0.4894521,0,0.4894521,5.890288,98.17127,0.1902047,0.7557496,0.9701259,0,5.221746
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,1.184475,2.371767,1.38,0,-1,0,1.38,85.8315,0.0000000000000002220446,0.9917669,1.228944,1.184475,1.452632,1.38,0,0,0.1156592,4.449595,0,0.2681568,-0.2681568,5.607626,93.46024,0.1902047,2.608943,0.9475798,0,5.63407
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.366719,1.055586,1.055586,0,-1,0,1.055586,129.4749,0,0,0,1.366719,1.111143,1.055586,0,0,0.4136112,4.181439,0.2555758,0,0.2555758,5.850087,97.50124,0.1901735,1.161144,1.093375,0,5.548157
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.356628,2.178663,1.38,0,-1,0,1.38,98.3064,0,0.7986635,1.01653,1.356628,1.452632,1.38,0,0,0.1580354,4.411457,0,0.09600315,-0.09600315,5.74889,95.81464,0.1901735,2.39653,1.085303,0,5.768085
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,1.100027,2.186522,1.38,0,-1,0,1.38,79.7121,0,0.8065217,1.025174,1.100027,1.452632,1.38,0,0,0.2647055,4.315454,0,0.3526046,-0.3526046,5.377213,89.62003,0.1901735,2.405174,0.8800216,0,5.415481
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.6142051,0.9984512,0.9984512,0,-1,0,0.9984512,61.51579,0,0.0000000000000001110223,0,0.6142051,1.051001,0.9984512,0,0,0.6564885,3.962849,0,0.4367961,-0.4367961,4.916789,81.94632,0.1901735,1.098296,0.4913641,0,4.577055
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.2150725,0,0,0,-1,0,0,0,0,0,0,0.2150725,0,0,0,0,1.141817,3.526053,0.2150725,0,0.2150725,5.120824,85.34691,0.1901472,0,0.172058,0,3.741126
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,0.9221973,0.9221973,0,-1,0,0.9221973,0,0,0,0,0,0.970734,0.9221973,0,0,0.9267449,3.719619,0,0.970734,-0.970734,4.097581,68.29288,0.1901472,1.014417,0,0,3.719619
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,2.053424,1.38,0,-1,0,1.38,0,0,0.6734243,0.8787668,0,1.452632,1.38,0,0,2.005338,2.748884,0,1.452632,-1.452632,2.566373,42.7728,0.1901472,2.258767,0,0,2.748884
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.6132582,0.6132582,0,-1,0,0.6132582,0,0,0.0000000000000001110223,0,0,0.645535,0.6132582,0,0,3.619373,1.296253,0,0.645535,-0.645535,1.885919,31.43193,0.1901472,0.674584,0,0,1.296253
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.5009036,0.5009036,0,-1,0,0.5009036,0,0,0,0,0,0.5272669,0.5009036,0,0,4.336635,0.6507179,0,0.5272669,-0.5272669,1.330131,22.16881,0.1901472,0.550994,0,0,0.6507179
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.922487,0.123451,0,0,0,1.330131,22.16881,0.1901472,0,0,0,0.123451
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.922487,0.123451,0,0,0,1.330131,22.16881,0.1901472,0,0,0,0.123451
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.922487,0.123451,0,0,0,1.330131,22.16881,0.1901472,0,0,0,0.123451
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.922487,0.123451,0,0,0,1.330131,22.16881,0.1901472,0,0,0,0.123451
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.06057321,0.06057321,0,-1,0,0.06057321,0,0,0,0,0,0.06376128,0.06057321,0,0,4.922487,0.123451,0,0.06376128,-0.06376128,1.262921,21.04864,0.1901472,0.06663053,0,0,0.123451
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.04766366,0.04766366,0,-1,0,0.04766366,0,0,0,0,0,0.05017227,0.04766366,0,0,4.993332,0.05968972,0,0.05017227,-0.05017227,1.210035,20.1672,0.1901472,0.05243003,0,0,0.05968972
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.3273671,0.009041573,0,-1,0,0.009041573,0,0,0.3183255,0.3510623,0,0.009517445,0.009041573,0,0,5.049079,0.009517445,0,0.009517445,-0.009517445,1.200002,20,0.1901472,0.3601038,0,0,0.009517445
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.09917399,0.09917399,1.551806,0,0.4797429,0.09917399,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1901982,0.1090914,0,1.7,0
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06301126,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06301126,0,0,1.452632,1.38,3.679654,1.242,1.443011,0,1.443011,3.878146,64.63564,0.1902221,0,0.050409,1.7,1.305011
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.350812,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.350812,0,0,1.452632,1.38,2.236643,2.54071,1.730812,0,1.730812,5.520138,92.00212,0.1902108,0,0.2806496,1.7,2.891522
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6906791,1.086554,1.086554,0,0,0,1.086554,63.566,0,0,0,0.6906791,1.143741,1.086554,0,0,0.5058311,4.098441,0,0.4530622,-0.4530622,5.042569,84.04265,0.1902108,1.19521,0.5525433,0,4.78912
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.361317,1.15117,1.15117,0,-1,0,1.15117,118.2552,0,0,0,1.361317,1.211757,1.15117,0,0,1.009234,3.645379,0.14956,0,0.14956,5.184454,86.40739,0.1901926,1.266286,1.089054,0,5.006696
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.680308,0,0,0,-1,0,0,0,0.8206344,0,0,1.680308,0,0,0,0,0.8596736,3.779983,0.8596736,0,0.8596736,6.000012,100,0.1900879,0,1.344246,0,5.460291
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.240407,1.74865,1.38,0,-1,0,1.38,89.88455,0.0000000000000002220446,0.3686501,0.5435151,1.240407,1.452632,1.38,0,0,0,4.553689,0,0.2122247,-0.2122247,5.776308,96.2716,0.1900879,1.923515,0.9923255,0,5.794096
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.247643,1.58555,1.38,0,-1,0,1.38,90.40891,0,0.2055497,0.3641047,1.247643,1.452632,1.38,0,0,0.2358053,4.341464,0,0.2049887,-0.2049887,5.56023,92.67032,0.1900879,1.744105,0.9981143,0,5.589107
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.413402,0.644568,0.644568,0,-1,0,0.644568,219.279,0.2713391,0,0,1.413402,0.6784927,0.644568,0,0,0.4635705,4.136476,0.4635705,0,0.4635705,6.000012,100,0.1900314,0.7090248,1.130722,0,5.549878
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,1.073382,0.706709,0.706709,0,-1,0,0.706709,151.8846,0.329478,0,0,1.073382,0.7439042,0.706709,0,0,0,4.553689,0,0,0,6.000012,100,0.1900314,0.7773799,0.8587058,0,5.627071
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,1.064529,0.3165159,0.3165159,0,-1,0,0.3165159,336.3273,0.7313547,0,0,1.064529,0.3331746,0.3165159,0,0,0,4.553689,0,0,0,6.000012,100,0.1900314,0.3481674,0.8516234,0,5.618218
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.7041718,0,0,0,-1,0,0,0,0.7041718,0,0,0.7041718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1900314,0,0.5633374,0,5.257861
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2604082,1.675874,1.38,0,-1,0,1.38,18.87016,0.0000000000000002220446,0.2958735,0.4634608,0.2604082,1.452632,1.38,0,0,0,4.553689,0,1.192223,-1.192223,4.743298,79.05481,0.1900314,1.843461,0.2083265,0,4.814097
