Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.7351644,0.7351644,0,-1,0,0.7351644,0,0,0.0000000000000001110223,0,0,0.7738573,0.7351644,0,0,1.324693,3.361465,0,0.7738573,-0.7738573,3.927581,65.45955,0.1900314,0.8086808,0,0,3.361465
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,1.753226,1.38,0,-1,0,1.38,0,0,0.3732261,0.5485488,0,1.452632,1.38,0,0,2.184534,2.587608,0,1.452632,-1.452632,2.396373,39.93947,0.1900314,1.928549,0,0,2.587608
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,1.272861,1.078228,0,-1,0,1.078228,0,0,0.1946331,0.3219192,0,1.134977,1.078228,0,0,3.798569,1.134977,0,1.134977,-1.134977,1.200002,20,0.1900314,1.400147,0,0,1.134977
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.3732101,0,0,-1,0,0,0,0,0.3732101,0.4105311,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900314,0.4105311,0,0,0
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.03860638,0,0,-1,0,0,0,0,0.03860638,0.04246702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900314,0.04246702,0,0,0
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.1289522,0,0,-1,0,0,0,0,0.1289522,0.1418474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900314,0.1418474,0,0,0
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.3023296,0,0,-1,0,0,0,0,0.3023296,0.3325625,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900314,0.3325625,0,0,0
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.180757,0,0,-1,0,0,0,0,0.180757,0.1988327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900314,0.1988327,0,0,0
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.04302378,0,0,-1,0,0,0,0,0.04302378,0.04732616,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900314,0.04732616,0,0,0
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900314,0,0,0,0
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.4005576,0,0,-1,0,0,0,0,0.4005576,0.4406134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900314,0.4406134,0,0,0
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.3329716,0.3329716,1.7,0,0.5202,0.3329716,0,0,0,0,0,0,0,1.367028,1.298677,5.059654,0,1.298677,0,1.298677,2.432035,40.53384,0.190121,0.3662688,0,1.7,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1466941,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1466941,0,0,1.452632,1.38,3.760978,1.168809,1.526694,0,1.526694,3.880385,64.67295,0.1901347,0,0.1173553,1.7,1.315503
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5593522,1.421,1.421,1.7,0,0.5202,1.421,39.36327,0,0,0,0.5593522,0,0,0.2789997,0.2650498,2.234283,2.542834,0.8244019,0,0.8244019,4.662481,77.70786,0.1901916,1.5631,0.4474817,1.7,3.102186
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,1.005285,1.775358,1.775358,1.7,0,0.5202,1.775358,56.62434,0,0,0,1.005285,0.0793247,0.07535847,0,0,1.409881,3.284796,0.9259604,0,0.9259604,5.540924,92.34855,0.1902495,1.952894,0.8042281,1.7,4.290081
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.270054,1.318124,1.318124,0,-1,0,1.318124,96.35309,0,0,0.06993686,1.270054,1.387499,1.318124,0,0,0.4839211,4.11816,0,0.1174458,-0.1174458,5.417125,90.28524,0.1902495,1.449937,1.016043,0,5.388214
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.620492,0.2589456,0.2589456,0,-1,0,0.2589456,625.8037,0.7335008,0,0,1.620492,0.2725744,0.2589456,0,0,0.6144164,4.000714,0.6144164,0,0.6144164,6.000012,100,0.1901749,0.2848402,1.296393,0,5.621206
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.870609,2.837666,1.38,0,-1,0,1.38,135.5514,0.4179778,1.457666,1.741433,1.870609,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1901749,3.121433,1.496487,0,6.424298
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.848101,0.931454,0.931454,0,-1,0,0.931454,198.4104,0.8676234,0,0,1.848101,0.9804779,0.931454,0,0,0,4.553689,0,0,0,6.000012,100,0.1901749,1.024599,1.478481,0,6.40179
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.704129,0.9061531,0.9061531,0,-1,0,0.9061531,188.0619,0.7502833,0,0,1.704129,0.9538454,0.9061531,0,0,0,4.553689,0,0,0,6.000012,100,0.1901749,0.9967684,1.363303,0,6.257818
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.337675,1.495928,1.38,0,-1,0,1.38,96.93299,0.0000000000000002220446,0.1159276,0.2655203,1.337675,1.452632,1.38,0,0,0,4.553689,0,0.1149563,-0.1149563,5.878838,97.98043,0.1901749,1.64552,1.07014,0,5.891364
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,1.148714,1.151476,1.151476,0,-1,0,1.151476,99.76013,0,0,0,1.148714,1.21208,1.151476,0,0,0.1277292,4.438733,0,0.06336602,-0.06336602,5.812044,96.8672,0.1901749,1.266623,0.918971,0,5.587446
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.7507906,1.920974,1.38,0,-1,0,1.38,54.40511,0.0000000000000002220446,0.5409742,0.7330716,0.7507906,1.452632,1.38,0,0,0.1981359,4.375367,0,0.701841,-0.701841,5.072238,84.53714,0.1901749,2.113072,0.6006325,0,5.126157
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.3256835,0.1821528,0.1821528,0,-1,0,0.1821528,178.7969,0,0,0,0.3256835,0.1917398,0.1821528,0,0,0.9779593,3.673526,0.1339437,0,0.1339437,5.199308,86.65497,0.1901587,0.2003681,0.2605468,0,3.999209
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,2.67009,1.38,0,-1,0,1.38,0,0,1.290091,1.5571,0,1.452632,1.38,0,0,0.8440155,3.794075,0,1.452632,-1.452632,3.6681,61.13488,0.1901587,2.937099,0,0,3.794075
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,1.3775,1.3775,0,-1,0,1.3775,0,0,0,0.1352503,0,1.45,1.3775,0,0,2.458051,2.341443,0,1.45,-1.45,2.139666,35.66103,0.1901587,1.51525,0,0,2.341443
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,1.199636,0.846871,0,-1,0,0.846871,0,0,0.3527645,0.472728,0,0.8914431,0.846871,0,0,4.069162,0.8914431,0,0.8914431,-0.8914431,1.200002,20,0.1901587,1.319599,0,0,0.8914431
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,1.262915,0,0,-1,0,0,0,0,1.262915,1.389207,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901587,1.389207,0,0,0
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.2789856,0,0,-1,0,0,0,0,0.2789856,0.3068841,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901587,0.3068841,0,0,0
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901587,0,0,0,0
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.3331346,0,0,-1,0,0,0,0,0.3331346,0.366448,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901587,0.366448,0,0,0
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.1056466,0,0,-1,0,0,0,0,0.1056466,0.1162112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901587,0.1162112,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.4982196,0,0,-1,0,0,0,0,0.4982196,0.5480416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901587,0.5480416,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.2591633,0,0,-1,0,0,0,0,0.2591633,0.2850797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901587,0.2850797,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.3197409,0,0,-1,0,0,0,0,0.3197409,0.351715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901587,0.351715,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.3758609,0.3758609,1.7,0,0.5202,0.3758609,0,0,0,0,0,0,0,1.324139,1.257932,5.059654,0,1.257932,0,1.257932,2.393382,39.88961,0.1902528,0.413447,0,1.7,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01899093,0.4404096,0.4404096,1.7,0,0.5202,0.4404096,4.312107,0,0,0,0.01899093,0,0,1.25959,1.196611,3.801722,1.132139,1.215602,0,1.215602,3.546603,59.10993,0.1903518,0.4844505,0.01519274,1.7,1.15113
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2261366,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2261366,0,0,1.452632,1.38,2.58612,2.226181,1.606137,0,1.606137,5.070318,84.50513,0.1903557,0,0.1809093,1.7,2.452317
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5617786,2.379706,2.379706,1.7,0,0.5202,2.379706,23.60706,0,0,0,0.5617786,0.7154799,0.6797059,0,0,0.9799837,3.671704,0,0.1537013,-0.1537013,4.908302,81.80488,0.1903557,2.617676,0.4494229,1.7,4.233482
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,1.011289,1.997547,1.38,0,-1,0,1.38,73.28181,0.0000000000000002220446,0.6175473,0.817302,1.011289,1.452632,1.38,0,0,1.150763,3.518002,0,0.4413426,-0.4413426,4.443087,74.05129,0.1903557,2.197302,0.8090312,0,4.529291
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.526358,0,0,0,-1,0,0,0,0,0,0,1.526358,0,0,0,0,1.641144,3.07666,1.526358,0,1.526358,5.891117,98.18508,0.1901709,0,1.221086,0,4.603018
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.702749,0.06833328,0.06833328,0,-1,0,0.06833328,2491.83,1.516034,0,0,1.702749,0.07192976,0.06833328,0,0,0.1147856,4.450382,0.1147856,0,0.1147856,6.000012,100,0.190157,0.07516661,1.362199,0,6.153131
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.300571,2.323372,1.38,0,-1,0,1.38,94.24429,0,0.9433716,1.175709,1.300571,1.452632,1.38,0,0,0,4.553689,0,0.1520604,-0.1520604,5.839726,97.32858,0.190157,2.555709,1.040457,0,5.85426
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.839108,0.316488,0.316488,0,-1,0,0.316488,581.0988,1.337007,0,0,1.839108,0.3331453,0.316488,0,0,0.168956,4.401628,0.168956,0,0.168956,6.000012,100,0.1901366,0.3481368,1.471286,0,6.240736
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.295447,0.3200352,0.3200352,0,-1,0,0.3200352,404.7826,0.9585677,0,0,1.295447,0.3368792,0.3200352,0,0,0,4.553689,0,0,0,6.000012,100,0.1901366,0.3520387,1.036358,0,5.849136
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.6094385,1.762214,1.38,0,-1,0,1.38,44.16221,0.0000000000000002220446,0.3822135,0.5584349,0.6094385,1.452632,1.38,0,0,0,4.553689,0,0.8431931,-0.8431931,5.111208,85.18664,0.1901366,1.938435,0.4875508,0,5.163127
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.2043782,1.929991,1.38,0,-1,0,1.38,14.81001,0,0.5499906,0.7429897,0.2043782,1.452632,1.38,0,0,0.9368812,3.710496,0,1.248253,-1.248253,3.795434,63.2571,0.1901366,2.12299,0.1635025,0,3.914874
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1343416,0,0,0,-1,0,0,0,0,0,0,0.1343416,0,0,0,0,2.323829,2.462242,0.1343416,0,0.1343416,3.922882,65.38123,0.1901203,0,0.1074733,0,2.596584
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,1.078443,1.078443,0,-1,0,1.078443,0,0,0,0,0,1.135203,1.078443,0,0,2.189488,2.58315,0,1.135203,-1.135203,2.726272,45.43778,0.1901203,1.186287,0,0,2.58315
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.05681011,0.05681011,0,-1,0,0.05681011,0,0,0.000000000000000006938894,0,0,0.05980012,0.05681011,0,0,3.450824,1.447947,0,0.05980012,-0.05980012,2.663238,44.3872,0.1901203,0.06249113,0,0,1.447947
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,0.91024,0.91024,0,-1,0,0.91024,0,0,0.0000000000000001110223,0,0,0.9581473,0.91024,0,0,3.517269,1.388147,0,0.9581473,-0.9581473,1.653262,27.5543,0.1901203,1.001264,0,0,1.388147
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,1.027097,0.4084994,0,-1,0,0.4084994,0,0,0.6185974,0.7213071,0,0.4299994,0.4084994,0,0,4.581877,0.4299994,0,0.4299994,-0.4299994,1.200002,20,0.1901203,1.129807,0,0,0.4299994
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.4193025,0,0,-1,0,0,0,0,0.4193025,0.4612327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901203,0.4612327,0,0,0
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.4311837,0,0,-1,0,0,0,0,0.4311837,0.474302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901203,0.474302,0,0,0
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.2733047,0,0,-1,0,0,0,0,0.2733047,0.3006352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901203,0.3006352,0,0,0
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901203,0,0,0,0
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.00619163,0,0,-1,0,0,0,0,0.00619163,0.006810793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901203,0.006810793,0,0,0
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.2116088,0,0,-1,0,0,0,0,0.2116088,0.2327696,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901203,0.2327696,0,0,0
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901203,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901203,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1754552,0.07285585,0.07285585,1.525487,0,0.4725581,0.07285585,240.8251,0.0000000000000002220446,0,0,0.1754552,0,0,1.452632,1.38,5.059654,0,1.555455,0,1.555455,2.675637,44.59386,0.1901445,0.08014144,0.1403641,1.7,0.1754552
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3937723,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3937723,0,0,1.452632,1.38,3.504199,1.39991,1.773772,0,1.773772,4.358385,72.6396,0.1901283,0,0.3150178,1.7,1.793682
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6828625,0.9617408,0.9617408,1.7,0,0.5202,0.9617408,71.00276,0,0,0,0.6828625,0,0,0.7382592,0.7013463,1.730427,2.996305,1.384209,0,1.384209,5.671561,94.52582,0.1902066,1.057915,0.54629,1.7,3.679167
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,1.02732,0.3159468,0.3159468,0,-1,0,0.3159468,325.1561,0.3485266,0,0,1.02732,0.3325756,0.3159468,0,0,0.3462182,4.242093,0.3462182,0,0.3462182,6.000012,100,0.1901649,0.3475415,0.8218562,0,5.269413
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.261103,0.322467,0.322467,0,-1,0,0.322467,391.0797,0.9216641,0,0,1.261103,0.339439,0.322467,0,0,0,4.553689,0,0,0,6.000012,100,0.1901649,0.3547137,1.008882,0,5.814792
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.472581,0.3384261,0.3384261,0,-1,0,0.3384261,435.1264,1.116343,0,0,1.472581,0.356238,0.3384261,0,0,0,4.553689,0,0,0,6.000012,100,0.1901649,0.3722687,1.178065,0,6.02627
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.334813,1.110191,1.110191,0,-1,0,1.110191,120.2328,0.1661912,0,0,1.334813,1.168622,1.110191,0,0,0,4.553689,0,0,0,6.000012,100,0.1901649,1.22121,1.067851,0,5.888503
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,1.119395,0,0,0,-1,0,0,0,1.119395,0,0,1.119395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901649,0,0.8955157,0,5.673083
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.9735754,1.934148,1.38,0,-1,0,1.38,70.54894,0,0.5541484,0.7475632,0.9735754,1.452632,1.38,0,0,0,4.553689,0,0.4790562,-0.4790562,5.495042,91.58385,0.1901649,2.127563,0.7788603,0,5.527264
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.8163097,0,0,0,-1,0,0,0,0.284025,0,0,0.8163097,0,0,0,0,0.5322846,4.074633,0.5322846,0,0.5322846,6.000012,100,0.1901008,0,0.6530477,0,4.890943
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.426936,1.203162,1.203162,0,-1,0,1.203162,35.48449,0,0,0,0.426936,1.266487,1.203162,0,0,0,4.553689,0,0.8395507,-0.8395507,5.115048,85.25063,0.1901008,1.323479,0.3415488,0,4.980625
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2351671,1.087886,1.087886,0,-1,0,1.087886,21.61689,0,0,0,0.2351671,1.145143,1.087886,0,0,0.9328341,3.714138,0,0.9099762,-0.9099762,4.155849,69.26401,0.1901008,1.196675,0.1881337,0,3.949305
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.677994,0.677994,0,-1,0,0.677994,0,0,0,0,0,0.7136778,0.677994,0,0,1.943919,2.804162,0,0.7136778,-0.7136778,3.403566,56.72599,0.1901008,0.7457933,0,0,2.804162
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.736894,2.090484,0,0,0,3.403566,56.72599,0.1901008,0,0,0,2.090484
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.736894,2.090484,0,0,0,3.403566,56.72599,0.1901008,0,0,0,2.090484
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.736894,2.090484,0,0,0,3.403566,56.72599,0.1901008,0,0,0,2.090484
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.09844446,0.09844446,0,-1,0,0.09844446,0,0,0,0,0,0.1036258,0.09844446,0,0,2.736894,2.090484,0,0.1036258,-0.1036258,3.294335,54.90548,0.1901008,0.1082889,0,0,2.090484
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.3251692,0.3251692,0,-1,0,0.3251692,0,0,0,0,0,0.3422834,0.3251692,0,0,2.852034,1.986858,0,0.3422834,-0.3422834,2.933537,48.89218,0.1901008,0.3576862,0,0,1.986858
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.5445814,0.5445814,0,-1,0,0.5445814,0,0,0.0000000000000001110223,0,0,0.5732436,0.5445814,0,0,3.232349,1.644575,0,0.5732436,-0.5732436,2.329285,38.82134,0.1901008,0.5990396,0,0,1.644575
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.08664668,0.08664668,0,-1,0,0.08664668,0,0,0,0,0,0.09120703,0.08664668,0,0,3.869286,1.071332,0,0.09120703,-0.09120703,2.233144,37.219,0.1901008,0.09531134,0,0,1.071332
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.7972012,0.7972012,0,-1,0,0.7972012,0,0,0.0000000000000001110223,0,0,0.8391591,0.7972012,0,0,3.970627,0.9801244,0,0.8391591,-0.8391591,1.348593,22.4765,0.1901008,0.8769213,0,0,0.9801244
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.3135627,0.133917,0,-1,0,0.133917,0,0,0.1796456,0.2110019,0,0.1409653,0.133917,0,0,4.903026,0.1409653,0,0.1409653,-0.1409653,1.200002,20,0.1901008,0.3449189,0,0,0.1409653
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.3696245,0,0,-1,0,0,0,0,0.3696245,0.4065869,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901008,0.4065869,0,0,0
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.3897421,0.3897421,1.7,0,0.5202,0.3897421,0,0,0,0,0,0,0,1.310258,1.244745,5.059654,0,1.244745,0,1.244745,2.380871,39.68111,0.1901958,0.4287164,0,1.7,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001957238,0.5549867,0.5549867,1.7,0,0.5202,0.5549867,0.03526638,-0.0000000000000002220446,0,0,0.0001957238,0,0,1.145013,1.087763,3.814909,1.12027,1.087958,0,1.087958,3.412999,56.88321,0.1902847,0.6104854,0.000156579,1.7,1.120466
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06271597,1.338696,1.338696,1.7,0,0.5202,1.338696,4.684855,0,0,0,0.06271597,0,0,0.3613042,0.3432389,2.726951,2.099433,0.4059549,0,0.4059549,3.798122,63.3019,0.1903165,1.472565,0.05017277,1.7,2.162149
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1265813,0.5525073,0.5525073,1.7,0,0.5202,0.5525073,22.91034,0,0,0,0.1265813,0,0,1.147493,1.090118,2.320996,2.464792,1.216699,0,1.216699,4.952384,82.53957,0.1904132,0.607758,0.1012651,1.7,2.591374
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.5009342,0.7362196,0.7362196,0,-1,0,0.7362196,68.04141,0,0,0,0.5009342,0.774968,0.7362196,0,0,1.104297,3.559822,0,0.2740338,-0.2740338,4.663527,77.7253,0.1904132,0.8098416,0.4007474,0,4.060756
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.9218751,1.257389,1.257389,0,-1,0,1.257389,73.31661,0,0,0.003128139,0.9218751,1.323568,1.257389,0,0,1.408779,3.285788,0,0.4016925,-0.4016925,4.240106,70.6683,0.1904132,1.383128,0.7375001,0,4.207663
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.739759,0,0,0,-1,0,0,0,0,0,0,0.739759,0,0,0,0,1.855104,2.884096,0.739759,0,0.739759,4.941903,82.36488,0.1903242,0,0.5918072,0,3.623855
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.701643,0.5219015,0.5219015,0,-1,0,0.5219015,134.4397,0,0,0,0.701643,0.54937,0.5219015,0,0,1.115345,3.549879,0.152273,0,0.152273,5.086362,84.77253,0.1903059,0.5740917,0.5613144,0,4.251522
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4657621,1.448091,1.38,0,-1,0,1.38,33.75088,0.0000000000000002220446,0.06809102,0.2129001,0.4657621,1.452632,1.38,0,0,0.9630718,3.686924,0,0.9868695,-0.9868695,4.04611,67.43504,0.1903059,1.5929,0.3726097,0,4.152687
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.7144471,0.6828932,0.6828932,0,-1,0,0.6828932,104.6206,0,0,0,0.7144471,0.718835,0.6828932,0,0,2.059593,2.700055,0,0.0043879,-0.0043879,4.041485,67.35795,0.1903059,0.7511826,0.5715576,0,3.414502
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.378789,1.758725,1.38,0,-1,0,1.38,27.44848,0,0.3787247,0.5545972,0.378789,1.452632,1.38,0,0,2.064469,2.695667,0,1.073843,-1.073843,2.909555,48.49249,0.1903059,1.934597,0.3030312,0,3.074456
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06594729,0.111504,0.111504,0,-1,0,0.111504,59.14344,0,0.00000000000000001387779,0,0.06594729,0.1173726,0.111504,0,0,3.257627,1.621824,0,0.05142533,-0.05142533,2.855348,47.58905,0.1903059,0.1226544,0.05275784,0,1.687772
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.06483864,0.9905006,0.9905006,0,-1,0,0.9905006,6.546047,0,0.0000000000000001110223,0,0.06483864,1.042632,0.9905006,0,0,3.314766,1.570399,0,0.9777936,-0.9777936,1.824663,30.411,0.1903059,1.089551,0.05187091,0,1.635238
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,1.06614,0.5629752,0,-1,0,0.5629752,0,0,0.5031647,0.6097787,0,0.5926055,0.5629752,0,0,4.401204,0.5926055,0,0.5926055,-0.5926055,1.200002,20,0.1903059,1.172754,0,0,0.5926055
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.6236636,0,0,-1,0,0,0,0,0.6236636,0.68603,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903059,0.68603,0,0,0
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,1.686769,0,0,-1,0,0,0,0,1.686769,1.855446,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903059,1.855446,0,0,0
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,2.971505,0,0,-1,0,0,0,0,2.971505,3.268656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903059,3.268656,0,0,0
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.7030641,0,0,-1,0,0,0,0,0.7030641,0.7733705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903059,0.7733705,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.03480648,0,0,-1,0,0,0,0,0.03480648,0.03828713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903059,0.03828713,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.7831015,0,0,-1,0,0,0,0,0.7831015,0.8614116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903059,0.8614116,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.1073975,0,0,-1,0,0,0,0,0.1073975,0.1181373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903059,0.1181373,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.7900981,0,0,-1,0,0,0,0,0.7900981,0.8691078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903059,0.8691078,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.08681832,0,0,-1,0,0,0,0,0.08681832,0.09550016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903059,0.09550016,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.1486184,0,0,-1,0,0,0,0,0.1486184,0.1634803,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903059,0.1634803,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903059,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02052521,0.5031929,0.5031929,1.7,0,0.5202,0.5031929,4.078994,0,0,0,0.02052521,0,0,1.196807,1.136967,5.059654,0,1.157492,0,1.157492,2.298096,38.30152,0.1903998,0.5535122,0.01642017,1.7,0.02052521
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1877175,2.292421,2.292421,1.7,0,0.5202,2.292421,8.188614,0,0,0,0.1877175,0.623601,0.5924209,0,0,3.902162,1.041743,0,0.4358835,-0.4358835,1.838634,30.64384,0.1903998,2.521663,0.150174,1.7,1.22946
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5506563,0.9584863,0.9584863,1.7,0,0.5202,0.9584863,57.45061,0,0,0,0.5506563,0,0,0.7415137,0.704438,4.386477,0.6058593,1.255094,0,1.255094,3.029321,50.48858,0.190491,1.054335,0.440525,1.7,1.156515
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,1.075964,0.1134721,0.1134721,0,-1,0,0.1134721,948.2189,0,0,0,1.075964,0.1194443,0.1134721,0,0,3.131383,1.735444,0.9565195,0,0.9565195,3.936755,65.61246,0.1903761,0.1248193,0.8607711,0,2.811408
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,1.029374,1.940519,1.38,0,-1,0,1.38,74.59232,0.0000000000000002220446,0.5605193,0.7545713,1.029374,1.452632,1.38,0,0,2.174864,2.596312,0,0.4232576,-0.4232576,3.490602,58.17659,0.1903761,2.134571,0.8234991,0,3.625686
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.238156,0.8953502,0.8953502,0,-1,0,0.8953502,138.2874,0,0,0,1.238156,0.9424738,0.8953502,0,0,2.64515,2.173054,0.2956825,0,0.2956825,3.771111,62.85173,0.1903407,0.9848852,0.9905251,0,3.41121
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.252194,0.8880398,0.8880398,0,-1,0,0.8880398,141.0066,0,0,0,1.252194,0.9347787,0.8880398,0,0,2.349468,2.439168,0.3174157,0,0.3174157,4.072238,67.87051,0.1903026,0.9768438,1.001755,0,3.691363
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.8521882,1.944129,1.38,0,-1,0,1.38,61.75277,0.0000000000000002220446,0.5641288,0.7585416,0.8521882,1.452632,1.38,0,0,2.032052,2.724842,0,0.6004434,-0.6004434,3.439316,57.32181,0.1903026,2.138542,0.6817505,0,3.57703
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.5503997,1.463421,1.38,0,-1,0,1.38,39.88404,0.0000000000000002220446,0.08342104,0.2297632,0.5503997,1.452632,1.38,0,0,2.699211,2.124399,0,0.9022318,-0.9022318,2.48828,41.47124,0.1903026,1.609763,0.4403198,0,2.674799
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6925053,1.330856,1.330856,0,-1,0,1.330856,52.03458,0,0.0000000000000002220446,0.1713068,0.6925053,1.400901,1.330856,0,0,3.701691,1.222167,0,0.7083957,-0.7083957,1.741565,29.02603,0.1903026,1.463942,0.5540043,0,1.914672
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2361742,0.5621731,0.5621731,0,-1,0,0.5621731,42.01093,0,0,0.0854345,0.2361742,0.5917612,0.5621731,0,0,4.488797,0.5137714,0,0.355587,-0.355587,1.366743,22.77901,0.1903026,0.6183904,0.1889393,0,0.7499456
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.0647018,0.2808666,0.2117419,0,-1,0,0.2117419,30.55692,0,0.06912468,0.1463847,0.0647018,0.2228862,0.2117419,0,0,4.883894,0.1581844,0,0.1581844,-0.1581844,1.200002,20,0.1903026,0.3089532,0.05176144,0,0.2228862
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903026,0,0,0,0
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903026,0,0,0,0
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.6430676,0,0,-1,0,0,0,0,0.6430676,0.7073743,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903026,0.7073743,0,0,0
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,2.008938,0,0,-1,0,0,0,0,2.008938,2.209831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903026,2.209831,0,0,0
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.4675257,0,0,-1,0,0,0,0,0.4675257,0.5142782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903026,0.5142782,0,0,0
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903026,0,0,0,0
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.4326093,0,0,-1,0,0,0,0,0.4326093,0.4758703,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903026,0.4758703,0,0,0
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.3080969,0,0,-1,0,0,0,0,0.3080969,0.3389066,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903026,0.3389066,0,0,0
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.1868998,0,0,-1,0,0,0,0,0.1868998,0.2055897,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903026,0.2055897,0,0,0
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.06247313,0,0,-1,0,0,0,0,0.06247313,0.06872045,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903026,0.06872045,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.1966168,0,0,-1,0,0,0,0,0.1966168,0.2162785,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903026,0.2162785,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.1742283,0.1742283,1.62686,0,0.5002328,0.1742283,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1903668,0.1916511,0,1.7,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01631795,0.2373451,0.2373451,1.689977,0,0.5174636,0.2373451,6.875198,0.0000000000000002220446,0,0,0.01631795,0,0,1.452632,1.38,3.679654,1.242,1.396318,0,1.396318,3.833849,63.89735,0.1904409,0.2610796,0.01305436,1.7,1.258318
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06284525,1.674741,1.674741,1.7,0,0.5202,1.674741,3.752535,0,0,0,0.06284525,0,0,0.02525888,0.02399594,2.283336,2.498686,0.08684119,0,0.08684119,3.916234,65.27043,0.1904467,1.842215,0.0502762,1.7,2.561531
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.5132099,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5132099,0,0,1.452632,1.38,2.196495,2.576843,1.89321,0,1.89321,5.71229,95.20464,0.1904161,0,0.4105679,1.7,3.090053
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4414491,0.9567879,0.9567879,0,-1,0,0.9567879,46.13866,0,0,0,0.4414491,1.007145,0.9567879,0,0,0.3032854,4.280732,0,0.565696,-0.565696,5.115994,85.2664,0.1904161,1.052467,0.3531593,0,4.722181
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4931385,1.643812,1.38,0,-1,0,1.38,35.73467,0.0000000000000002220446,0.2638119,0.4281931,0.4931385,1.452632,1.38,0,0,0.9318365,3.715036,0,0.9594931,-0.9594931,4.1046,68.40986,0.1904161,1.808193,0.3945108,0,4.208175
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.2068376,0,0,0,-1,0,0,0,0,0,0,0.2068376,0,0,0,0,1.99794,2.755543,0.2068376,0,0.2068376,4.300823,71.68024,0.1903913,0,0.1654701,0,2.962381
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.5519951,1.008039,1.008039,0,-1,0,1.008039,54.75933,0,0,0,0.5519951,1.061093,1.008039,0,0,1.791102,2.941697,0,0.5090981,-0.5090981,3.764187,62.73632,0.1903913,1.108842,0.4415961,0,3.493692
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.6325328,3.469588,1.38,0,-1,0,1.38,45.83571,0.0000000000000002220446,2.089588,2.436547,0.6325328,1.452632,1.38,0,0,2.356767,2.432599,0,0.8200988,-0.8200988,2.899727,48.32868,0.1903913,3.816547,0.5060263,0,3.065132
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2932859,1.945084,1.38,0,-1,0,1.38,21.2526,0.0000000000000002220446,0.5650839,0.7595923,0.2932859,1.452632,1.38,0,0,3.267988,1.6125,0,1.159346,-1.159346,1.677669,27.9611,0.1903913,2.139592,0.2346287,0,1.905786
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1884905,1.889707,0.6095626,0,-1,0,0.6095626,30.92226,0,1.280144,1.612368,0.1884905,0.6416449,0.6095626,0,0,4.556149,0.4531544,0,0.4531544,-0.4531544,1.200002,20,0.1903913,2.078678,0.1507924,0,0.6416449
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2564883,2.191163,0.2436639,0,-1,0,0.2436639,105.2632,0,1.947499,2.361546,0.2564883,0.2564883,0.2436639,0,0,5.059654,0,0,0,0,1.200002,20,0.1903913,2.410279,0.2051906,0,0.2564883
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.07024196,1.512815,0.06672986,0,-1,0,0.06672986,105.2632,0,1.446085,1.65075,0.07024196,0.07024196,0.06672986,0,0,5.059654,0,0,0,0,1.200002,20,0.1903913,1.664096,0.05619357,0,0.07024196
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.1222669,0,0,-1,0,0,0,0,0.1222669,0.1344936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903913,0.1344936,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,1.268758,0,0,-1,0,0,0,0,1.268758,1.395633,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903913,1.395633,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903913,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,1.043365,0,0,-1,0,0,0,0,1.043365,1.147702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903913,1.147702,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.2256058,0,0,-1,0,0,0,0,0.2256058,0.2481664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903913,0.2481664,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.2623939,0,0,-1,0,0,0,0,0.2623939,0.2886333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903913,0.2886333,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.3116443,0,0,-1,0,0,0,0,0.3116443,0.3428087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903913,0.3428087,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.3990185,0,0,-1,0,0,0,0,0.3990185,0.4389203,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903913,0.4389203,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.1231564,0,0,-1,0,0,0,0,0.1231564,0.135472,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903913,0.135472,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.4128942,0,0,-1,0,0,0,0,0.4128942,0.4541836,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903913,0.4541836,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.5758767,0,0,-1,0,0,0,0,0.5758767,0.6334643,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903913,0.6334643,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903913,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2667748,0.07532214,0.07532214,1.527954,0,0.4732314,0.07532214,354.1785,0,0,0,0.2667748,0,0,1.452632,1.38,5.059654,0,1.646775,0,1.646775,2.76227,46.03774,0.1904045,0.08285436,0.2134199,1.7,0.2667748
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5550139,3.122596,3.08,1.7,0,0.5202,3.08,18.01993,0.0000000000000002220446,0.04259548,0.354855,0.5550139,1.452632,1.38,0,0,3.412879,1.482097,0,0.8976176,-0.8976176,1.816098,30.26824,0.1904045,3.434855,0.4440111,1.7,2.037111
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.9652187,1.644077,1.644077,1.7,0,0.5202,1.644077,58.70884,0,0,0,0.9652187,0,0,0.05592257,0.05312644,4.410233,0.5844797,1.018345,0,1.018345,2.782185,46.36966,0.190468,1.808485,0.772175,1.7,1.549698
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.553047,1.857502,1.38,0,-1,0,1.38,112.5397,0,0.477502,0.6632522,1.553047,1.452632,1.38,0,0,3.391887,1.50099,0.1004158,0,0.1004158,2.877448,47.95737,0.190456,2.043252,1.242438,0,3.054038
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.760587,2.570841,1.38,0,-1,0,1.38,127.5787,0,1.190841,1.447925,1.760587,1.452632,1.38,0,0,3.291471,1.591365,0.3079551,0,0.3079551,3.1696,52.82656,0.1904192,2.827925,1.408469,0,3.351951
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.423798,0,0,0,-1,0,0,0,0,0,0,1.423798,0,0,0,0,2.983516,1.868524,1.423798,0,1.423798,4.520333,75.33874,0.1902494,0,1.139038,0,3.292322
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.588663,1.201086,1.201086,0,-1,0,1.201086,132.2689,0,0,0,1.588663,1.264301,1.201086,0,0,1.559718,3.149942,0.3243616,0,0.3243616,4.82805,80.46733,0.1902108,1.321195,1.27093,0,4.738605
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.476142,0.08176545,0.08176545,0,-1,0,0.08176545,1805.336,0.1547159,0,0,1.476142,0.0860689,0.08176545,0,0,1.235357,3.441868,1.235357,0,1.235357,6.000012,100,0.1900638,0.089942,1.180913,0,4.918009
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.405996,0.7939047,0.7939047,0,-1,0,0.7939047,177.0988,0.5703069,0,0,1.405996,0.8356891,0.7939047,0,0,0,4.553689,0,0,0,6.000012,100,0.1900638,0.8732951,1.124797,0,5.959685
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,1.102159,0,0,0,-1,0,0,0,1.102159,0,0,1.102159,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1900638,0,0.8817269,0,5.655848
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.6720833,0.2819631,0.2819631,0,-1,0,0.2819631,238.3586,0.37528,0,0,0.6720833,0.2968033,0.2819631,0,0,0,4.553689,0,0,0,6.000012,100,0.1900638,0.3101594,0.5376666,0,5.225772
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.3290924,1.188818,1.188818,0,-1,0,1.188818,27.68231,0,0,0,0.3290924,1.251388,1.188818,0,0,0,4.553689,0,0.9222953,-0.9222953,5.027827,83.79696,0.1900638,1.3077,0.2632739,0,4.882782
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,2.824643,1.38,0,-1,0,1.38,0,0,1.444643,1.727108,0,1.452632,1.38,0,0,1.024773,3.631394,0,1.452632,-1.452632,3.496619,58.27687,0.1900638,3.107108,0,0,3.631394
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,3.002764,1.38,0,-1,0,1.38,0,0,1.622764,1.92304,0,1.452632,1.38,0,0,2.638808,2.178762,0,1.452632,-1.452632,1.965411,32.75679,0.1900638,3.30304,0,0,2.178762
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,1.429404,0.689824,0,-1,0,0.689824,0,0,0.7395803,0.8825207,0,0.7261305,0.689824,0,0,4.252843,0.7261305,0,0.7261305,-0.7261305,1.200002,20,0.1900638,1.572345,0,0,0.7261305
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,2.173699,0,0,-1,0,0,0,0,2.173699,2.391069,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.1900638,2.391069,0,0,0.00000000000000021065
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.1931373,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1931373,0.212451,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1900638,0.212451,0,0,0.00000000000000021065
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.5474659,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.5474659,0.6022125,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1900638,0.6022125,0,0,0.00000000000000021065
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.1025439,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1025439,0.1127983,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1900638,0.1127983,0,0,0.00000000000000021065
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.3938354,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.3938354,0.433219,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1900638,0.433219,0,0,0.00000000000000021065
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.1445198,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1445198,0.1589718,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1900638,0.1589718,0,0,0.00000000000000021065
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.6789711,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.6789711,0.7468682,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1900638,0.7468682,0,0,0.00000000000000021065
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.3734598,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.3734598,0.4108057,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1900638,0.4108057,0,0,0.00000000000000021065
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.3330117,0.3330117,1.7,0,0.5202,0.3330117,0,0,0,0,0,0,0,1.366988,1.298639,5.059654,0.00000000000000021065,1.298639,0,1.298639,2.431999,40.53324,0.1901512,0.3663129,0,1.7,0.00000000000000021065
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07509445,0.1894814,0.1894814,1.642113,0,0.5043969,0.1894814,39.63157,0.0000000000000002220446,0,0,0.07509445,0,0,1.452632,1.38,3.761016,1.168775,1.455094,0,1.455094,3.812423,63.54026,0.190209,0.2084295,0.06007556,1.7,1.243869
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4281598,1.218264,1.218264,1.7,0,0.5202,1.218264,35.14507,0,0,0,0.4281598,0,0,0.4817358,0.457649,2.305921,2.47836,0.8858088,0,0.8858088,4.652775,77.5461,0.1902721,1.340091,0.3425279,1.7,2.90652
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.913065,0,0,0.533734,0,0.2018094,0,0,0,0,0,0.913065,0,0,0.533734,0.5070473,1.420112,3.275588,1.420112,0,1.420112,6.000012,100,0.1901241,0,0.7304519,1.7,4.188653
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.314108,0.3457631,0.3457631,0,-1,0,0.3457631,380.0602,0.9501466,0,0,1.314108,0.3639611,0.3457631,0,0,0,4.553689,0,0,0,6.000012,100,0.1901241,0.3803394,1.051286,0,5.867797
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.748198,1.243716,1.243716,0,-1,0,1.243716,140.5625,0.4390232,0,0,1.748198,1.309174,1.243716,0,0,0,4.553689,0,0,0,6.000012,100,0.1901241,1.368087,1.398558,0,6.301887
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.532088,0.1566112,0.1566112,0,-1,0,0.1566112,978.2742,1.367234,0,0,1.532088,0.1648539,0.1566112,0,0,0,4.553689,0,0,0,6.000012,100,0.1901241,0.1722724,1.22567,0,6.085776
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.342129,0.1382587,0.1382587,0,-1,0,0.1382587,970.7369,1.196593,0,0,1.342129,0.1455355,0.1382587,0,0,0,4.553689,0,0,0,6.000012,100,0.1901241,0.1520846,1.073703,0,5.895817
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.534882,1.332839,1.332839,0,-1,0,1.332839,115.1589,0.131894,0,0.0861227,1.534882,1.402988,1.332839,0,0,0,4.553689,0,0,0,6.000012,100,0.1901241,1.466123,1.227906,0,6.088571
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.750164,2.569445,1.38,0,-1,0,1.38,126.8235,0.2975324,1.189445,1.44639,1.750164,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1901241,2.82639,1.400131,0,6.303853
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.385258,1.968576,1.38,0,-1,0,1.38,100.381,0.0000000000000002220446,0.5885762,0.7854338,1.385258,1.452632,1.38,0,0,0,4.553689,0,0.06737322,-0.06737322,5.928994,98.81638,0.1901241,2.165434,1.108207,0,5.938947
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.7836204,1.588307,1.38,0,-1,0,1.38,56.78409,0.0000000000000002220446,0.2083068,0.3671375,0.7836204,1.452632,1.38,0,0,0.07485913,4.486316,0,0.6690111,-0.6690111,5.223795,87.06307,0.1901241,1.747138,0.6268964,0,5.269936
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3392077,1.612555,1.38,0,-1,0,1.38,24.58027,0,0.2325551,0.3938106,0.3392077,1.452632,1.38,0,0,0.8182048,3.817305,0,1.113424,-1.113424,4.050143,67.50225,0.1901241,1.773811,0.2713662,0,4.156512
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.591104,0.591104,0,-1,0,0.591104,0,0,0.0000000000000001110223,0,0,0.6222148,0.591104,0,0,2.055342,2.703881,0,0.6222148,-0.6222148,3.394271,56.57107,0.1901241,0.6502144,0,0,2.703881
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,1.697711,1.38,0,-1,0,1.38,0,0,0.3177105,0.4874816,0,1.452632,1.38,0,0,2.746692,2.081666,0,1.452632,-1.452632,1.863063,31.05099,0.1901241,1.867482,0,0,2.081666
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,1.635741,0.5975826,0,-1,0,0.5975826,0,0,1.038158,1.201733,0,0.6290343,0.5975826,0,0,4.360727,0.6290343,0,0.6290343,-0.6290343,1.200002,20,0.1901241,1.799315,0,0,0.6290343
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,2.955362,0,0,-1,0,0,0,0,2.955362,3.250898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901241,3.250898,0,0,0
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.1122956,0,0,-1,0,0,0,0,0.1122956,0.1235251,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901241,0.1235251,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.1332859,0,0,-1,0,0,0,0,0.1332859,0.1466145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901241,0.1466145,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.1225379,0,0,-1,0,0,0,0,0.1225379,0.1347917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901241,0.1347917,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.6825867,0,0,-1,0,0,0,0,0.6825867,0.7508454,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901241,0.7508454,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.1552731,0,0,-1,0,0,0,0,0.1552731,0.1708004,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901241,0.1708004,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.05477213,0,0,-1,0,0,0,0,0.05477213,0.06024934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901241,0.06024934,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901241,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.1055348,0.1055348,1.558166,0,0.4814794,0.1055348,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1901748,0.1160883,0,1.7,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2764296,0.1639916,0.1639916,1.616623,0,0.4974381,0.1639916,168.5632,0.0000000000000002220446,0,0,0.2764296,0,0,1.452632,1.38,3.679654,1.242,1.65643,0,1.65643,4.080612,68.01007,0.1902037,0.1803908,0.2211436,1.7,1.51843
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.5108711,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5108711,0,0,1.452632,1.38,2.023225,2.732787,1.890871,0,1.890871,5.87445,97.90731,0.1901739,0,0.4086968,1.7,3.243658
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,1.083185,0,0,0,0,0,0,0,0.950831,0,0,1.083185,0,0,0,0,0.1323538,4.43457,0.1323538,0,0.1323538,6.000012,100,0.1901583,0,0.8665478,0,5.517756
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.485676,0.3621715,0.3621715,0,-1,0,0.3621715,410.2134,1.104443,0,0,1.485676,0.3812332,0.3621715,0,0,0,4.553689,0,0,0,6.000012,100,0.1901583,0.3983887,1.188541,0,6.039365
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.894397,0.5102535,0.5102535,0,-1,0,0.5102535,371.2658,1.357288,0,0,1.894397,0.5371089,0.5102535,0,0,0,4.553689,0,0,0,6.000012,100,0.1901583,0.5612788,1.515517,0,6.448085
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.951346,3.004871,1.38,0,-1,0,1.38,141.4019,0.4987141,1.624871,1.925358,1.951346,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1901583,3.305358,1.561077,0,6.505034
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,2.027662,0,0,0,-1,0,0,0,2.027662,0,0,2.027662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901583,0,1.62213,0,6.581351
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,2.037596,0.1345821,0.1345821,0,-1,0,0.1345821,1514.017,1.89593,0,0,2.037596,0.1416654,0.1345821,0,0,0,4.553689,0,0,0,6.000012,100,0.1901583,0.1480403,1.630076,0,6.591284
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.647193,2.811861,1.38,0,-1,0,1.38,119.3618,0.1945618,1.431861,1.713047,1.647193,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1901583,3.093047,1.317755,0,6.200882
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.35601,0.1522604,0.1522604,0,-1,0,0.1522604,890.5861,1.195736,0,0,1.35601,0.1602741,0.1522604,0,0,0,4.553689,0,0,0,6.000012,100,0.1901583,0.1674865,1.084808,0,5.909699
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.9087075,1.596029,1.38,0,-1,0,1.38,65.84837,0.0000000000000002220446,0.2160289,0.3756317,0.9087075,1.452632,1.38,0,0,0,4.553689,0,0.5439241,-0.5439241,5.426666,90.44424,0.1901583,1.755632,0.726966,0,5.462397
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3609461,0.4325636,0.4325636,0,-1,0,0.4325636,83.44348,0,0,0,0.3609461,0.4553301,0.4325636,0,0,0.6043601,4.009765,0,0.09438398,-0.09438398,5.327176,88.78609,0.1901583,0.4758199,0.2887569,0,4.370711
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7092312,3.915381,0,0,0,5.327176,88.78609,0.1901583,0,0,0,3.915381
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7092312,3.915381,0,0,0,5.327176,88.78609,0.1901583,0,0,0,3.915381
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,1.109388,1.109388,0,-1,0,1.109388,0,0,0.0000000000000002220446,0,0,1.167777,1.109388,0,0,0.7092312,3.915381,0,1.167777,-1.167777,4.096231,68.27039,0.1901583,1.220327,0,0,3.915381
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,1.975836,1.38,0,-1,0,1.38,0,0,0.5958358,0.7934194,0,1.452632,1.38,0,0,2.006761,2.747604,0,1.452632,-1.452632,2.565023,42.7503,0.1901583,2.173419,0,0,2.747604
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.1064308,0.1064308,0,-1,0,0.1064308,0,0,0.00000000000000001387779,0,0,0.1120325,0.1064308,0,0,3.620796,1.294972,0,0.1120325,-0.1120325,2.44693,40.78209,0.1901583,0.1170739,0,0,1.294972
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.3017873,0.3017873,0,-1,0,0.3017873,0,0,0.00000000000000005551115,0,0,0.3176708,0.3017873,0,0,3.745277,1.18294,0,0.3176708,-0.3176708,2.112076,35.20119,0.1901583,0.331966,0,0,1.18294
