Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.098244,0.865269,0,0,0,2.112076,35.20119,0.1901583,0,0,0,0.865269
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.3081788,0.3081788,0,-1,0,0.3081788,0,0,0.00000000000000005551115,0,0,0.3243988,0.3081788,0,0,4.098244,0.865269,0,0.3243988,-0.3243988,1.77013,29.5021,0.1901583,0.3389967,0,0,0.865269
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.2017802,0.2017802,0,-1,0,0.2017802,0,0,0.00000000000000002775558,0,0,0.2124002,0.2017802,0,0,4.458687,0.5408702,0,0.2124002,-0.2124002,1.54624,25.77062,0.1901583,0.2219582,0,0,0.5408702
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.9014038,0.3120465,0,-1,0,0.3120465,0,0,0.5893573,0.6794977,0,0.3284701,0.3120465,0,0,4.694688,0.3284701,0,0.3284701,-0.3284701,1.200002,20,0.1901583,0.9915442,0,0,0.3284701
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,0.9538443,0,0,-1,0,0,0,0,0.9538443,1.049229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901583,1.049229,0,0,0
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.1457375,0.1457375,1.598369,0,0.4924548,0.1457375,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1902164,0.1603113,0,1.7,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2398172,0.3611973,0.3611973,1.7,0,0.5202,0.3611973,66.39506,0,0,0,0.2398172,0,0,1.338803,1.271863,3.679654,1.242,1.51168,0,1.51168,3.943291,65.72138,0.1902779,0.3973171,0.1918537,1.7,1.481817
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4320606,1.599089,1.599089,1.7,0,0.5202,1.599089,27.01917,0,0,0,0.4320606,0,0,0.1009111,0.09586558,2.167975,2.602512,0.5279261,0,0.5279261,4.444125,74.06861,0.1903118,1.758998,0.3456484,1.7,3.034572
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.7426465,0,0,0.9446338,0,0.313985,0,0,0,0,0,0.7426465,0,0,0.9446338,0.897402,1.640049,3.077645,1.640049,0,1.640049,6.000012,100,0.1902161,0,0.5941172,1.7,3.820292
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.288049,1.276258,1.276258,0,-1,0,1.276258,100.9238,0,0,0.0238841,1.288049,1.34343,1.276258,0,0,0,4.553689,0,0.0553811,-0.0553811,5.941635,99.02705,0.1902161,1.403884,1.030439,0,5.841738
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.631342,0.1308437,0.1308437,0,-1,0,0.1308437,1246.786,1.432077,0,0,1.631342,0.1377302,0.1308437,0,0,0.06153456,4.498308,0.06153456,0,0.06153456,6.000012,100,0.1902088,0.1439281,1.305073,0,6.12965
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.300847,0.06496903,0.06496903,0,-1,0,0.06496903,2002.257,1.232458,0,0,1.300847,0.06838845,0.06496903,0,0,0,4.553689,0,0,0,6.000012,100,0.1902088,0.07146593,1.040677,0,5.854536
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.98441,0.07090618,0.07090618,0,-1,0,0.07090618,2798.641,1.909771,0,0,1.98441,0.07463808,0.07090618,0,0,0,4.553689,0,0,0,6.000012,100,0.1902088,0.0779968,1.587528,0,6.538098
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.613388,0,0,0,-1,0,0,0,1.613388,0,0,1.613388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1902088,0,1.29071,0,6.167077
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.655597,2.114382,1.38,0,-1,0,1.38,119.9708,0.2029652,0.7343816,0.9458198,1.655597,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1902088,2.32582,1.324477,0,6.209286
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.258543,2.282578,1.38,0,-1,0,1.38,91.19879,0.0000000000000002220446,0.9025775,1.130835,1.258543,1.452632,1.38,0,0,0,4.553689,0,0.1940883,-0.1940883,5.795425,96.59023,0.1902088,2.510835,1.006835,0,5.812232
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.801456,0.5510384,0.5510384,0,-1,0,0.5510384,145.4447,0.005761848,0,0,0.801456,0.5800405,0.5510384,0,0,0.2156537,4.359601,0.2156537,0,0.2156537,6.000012,100,0.1901834,0.6061422,0.6411648,0,5.161057
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1805068,2.163852,1.38,0,-1,0,1.38,13.0802,0,0.7838525,1.000238,0.1805068,1.452632,1.38,0,0,0,4.553689,0,1.272125,-1.272125,4.659075,77.65109,0.1901834,2.380238,0.1444054,0,4.734196
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,1.484266,1.38,0,-1,0,1.38,0,0,0.1042658,0.2526924,0,1.452632,1.38,0,0,1.413472,3.281564,0,1.452632,-1.452632,3.127867,52.131,0.1901834,1.632692,0,0,3.281564
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,1.921454,1.38,0,-1,0,1.38,0,0,0.5414539,0.7335993,0,1.452632,1.38,0,0,3.027507,1.828933,0,1.452632,-1.452632,1.596658,26.61092,0.1901834,2.113599,0,0,1.828933
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,1.37056,0.3574859,0,-1,0,0.3574859,0,0,1.013074,1.15013,0,0.376301,0.3574859,0,0,4.641542,0.376301,0,0.376301,-0.376301,1.200002,20,0.1901834,1.507615,0,0,0.376301
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,2.977045,0,0,-1,0,0,0,0,2.977045,3.274749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901834,3.274749,0,0,0
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.178364,0,0,-1,0,0,0,0,0.178364,0.1962004,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901834,0.1962004,0,0,0
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.01846916,0,0,-1,0,0,0,0,0.01846916,0.02031607,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901834,0.02031607,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.4303949,0,0,-1,0,0,0,0,0.4303949,0.4734344,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901834,0.4734344,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.2731218,0,0,-1,0,0,0,0,0.2731218,0.300434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901834,0.300434,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.297097,0,0,-1,0,0,0,0,0.297097,0.3268067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901834,0.3268067,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.3478262,0,0,-1,0,0,0,0,0.3478262,0.3826089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901834,0.3826089,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.4838788,0,0,-1,0,0,0,0,0.4838788,0.5322667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901834,0.5322667,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901834,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2640347,0.06249224,0.06249224,1.515124,0,0.4697288,0.06249224,422.5079,0.0000000000000002220446,0,0,0.2640347,0,0,1.452632,1.38,5.059654,0,1.644035,0,1.644035,2.759671,45.99442,0.1901946,0.06874147,0.2112277,1.7,0.2640347
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.4054044,1.030687,1.030687,1.7,0,0.5202,1.030687,39.3334,0,0,0,0.4054044,0,0,0.6693127,0.635847,3.41562,1.479631,1.041251,0,1.041251,3.747488,62.45802,0.1902699,1.133756,0.3243235,1.7,1.885036
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.4020333,1.895613,1.895613,1.7,0,0.5202,1.895613,21.20861,0,0,0,0.4020333,0.2059087,0.1956133,0,0,2.374368,2.416758,0.1961246,0,0.1961246,3.933549,65.55901,0.1902818,2.085175,0.3216267,1.7,2.818791
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.703633,0.3434528,0.3434528,0,-1,0,0.3434528,204.8704,0,0,0,0.703633,0.3615292,0.3434528,0,0,2.178244,2.59327,0.3421037,0,0.3421037,4.258097,70.96814,0.1902415,0.377798,0.5629064,0,3.296903
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.177671,0.07238805,0.07238805,0,-1,0,0.07238805,1626.886,0,0,0,1.177671,0.07619794,0.07238805,0,0,1.83614,2.901163,1.101473,0,1.101473,5.303046,88.38393,0.190112,0.07962685,0.942137,0,4.078834
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7839945,1.056838,1.056838,0,-1,0,1.056838,74.18303,0,0,0,0.7839945,1.112461,1.056838,0,0,0.7346666,3.892489,0,0.3284666,-0.3284666,4.956812,82.61337,0.190112,1.162522,0.6271956,0,4.676484
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.279578,0.7722948,0.7722948,0,-1,0,0.7722948,165.6852,0,0,0,1.279578,0.8129419,0.7722948,0,0,1.09963,3.564022,0.4666361,0,0.4666361,5.399502,89.99152,0.1900572,0.8495243,1.023662,0,4.8436
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.256894,1.988183,1.38,0,-1,0,1.38,91.07925,0,0.6081828,0.8070011,1.256894,1.452632,1.38,0,0,0.6329934,3.983995,0,0.1957378,-0.1957378,5.193176,86.55276,0.1900572,2.187001,1.005515,0,5.240889
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.591701,0.1382692,0.1382692,0,-1,0,0.1382692,1151.161,0.5956744,0,0,1.591701,0.1455465,0.1382692,0,0,0.8504798,3.788257,0.8504798,0,0.8504798,6.000012,100,0.1899574,0.1520961,1.273361,0,5.379958
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.8670514,1.427985,1.38,0,-1,0,1.38,62.82981,0.0000000000000002220446,0.04798525,0.1907838,0.8670514,1.452632,1.38,0,0,0,4.553689,0,0.5855802,-0.5855802,5.382756,89.71243,0.1899574,1.570784,0.6936411,0,5.42074
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.5316274,0.2614697,0.2614697,0,-1,0,0.2614697,203.3228,0,0,0,0.5316274,0.2752312,0.2614697,0,0,0.6506447,3.968109,0.2563962,0,0.2563962,5.625995,93.7664,0.1899273,0.2876166,0.4253019,0,4.499736
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3606512,0,0,0,-1,0,0,0,0,0,0,0.3606512,0,0,0,0,0.3942485,4.198865,0.3606512,0,0.3606512,5.968139,99.46878,0.1898851,0,0.288521,0,4.559516
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,2.660452,1.38,0,-1,0,1.38,0,0,1.280452,1.546497,0,1.452632,1.38,0,0,0.03359725,4.523451,0,1.452632,-1.452632,4.436931,73.9487,0.1898851,2.926497,0,0,4.523451
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,2.455826,1.38,0,-1,0,1.38,0,0,1.075826,1.321409,0,1.452632,1.38,0,0,1.647632,3.07082,0,1.452632,-1.452632,2.905723,48.42861,0.1898851,2.701409,0,0,3.07082
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,2.10523,1.38,0,-1,0,1.38,0,0,0.7252296,0.9357526,0,1.452632,1.38,0,0,3.261667,1.618188,0,1.452632,-1.452632,1.374514,22.90853,0.1898851,2.315753,0,0,1.618188
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.2559517,0.1572788,0,-1,0,0.1572788,0,0,0.09867289,0.1242681,0,0.1655567,0.1572788,0,0,4.875702,0.1655567,0,0.1655567,-0.1655567,1.200002,20,0.1898851,0.2815469,0,0,0.1655567
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.1984071,0,0,-1,0,0,0,0,0.1984071,0.2182478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898851,0.2182478,0,0,0
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898851,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.1817008,0,0,-1,0,0,0,0,0.1817008,0.1998709,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898851,0.1998709,0,0,0
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.3230058,0,0,-1,0,0,0,0,0.3230058,0.3553064,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898851,0.3553064,0,0,0
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898851,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898851,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.1684684,0,0,-1,0,0,0,0,0.1684684,0.1853152,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898851,0.1853152,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.6434146,0.6434146,1.7,0,0.5202,0.6434146,0,0,0,0,0,0,0,1.056585,1.003756,5.059654,0,1.003756,0,1.003756,2.152249,35.87075,0.1899652,0.707756,0,1.7,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2235551,0.3995519,0.3995519,1.7,0,0.5202,0.3995519,55.95147,0,0,0,0.2235551,0,0,1.300448,1.235426,4.055898,0.9033806,1.458981,0,1.458981,3.53636,58.93921,0.1900327,0.4395071,0.1788441,1.7,1.126936
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3465196,1.201571,1.201571,1.7,0,0.5202,1.201571,28.83888,0,0,0,0.3465196,0,0,0.4984291,0.4735077,2.596917,2.216463,0.8200272,0,0.8200272,4.314306,71.90495,0.1900914,1.321728,0.2772156,1.7,2.562983
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.6207302,1.617931,1.617931,1.7,0,0.5202,1.617931,38.36567,0,0,0,0.6207302,0,0,0.08206849,0.07796507,1.77689,2.954488,0.6986953,0,0.6986953,4.977147,82.95228,0.1901351,1.779725,0.4965842,1.7,3.575218
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.8131388,1.371911,1.371911,0,-1,0,1.371911,59.2705,0,0,0.1291026,0.8131388,1.444117,1.371911,0,0,1.078195,3.583314,0,0.6309785,-0.6309785,4.312037,71.86713,0.1901351,1.509103,0.6505111,0,4.396452
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.580441,3.271795,1.38,0,-1,0,1.38,114.5247,0,1.891795,2.218974,1.580441,1.452632,1.38,0,0,1.779282,2.952335,0.1278092,0,0.1278092,4.433287,73.88798,0.1901201,3.598974,1.264353,0,4.532776
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.830934,2.648551,1.38,0,-1,0,1.38,132.6763,0,1.268551,1.533406,1.830934,1.452632,1.38,0,0,1.651473,3.067364,0.3783021,0,0.3783021,4.792176,79.86945,0.1900758,2.913406,1.464747,0,4.898297
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.995216,2.558614,1.38,0,-1,0,1.38,144.5809,0,1.178614,1.434476,1.995216,1.452632,1.38,0,0,1.273171,3.407835,0.5425844,0,0.5425844,5.306917,88.44844,0.1900124,2.814476,1.596173,0,5.403051
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.929096,1.086829,1.086829,0,-1,0,1.086829,177.4977,0.05447984,0,0,1.929096,1.14403,1.086829,0,0,0.7305863,3.896161,0.7305863,0,0.7305863,6.000012,100,0.189927,1.195512,1.543277,0,5.825258
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,1.099297,0.236746,0.236746,0,-1,0,0.236746,464.3358,0.8500902,0,0,1.099297,0.2492063,0.236746,0,0,0,4.553689,0,0,0,6.000012,100,0.189927,0.2604206,0.8794372,0,5.652986
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,1.017921,2.150038,1.38,0,-1,0,1.38,73.76241,0,0.7700377,0.9850414,1.017921,1.452632,1.38,0,0,0,4.553689,0,0.4347103,-0.4347103,5.541787,92.36294,0.189927,2.365041,0.8143371,0,5.57161
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.7173885,0.819811,0.819811,0,-1,0,0.819811,87.50657,0,0,0,0.7173885,0.8629589,0.819811,0,0,0.4830114,4.118979,0,0.1455705,-0.1455705,5.388342,89.80553,0.189927,0.9017921,0.5739108,0,4.836367
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2489016,1.742083,1.38,0,-1,0,1.38,18.03635,0,0.3620828,0.5362911,0.2489016,1.452632,1.38,0,0,0.6447563,3.973408,0,1.20373,-1.20373,4.1195,68.65819,0.189927,1.916291,0.1991213,0,4.22231
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,2.676666,1.38,0,-1,0,1.38,0,0,1.296667,1.564333,0,1.452632,1.38,0,0,1.982234,2.769678,0,1.452632,-1.452632,2.588291,43.1381,0.189927,2.944333,0,0,2.769678
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.5880772,0.5880772,0,-1,0,0.5880772,0,0,0.0000000000000001110223,0,0,0.6190286,0.5880772,0,0,3.596269,1.317047,0,0.6190286,-0.6190286,1.935778,32.2629,0.189927,0.6468849,0,0,1.317047
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,1.812362,0.6631172,0,-1,0,0.6631172,0,0,1.149245,1.330481,0,0.6980181,0.6631172,0,0,4.284079,0.6980181,0,0.6980181,-0.6980181,1.200002,20,0.189927,1.993598,0,0,0.6980181
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,0.8664031,0,0,-1,0,0,0,0,0.8664031,0.9530434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189927,0.9530434,0,0,0
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.4421483,0,0,-1,0,0,0,0,0.4421483,0.4863631,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189927,0.4863631,0,0,0
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.1556378,0,0,-1,0,0,0,0,0.1556378,0.1712016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189927,0.1712016,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.3060278,0,0,-1,0,0,0,0,0.3060278,0.3366306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189927,0.3366306,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.225938,0,0,-1,0,0,0,0,0.225938,0.2485318,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189927,0.2485318,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189927,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.2149952,0,0,-1,0,0,0,0,0.2149952,0.2364947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189927,0.2364947,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189927,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.1686788,0.1686788,1.62131,0,0.4987177,0.1686788,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1899889,0.1855467,0,1.7,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03636146,0.2028743,0.2028743,1.655506,0,0.5080531,0.2028743,17.92315,0,0,0,0.03636146,0,0,1.452632,1.38,3.679654,1.242,1.416361,0,1.416361,3.852864,64.21427,0.1900529,0.2231617,0.02908917,1.7,1.278361
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2398208,0.5460697,0.5460697,1.7,0,0.5202,0.5460697,43.91763,0,0,0,0.2398208,0,0,1.15393,1.096234,2.263293,2.516725,1.336055,0,1.336055,5.120357,85.3391,0.1901344,0.6006767,0.1918567,1.7,2.756546
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4590631,1.761489,1.761489,1.7,0,0.5202,1.761489,26.06109,0,0,0,0.4590631,0.06472506,0.0614888,0,0,0.9272383,3.719174,0.3943381,0,0.3943381,5.494459,91.57413,0.1901581,1.937638,0.3672505,1.7,4.178237
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8919736,1.058338,1.058338,0,-1,0,1.058338,84.2806,0,0,0,0.8919736,1.11404,1.058338,0,0,0.5329002,4.074079,0,0.2220664,-0.2220664,5.26038,87.67282,0.1901581,1.164172,0.7135788,0,4.966052
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.584422,1.05839,1.05839,0,-1,0,1.05839,149.7011,0,0,0,1.584422,1.114095,1.05839,0,0,0.7796407,3.852012,0.4703269,0,0.4703269,5.706571,95.10933,0.1901032,1.164229,1.267537,0,5.436434
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.949922,0.475598,0.475598,0,-1,0,0.475598,409.9937,1.139979,0,0,1.949922,0.5006295,0.475598,0,0,0.3093138,4.275307,0.3093138,0,0.3093138,6.000012,100,0.1900672,0.5231578,1.559937,0,6.225228
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.324013,0.342713,0.342713,0,-1,0,0.342713,386.333,0.9632629,0,0,1.324013,0.3607505,0.342713,0,0,0,4.553689,0,0,0,6.000012,100,0.1900672,0.3769843,1.059211,0,5.877702
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.9903041,0.9491339,0.9491339,0,-1,0,0.9491339,104.3377,0,0,0,0.9903041,0.9990883,0.9491339,0,0,0,4.553689,0,0.008784285,-0.008784285,5.990753,99.84567,0.1900672,1.044047,0.7922432,0,5.543993
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,1.181323,0,0,0,-1,0,0,0,1.171563,0,0,1.181323,0,0,0,0,0.009760316,4.544905,0.009760316,0,0.009760316,6.000012,100,0.1900661,0,0.9450583,0,5.726228
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.9734786,1.864625,1.38,0,-1,0,1.38,70.54192,0.0000000000000002220446,0.4846247,0.6710872,0.9734786,1.452632,1.38,0,0,0,4.553689,0,0.479153,-0.479153,5.49494,91.58215,0.1900661,2.051087,0.7787828,0,5.527167
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.5572766,2.230838,1.38,0,-1,0,1.38,40.38236,0.0000000000000002220446,0.8508377,1.073922,0.5572766,1.452632,1.38,0,0,0.5323923,4.074536,0,0.895355,-0.895355,4.551153,75.8524,0.1900661,2.453922,0.4458213,0,4.631813
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1433731,0.5311887,0.5311887,0,-1,0,0.5311887,26.991,0,0,0,0.1433731,0.559146,0.5311887,0,0,1.527231,3.179181,0,0.4157729,-0.4157729,4.11289,68.54803,0.1900661,0.5843076,0.1146985,0,3.322554
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,1.242565,1.242565,0,-1,0,1.242565,0,0,0.0000000000000002220446,0,0,1.307963,1.242565,0,0,1.989201,2.763408,0,1.307963,-1.307963,2.734176,45.56952,0.1900661,1.366821,0,0,2.763408
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,1.49822,1.38,0,-1,0,1.38,0,0,0.1182202,0.2680422,0,1.452632,1.38,0,0,3.442493,1.455445,0,1.452632,-1.452632,1.202968,20.04943,0.1900661,1.648042,0,0,1.455445
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,3.075934,0.002672963,0,-1,0,0.002672963,0,0,3.073261,3.380855,0,0.002813645,0.002672963,0,0,5.056528,0.002813645,0,0.002813645,-0.002813645,1.200002,20,0.1900661,3.383528,0,0,0.002813645
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,1.714944,0,0,-1,0,0,0,0,1.714944,1.886439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900661,1.886439,0,0,0
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.4732602,0,0,-1,0,0,0,0,0.4732602,0.5205862,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900661,0.5205862,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.1202549,0,0,-1,0,0,0,0,0.1202549,0.1322804,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900661,0.1322804,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900661,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900661,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.2003359,0,0,-1,0,0,0,0,0.2003359,0.2203695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900661,0.2203695,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.1929379,0,0,-1,0,0,0,0,0.1929379,0.2122316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900661,0.2122316,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.1985983,0,0,-1,0,0,0,0,0.1985983,0.2184581,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900661,0.2184581,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.3128008,0.3128008,1.7,0,0.5202,0.3128008,0,0,0,0,0,0,0,1.387199,1.317839,5.059654,0,1.317839,0,1.317839,2.450214,40.83683,0.1901495,0.3440809,0,1.7,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04979978,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04979978,0,0,1.452632,1.38,3.741815,1.186055,1.4298,0,1.4298,3.806642,63.4439,0.1901739,0,0.03983982,1.7,1.235855
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2191851,0.5512252,0.5512252,1.7,0,0.5202,0.5512252,39.76326,0,0,0,0.2191851,0,0,1.148775,1.091336,2.312015,2.472875,1.310521,0,1.310521,5.049911,84.16502,0.190258,0.6063477,0.1753481,1.7,2.69206
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5706937,0.4830837,0.4830837,0,0,0,0.4830837,118.1356,0,0,0,0.5706937,0.5085092,0.4830837,0,0,1.001494,3.652344,0.0621845,0,0.0621845,5.108904,85.14824,0.1902508,0.531392,0.4565549,0,4.223038
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3378724,1.209593,1.209593,0,-1,0,1.209593,27.93274,0,0,0,0.3378724,1.273255,1.209593,0,0,0.9393097,3.70831,0,0.9353831,-0.9353831,4.122924,68.71526,0.1902508,1.330552,0.2702979,0,4.046183
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2542473,0.407326,0.407326,0,-1,0,0.407326,62.41864,0,0,0,0.2542473,0.4287642,0.407326,0,0,1.978624,2.772927,0,0.1745168,-0.1745168,3.938967,65.64932,0.1902508,0.4480585,0.2033978,0,3.027174
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2268758,3.06892,1.38,0,-1,0,1.38,16.44027,0.0000000000000002220446,1.68892,1.995812,0.2268758,1.452632,1.38,0,0,2.172532,2.59841,0,1.225756,-1.225756,2.646907,44.11503,0.1902508,3.375812,0.1815006,0,2.825286
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.4188859,0.5681558,0.5681558,0,-1,0,0.5681558,73.72729,0,0,0,0.4188859,0.5980587,0.5681558,0,0,3.534483,1.372654,0,0.1791729,-0.1791729,2.458042,40.96729,0.1902508,0.6249713,0.3351087,0,1.79154
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.8144453,1.380923,1.38,0,-1,0,1.38,59.01778,0.0000000000000002220446,0.00092299,0.2304631,0.8144453,1.452632,1.38,0,0,3.733564,1.193482,0,0.6381863,-0.6381863,1.785335,29.75553,0.1902508,1.519015,0.6515563,0,2.007927
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.3133847,0.2985951,0.2985951,0,-1,0,0.2985951,104.9531,0,0,0,0.3133847,0.3143106,0.2985951,0,0,4.442659,0.5552953,0,0.0009258491,-0.0009258491,1.784359,29.73926,0.1902508,0.3284546,0.2507078,0,0.8686801
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.05040294,0.2307877,0.2307877,0,-1,0,0.2307877,21.83952,0,0,0,0.05040294,0.2429345,0.2307877,0,0,4.443688,0.5543695,0,0.1925315,-0.1925315,1.581413,26.35683,0.1902508,0.2538665,0.04032236,0,0.6047724
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.02040776,1.837352,0.3631335,0,-1,0,0.3631335,5.619905,0,1.474218,1.673463,0.02040776,0.3822457,0.3631335,0,0,4.657612,0.361838,0,0.361838,-0.361838,1.200002,20,0.1902508,2.021087,0.01632621,0,0.3822457
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06730751,0,0,0,-1,0,0,0,0,0,0,0.06730751,0,0,0,0,5.059654,0,0.06730751,0,0.06730751,1.263856,21.06422,0.190243,0,0.05384601,0,0.06730751
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,4.959649,0.05754792,0,-1,0,0.05754792,0,0,4.902102,5.398066,0,0.06057676,0.05754792,0,0,4.992347,0.06057676,0,0.06057676,-0.06057676,1.200002,20,0.190243,5.455614,0,0,0.06057676
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.1878801,0,0,-1,0,0,0,0,0.1878801,0.2066681,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190243,0.2066681,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.03694553,0,0,-1,0,0,0,0,0.03694553,0.04064008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190243,0.04064008,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,0.8829837,0,0,-1,0,0,0,0,0.8829837,0.9712821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190243,0.9712821,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.6062481,0,0,-1,0,0,0,0,0.6062481,0.6668729,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190243,0.6668729,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.8014672,0,0,-1,0,0,0,0,0.8014672,0.881614,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190243,0.881614,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190243,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.3379889,0,0,-1,0,0,0,0,0.3379889,0.3717878,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190243,0.3717878,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.1425133,0,0,-1,0,0,0,0,0.1425133,0.1567646,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190243,0.1567646,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.003524858,0,0,-1,0,0,0,0,0.003524858,0.003877344,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190243,0.003877344,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.2544096,0,0,-1,0,0,0,0,0.2544096,0.2798505,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190243,0.2798505,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.1544052,0.1544052,1.607037,0,0.494821,0.1544052,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1903016,0.1698457,0,1.7,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08928941,0.4812854,0.4812854,1.7,0,0.5202,0.4812854,18.55228,0,0,0,0.08928941,0,0,1.218715,1.157779,3.679654,1.242,1.247068,0,1.247068,3.692258,61.53751,0.1903929,0.5294139,0.07143153,1.7,1.331289
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2935284,1.387647,1.387647,1.7,0,0.5202,1.387647,21.15296,0,0,0,0.2935284,0,0,0.312353,0.2967354,2.432586,2.364362,0.5902638,0,0.5902638,4.252232,70.87038,0.1904337,1.526412,0.2348228,1.7,2.65789
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.7225238,0,0,1.178735,0,0.3778947,0,0,0,0,0,0.7225238,0,0,1.178735,1.119798,1.842322,2.895599,1.842322,0,1.842322,6.000012,100,0.1903592,0,0.578019,1.7,3.618123
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7593478,2.067774,1.38,0,-1,0,1.38,55.0252,0.0000000000000002220446,0.687774,0.8945514,0.7593478,1.452632,1.38,0,0,0,4.553689,0,0.6932838,-0.6932838,5.269227,87.82027,0.1903592,2.274551,0.6074782,0,5.313037
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,1.076882,0.442364,0.442364,0,-1,0,0.442364,243.4381,0,0,0,1.076882,0.4656463,0.442364,0,0,0.7703153,3.860405,0.611236,0,0.611236,5.849096,97.48474,0.1902883,0.4866004,0.8615059,0,4.937287
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.265384,2.75391,1.38,0,-1,0,1.38,91.69447,0,1.37391,1.649301,1.265384,1.452632,1.38,0,0,0.1590793,4.410518,0,0.1872479,-0.1872479,5.65172,94.19514,0.1902883,3.029301,1.012307,0,5.675901
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,1.016711,2.103632,1.38,0,-1,0,1.38,73.67471,0.0000000000000002220446,0.7236323,0.9339956,1.016711,1.452632,1.38,0,0,0.3671326,4.223269,0,0.4359207,-0.4359207,5.192219,86.5368,0.1902883,2.313996,0.8133687,0,5.239981
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.7917617,0.6171682,0.6171682,0,-1,0,0.6171682,128.2894,0,0,0,0.7917617,0.6496508,0.6171682,0,0,0.8514889,3.787349,0.142111,0,0.142111,5.327037,88.78378,0.1902718,0.678885,0.6334094,0,4.579111
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3716335,1.039556,1.039556,0,-1,0,1.039556,35.74926,0,0,0,0.3716335,1.09427,1.039556,0,0,0.7093779,3.915249,0,0.7226359,-0.7226359,4.565312,76.08838,0.1902718,1.143512,0.2973068,0,4.286882
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3310506,2.599146,1.38,0,-1,0,1.38,23.98918,0,1.219146,1.47906,0.3310506,1.452632,1.38,0,0,1.512307,3.192613,0,1.121581,-1.121581,3.383062,56.38425,0.1902718,2.85906,0.2648405,0,3.523664
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3804788,0.7423648,0.7423648,0,-1,0,0.7423648,51.25228,0,0,0,0.3804788,0.7814366,0.7423648,0,0,2.758508,2.071032,0,0.4009577,-0.4009577,2.960415,49.34015,0.1902718,0.8166012,0.3043831,0,2.451511
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1649103,2.003201,1.38,0,-1,0,1.38,11.95002,0,0.6232014,0.8235216,0.1649103,1.452632,1.38,0,0,3.204016,1.670074,0,1.287721,-1.287721,1.603038,26.71724,0.1902718,2.203521,0.1319282,0,1.834984
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,0.8867064,0.3632352,0,-1,0,0.3632352,0,0,0.5234711,0.6121417,0,0.3823529,0.3632352,0,0,4.634818,0.3823529,0,0.3823529,-0.3823529,1.200002,20,0.1902718,0.975377,0,0,0.3823529
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,1.970474,0,0,-1,0,0,0,0,1.970474,2.167521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902718,2.167521,0,0,0
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902718,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902718,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.02535388,0,0,-1,0,0,0,0,0.02535388,0.02788926,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902718,0.02788926,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.3030145,0,0,-1,0,0,0,0,0.3030145,0.3333159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902718,0.3333159,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.1765646,0,0,-1,0,0,0,0,0.1765646,0.194221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902718,0.194221,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902718,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902718,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.3998364,0,0,-1,0,0,0,0,0.3998364,0.43982,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902718,0.43982,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902718,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.07270677,0.07270677,1.525338,0,0.4725174,0.07270677,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1903152,0.07997745,0,1.7,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1754187,0.404153,0.404153,1.7,0,0.5202,0.404153,43.40405,0,0,0,0.1754187,0,0,1.295847,1.231055,3.679654,1.242,1.406473,0,1.406473,3.843483,64.05792,0.1903876,0.4445683,0.140335,1.7,1.417419
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4476189,1.180982,1.180982,1.7,0,0.5202,1.180982,37.90226,0,0,0,0.4476189,0,0,0.5190178,0.4930669,2.273181,2.507826,0.9406859,0,0.9406859,4.735896,78.93144,0.1904529,1.29908,0.3580951,1.7,2.955445
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.9283189,0.3441748,0.3441748,0.7696235,0,0.2662072,0.3441748,269.7231,0,0,0,0.9283189,0,0,0.4254487,0.4041763,1.332495,3.354443,1.332495,0,1.332495,6.000012,100,0.1903622,0.3785923,0.742655,1.7,4.282762
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.271381,1.800719,1.38,0,-1,0,1.38,92.12904,0,0.420719,0.6007909,1.271381,1.452632,1.38,0,0,0,4.553689,0,0.1812508,-0.1812508,5.808957,96.81576,0.1903622,1.980791,1.017105,0,5.82507
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.683037,0.4350649,0.4350649,0,-1,0,0.4350649,386.8473,1.023684,0,0,1.683037,0.457963,0.4350649,0,0,0.2013898,4.372438,0.2013898,0,0.2013898,6.000012,100,0.1903389,0.4785714,1.346429,0,6.055475
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,2.106821,1.056612,1.056612,0,-1,0,1.056612,199.3941,0.9945983,0,0,2.106821,1.112223,1.056612,0,0,0,4.553689,0,0,0,6.000012,100,0.1903389,1.162273,1.685457,0,6.66051
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,2.171344,1.758337,1.38,0,-1,0,1.38,157.3438,0.7187123,0.3783373,0.554171,2.171344,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1903389,1.934171,1.737075,0,6.725033
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.913345,1.650222,1.38,0,-1,0,1.38,138.6482,0.4607134,0.2702222,0.4352444,1.913345,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1903389,1.815244,1.530676,0,6.467034
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.705564,0,0,0,-1,0,0,0,1.705564,0,0,1.705564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1903389,0,1.364451,0,6.259253
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.324507,1.255813,1.255813,0,-1,0,1.255813,105.4701,0.002598501,0,0.001394194,1.324507,1.321908,1.255813,0,0,0,4.553689,0,0,0,6.000012,100,0.1903389,1.381394,1.059605,0,5.878196
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.7664104,2.176095,1.38,0,-1,0,1.38,55.53698,0.0000000000000002220446,0.7960947,1.013704,0.7664104,1.452632,1.38,0,0,0,4.553689,0,0.6862212,-0.6862212,5.276671,87.94434,0.1903389,2.393704,0.6131282,0,5.320099
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.371978,1.420526,1.38,0,-1,0,1.38,26.95493,0,0.04052615,0.1825788,0.371978,1.452632,1.38,0,0,0.762468,3.867468,0,1.080654,-1.080654,4.137562,68.95924,0.1903389,1.562579,0.2975824,0,4.239446
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,5.25307,1.38,0,-1,0,1.38,0,0,3.87307,4.398377,0,1.452632,1.38,0,0,1.963194,2.786814,0,1.452632,-1.452632,2.606354,43.43915,0.1903389,5.778377,0,0,2.786814
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,1.669261,1.267473,0,-1,0,1.267473,0,0,0.401787,0.5687131,0,1.334183,1.267473,0,0,3.577229,1.334183,0,1.334183,-1.334183,1.200002,20,0.1903389,1.836187,0,0,1.334183
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,3.897297,0,0,-1,0,0,0,0,3.897297,4.287026,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903389,4.287026,0,0,0
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.5253613,0,0,-1,0,0,0,0,0.5253613,0.5778974,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903389,0.5778974,0,0,0
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.3577171,0,0,-1,0,0,0,0,0.3577171,0.3934888,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903389,0.3934888,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.1465915,0,0,-1,0,0,0,0,0.1465915,0.1612507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903389,0.1612507,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.4993297,0,0,-1,0,0,0,0,0.4993297,0.5492626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903389,0.5492626,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.2908492,0,0,-1,0,0,0,0,0.2908492,0.3199341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903389,0.3199341,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.2025415,0,0,-1,0,0,0,0,0.2025415,0.2227957,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903389,0.2227957,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.0711676,0,0,-1,0,0,0,0,0.0711676,0.07828435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903389,0.07828435,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.4637103,0,0,-1,0,0,0,0,0.4637103,0.5100813,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903389,0.5100813,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.1106255,0.1106255,1.563257,0,0.4828692,0.1106255,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1903891,0.121688,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.4002356,0.4002356,1.7,0,0.5202,0.4002356,0,0,0,0,0,0,0,1.299764,1.234776,3.679654,1.242,1.234776,0,1.234776,3.680597,61.34316,0.190481,0.4402591,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5357756,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5357756,0,0,1.452632,1.38,2.444878,2.353299,1.915776,0,1.915776,5.498061,91.63417,0.1904488,0,0.4286205,1.7,2.889074
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.100303,1.887054,1.887054,1.344414,0,0.4231249,1.887054,58.30798,0.0000000000000001110223,0,0,1.100303,0.5712004,0.5426404,0,0,0.5291026,4.077497,0.5291026,0,0.5291026,6.000012,100,0.1904801,2.075759,0.8802424,1.7,5.1778
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.349232,2.066096,1.38,0,-1,0,1.38,97.77043,0.0000000000000002220446,0.6860955,0.8927051,1.349232,1.452632,1.38,0,0,0,4.553689,0,0.1033997,-0.1033997,5.891019,98.18346,0.1904801,2.272705,1.079386,0,5.902921
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.619391,1.788678,1.38,0,-1,0,1.38,117.3472,0.0518712,0.4086777,0.5875455,1.619391,1.452632,1.38,0,0,0.1148885,4.450289,0.1148885,0,0.1148885,6.000012,100,0.1904669,1.967546,1.295513,0,6.069681
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.984817,0.3344585,0.3344585,0,-1,0,0.3344585,593.4419,1.632755,0,0,1.984817,0.3520616,0.3344585,0,0,0,4.553689,0,0,0,6.000012,100,0.1904669,0.3679044,1.587854,0,6.538506
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.684247,1.2701,1.2701,0,-1,0,1.2701,132.6075,0.3473001,0,0.01710969,1.684247,1.336947,1.2701,0,0,0,4.553689,0,0,0,6.000012,100,0.1904669,1.39711,1.347398,0,6.237936
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.49472,0,0,0,-1,0,0,0,1.49472,0,0,1.49472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1904669,0,1.195776,0,6.048409
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.500298,0.6882302,0.6882302,0,-1,0,0.6882302,217.9937,0.7758453,0,0,1.500298,0.7244529,0.6882302,0,0,0,4.553689,0,0,0,6.000012,100,0.1904669,0.7570533,1.200238,0,6.053987
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.286733,1.026615,1.026615,0,-1,0,1.026615,125.3375,0.2060857,0,0,1.286733,1.080647,1.026615,0,0,0,4.553689,0,0,0,6.000012,100,0.1904669,1.129277,1.029386,0,5.840422
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.7061412,1.523925,1.38,0,-1,0,1.38,51.16965,0.0000000000000002220446,0.1439253,0.2963178,0.7061412,1.452632,1.38,0,0,0,4.553689,0,0.7464904,-0.7464904,5.213142,86.88553,0.1904669,1.676318,0.564913,0,5.25983
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.279416,1.3774,1.3774,0,-1,0,1.3774,20.28576,0,0,0.1351402,0.279416,1.449895,1.3774,0,0,0.8294338,3.807199,0,1.170479,-1.170479,3.979349,66.32235,0.1904669,1.51514,0.2235328,0,4.086615
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.586315,0.586315,0,-1,0,0.586315,0,0,0,0,0,0.6171737,0.586315,0,0,2.129966,2.63672,0,0.6171737,-0.6171737,3.328791,55.47973,0.1904669,0.6449466,0,0,2.63672
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.15502,0.15502,0,-1,0,0.15502,0,0,0,0,0,0.1631789,0.15502,0,0,2.815715,2.019546,0,0.1631789,-0.1631789,3.156785,52.61298,0.1904669,0.170522,0,0,2.019546
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,1.790952,1.38,0,-1,0,1.38,0,0,0.4109516,0.5900467,0,1.452632,1.38,0,0,2.997025,1.856367,0,1.452632,-1.452632,1.625577,27.09289,0.1904669,1.970047,0,0,1.856367
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,2.044244,0.3835486,0,-1,0,0.3835486,0,0,1.660695,1.86512,0,0.4037354,0.3835486,0,0,4.61106,0.4037354,0,0.4037354,-0.4037354,1.200002,20,0.1904669,2.248668,0,0,0.4037354
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.3187993,0,0,-1,0,0,0,0,0.3187993,0.3506792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904669,0.3506792,0,0,0
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.2231794,0,0,-1,0,0,0,0,0.2231794,0.2454973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904669,0.2454973,0,0,0
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.2465342,0,0,-1,0,0,0,0,0.2465342,0.2711876,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904669,0.2711876,0,0,0
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.2897543,0,0,-1,0,0,0,0,0.2897543,0.3187297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904669,0.3187297,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.1277038,0,0,-1,0,0,0,0,0.1277038,0.1404741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904669,0.1404741,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904669,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904669,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.2164858,0.2164858,1.669117,0,0.5117691,0.2164858,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1905362,0.2381344,0,1.7,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.1604187,0.1604187,1.61305,0,0.4964627,0.1604187,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1905951,0.1764605,0,1.7,1.242
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2507402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2507402,0,0,1.452632,1.38,2.299654,2.484,1.63074,0,1.63074,5.365424,89.42356,0.1905956,0,0.2005922,1.7,2.73474
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5463188,0.5386361,0.5386361,0,0,0,0.5386361,101.4263,0,0.0000000000000001110223,0,0.5463188,0.5669854,0.5386361,0,0,0.6689141,3.951666,0,0.02066656,-0.02066656,5.34364,89.06049,0.1905956,0.5924997,0.437055,0,4.497985
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4426048,2.575542,1.38,0,-1,0,1.38,32.07281,0,1.195542,1.453096,0.4426048,1.452632,1.38,0,0,0.691877,3.931,0,1.010027,-1.010027,4.278978,71.31616,0.1905956,2.833096,0.3540838,0,4.373604
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.5249342,2.896091,1.38,0,-1,0,1.38,38.03871,0.0000000000000002220446,1.516091,1.8057,0.5249342,1.452632,1.38,0,0,1.814129,2.920973,0,0.9276974,-0.9276974,3.301099,55.01821,0.1905956,3.185699,0.4199474,0,3.445907
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,1.072583,0.02780035,0.02780035,0,-1,0,0.02780035,3858.165,0,0,0,1.072583,0.02926352,0.02780035,0,0,2.844904,1.993275,1.04332,0,1.04332,4.290879,71.51451,0.1904756,0.03058038,0.8580666,0,3.065859
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.672441,3.631365,1.38,0,-1,0,1.38,121.1914,0,2.251365,2.614502,1.672441,1.452632,1.38,0,0,1.801584,2.932263,0.2198097,0,0.2198097,4.499409,74.99,0.1904503,3.994502,1.337953,0,4.604704
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.668586,1.355938,1.355938,0,-1,0,1.355938,123.0577,0,0,0.1115313,1.668586,1.427303,1.355938,0,0,1.581774,3.130092,0.2412836,0,0.2412836,4.728311,78.80502,0.1904226,1.491531,1.334869,0,4.798678
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.207972,0.9361536,0.9361536,0,-1,0,0.9361536,129.0357,0,0,0,1.207972,0.9854248,0.9361536,0,0,1.340491,3.347247,0.2225475,0,0.2225475,4.939438,82.3238,0.190397,1.029769,0.9663779,0,4.55522
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.9462769,0.7323186,0.7323186,0,-1,0,0.7323186,129.2166,0,0,0,0.9462769,0.7708617,0.7323186,0,0,1.117943,3.54754,0.1754152,0,0.1754152,5.105851,85.09735,0.1903769,0.8055505,0.7570215,0,4.493817
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.7795771,2.097042,1.38,0,-1,0,1.38,56.49109,0.0000000000000002220446,0.7170417,0.9267458,0.7795771,1.452632,1.38,0,0,0.9425282,3.705414,0,0.6730545,-0.6730545,4.396389,73.27301,0.1903769,2.306746,0.6236616,0,4.484991
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.2079805,0,0,0,-1,0,0,0,0,0,0,0.2079805,0,0,0,0,1.690367,3.032359,0.2079805,0,0.2079805,4.593697,76.56146,0.190353,0,0.1663844,0,3.24034
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.4307481,0.4307481,0,-1,0,0.4307481,0,0,0.00000000000000005551115,0,0,0.453419,0.4307481,0,0,1.482386,3.219542,0,0.453419,-0.453419,4.115751,68.59572,0.190353,0.4738229,0,0,3.219542
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,1.003765,1.003765,0,-1,0,1.003765,0,0,0,0,0,1.056595,1.003765,0,0,1.986185,2.766123,0,1.056595,-1.056595,3.002002,50.03327,0.190353,1.104142,0,0,2.766123
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,0.864283,0.864283,0,-1,0,0.864283,0,0,0.0000000000000001110223,0,0,0.9097716,0.864283,0,0,3.16018,1.709527,0,0.9097716,-0.9097716,2.043019,34.05025,0.190353,0.9507113,0,0,1.709527
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,1.834623,0.7597679,0,-1,0,0.7597679,0,0,1.074856,1.258318,0,0.7997556,0.7597679,0,0,4.171037,0.7997556,0,0.7997556,-0.7997556,1.200002,20,0.190353,2.018086,0,0,0.7997556
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.2444697,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2444697,0.2689167,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.190353,0.2689167,0,0,0.00000000000000021065
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.1620818,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1620818,0.1782899,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.190353,0.1782899,0,0,0.00000000000000021065
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.005083515,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.005083515,0.005591866,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.190353,0.005591866,0,0,0.00000000000000021065
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.3068746,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.3068746,0.337562,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.190353,0.337562,0,0,0.00000000000000021065
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.1720922,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1720922,0.1893014,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.190353,0.1893014,0,0,0.00000000000000021065
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.190353,0,0,0,0.00000000000000021065
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.190353,0,0,0,0.00000000000000021065
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.06723442,0.06723442,1.519866,0,0.4710234,0.06723442,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0.00000000000000021065,1.38,0,1.38,2.509185,41.81967,0.1903948,0.07395787,0,1.7,0.00000000000000021065
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.2783513,0.2783513,1.7,0,0.5202,0.2783513,0,0,0,0,0,0,0,1.421649,1.350566,3.679654,1.242,1.350566,0,1.350566,3.790445,63.17396,0.1904729,0.3061864,0,1.7,1.242
