Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5375817,0.7127969,0.7127969,1.7,0,0.5202,0.7127969,75.41864,-0.0000000000000001110223,0,0,0.5375817,0,0,0.9872031,0.937843,2.329088,2.45751,1.475425,0,1.475425,5.190156,86.50243,0.1905365,0.7840766,0.4300654,1.7,2.995091
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,1.01866,1.857816,1.857816,1.7,0,0.5202,1.857816,54.83102,0,0,0,1.01866,0.1661224,0.1578163,0,0,0.8536634,3.785392,0.8525372,0,0.8525372,5.998944,99.98219,0.1905866,2.043598,0.8149278,1.7,4.804051
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.328893,0,0,0,-1,0,0,0,1.327767,0,0,1.328893,0,0,0,0,0.001126198,4.552675,0.001126198,0,0.001126198,6.000012,100,0.1905864,0,1.063114,0,5.881568
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.736155,0,0,0,-1,0,0,0,1.736155,0,0,1.736155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1905864,0,1.388924,0,6.289844
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,2.056951,1.595116,1.38,0,-1,0,1.38,149.0544,0.6043195,0.2151158,0.3746274,2.056951,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1905864,1.754627,1.645561,0,6.61064
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.952507,0,0,0,-1,0,0,0,1.952507,0,0,1.952507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1905864,0,1.562006,0,6.506196
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,2.06288,1.400216,1.38,0,-1,0,1.38,149.484,0.610248,0.02021605,0.1602377,2.06288,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1905864,1.540238,1.650304,0,6.616569
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.769535,2.125365,1.38,0,-1,0,1.38,128.2272,0.3169038,0.7453656,0.9579021,1.769535,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1905864,2.337902,1.415628,0,6.323224
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.36234,0,0,0,-1,0,0,0,1.36234,0,0,1.36234,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1905864,0,1.089872,0,5.916028
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.8538283,2.104791,1.38,0,-1,0,1.38,61.87162,0.0000000000000002220446,0.7247909,0.93527,0.8538283,1.452632,1.38,0,0,0,4.553689,0,0.5988033,-0.5988033,5.368818,89.48012,0.1905864,2.31527,0.6830627,0,5.407517
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2951501,0.2645443,0.2645443,0,-1,0,0.2645443,111.5693,0,0,0,0.2951501,0.2784677,0.2645443,0,0,0.665337,3.954886,0.01668247,0,0.01668247,5.384645,89.74389,0.1905845,0.2909987,0.2361201,0,4.250036
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,2.330438,1.38,0,-1,0,1.38,0,0,0.9504376,1.183481,0,1.452632,1.38,0,0,0.6486545,3.9699,0,1.452632,-1.452632,3.853436,64.22381,0.1905845,2.563481,0,0,3.9699
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,2.840119,1.38,0,-1,0,1.38,0,0,1.460119,1.744131,0,1.452632,1.38,0,0,2.26269,2.517268,0,1.452632,-1.452632,2.322228,38.70372,0.1905845,3.12413,0,0,2.517268
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,2.184497,1.011405,0,-1,0,1.011405,0,0,1.173092,1.391542,0,1.064637,1.011405,0,0,3.876725,1.064637,0,1.064637,-1.064637,1.200002,20,0.1905845,2.402946,0,0,1.064637
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905845,0,0,0,0
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.439728,0,0,-1,0,0,0,0,0.439728,0.4837008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905845,0.4837008,0,0,0
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.1167032,0,0,-1,0,0,0,0,0.1167032,0.1283735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905845,0.1283735,0,0,0
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905845,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.2790515,0,0,-1,0,0,0,0,0.2790515,0.3069567,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905845,0.3069567,0,0,0
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.1321364,0,0,-1,0,0,0,0,0.1321364,0.14535,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905845,0.14535,0,0,0
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.1360804,0,0,-1,0,0,0,0,0.1360804,0.1496884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905845,0.1496884,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.1175241,0,0,-1,0,0,0,0,0.1175241,0.1292766,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905845,0.1292766,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905845,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.4507008,0.4507008,1.7,0,0.5202,0.4507008,0,0,0,0,0,0,0,1.249299,1.186834,5.059654,0,1.186834,0,1.186834,2.325932,38.76546,0.1906763,0.4957709,0,1.7,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5243461,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5243461,0,0,1.452632,1.38,3.87282,1.068151,1.904346,0,1.904346,4.132554,68.87576,0.1906455,0,0.4194768,1.7,1.592497
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,1.051732,2.09123,2.09123,1.7,0,0.5202,2.09123,50.2925,0,0,0,1.051732,0.4118216,0.3912305,0,0,1.968474,2.782062,0.6399104,0,0.6399104,4.739626,78.99361,0.1906829,2.300354,0.8413856,1.7,3.833794
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.491429,1.561107,1.38,0,-1,0,1.38,108.0745,0,0.1811074,0.3372181,1.491429,1.452632,1.38,0,0,1.328564,3.357982,0.03879714,0,0.03879714,4.776432,79.60704,0.1906784,1.717218,1.193143,0,4.849411
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.553028,0.2220159,0.2220159,0,-1,0,0.2220159,699.5125,0.02956105,0,0,1.553028,0.2337009,0.2220159,0,0,1.289767,3.392899,1.289767,0,1.289767,6.000012,100,0.190531,0.2442174,1.242423,0,4.945928
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,2.094465,1.449193,1.38,0,-1,0,1.38,151.7728,0.6418333,0.06919345,0.2141128,2.094465,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.190531,1.594113,1.675572,0,6.648154
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,2.161764,1.282648,1.282648,0,-1,0,1.282648,168.5391,0.8116078,0,0.03091295,2.161764,1.350156,1.282648,0,0,0,4.553689,0,0,0,6.000012,100,0.190531,1.410913,1.729411,0,6.715453
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,2.059448,2.17949,1.38,0,-1,0,1.38,149.2354,0.6068166,0.79949,1.017439,2.059448,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.190531,2.397439,1.647559,0,6.613137
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.794015,0.4408466,0.4408466,0,-1,0,0.4408466,406.9478,1.329966,0,0,1.794015,0.464049,0.4408466,0,0,0,4.553689,0,0,0,6.000012,100,0.190531,0.4849312,1.435212,0,6.347704
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.298567,1.188675,1.188675,0,-1,0,1.188675,109.2449,0.04733017,0,0,1.298567,1.251237,1.188675,0,0,0,4.553689,0,0,0,6.000012,100,0.190531,1.307543,1.038854,0,5.852256
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.8299807,1.496494,1.38,0,-1,0,1.38,60.14353,0.0000000000000002220446,0.1164944,0.2661438,0.8299807,1.452632,1.38,0,0,0,4.553689,0,0.6226509,-0.6226509,5.34368,89.06116,0.190531,1.646144,0.6639846,0,5.38367
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.3188503,0.3785031,0.3785031,0,-1,0,0.3785031,84.2398,0,0.00000000000000005551115,0,0.3188503,0.3984244,0.3785031,0,0,0.6918343,3.931038,0,0.07957408,-0.07957408,5.259802,87.66319,0.190531,0.4163535,0.2550803,0,4.249888
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7802499,3.851464,0,0,0,5.259802,87.66319,0.190531,0,0,0,3.851464
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,1.318414,1.318414,0,-1,0,1.318414,0,0,0,0.07025512,0,1.387804,1.318414,0,0,0.7802499,3.851464,0,1.387804,-1.387804,3.796928,63.28201,0.190531,1.450255,0,0,3.851464
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,1.017084,1.017084,0,-1,0,1.017084,0,0,0,0,0,1.070615,1.017084,0,0,2.322254,2.46366,0,1.070615,-1.070615,2.668401,44.47326,0.190531,1.118792,0,0,2.46366
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.511826,1.393045,0,0,0,2.668401,44.47326,0.190531,0,0,0,1.393045
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.3551384,0.3551384,0,-1,0,0.3551384,0,0,0,0,0,0.3738299,0.3551384,0,0,3.511826,1.393045,0,0.3738299,-0.3738299,2.27435,37.90576,0.190531,0.3906522,0,0,1.393045
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.07113123,0.07113123,0,-1,0,0.07113123,0,0,0.00000000000000001387779,0,0,0.07487497,0.07113123,0,0,3.927193,1.019216,0,0.07487497,-0.07487497,2.195425,36.59034,0.190531,0.07824435,0,0,1.019216
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.2034871,0.2034871,0,-1,0,0.2034871,0,0,0.00000000000000002775558,0,0,0.214197,0.2034871,0,0,4.010387,0.9443406,0,0.214197,-0.214197,1.969641,32.82729,0.190531,0.2238358,0,0,0.9443406
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.248384,0.7301436,0,0,0,1.969641,32.82729,0.190531,0,0,0,0.7301436
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.8997726,0.6936364,0,-1,0,0.6936364,0,0,0.2061362,0.2961134,0,0.7301436,0.6936364,0,0,4.248384,0.7301436,0,0.7301436,-0.7301436,1.200002,20,0.190531,0.9897498,0,0,0.7301436
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.4689725,0,0,-1,0,0,0,0,0.4689725,0.5158697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190531,0.5158697,0,0,0
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.202596,0,0,-1,0,0,0,0,0.202596,0.2228556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190531,0.2228556,0,0,0
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.3642433,0.3642433,1.7,0,0.5202,0.3642433,0,0,0,0,0,0,0,1.335757,1.268969,5.059654,0,1.268969,0,1.268969,2.403852,40.06412,0.1906179,0.4006676,0,1.7,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.01478389,0.01478389,1.467415,0,0.4567044,0.01478389,0,0,0,0,0,0,0,1.452632,1.38,3.790685,1.142072,1.38,0,1.38,3.713035,61.88379,0.1906497,0.01626228,0,1.7,1.142072
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5585987,2.982248,2.982248,1.7,0,0.5202,2.982248,18.73079,0,0.0000000000000004440892,0.2004728,0.5585987,1.349735,1.282248,0,0,2.410686,2.384072,0,0.791136,-0.791136,2.879104,47.98498,0.1906497,3.280473,0.446879,1.7,2.942671
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,1.076783,2.12543,2.12543,1.7,0,0.5202,2.12543,50.66189,0,0,0,1.076783,0.4478205,0.4254295,0,0,3.289726,1.592936,0.6289622,0,0.6289622,3.47579,57.92972,0.1906864,2.337972,0.8614262,1.7,2.669719
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.343848,0.6358734,0.6358734,0,-1,0,0.6358734,211.339,0,0,0,1.343848,0.6693404,0.6358734,0,0,2.660763,2.159002,0.6745079,0,0.6745079,4.115685,68.5946,0.1906095,0.6994607,1.075079,0,3.50285
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.635621,1.013448,1.013448,0,-1,0,1.013448,161.3918,0,0,0,1.635621,1.066787,1.013448,0,0,1.986255,2.766059,0.5688339,0,0.5688339,4.655328,77.58865,0.1905446,1.114792,1.308497,0,4.40168
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.766122,0.1329867,0.1329867,0,-1,0,0.1329867,1328.045,0.2087147,0,0,1.766122,0.139986,0.1329867,0,0,1.417421,3.27801,1.417421,0,1.417421,6.000012,100,0.1903833,0.1462853,1.412898,0,5.044132
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.840714,0.7196288,0.7196288,0,-1,0,0.7196288,255.7866,1.08321,0,0,1.840714,0.757504,0.7196288,0,0,0,4.553689,0,0,0,6.000012,100,0.1903833,0.7915917,1.472571,0,6.394403
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.607465,0,0,0,-1,0,0,0,1.607465,0,0,1.607465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1903833,0,1.285972,0,6.161153
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.519019,0.5417311,0.5417311,0,-1,0,0.5417311,280.4008,0.9487754,0,0,1.519019,0.5702433,0.5417311,0,0,0,4.553689,0,0,0,6.000012,100,0.1903833,0.5959042,1.215215,0,6.072708
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,1.189823,0,0,0,-1,0,0,0,1.189823,0,0,1.189823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1903833,0,0.9518583,0,5.743512
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.8398483,1.234383,1.234383,0,-1,0,1.234383,68.03788,0,0.0000000000000002220446,0,0.8398483,1.299351,1.234383,0,0,0,4.553689,0,0.4595027,-0.4595027,5.515654,91.92738,0.1903833,1.357822,0.6718787,0,5.393538
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3711704,2.546219,1.38,0,-1,0,1.38,26.89641,0,1.166219,1.420841,0.3711704,1.452632,1.38,0,0,0.5105585,4.094186,0,1.081461,-1.081461,4.375693,72.92808,0.1903833,2.80084,0.2969364,0,4.465357
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,2.325441,1.38,0,-1,0,1.38,0,0,0.9454406,1.177985,0,1.452632,1.38,0,0,1.712182,3.012725,0,1.452632,-1.452632,2.844485,47.40799,0.1903833,2.557985,0,0,3.012725
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,1.544305,1.38,0,-1,0,1.38,0,0,0.1643055,0.318736,0,1.452632,1.38,0,0,3.326217,1.560094,0,1.452632,-1.452632,1.313277,21.88791,0.1903833,1.698736,0,0,1.560094
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.546339,0.1020889,0,-1,0,0.1020889,0,0,0.4442502,0.4988841,0,0.107462,0.1020889,0,0,4.940252,0.107462,0,0.107462,-0.107462,1.200002,20,0.1903833,0.600973,0,0,0.107462
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,1.320245,0,0,-1,0,0,0,0,1.320245,1.452269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903833,1.452269,0,0,0
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.2223509,0,0,-1,0,0,0,0,0.2223509,0.2445859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903833,0.2445859,0,0,0
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903833,0,0,0,0
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903833,0,0,0,0
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.2047289,0,0,-1,0,0,0,0,0.2047289,0.2252018,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903833,0.2252018,0,0,0
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.466806,0,0,-1,0,0,0,0,0.466806,0.5134866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903833,0.5134866,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.3354835,0,0,-1,0,0,0,0,0.3354835,0.3690319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903833,0.3690319,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.3387813,0,0,-1,0,0,0,0,0.3387813,0.3726594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903833,0.3726594,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.4729844,0.4729844,1.7,0,0.5202,0.4729844,0,0,0,0,0,0,0,1.227016,1.165665,5.059654,0,1.165665,0,1.165665,2.305849,38.43074,0.190473,0.5202829,0,1.7,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.89399,1.049098,1.38,0,1.38,3.615032,60.25042,0.1905021,0,0,1.7,1.049098
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4560683,2.525123,2.525123,1.7,0,0.5202,2.525123,18.06123,0.0000000000000003330669,0,0,0.4560683,0.8685505,0.825123,0,0,2.51399,2.291098,0,0.4124823,-0.4124823,3.180238,53.00385,0.1905021,2.777635,0.3648546,1.7,2.747167
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.759921,1.471324,1.471324,1.7,0,0.5202,1.471324,51.64879,0,0,0,0.759921,0,0,0.2286763,0.2172425,2.972303,1.878616,0.9771634,0,0.9771634,4.107256,68.45413,0.1905631,1.618456,0.6079367,1.7,2.638537
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.9344482,0.6434733,0.6434733,0,-1,0,0.6434733,145.2194,0,0,0,0.9344482,0.6773403,0.6434733,0,0,1.99514,2.758063,0.2571079,0,0.2571079,4.35117,72.51936,0.1905339,0.7078206,0.7475586,0,3.692511
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.171633,0,0,0,-1,0,0,0,0,0,0,1.171633,0,0,0,0,1.738032,2.98946,1.171633,0,1.171633,5.462679,91.04447,0.1904009,0,0.9373065,0,4.161093
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.750887,2.262693,1.38,0,-1,0,1.38,126.8758,0,0.8826931,1.108962,1.750887,1.452632,1.38,0,0,0.5663987,4.04393,0.2982551,0,0.2982551,5.745629,95.76028,0.1903671,2.488962,1.400709,0,5.794817
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.78259,0.9466631,0.9466631,0,-1,0,0.9466631,188.3025,0.5179588,0,0,1.78259,0.9964874,0.9466631,0,0,0.2681436,4.31236,0.2681436,0,0.2681436,6.000012,100,0.1903367,1.041329,1.426072,0,6.09495
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.434159,1.15822,1.15822,0,-1,0,1.15822,123.8244,0.2149796,0,0,1.434159,1.219179,1.15822,0,0,0,4.553689,0,0,0,6.000012,100,0.1903367,1.274042,1.147327,0,5.987848
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.223473,0.1457609,0.1457609,0,-1,0,0.1457609,839.3696,1.07004,0,0,1.223473,0.1534325,0.1457609,0,0,0,4.553689,0,0,0,6.000012,100,0.1903367,0.160337,0.9787782,0,5.777162
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,1.074665,2.493701,1.38,0,-1,0,1.38,77.87426,0.0000000000000002220446,1.113701,1.363071,1.074665,1.452632,1.38,0,0,0,4.553689,0,0.3779668,-0.3779668,5.6016,93.35982,0.1903367,2.743071,0.8597319,0,5.628354
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.7262288,0,0,0,-1,0,0,0,0.3062657,0,0,0.7262288,0,0,0,0,0.4199631,4.175722,0.4199631,0,0.4199631,6.000012,100,0.1902891,0,0.580983,0,4.901951
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2920134,1.099538,1.099538,0,-1,0,1.099538,26.55783,0,0.0000000000000002220446,0,0.2920134,1.157408,1.099538,0,0,0,4.553689,0,0.8653947,-0.8653947,5.087806,84.79659,0.1902891,1.209491,0.2336107,0,4.845702
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.3615351,0.3615351,0,-1,0,0.3615351,0,0,0.00000000000000005551115,0,0,0.3805633,0.3615351,0,0,0.9615496,3.688294,0,0.3805633,-0.3805633,4.686657,78.11079,0.1902891,0.3976886,0,0,3.688294
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,0.9779062,0.9779062,0,-1,0,0.9779062,0,0,0.0000000000000002220446,0,0,1.029375,0.9779062,0,0,1.384398,3.307731,0,1.029375,-1.029375,3.6016,60.02655,0.1902891,1.075697,0,0,3.307731
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.528148,2.278356,0,0,0,3.6016,60.02655,0.1902891,0,0,0,2.278356
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.528148,2.278356,0,0,0,3.6016,60.02655,0.1902891,0,0,0,2.278356
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.3033288,0.3033288,0,-1,0,0.3033288,0,0,0,0,0,0.3192935,0.3033288,0,0,2.528148,2.278356,0,0.3192935,-0.3192935,3.265036,54.41715,0.1902891,0.3336617,0,0,2.278356
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.882918,1.959062,0,0,0,3.265036,54.41715,0.1902891,0,0,0,1.959062
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.09043105,0.09043105,0,-1,0,0.09043105,0,0,0.00000000000000001387779,0,0,0.09519058,0.09043105,0,0,2.882918,1.959062,0,0.09519058,-0.09519058,3.164696,52.74483,0.1902891,0.09947415,0,0,1.959062
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.4733053,0.4733053,0,-1,0,0.4733053,0,0,0.00000000000000005551115,0,0,0.4982162,0.4733053,0,0,2.988686,1.863872,0,0.4982162,-0.4982162,2.63953,43.99208,0.1902891,0.5206359,0,0,1.863872
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.4523642,0.4523642,0,-1,0,0.4523642,0,0,0,0,0,0.4761728,0.4523642,0,0,3.542259,1.365656,0,0.4761728,-0.4761728,2.1376,35.62659,0.1902891,0.4976006,0,0,1.365656
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.3076051,0.3076051,0,-1,0,0.3076051,0,0,0,0,0,0.3237949,0.3076051,0,0,4.07134,0.889483,0,0.3237949,-0.3237949,1.79629,29.93811,0.1902891,0.3383656,0,0,0.889483
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.3154078,0.3154078,0,-1,0,0.3154078,0,0,0.00000000000000005551115,0,0,0.3320082,0.3154078,0,0,4.431112,0.5656881,0,0.3320082,-0.3320082,1.446323,24.10533,0.1902891,0.3469486,0,0,0.5656881
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.80001,0.2336798,0,0,0,1.446323,24.10533,0.1902891,0,0,0,0.2336798
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.1479286,0.1479286,0,0,0,0.1479286,0,0,0.00000000000000002775558,0,0,0.1557143,0.1479286,0,0,4.80001,0.2336798,0,0.1557143,-0.1557143,1.282185,21.36971,0.1902891,0.1627215,0,0,0.2336798
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4518724,2.805029,2.203346,1.7,0,0.5202,2.203346,20.50846,0,0.6016831,1.225609,0.4518724,0.5298379,0.503346,0,0,4.973026,0.07796548,0,0.07796548,-0.07796548,1.200002,20,0.1902891,3.085532,0.3614979,1.7,0.5298379
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.759629,0.8250482,0.8250482,1.7,0,0.5202,0.8250482,92.07086,0,0,0,0.759629,0,0,0.8749518,0.8312042,5.059654,0,1.590833,0,1.590833,2.709199,45.15323,0.1903391,0.907553,0.6077032,1.7,0.759629
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.335427,1.674144,1.38,0,-1,0,1.38,96.7701,0.0000000000000002220446,0.2941436,0.4615579,1.335427,1.452632,1.38,0,0,3.468821,1.43175,0,0.1172042,-0.1172042,2.585655,43.09417,0.1903391,1.841558,1.068342,0,2.767177
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.665955,0.5939931,0.5939931,0,-1,0,0.5939931,280.4671,0,0,0,1.665955,0.6252558,0.5939931,0,0,3.599048,1.314546,1.040699,0,1.040699,3.572949,59.54903,0.1902214,0.6533924,1.332764,0,2.9805
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.740261,0.8131835,0.8131835,0,-1,0,0.8131835,214.006,0,0,0,1.740261,0.8559827,0.8131835,0,0,2.558349,2.251175,0.8842785,0,0.8842785,4.411849,73.53067,0.1901214,0.8945019,1.392209,0,3.991436
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.674159,2.798665,1.38,0,-1,0,1.38,121.3158,0,1.418665,1.698532,1.674159,1.452632,1.38,0,0,1.674071,3.047025,0.2215269,0,0.2215269,4.622008,77.03332,0.1900964,3.078532,1.339327,0,4.721184
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.313881,0,0,0,-1,0,0,0,0,0,0,1.313881,0,0,0,0,1.452544,3.2464,1.313881,0,1.313881,5.868465,97.80756,0.1899482,0,1.051105,0,4.560281
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.254483,1.60773,1.38,0,-1,0,1.38,90.90454,0.0000000000000002220446,0.2277296,0.3885026,1.254483,1.452632,1.38,0,0,0.1386625,4.428893,0,0.198149,-0.198149,5.659598,94.32644,0.1899482,1.768503,1.003586,0,5.683375
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,1.061676,0.2108537,0.2108537,0,-1,0,0.2108537,503.5132,0.4808969,0,0,1.061676,0.2219512,0.2108537,0,0,0.358828,4.230744,0.358828,0,0.358828,6.000012,100,0.1899078,0.231939,0.8493409,0,5.29242
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.6428553,0.5303952,0.5303952,0,-1,0,0.5303952,121.2031,0.08454464,0,0,0.6428553,0.5583107,0.5303952,0,0,0,4.553689,0,0,0,6.000012,100,0.1899078,0.5834347,0.5142843,0,5.196544
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2214813,0.2843709,0.2843709,0,-1,0,0.2843709,77.88467,0,0,0,0.2214813,0.2993377,0.2843709,0,0,0,4.553689,0,0.07785644,-0.07785644,5.917944,98.6322,0.1899078,0.3128079,0.177185,0,4.77517
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,1.496324,1.38,0,-1,0,1.38,0,0,0.1163242,0.2659566,0,1.452632,1.38,0,0,0.08650715,4.475832,0,1.452632,-1.452632,4.386736,73.11212,0.1899078,1.645957,0,0,4.475832
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,2.016788,1.38,0,-1,0,1.38,0,0,0.6367875,0.8384662,0,1.452632,1.38,0,0,1.700542,3.023201,0,1.452632,-1.452632,2.855528,47.59204,0.1899078,2.218466,0,0,3.023201
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.1647975,0.1647975,0,-1,0,0.1647975,0,0,0.00000000000000002775558,0,0,0.1734711,0.1647975,0,0,3.314577,1.570569,0,0.1734711,-0.1734711,2.672673,44.54446,0.1899078,0.1812773,0,0,1.570569
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.2138434,0.2138434,0,-1,0,0.2138434,0,0,0.00000000000000002775558,0,0,0.2250983,0.2138434,0,0,3.507323,1.397098,0,0.2250983,-0.2250983,2.435399,40.5899,0.1899078,0.2352277,0,0,1.397098
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.368753,0.368753,0,-1,0,0.368753,0,0,0.00000000000000005551115,0,0,0.3881611,0.368753,0,0,3.757432,1.172,0,0.3881611,-0.3881611,2.026241,33.77062,0.1899078,0.4056283,0,0,1.172
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.188722,0.7838389,0,0,0,2.026241,33.77062,0.1899078,0,0,0,0.7838389
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.188722,0.7838389,0,0,0,2.026241,33.77062,0.1899078,0,0,0,0.7838389
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.2481452,0.2481452,0,-1,0,0.2481452,0,0,0.00000000000000002775558,0,0,0.2612055,0.2481452,0,0,4.188722,0.7838389,0,0.2612055,-0.2612055,1.750906,29.18172,0.1899078,0.2729597,0,0,0.7838389
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.06289834,0.06289834,0,-1,0,0.06289834,0,0,0,0,0,0.06620878,0.06289834,0,0,4.478951,0.5226334,0,0.06620878,-0.06620878,1.681116,28.01855,0.1899078,0.06918817,0,0,0.5226334
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.1627002,0.1627002,0,-1,0,0.1627002,0,0,0,0,0,0.1712634,0.1627002,0,0,4.552516,0.4564246,0,0.1712634,-0.1712634,1.500589,25.00976,0.1899078,0.1789702,0,0,0.4564246
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.2086493,0.2086493,0,-1,0,0.2086493,0,0,0,0,0,0.2196309,0.2086493,0,0,4.742809,0.2851612,0,0.2196309,-0.2196309,1.269077,21.15125,0.1899078,0.2295143,0,0,0.2851612
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.986843,0.06553032,0,0,0,1.269077,21.15125,0.1899078,0,0,0,0.06553032
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.1061519,0.1061519,1.558784,0,0.4816479,0.1061519,0,0,0,0,0,0,0,1.452632,1.38,4.986843,0.06553032,1.38,0,1.38,2.57826,42.97092,0.1899563,0.1167671,0,1.7,0.06553032
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3444591,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3444591,0,0,1.452632,1.38,3.606843,1.30753,1.724459,0,1.724459,4.214226,70.23696,0.1899469,0,0.2755673,1.7,1.651989
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2702511,0.3116905,0.3116905,1.7,0,0.5202,0.3116905,86.70496,0,0,0,0.2702511,0,0,1.388309,1.318894,1.882384,2.859544,1.589145,0,1.589145,5.721821,95.3635,0.1899971,0.3428595,0.2162009,1.7,3.129795
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6873625,1.463281,1.38,0,-1,0,1.38,49.80888,0.0000000000000002220446,0.08328133,0.2296095,0.6873625,1.452632,1.38,0,0,0.2932387,4.289774,0,0.7652691,-0.7652691,4.915157,81.91912,0.1899971,1.609609,0.54989,0,4.977137
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7811151,2.058273,1.38,0,-1,0,1.38,56.60254,0.0000000000000002220446,0.6782734,0.8841007,0.7811151,1.452632,1.38,0,0,1.143538,3.524505,0,0.6715165,-0.6715165,4.207316,70.1218,0.1899971,2.264101,0.6248921,0,4.30562
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2132918,2.679283,1.38,0,-1,0,1.38,15.45593,0,1.299283,1.567212,0.2132918,1.452632,1.38,0,0,1.889667,2.852988,0,1.23934,-1.23934,2.900938,48.34886,0.1899971,2.947212,0.1706334,0,3.06628
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,1.151107,3.220093,1.38,0,-1,0,1.38,83.41354,0.0000000000000002220446,1.840093,2.162102,1.151107,1.452632,1.38,0,0,3.266711,1.613649,0,0.3015247,-0.3015247,2.583102,43.05162,0.1899971,3.542102,0.9208854,0,2.764755
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.6355774,1.633114,1.38,0,-1,0,1.38,46.05634,0,0.2531135,0.4291474,0.6355774,1.452632,1.38,0,0,3.601739,1.312124,0,0.8170542,-0.8170542,1.721852,28.69747,0.1899971,1.796425,0.508462,0,1.947701
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5629693,1.626831,1.005137,0,-1,0,1.005137,56.0092,0,0.6216941,1.212234,0.5629693,1.058039,1.005137,0,0,4.509577,0.4950698,0,0.4950698,-0.4950698,1.200002,20,0.1899971,1.789514,0.4503755,0,1.058039
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1625789,2.595126,0.15445,0,-1,0,0.15445,105.2632,0,2.440676,2.823749,0.1625789,0.1625789,0.15445,0,0,5.059654,0,0,0,0,1.200002,20,0.1899971,2.854639,0.1300631,0,0.1625789
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1611372,0,0,0,-1,0,0,0,0,0,0,0.1611372,0,0,0,0,5.059654,0,0.1611372,0,0.1611372,1.352871,22.5478,0.189979,0,0.1289098,0,0.1611372
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03493745,0.4713483,0.1709629,0,-1,0,0.1709629,20.43569,0,0.3003854,0.3740727,0.03493745,0.179961,0.1709629,0,0,4.898517,0.1450235,0,0.1450235,-0.1450235,1.200002,20,0.189979,0.5184831,0.02794996,0,0.179961
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,1.011647,0,0,-1,0,0,0,0,1.011647,1.112812,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189979,1.112812,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.8005563,0,0,-1,0,0,0,0,0.8005563,0.8806119,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189979,0.8806119,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189979,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,3.267208,0,0,-1,0,0,0,0,3.267208,3.593928,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189979,3.593928,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189979,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.2263976,0,0,-1,0,0,0,0,0.2263976,0.2490374,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189979,0.2490374,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.6579368,0,0,-1,0,0,0,0,0.6579368,0.7237305,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189979,0.7237305,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.11735,0,0,-1,0,0,0,0,0.11735,0.129085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189979,0.129085,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189979,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.03518049,0,0,-1,0,0,0,0,0.03518049,0.03869855,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189979,0.03869855,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189979,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.7141949,0.7141949,1.7,0,0.5202,0.7141949,0,0,0,0,0,0,0,0.9858052,0.9365149,5.059654,0,0.9365149,0,0.9365149,2.088458,34.80757,0.1900506,0.7856144,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.2540401,0.2540401,1.7,0,0.5202,0.2540401,0,0,0,0,0,0,0,1.44596,1.373662,4.123139,0.8428634,1.373662,0,1.373662,3.391629,56.52703,0.1901249,0.2794441,0,1.7,0.8428634
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2558331,2.277236,2.277236,1.7,0,0.5202,2.277236,11.23437,0,0,0,0.2558331,0.6076173,0.5772364,0,0,2.749478,2.079159,0,0.3517842,-0.3517842,3.020815,50.34682,0.1901249,2.50496,0.2046665,1.7,2.334992
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4714743,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4714743,0,0,1.452632,1.38,3.140349,1.727375,1.851474,0,1.851474,4.777278,79.62115,0.1901011,0,0.3771794,1.7,2.198849
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.8410311,1.366006,1.366006,0,-1,0,1.366006,61.56863,0,0,0.1226066,0.8410311,1.437901,1.366006,0,0,1.288875,3.393702,0,0.5968699,-0.5968699,4.148122,69.13523,0.1901011,1.502607,0.6728249,0,4.234733
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.253666,0,0,0,-1,0,0,0,0,0,0,1.253666,0,0,0,0,1.952063,2.796832,1.253666,0,1.253666,5.337454,88.9574,0.1899606,0,1.002933,0,4.050498
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.333325,0,0,0,-1,0,0,0,0.6349279,0,0,1.333325,0,0,0,0,0.698397,3.925132,0.698397,0,0.698397,6.000012,100,0.1898824,0,1.06666,0,5.258457
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.388465,0,0,0,-1,0,0,0,1.388465,0,0,1.388465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1898824,0,1.110772,0,5.942154
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.424726,0.2540053,0.2540053,0,-1,0,0.2540053,560.9039,1.157352,0,0,1.424726,0.267374,0.2540053,0,0,0,4.553689,0,0,0,6.000012,100,0.1898824,0.2794058,1.139781,0,5.978415
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.474289,2.223371,1.38,0,-1,0,1.38,106.8326,0.02165789,0.8433713,1.065708,1.474289,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1898824,2.445708,1.179432,0,6.027978
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,1.137483,0.9865584,0.9865584,0,-1,0,0.9865584,115.2981,0.09900049,0,0,1.137483,1.038483,0.9865584,0,0,0,4.553689,0,0,0,6.000012,100,0.1898824,1.085214,0.9099864,0,5.691172
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.5100008,1.229857,1.229857,0,-1,0,1.229857,41.46829,0,0,0,0.5100008,1.294587,1.229857,0,0,0,4.553689,0,0.784586,-0.784586,5.172986,86.21626,0.1898824,1.352843,0.4080007,0,5.06369
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2353168,2.562119,1.38,0,-1,0,1.38,17.05194,0.0000000000000002220446,1.182119,1.438331,0.2353168,1.452632,1.38,0,0,0.8717622,3.769103,0,1.217315,-1.217315,3.889823,64.83026,0.1898824,2.818331,0.1882534,0,4.00442
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,3.053831,1.38,0,-1,0,1.38,0,0,1.673831,1.979214,0,1.452632,1.38,0,0,2.224334,2.551788,0,1.452632,-1.452632,2.358615,39.31017,0.1898824,3.359214,0,0,2.551788
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.7378917,0.7378917,0,-1,0,0.7378917,0,0,0.0000000000000001110223,0,0,0.7767282,0.7378917,0,0,3.838369,1.099157,0,0.7767282,-0.7767282,1.539872,25.66448,0.1898824,0.8116809,0,0,1.099157
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,0.9029948,0.306307,0,-1,0,0.306307,0,0,0.5966877,0.6869872,0,0.3224285,0.306307,0,0,4.701401,0.3224285,0,0.3224285,-0.3224285,1.200002,20,0.1898824,0.9932942,0,0,0.3224285
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.7745794,0,0,-1,0,0,0,0,0.7745794,0.8520373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898824,0.8520373,0,0,0
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.1643821,0,0,-1,0,0,0,0,0.1643821,0.1808203,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898824,0.1808203,0,0,0
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.3745388,0,0,-1,0,0,0,0,0.3745388,0.4119927,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898824,0.4119927,0,0,0
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.6424247,0,0,-1,0,0,0,0,0.6424247,0.7066671,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898824,0.7066671,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.3106892,0,0,-1,0,0,0,0,0.3106892,0.3417581,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898824,0.3417581,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.2702312,0,0,-1,0,0,0,0,0.2702312,0.2972544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898824,0.2972544,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.1655277,0,0,-1,0,0,0,0,0.1655277,0.1820804,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898824,0.1820804,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898824,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.07980903,0.07980903,1.532441,0,0.4744563,0.07980903,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1899259,0.08778993,0,1.7,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.08825567,0.08825567,1.540887,0,0.4767622,0.08825567,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1899708,0.09708124,0,1.7,1.242
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2223621,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2223621,0,0,1.452632,1.38,2.299654,2.484,1.602362,0,1.602362,5.338502,88.97486,0.1899751,0,0.1778897,1.7,2.706362
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3373358,1.43557,1.43557,1.7,0,0.5202,1.43557,23.49839,0,0,0,0.3373358,0,0,0.2644302,0.2512087,0.6972922,3.926126,0.5885445,0,0.5885445,5.896845,98.28055,0.1900137,1.579127,0.2698686,1.7,4.263462
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4549281,1.408057,1.38,0,-1,0,1.38,32.96581,0,0.02805703,0.1688627,0.4549281,1.452632,1.38,0,0,0.1087478,4.455816,0,0.9977034,-0.9977034,4.845173,80.75272,0.1900137,1.548863,0.3639425,0,4.910744
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2231973,1.015982,1.015982,0,-1,0,1.015982,21.96862,0,0.0000000000000002220446,0,0.2231973,1.069455,1.015982,0,0,1.217307,3.458112,0,0.8462575,-0.8462575,3.953139,65.88552,0.1900137,1.11758,0.1785578,0,3.68131
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.9732128,0,0,0,-1,0,0,0,0,0,0,0.9732128,0,0,0,0,2.157593,2.611855,0.9732128,0,0.9732128,4.87641,81.27334,0.1899051,0,0.7785702,0,3.585068
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.6499826,1.58143,1.38,0,-1,0,1.38,47.10019,0.0000000000000002220446,0.2014298,0.3595728,0.6499826,1.452632,1.38,0,0,1.18438,3.487746,0,0.802649,-0.802649,4.030344,67.17226,0.1899051,1.739573,0.5199861,0,4.137729
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4984379,2.140318,1.38,0,-1,0,1.38,36.11869,0.0000000000000002220446,0.7603185,0.9743503,0.4984379,1.452632,1.38,0,0,2.076213,2.685097,0,0.9541937,-0.9541937,3.024535,50.40882,0.1899051,2.35435,0.3987503,0,3.183535
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.9430344,0,0,0,-1,0,0,0,0,0,0,0.9430344,0,0,0,0,3.136428,1.730904,0.9430344,0,0.9430344,3.919176,65.31947,0.1897999,0,0.7544275,0,2.673938
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.7504009,2.843539,1.38,0,-1,0,1.38,54.37688,0.0000000000000002220446,1.463539,1.747893,0.7504009,1.452632,1.38,0,0,2.193393,2.579635,0,0.7022307,-0.7022307,3.17896,52.98256,0.1897999,3.127893,0.6003207,0,3.330036
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3692345,2.337004,1.38,0,-1,0,1.38,26.75613,0,0.9570042,1.190705,0.3692345,1.452632,1.38,0,0,2.97365,1.877404,0,1.083397,-1.083397,2.036959,33.94925,0.1897999,2.570705,0.2953876,0,2.246639
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08662429,1.30101,0.8365998,0,-1,0,0.8365998,10.35433,0,0.4644099,0.6603453,0.08662429,0.8806313,0.8365998,0,0,4.177424,0.7940071,0,0.7940071,-0.7940071,1.200002,20,0.1897999,1.431111,0.06929943,0,0.8806313
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,1.813379,0,0,-1,0,0,0,0,1.813379,1.994717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897999,1.994717,0,0,0
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897999,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,0.9550828,0,0,-1,0,0,0,0,0.9550828,1.050591,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897999,1.050591,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,1.329385,0,0,-1,0,0,0,0,1.329385,1.462324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897999,1.462324,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.1203842,0,0,-1,0,0,0,0,0.1203842,0.1324226,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897999,0.1324226,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.4104986,0,0,-1,0,0,0,0,0.4104986,0.4515484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897999,0.4515484,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897999,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.2382455,0,0,-1,0,0,0,0,0.2382455,0.2620701,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897999,0.2620701,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.06790841,0,0,-1,0,0,0,0,0.06790841,0.07469925,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897999,0.07469925,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.2975892,0,0,-1,0,0,0,0,0.2975892,0.3273482,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897999,0.3273482,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.2891204,0,0,-1,0,0,0,0,0.2891204,0.3180325,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897999,0.3180325,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.08333858,0.08333858,1.53597,0,0.4754198,0.08333858,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.189844,0.09167244,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.3931264,0.3931264,1.7,0,0.5202,0.3931264,0,0,0,0,0,0,0,1.306874,1.24153,3.679654,1.242,1.24153,0,1.24153,3.687004,61.44994,0.1899325,0.432439,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2159798,0.02253394,0.02253394,1.475165,0,0.4588202,0.02253394,958.4644,0.0000000000000002220446,0,0,0.2159798,0,0,1.452632,1.38,2.438124,2.359377,1.59598,0,1.59598,5.201084,86.68455,0.1899415,0.02478733,0.1727838,1.7,2.575357
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4592152,0.7633411,0.7633411,0,0,0,0.7633411,60.15858,0,0.0000000000000001110223,0,0.4592152,0.803517,0.7633411,0,0,0.8421447,3.795759,0,0.3443018,-0.3443018,4.838158,80.6358,0.1899415,0.8396752,0.3673721,0,4.254974
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3981807,1.264187,1.264187,0,-1,0,1.264187,31.49699,0,0,0.01060521,0.3981807,1.330723,1.264187,0,0,1.224702,3.451457,0,0.932542,-0.932542,3.855172,64.25274,0.1899415,1.390605,0.3185445,0,3.849638
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.7195176,0.09442328,0.09442328,0,-1,0,0.09442328,762.0129,0,0,0,0.7195176,0.09939293,0.09442328,0,0,2.26086,2.518915,0.6201247,0,0.6201247,4.443474,74.05775,0.1898726,0.1038656,0.5756141,0,3.238433
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,1.097975,0.9324042,0.9324042,0,-1,0,0.9324042,117.7574,0,0,0,1.097975,0.9814781,0.9324042,0,0,1.640735,3.077027,0.116497,0,0.116497,4.553993,75.89973,0.1898596,1.025645,0.8783801,0,4.175002
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.451211,1.95054,1.38,0,-1,0,1.38,105.1602,0,0.5705404,0.7655945,1.451211,1.452632,1.38,0,0,1.524238,3.181875,0,0.001420714,-0.001420714,4.552495,75.87476,0.1898596,2.145594,1.160969,0,4.633085
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.21731,1.881829,1.38,0,-1,0,1.38,88.21085,0,0.5018293,0.6900122,1.21731,1.452632,1.38,0,0,1.525817,3.180454,0,0.2353218,-0.2353218,4.304444,71.74059,0.1898596,2.070012,0.9738478,0,4.397764
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.8819464,1.412448,1.38,0,-1,0,1.38,63.90916,0.0000000000000002220446,0.03244779,0.1736926,0.8819464,1.452632,1.38,0,0,1.787286,2.945132,0,0.5706851,-0.5706851,3.702889,61.71469,0.1898596,1.553693,0.7055571,0,3.827078
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.9241394,0.8163196,0.8163196,0,-1,0,0.8163196,113.208,0,0,0,0.9241394,0.8592838,0.8163196,0,0,2.42138,2.374447,0.06485556,0,0.06485556,3.764416,62.74015,0.1898524,0.8979516,0.7393115,0,3.298586
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.3073781,0,0,0,-1,0,0,0,0,0,0,0.3073781,0,0,0,0,2.356525,2.432817,0.3073781,0,0.3073781,4.056021,67.60021,0.1898183,0,0.2459025,0,2.740195
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1751395,0,0,0,-1,0,0,0,0,0,0,0.1751395,0,0,0,0,2.049146,2.709457,0.1751395,0,0.1751395,4.222173,70.36941,0.1897988,0,0.1401116,0,2.884597
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,1.972464,1.38,0,-1,0,1.38,0,0,0.592464,0.7897104,0,1.452632,1.38,0,0,1.874007,2.867083,0,1.452632,-1.452632,2.690965,44.84932,0.1897988,2.16971,0,0,2.867083
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,1.039302,1.039302,0,-1,0,1.039302,0,0,0.0000000000000002220446,0,0,1.094002,1.039302,0,0,3.488042,1.414451,0,1.094002,-1.094002,1.537785,25.6297,0.1897988,1.143232,0,0,1.414451
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,1.694084,0.3044266,0,-1,0,0.3044266,0,0,1.389658,1.559066,0,0.320449,0.3044266,0,0,4.7036,0.320449,0,0.320449,-0.320449,1.200002,20,0.1897988,1.863493,0,0,0.320449
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,1.029698,0,0,-1,0,0,0,0,1.029698,1.132668,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897988,1.132668,0,0,0
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.2612711,0,0,-1,0,0,0,0,0.2612711,0.2873982,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897988,0.2873982,0,0,0
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.1003189,0,0,-1,0,0,0,0,0.1003189,0.1103508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897988,0.1103508,0,0,0
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.6516284,0,0,-1,0,0,0,0,0.6516284,0.7167912,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897988,0.7167912,0,0,0
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.2876794,0,0,-1,0,0,0,0,0.2876794,0.3164474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897988,0.3164474,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.2841562,0,0,-1,0,0,0,0,0.2841562,0.3125718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897988,0.3125718,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.3854399,0,0,-1,0,0,0,0,0.3854399,0.4239839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897988,0.4239839,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.6848925,0,0,-1,0,0,0,0,0.6848925,0.7533817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897988,0.7533817,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.3970906,0.3970906,1.7,0,0.5202,0.3970906,0,0,0,0,0,0,0,1.302909,1.237764,5.059654,0,1.237764,0,1.237764,2.374249,39.57073,0.1898876,0.4367996,0,1.7,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.82189,1.113988,1.38,0,1.38,3.683431,61.3904,0.1899166,0,0,1.7,1.113988
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5347143,2.352835,2.352835,1.7,0,0.5202,2.352835,22.72638,0.0000000000000003330669,0,0,0.5347143,0.6871947,0.652835,0,0,2.44189,2.355988,0,0.1524804,-0.1524804,3.522703,58.7116,0.1899166,2.588119,0.4277714,1.7,2.890702
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,1.043092,2.903066,2.903066,1.7,0,0.5202,2.903066,35.9307,0,0,0.1133725,1.043092,1.266385,1.203066,0,0,2.611313,2.203507,0,0.2232932,-0.2232932,3.287331,54.78875,0.1899166,3.193372,0.8344736,1.7,3.246599
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.441147,1.912408,1.38,0,-1,0,1.38,104.4309,0.0000000000000002220446,0.5324084,0.7236493,1.441147,1.452632,1.38,0,0,2.859416,1.980214,0,0.01148463,-0.01148463,3.275225,54.58698,0.1899166,2.103649,1.152918,0,3.421361
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.573005,1.246436,1.246436,0,-1,0,1.246436,126.2003,0,0,0,1.573005,1.312038,1.246436,0,0,2.872177,1.968729,0.2609679,0,0.2609679,3.522801,58.71324,0.1898877,1.371079,1.258404,0,3.541735
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.345878,1.811264,1.38,0,-1,0,1.38,97.52736,0,0.4312643,0.6123907,1.345878,1.452632,1.38,0,0,2.611209,2.2036,0,0.106754,-0.106754,3.410273,56.83776,0.1898877,1.992391,1.076702,0,3.549478
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.373862,2.393772,1.38,0,-1,0,1.38,99.55518,0,1.013772,1.253149,1.373862,1.452632,1.38,0,0,2.729825,2.096846,0,0.07877,-0.07877,3.327242,55.45392,0.1898877,2.633149,1.099089,0,3.470708
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.467793,0.5067088,0.5067088,0,-1,0,0.5067088,289.6719,0,0,0,1.467793,0.5333777,0.5067088,0,0,2.817347,2.018076,0.9344153,0,0.9344153,4.213706,70.22829,0.189784,0.5573797,1.174234,0,3.485869
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,1.061333,1.888006,1.38,0,-1,0,1.38,76.90816,0.0000000000000002220446,0.5080059,0.6968065,1.061333,1.452632,1.38,0,0,1.882932,2.85905,0,0.3912989,-0.3912989,3.801241,63.35388,0.189784,2.076807,0.8490661,0,3.920383
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,1.000269,0,0,0,-1,0,0,0,0,0,0,1.000269,0,0,0,0,2.317708,2.467751,1.000269,0,1.000269,4.750179,79.16949,0.1896733,0,0.800215,0,3.46802
