Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5747393,0.7049172,0.7049172,0,-1,0,0.7049172,81.53288,0,0,0,0.5747393,0.7420181,0.7049172,0,0,1.31744,3.367993,0,0.1672789,-0.1672789,4.573852,76.23071,0.1896733,0.7754089,0.4597914,0,3.942732
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3303208,1.77702,1.38,0,-1,0,1.38,23.93629,0,0.3970201,0.5747221,0.3303208,1.452632,1.38,0,0,1.503305,3.200714,0,1.122311,-1.122311,3.390832,56.51376,0.1896733,1.954722,0.2642567,0,3.531035
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,1.588513,1.38,0,-1,0,1.38,0,0,0.2085126,0.3673638,0,1.452632,1.38,0,0,2.750317,2.078403,0,1.452632,-1.452632,1.859624,30.99367,0.1896733,1.747364,0,0,2.078403
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,1.626438,0.5944834,0,-1,0,0.5944834,0,0,1.031954,1.194598,0,0.6257719,0.5944834,0,0,4.364352,0.6257719,0,0.6257719,-0.6257719,1.200002,20,0.1896733,1.789082,0,0,0.6257719
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,1.061398,0,0,-1,0,0,0,0,1.061398,1.167538,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896733,1.167538,0,0,0
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,1.620117,0,0,-1,0,0,0,0,1.620117,1.782129,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896733,1.782129,0,0,0
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.5677079,0,0,-1,0,0,0,0,0.5677079,0.6244786,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896733,0.6244786,0,0,0
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.4242768,0,0,-1,0,0,0,0,0.4242768,0.4667045,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896733,0.4667045,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896733,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.7171365,0,0,-1,0,0,0,0,0.7171365,0.7888501,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896733,0.7888501,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896733,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.3510098,0,0,-1,0,0,0,0,0.3510098,0.3861108,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896733,0.3861108,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.4746875,0,0,-1,0,0,0,0,0.4746875,0.5221562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896733,0.5221562,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.2108452,0.2108452,1.663477,0,0.5102292,0.2108452,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1897397,0.2319297,0,1.7,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1897688,0,0,1.7,1.242
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4813685,2.241318,2.241318,1.7,0,0.5202,2.241318,21.47703,0.0000000000000001110223,0,0,0.4813685,0.5698081,0.5413176,0,0,2.299654,2.484,0,0.08843955,-0.08843955,3.725145,62.08562,0.1897688,2.465449,0.3850948,1.7,2.965369
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.094658,4.019879,3.08,1.7,0,0.5202,3.08,35.54083,0.0000000000000002220446,0.9398795,1.341867,1.094658,1.452632,1.38,0,0,2.397921,2.395561,0,0.3579741,-0.3579741,3.347807,55.79667,0.1897688,4.421867,0.875726,1.7,3.490218
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.440896,0.8802948,0.8802948,0,-1,0,0.8802948,163.6834,0,0,0,1.440896,0.9266261,0.8802948,0,0,2.79567,2.037586,0.51427,0,0.51427,3.835686,63.92798,0.1897119,0.9683243,1.152717,0,3.478482
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.5701,1.065782,1.065782,0,-1,0,1.065782,147.3191,0,0,0,1.5701,1.121876,1.065782,0,0,2.281399,2.500429,0.4482245,0,0.4482245,4.26091,71.01501,0.1896624,1.17236,1.25608,0,4.070529
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.871983,0.5625832,0.5625832,0,-1,0,0.5625832,332.7478,0,0,0,1.871983,0.5921929,0.5625832,0,0,1.833175,2.903831,1.27979,0,1.27979,5.475025,91.25024,0.1895212,0.6188415,1.497586,0,4.775815
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,2.045241,2.710562,1.38,0,-1,0,1.38,148.2059,0.03922497,1.330562,1.601619,2.045241,1.452632,1.38,0,0,0.5533848,4.055643,0.5533848,0,0.5533848,6.000012,100,0.1894601,2.981619,1.636193,0,6.100884
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.986601,0.7170919,0.7170919,0,-1,0,0.7170919,277.0358,1.231768,0,0,1.986601,0.7548336,0.7170919,0,0,0,4.553689,0,0,0,6.000012,100,0.1894601,0.7888011,1.589281,0,6.54029
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.692553,0.7272969,0.7272969,0,-1,0,0.7272969,232.7183,0.9269773,0,0,1.692553,0.7655756,0.7272969,0,0,0,4.553689,0,0,0,6.000012,100,0.1894601,0.8000265,1.354042,0,6.246242
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.31741,1.355081,1.355081,0,-1,0,1.355081,97.22002,0,0,0.1105894,1.31741,1.426401,1.355081,0,0,0,4.553689,0,0.108991,-0.108991,5.885126,98.08523,0.1894601,1.490589,1.053928,0,5.871099
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.8111052,0.8109097,0.8109097,0,-1,0,0.8109097,100.0241,0.0000000000000001110223,0,0,0.8111052,0.8535892,0.8109097,0,0,0.1211011,4.444698,0,0.04248398,-0.04248398,5.840343,97.33886,0.1894601,0.8920007,0.6488841,0,5.255803
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.312645,1.296186,1.296186,0,-1,0,1.296186,24.12038,0,0.0000000000000004440892,0.04580469,0.312645,1.364406,1.296186,0,0,0.1683055,4.402214,0,1.051761,-1.051761,4.731689,78.86134,0.1894601,1.425805,0.250116,0,4.714859
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.3084354,0.3084354,0,-1,0,0.3084354,0,0,0.00000000000000005551115,0,0,0.3246689,0.3084354,0,0,1.336929,3.350453,0,0.3246689,-0.3246689,4.389459,73.15749,0.1894601,0.339279,0,0,3.350453
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,1.269421,1.269421,0,-1,0,1.269421,0,0,0.0000000000000002220446,0.01636265,0,1.336232,1.269421,0,0,1.697672,3.025784,0,1.336232,-1.336232,2.980946,49.68233,0.1894601,1.396363,0,0,3.025784
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.7192881,0.7192881,0,-1,0,0.7192881,0,0,0.0000000000000001110223,0,0,0.7571453,0.7192881,0,0,3.182375,1.689551,0,0.7571453,-0.7571453,2.182845,36.38068,0.1894601,0.7912169,0,0,1.689551
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,2.37969,0.8857859,0,-1,0,0.8857859,0,0,1.493904,1.731873,0,0.9324062,0.8857859,0,0,4.023647,0.9324062,0,0.9324062,-0.9324062,1.200002,20,0.1894601,2.617659,0,0,0.9324062
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.5522062,0,0,-1,0,0,0,0,0.5522062,0.6074268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894601,0.6074268,0,0,0
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.2994972,0,0,-1,0,0,0,0,0.2994972,0.3294469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894601,0.3294469,0,0,0
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.5210524,0,0,-1,0,0,0,0,0.5210524,0.5731577,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894601,0.5731577,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.5760605,0,0,-1,0,0,0,0,0.5760605,0.6336666,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894601,0.6336666,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894601,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.5920397,0,0,-1,0,0,0,0,0.5920397,0.6512437,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894601,0.6512437,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894601,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.1969476,0.1969476,1.649579,0,0.5064351,0.1969476,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1895241,0.2166424,0,1.7,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.1955185,0.1955185,1.64815,0,0.506045,0.1955185,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1895877,0.2150704,0,1.7,1.242
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.6084917,0.09900827,0.09900827,1.55164,0,0.4796977,0.09900827,614.5867,0.0000000000000002220446,0,0,0.6084917,0,0,1.452632,1.38,2.299654,2.484,1.988492,0,1.988492,5.704817,95.08009,0.1895672,0.1089091,0.4867933,1.7,3.092492
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.142117,2.221088,2.221088,1.431682,0,0.4469491,2.221088,51.4215,0.0000000000000001665335,0,0,1.142117,0.8309539,0.7894062,0,0,0.3111627,4.273643,0.3111627,0,0.3111627,6.000012,100,0.189585,2.443197,0.9136933,1.7,5.415759
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.538983,1.869364,1.38,0,-1,0,1.38,111.5205,0.08635183,0.4893637,0.6763,1.538983,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.189585,2.0563,1.231187,0,6.092672
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.88473,1.455202,1.38,0,-1,0,1.38,136.5746,0.4320984,0.07520171,0.2207219,1.88473,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.189585,1.600722,1.507784,0,6.438419
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,2.012722,0.3608463,0.3608463,0,-1,0,0.3608463,557.7783,1.632884,0,0,2.012722,0.3798382,0.3608463,0,0,0,4.553689,0,0,0,6.000012,100,0.189585,0.3969309,1.610178,0,6.566411
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.916544,1.614935,1.38,0,-1,0,1.38,138.88,0.4639122,0.2349349,0.3964284,1.916544,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.189585,1.776428,1.533235,0,6.470232
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.755344,2.340795,1.38,0,-1,0,1.38,127.1989,0.3027128,0.9607949,1.194874,1.755344,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.189585,2.574874,1.404276,0,6.309033
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.52047,0,0,0,-1,0,0,0,1.52047,0,0,1.52047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.189585,0,1.216376,0,6.074159
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,1.130327,1.899009,1.38,0,-1,0,1.38,81.90773,0.0000000000000002220446,0.5190094,0.7089103,1.130327,1.452632,1.38,0,0,0,4.553689,0,0.3223049,-0.3223049,5.660273,94.33769,0.189585,2.08891,0.9042614,0,5.684016
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5824774,1.617402,1.38,0,-1,0,1.38,42.20851,0.0000000000000002220446,0.2374023,0.3991425,0.5824774,1.452632,1.38,0,0,0.3581166,4.231384,0,0.8701541,-0.8701541,4.74305,79.05067,0.189585,1.779142,0.4659819,0,4.813861
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2594608,1.927341,1.38,0,-1,0,1.38,18.8015,0,0.5473413,0.7400755,0.2594608,1.452632,1.38,0,0,1.324955,3.36123,0,1.193171,-1.193171,3.485337,58.08884,0.189585,2.120075,0.2075686,0,3.620691
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,5.094277,1.38,0,-1,0,1.38,0,0,3.714277,4.223705,0,1.452632,1.38,0,0,2.6507,2.168059,0,1.452632,-1.452632,1.954129,32.56876,0.189585,5.603704,0,0,2.168059
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.4368669,0.4368669,0,-1,0,0.4368669,0,0,0.00000000000000005551115,0,0,0.4598599,0.4368669,0,0,4.264735,0.7154275,0,0.4598599,-0.4598599,1.469394,24.48985,0.189585,0.4805536,0,0,0.7154275
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,1.174386,0.2427892,0,-1,0,0.2427892,0,0,0.9315967,1.049035,0,0.2555676,0.2427892,0,0,4.775691,0.2555676,0,0.2555676,-0.2555676,1.200002,20,0.189585,1.291824,0,0,0.2555676
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,0.8484341,0,0,-1,0,0,0,0,0.8484341,0.9332775,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189585,0.9332775,0,0,0
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.2836185,0,0,-1,0,0,0,0,0.2836185,0.3119803,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189585,0.3119803,0,0,0
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.2215035,0,0,-1,0,0,0,0,0.2215035,0.2436539,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189585,0.2436539,0,0,0
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.2418386,0,0,-1,0,0,0,0,0.2418386,0.2660224,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189585,0.2660224,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.5156288,0,0,-1,0,0,0,0,0.5156288,0.5671917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189585,0.5671917,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.2400062,0,0,-1,0,0,0,0,0.2400062,0.2640069,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189585,0.2640069,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.1430429,0,0,-1,0,0,0,0,0.1430429,0.1573472,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189585,0.1573472,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189585,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.3442628,0.3442628,1.7,0,0.5202,0.3442628,0,0,0,0,0,0,0,1.355737,1.28795,5.059654,0,1.28795,0,1.28795,2.421859,40.36424,0.1896676,0.3786891,0,1.7,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.3705977,0.3705977,1.7,0,0.5202,0.3705977,0,0,0,0,0,0,0,1.329402,1.262932,3.771704,1.159155,1.262932,0,1.262932,3.619982,60.33291,0.1897529,0.4076575,0,1.7,1.159155
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4597812,0.8792006,0.8792006,1.7,0,0.5202,0.8792006,52.29537,0,0,0,0.4597812,0,0,0.8207994,0.7797595,2.508772,2.295794,1.239541,0,1.239541,4.795914,79.93173,0.1898375,0.9671206,0.367825,1.7,2.755575
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7572718,1.796668,1.796668,1.7,0,0.5202,1.796668,42.14867,0,0,0,0.7572718,0.1017562,0.09666835,0,0,1.269231,3.411381,0.6555156,0,0.6555156,5.41779,90.29633,0.1898748,1.976335,0.6058174,1.7,4.168653
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.129644,0.4555419,0.4555419,0,-1,0,0.4555419,247.978,0.03641022,0,0,1.129644,0.4795178,0.4555419,0,0,0.6137156,4.001345,0.6137156,0,0.6137156,6.000012,100,0.1898074,0.5010961,0.9037149,0,5.130989
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.644827,1.784519,1.38,0,-1,0,1.38,119.1904,0.1921955,0.4045187,0.5829706,1.644827,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1898074,1.962971,1.315862,0,6.198516
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.717142,0.418766,0.418766,0,-1,0,0.418766,410.0479,1.276335,0,0,1.717142,0.4408064,0.418766,0,0,0,4.553689,0,0,0,6.000012,100,0.1898074,0.4606426,1.373713,0,6.270831
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.619629,1.887268,1.38,0,-1,0,1.38,117.3644,0.1669974,0.5072676,0.6959944,1.619629,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1898074,2.075994,1.295703,0,6.173318
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.86048,0,0,0,-1,0,0,0,1.86048,0,0,1.86048,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1898074,0,1.488384,0,6.414169
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.646904,0.4838055,0.4838055,0,-1,0,0.4838055,340.4062,1.137635,0,0,1.646904,0.5092689,0.4838055,0,0,0,4.553689,0,0,0,6.000012,100,0.1898074,0.532186,1.317523,0,6.200593
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.249743,1.323012,1.323012,0,-1,0,1.323012,94.46194,0,0.0000000000000002220446,0.07531291,1.249743,1.392644,1.323012,0,0,0,4.553689,0,0.1429014,-0.1429014,5.84938,97.48948,0.1898074,1.455313,0.999794,0,5.803432
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.6742626,0,0,0,-1,0,0,0,0.5154833,0,0,0.6742626,0,0,0,0,0.1587794,4.410788,0.1587794,0,0.1587794,6.000012,100,0.18979,0,0.5394101,0,5.08505
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3336779,0.6740336,0.6740336,0,-1,0,0.6740336,49.50464,0,0,0,0.3336779,0.7095091,0.6740336,0,0,0,4.553689,0,0.3758312,-0.3758312,5.603851,93.39733,0.18979,0.741437,0.2669423,0,4.887367
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,2.039783,1.38,0,-1,0,1.38,0,0,0.6597835,0.8637618,0,1.452632,1.38,0,0,0.4175902,4.177858,0,1.452632,-1.452632,4.072643,67.87725,0.18979,2.243762,0,0,4.177858
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,2.902753,1.38,0,-1,0,1.38,0,0,1.522753,1.813029,0,1.452632,1.38,0,0,2.031625,2.725226,0,1.452632,-1.452632,2.541435,42.35716,0.18979,3.193029,0,0,2.725226
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.6517813,0.6517813,0,-1,0,0.6517813,0,0,0.0000000000000001110223,0,0,0.6860855,0.6517813,0,0,3.64566,1.272595,0,0.6860855,-0.6860855,1.818237,30.30389,0.18979,0.7169594,0,0,1.272595
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.407978,0.5865091,0,0,0,1.818237,30.30389,0.18979,0,0,0,0.5865091
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.333428,0.333428,0,-1,0,0.333428,0,0,0,0,0,0.3509768,0.333428,0,0,4.407978,0.5865091,0,0.3509768,-0.3509768,1.448275,24.13787,0.18979,0.3667707,0,0,0.5865091
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.4084629,0.2237557,0,-1,0,0.2237557,0,0,0.1847072,0.2255535,0,0.2355323,0.2237557,0,0,4.797952,0.2355323,0,0.2355323,-0.2355323,1.200002,20,0.18979,0.4493092,0,0,0.2355323
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.3583779,0,0,-1,0,0,0,0,0.3583779,0.3942157,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.18979,0.3942157,0,0,0
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.6010926,0,0,-1,0,0,0,0,0.6010926,0.6612019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.18979,0.6612019,0,0,0
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.18979,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.3578575,0,0,-1,0,0,0,0,0.3578575,0.3936432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.18979,0.3936432,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.1020294,0,0,-1,0,0,0,0,0.1020294,0.1122323,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.18979,0.1122323,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.08410076,0.08410076,1.536732,0,0.4756279,0.08410076,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1898335,0.09251084,0,1.7,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.4039927,0.4039927,1.7,0,0.5202,0.4039927,0,0,0,0,0,0,0,1.296007,1.231207,3.679654,1.242,1.231207,0,1.231207,3.677211,61.28672,0.1899219,0.444392,0,1.7,1.242
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.39302,1.844369,1.844369,1.7,0,0.5202,1.844369,21.30919,0,0,0,0.39302,0.1519672,0.1443689,0,0,2.448447,2.350086,0.2410528,0,0.2410528,3.905894,65.0981,0.1899356,2.028806,0.314416,1.7,2.743106
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.7176424,0.9536768,0.9536768,1.7,0,0.5202,0.9536768,75.25007,0,0,0,0.7176424,0,0,0.7463232,0.7090071,2.207395,2.567034,1.426649,0,1.426649,5.259332,87.65536,0.1900023,1.049044,0.574114,1.7,3.284676
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.315091,0.8409793,0.8409793,0,-1,0,0.8409793,156.3761,0,0,0,1.315091,0.8852414,0.8409793,0,0,0.7807451,3.851018,0.4298495,0,0.4298495,5.667123,94.45187,0.1899552,0.9250773,1.052073,0,5.166109
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,1.052673,1.094671,1.094671,0,-1,0,1.094671,96.16338,0,0,0,1.052673,1.152286,1.094671,0,0,0.3508957,4.237883,0,0.09961274,-0.09961274,5.562122,92.70185,0.1899552,1.204139,0.8421385,0,5.290556
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.577369,0.2614592,0.2614592,0,-1,0,0.2614592,603.2943,0.8405719,0,0,1.577369,0.2752202,0.2614592,0,0,0.4615765,4.13827,0.4615765,0,0.4615765,6.000012,100,0.1899047,0.2876051,1.261895,0,5.715639
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.529853,1.816623,1.38,0,-1,0,1.38,110.8589,0.07722135,0.4366228,0.6182851,1.529853,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1899047,1.998285,1.223882,0,6.083542
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.74328,1.168424,1.168424,0,-1,0,1.168424,149.1992,0.5133598,0,0,1.74328,1.22992,1.168424,0,0,0,4.553689,0,0,0,6.000012,100,0.1899047,1.285266,1.394624,0,6.296968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.522534,0.9427829,0.9427829,0,-1,0,0.9427829,161.4936,0.5301309,0,0,1.522534,0.992403,0.9427829,0,0,0,4.553689,0,0,0,6.000012,100,0.1899047,1.037061,1.218027,0,6.076223
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.322675,1.668167,1.38,0,-1,0,1.38,95.84601,0.0000000000000002220446,0.2881671,0.4549838,1.322675,1.452632,1.38,0,0,0,4.553689,0,0.1299566,-0.1299566,5.863026,97.7169,0.1899047,1.834984,1.05814,0,5.876364
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.8957484,0.9375325,0.9375325,0,-1,0,0.9375325,95.54318,0,0.0000000000000001110223,0,0.8957484,0.9868763,0.9375325,0,0,0.1443963,4.423732,0,0.09112792,-0.09112792,5.766968,96.11595,0.1899047,1.031286,0.7165987,0,5.319481
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2739624,0.583769,0.583769,0,-1,0,0.583769,46.92993,0,0,0,0.2739624,0.6144937,0.583769,0,0,0.2456495,4.332604,0,0.3405313,-0.3405313,5.408017,90.13344,0.1899047,0.6421459,0.2191699,0,4.606567
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,0.8492426,0.8492426,0,-1,0,0.8492426,0,0,0.0000000000000001110223,0,0,0.8939396,0.8492426,0,0,0.6240176,3.992073,0,0.8939396,-0.8939396,4.465722,74.42855,0.1899047,0.9341668,0,0,3.992073
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,3.153774,1.38,0,-1,0,1.38,0,0,1.773774,2.089152,0,1.452632,1.38,0,0,1.617284,3.098134,0,1.452632,-1.452632,2.934514,48.90847,0.1899047,3.469151,0,0,3.098134
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,2.428876,1.38,0,-1,0,1.38,0,0,1.048876,1.291764,0,1.452632,1.38,0,0,3.231319,1.645502,0,1.452632,-1.452632,1.403306,23.38838,0.1899047,2.671764,0,0,1.645502
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.6041848,0.1832268,0,-1,0,0.1832268,0,0,0.420958,0.4813764,0,0.1928704,0.1832268,0,0,4.845354,0.1928704,0,0.1928704,-0.1928704,1.200002,20,0.1899047,0.6646033,0,0,0.1928704
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.2638665,0,0,-1,0,0,0,0,0.2638665,0.2902532,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899047,0.2902532,0,0,0
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.3986344,0,0,-1,0,0,0,0,0.3986344,0.4384979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899047,0.4384979,0,0,0
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.578502,0,0,-1,0,0,0,0,0.578502,0.6363522,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899047,0.6363522,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.1191672,0,0,-1,0,0,0,0,0.1191672,0.131084,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899047,0.131084,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899047,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.6150801,0,0,-1,0,0,0,0,0.6150801,0.6765881,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899047,0.6765881,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.4126097,0,0,-1,0,0,0,0,0.4126097,0.4538707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899047,0.4538707,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.293842,0.293842,1.7,0,0.5202,0.293842,0,0,0,0,0,0,0,1.406158,1.33585,5.059654,0,1.33585,0,1.33585,2.467301,41.1216,0.1899813,0.3232262,0,1.7,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.5910611,0.5910611,1.7,0,0.5202,0.5910611,0,0,0,0,0,0,0,1.108939,1.053492,3.723804,1.202265,1.053492,0,1.053492,3.466731,57.77874,0.1900598,0.6501672,0,1.7,1.202265
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07584693,2.120845,2.120845,1.7,0,0.5202,2.120845,3.576259,0.0000000000000001110223,0,0,0.07584693,0.4429952,0.4208454,0,0,2.670312,2.150408,0,0.3671482,-0.3671482,3.079723,51.32861,0.1900598,2.33293,0.06067754,1.7,2.226255
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3418324,1.159482,1.159482,1.7,0,0.5202,1.159482,29.48147,0,0,0,0.3418324,0,0,0.5405179,0.513492,3.078255,1.78326,0.8553244,0,0.8553244,3.891155,64.85246,0.1901173,1.27543,0.2734659,1.7,2.125092
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.6154496,0,0,0,-1,0,0,0,0,0,0,0.6154496,0,0,0,0,2.22293,2.553051,0.6154496,0,0.6154496,4.475022,74.58355,0.19005,0,0.4923597,0,3.168501
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.7334403,2.186055,1.38,0,-1,0,1.38,53.14785,0.0000000000000002220446,0.8060548,1.02466,0.7334403,1.452632,1.38,0,0,1.607481,3.106956,0,0.7191913,-0.7191913,3.716928,61.94867,0.19005,2.40466,0.5867523,0,3.840397
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,1.098598,1.502418,1.38,0,-1,0,1.38,79.60855,0,0.1224179,0.2726596,1.098598,1.452632,1.38,0,0,2.406582,2.387765,0,0.3540336,-0.3540336,3.343744,55.72895,0.19005,1.65266,0.8788784,0,3.486363
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.9132987,0,0,0,-1,0,0,0,0,0,0,0.9132987,0,0,0,0,2.799953,2.033731,0.9132987,0,0.9132987,4.210175,70.16944,0.1899502,0,0.730639,0,2.94703
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.9745156,1.012523,1.012523,0,-1,0,1.012523,96.24626,0,0,0,0.9745156,1.065814,1.012523,0,0,1.886654,2.8557,0,0.09129811,-0.09129811,4.113938,68.5655,0.1899502,1.113775,0.7796125,0,3.830216
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,1.133928,1.768708,1.38,0,-1,0,1.38,82.16868,0,0.3887082,0.565579,1.133928,1.452632,1.38,0,0,1.988096,2.764402,0,0.3187039,-0.3187039,3.777995,62.96645,0.1899502,1.945579,0.9071422,0,3.89833
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.7796631,1.592885,1.38,0,-1,0,1.38,56.49733,0.0000000000000002220446,0.2128847,0.3721732,0.7796631,1.452632,1.38,0,0,2.342212,2.445698,0,0.6729684,-0.6729684,3.068624,51.14363,0.1899502,1.752173,0.6237305,0,3.225361
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5566588,1.908149,1.38,0,-1,0,1.38,40.33759,0.0000000000000002220446,0.5281485,0.7189634,0.5566588,1.452632,1.38,0,0,3.089955,1.77273,0,0.8959728,-0.8959728,2.124186,35.40302,0.1899502,2.098963,0.445327,0,2.329389
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.2082961,3.173704,1.0308,0,-1,0,1.0308,20.20721,0,2.142903,2.618579,0.2082961,1.085053,1.0308,0,0,4.08548,0.876757,0,0.876757,-0.876757,1.200002,20,0.1899502,3.491074,0.1666369,0,1.085053
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,3.039683,0,0,-1,0,0,0,0,3.039683,3.343651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899502,3.343651,0,0,0
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,4.157084,0,0,-1,0,0,0,0,4.157084,4.572793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899502,4.572793,0,0,0
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,1.06752,0,0,-1,0,0,0,0,1.06752,1.174272,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899502,1.174272,0,0,0
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,1.336022,0,0,-1,0,0,0,0,1.336022,1.469624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899502,1.469624,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.4568714,0,0,-1,0,0,0,0,0.4568714,0.5025586,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899502,0.5025586,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.1653484,0,0,-1,0,0,0,0,0.1653484,0.1818832,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899502,0.1818832,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.1312123,0,0,-1,0,0,0,0,0.1312123,0.1443335,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899502,0.1443335,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899502,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.1580612,0,0,-1,0,0,0,0,0.1580612,0.1738673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899502,0.1738673,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899502,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.1452222,0,0,-1,0,0,0,0,0.1452222,0.1597444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899502,0.1597444,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899502,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.3987483,0.3987483,1.7,0,0.5202,0.3987483,0,0,0,0,0,0,0,1.301252,1.236189,5.059654,0,1.236189,0,1.236189,2.372754,39.54583,0.1900375,0.4386231,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2822863,1.523488,1.523488,1.7,0,0.5202,1.523488,18.52895,0,0,0,0.2822863,0,0,0.1765123,0.1676867,3.823465,1.11257,0.449973,0,0.449973,2.799636,46.66051,0.1900658,1.675836,0.2258291,1.7,1.394857
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8563015,1.270661,1.270661,1.7,0,0.5202,1.270661,67.39025,0,0,0,0.8563015,0,0,0.4293391,0.4078722,3.373492,1.517546,1.264174,0,1.264174,3.998937,66.64881,0.1901443,1.397727,0.6850412,1.7,2.373847
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.376258,0.6817859,0.6817859,0,-1,0,0.6817859,201.8607,0,0,0,1.376258,0.7176694,0.6817859,0,0,2.109318,2.655302,0.6585883,0,0.6585883,4.623728,77.06199,0.1900724,0.7499645,1.101006,0,4.03156
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.544043,0.8673244,0.8673244,0,-1,0,0.8673244,178.0237,0,0,0,1.544043,0.9129731,0.8673244,0,0,1.45073,3.248032,0.6310699,0,0.6310699,5.222414,87.04006,0.1900036,0.9540569,1.235234,0,4.792075
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.560304,0,0,0,-1,0,0,0,0.7406436,0,0,1.560304,0,0,0,0,0.8196603,3.815995,0.8196603,0,0.8196603,6.000012,100,0.1899144,0,1.248243,0,5.376298
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.321672,1.92711,1.38,0,-1,0,1.38,95.77334,0.0000000000000002220446,0.5471098,0.7398208,1.321672,1.452632,1.38,0,0,0,4.553689,0,0.1309595,-0.1309595,5.861969,97.69928,0.1899144,2.119821,1.057338,0,5.875361
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.561794,0,0,0,-1,0,0,0,1.416283,0,0,1.561794,0,0,0,0,0.1455106,4.422729,0.1455106,0,0.1455106,6.000012,100,0.1898985,0,1.249435,0,5.984523
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.527202,1.361393,1.361393,0,-1,0,1.361393,112.1794,0.09415732,0,0.117532,1.527202,1.433045,1.361393,0,0,0,4.553689,0,0,0,6.000012,100,0.1898985,1.497532,1.221762,0,6.080891
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,1.166156,0.007610134,0.007610134,0,-1,0,0.007610134,15323.72,1.158145,0,0,1.166156,0.008010668,0.007610134,0,0,0,4.553689,0,0,0,6.000012,100,0.1898985,0.008371148,0.9329246,0,5.719845
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.5252663,0.8188682,0.8188682,0,-1,0,0.8188682,64.14542,0,0,0,0.5252663,0.8619665,0.8188682,0,0,0,4.553689,0,0.3367001,-0.3367001,5.645099,94.08479,0.1898985,0.900755,0.4202131,0,5.078955
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2417382,0,0,0,-1,0,0,0,0,0,0,0.2417382,0,0,0,0,0.3741113,4.216989,0.2417382,0,0.2417382,5.874432,97.90701,0.1898722,0,0.1933905,0,4.458727
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.604234,0.604234,0,-1,0,0.604234,0,0,0.0000000000000001110223,0,0,0.6360359,0.604234,0,0,0.1323731,4.434553,0,0.6360359,-0.6360359,5.203991,86.73301,0.1898722,0.6646575,0,0,4.434553
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8390796,3.798517,0,0,0,5.203991,86.73301,0.1898722,0,0,0,3.798517
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,0.9902117,0.9902117,0,-1,0,0.9902117,0,0,0.0000000000000002220446,0,0,1.042328,0.9902117,0,0,0.8390796,3.798517,0,1.042328,-1.042328,4.105281,68.42121,0.1898722,1.089233,0,0,3.798517
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,1.473886,1.38,0,-1,0,1.38,0,0,0.09388569,0.2412743,0,1.452632,1.38,0,0,1.997222,2.756189,0,1.452632,-1.452632,2.574073,42.90113,0.1898722,1.621274,0,0,2.756189
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.229484,0.229484,0,-1,0,0.229484,0,0,0.00000000000000002775558,0,0,0.2415621,0.229484,0,0,3.611257,1.303558,0,0.2415621,-0.2415621,2.319444,38.65732,0.1898722,0.2524323,0,0,1.303558
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.1361187,0.1361187,0,-1,0,0.1361187,0,0,0,0,0,0.1432828,0.1361187,0,0,3.879659,1.061996,0,0.1432828,-0.1432828,2.168411,36.14011,0.1898722,0.1497305,0,0,1.061996
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.1482299,0.1482299,0,-1,0,0.1482299,0,0,0,0,0,0.1560315,0.1482299,0,0,4.038863,0.9187127,0,0.1560315,-0.1560315,2.003939,33.39892,0.1898722,0.1630529,0,0,0.9187127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.1125088,0.1125088,0,-1,0,0.1125088,0,0,0.00000000000000001387779,0,0,0.1184303,0.1125088,0,0,4.212231,0.7626812,0,0.1184303,-0.1184303,1.879102,31.31831,0.1898722,0.1237596,0,0,0.7626812
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.5709147,0.5709147,0,-1,0,0.5709147,0,0,0,0.01596776,0,0.6009628,0.5709147,0,0,4.34382,0.6442509,0,0.6009628,-0.6009628,1.245632,20.76049,0.1898722,0.6280062,0,0,0.6442509
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.466341,0.04112371,0,-1,0,0.04112371,0,0,0.4252172,0.4718513,0,0.04328812,0.04112371,0,0,5.011557,0.04328812,0,0.04328812,-0.04328812,1.200002,20,0.1898722,0.512975,0,0,0.04328812
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898722,0,0,0,0
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898722,0,0,0,0
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.1128794,0.1128794,1.565511,0,0.4834845,0.1128794,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1899203,0.1241673,0,1.7,0
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1512698,4.17343,3.023606,1.7,0,0.5202,3.023606,5.00296,0,1.149824,1.682132,0.1512698,1.39327,1.323606,0,0,3.679654,1.242,0,1.242,-1.242,1.200002,20,0.1899203,4.590774,0.1210159,1.7,1.39327
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4543562,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4543562,0,0,1.452632,1.38,5.059654,0,1.834356,0,1.834356,2.940225,49.00366,0.1898993,0,0.3634849,1.7,0.4543562
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4484493,0.02241882,0.02241882,0,-1,0,0.02241882,2000.325,0,0,0,0.4484493,0.02359876,0.02241882,0,0,3.225298,1.650921,0.4248505,0,0.4248505,3.343274,55.72112,0.1898532,0.02466071,0.3587594,0,2.09937
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5804937,1.934293,1.38,0,-1,0,1.38,42.06476,0.0000000000000002220446,0.5542929,0.7477222,0.5804937,1.452632,1.38,0,0,2.800448,2.033286,0,0.8721379,-0.8721379,2.42396,40.39925,0.1898532,2.127722,0.4643949,0,2.61378
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.179827,0.3559709,0.3559709,0,-1,0,0.3559709,331.4392,0,0,0,1.179827,0.3747062,0.3559709,0,0,3.76949,1.161148,0.8051212,0,0.8051212,3.187765,53.12931,0.1897658,0.391568,0.9438619,0,2.340976
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,1.098967,0.8259878,0.8259878,0,-1,0,0.8259878,133.0488,0,0,0,1.098967,0.8694608,0.8259878,0,0,2.964369,1.885757,0.229506,0,0.229506,3.405493,56.75811,0.1897409,0.9085866,0.8791735,0,2.984724
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.641325,1.067914,1.067914,0,-1,0,1.067914,153.6945,0,0,0,1.641325,1.12412,1.067914,0,0,2.734863,2.092313,0.5172054,0,0.5172054,3.896158,64.93583,0.1896848,1.174706,1.31306,0,3.733638
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.270246,0,0,0,-1,0,0,0,0,0,0,1.270246,0,0,0,0,2.217657,2.557797,1.270246,0,1.270246,5.101219,85.02014,0.1895472,0,1.016197,0,3.828043
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.245597,0.3881593,0.3881593,0,-1,0,0.3881593,320.8984,0,0,0,1.245597,0.4085888,0.3881593,0,0,0.9474112,3.701019,0.8370085,0,0.8370085,5.895275,98.25438,0.1894567,0.4269753,0.9964778,0,4.946616
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.8201392,0.8314902,0.8314902,0,-1,0,0.8314902,98.63486,0,0.0000000000000001110223,0,0.8201392,0.8752528,0.8314902,0,0,0.1104028,4.454327,0,0.05511363,-0.05511363,5.83718,97.28613,0.1894567,0.9146392,0.6561113,0,5.274466
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2715125,0,0,0,-1,0,0,0,0.09987234,0,0,0.2715125,0,0,0,0,0.1716401,4.399213,0.1716401,0,0.1716401,6.000012,100,0.1894381,0,0.21721,0,4.670725
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.6459579,0.6459579,0,-1,0,0.6459579,0,0,0,0,0,0.6799557,0.6459579,0,0,0,4.553689,0,0.6799557,-0.6799557,5.283276,88.05442,0.1894381,0.7105537,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,2.528885,1.38,0,-1,0,1.38,0,0,1.148885,1.401773,0,1.452632,1.38,0,0,0.7555063,3.873733,0,1.452632,-1.452632,3.752068,62.53434,0.1894381,2.781773,0,0,3.873733
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.369541,2.421102,0,0,0,3.752068,62.53434,0.1894381,0,0,0,2.421102
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,1.056671,1.056671,0,-1,0,1.056671,0,0,0,0,0,1.112285,1.056671,0,0,2.369541,2.421102,0,1.112285,-1.112285,2.579617,42.99352,0.1894381,1.162338,0,0,2.421102
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.2521052,0.2521052,0,-1,0,0.2521052,0,0,0.00000000000000005551115,0,0,0.2653739,0.2521052,0,0,3.605413,1.308817,0,0.2653739,-0.2653739,2.299888,38.33139,0.1894381,0.2773158,0,0,1.308817
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.900273,1.043443,0,0,0,2.299888,38.33139,0.1894381,0,0,0,1.043443
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.4982707,0.4982707,0,-1,0,0.4982707,0,0,0,0,0,0.5244955,0.4982707,0,0,3.900273,1.043443,0,0.5244955,-0.5244955,1.747021,29.11696,0.1894381,0.5480977,0,0,1.043443
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.5114371,0.4930002,0,-1,0,0.4930002,0,0,0.0184369,0.06958061,0,0.5189475,0.4930002,0,0,4.483046,0.5189475,0,0.5189475,-0.5189475,1.200002,20,0.1894381,0.5625808,0,0,0.5189475
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.4819413,0,0,-1,0,0,0,0,0.4819413,0.5301355,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894381,0.5301355,0,0,0
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894381,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894381,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.8324406,0.8324406,1.7,0,0.5202,0.8324406,0,0,0,0,0,0,0,0.8675594,0.8241815,5.059654,0,0.8241815,0,0.8241815,1.98189,33.03143,0.1894992,0.9156846,0,1.7,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.1330635,0.1330635,1.585695,0,0.4889947,0.1330635,0,0,0,0,0,0,0,1.452632,1.38,4.235473,0.7417634,1.38,0,1.38,3.291073,54.8511,0.1895508,0.1463699,0,1.7,0.7417634
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.5023813,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5023813,0,0,1.452632,1.38,2.855473,1.983763,1.882381,0,1.882381,5.076856,84.61411,0.1895251,0,0.401905,1.7,2.486145
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.8363866,0.1612993,0.1612993,0,0,0,0.1612993,518.5309,0,0,0,0.8363866,0.1697887,0.1612993,0,0,0.9730916,3.677907,0.6665979,0,0.6665979,5.709247,95.15392,0.1894532,0.1774292,0.6691093,0,4.514293
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.532669,0.3971802,0.3971802,0,-1,0,0.3971802,385.8875,0.8080904,0,0,1.532669,0.4180844,0.3971802,0,0,0.3064937,4.277844,0.3064937,0,0.3064937,6.000012,100,0.1894202,0.4368982,1.226135,0,5.810513
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.666604,2.214096,1.38,0,-1,0,1.38,120.7684,0.2139726,0.8340959,1.055506,1.666604,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1894202,2.435505,1.333283,0,6.220293
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.377603,0,0,0,-1,0,0,0,1.377603,0,0,1.377603,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1894202,0,1.102082,0,5.931292
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,1.001541,0.5915346,0.5915346,0,-1,0,0.5915346,169.3123,0.378873,0,0,1.001541,0.622668,0.5915346,0,0,0,4.553689,0,0,0,6.000012,100,0.1894202,0.6506881,0.8012328,0,5.55523
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,1.099125,1.121795,1.121795,0,-1,0,1.121795,97.9791,0,0,0,1.099125,1.180837,1.121795,0,0,0,4.553689,0,0.08171228,-0.08171228,5.91388,98.56446,0.1894202,1.233974,0.8792996,0,5.652813
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.178714,0.5005323,0.5005323,0,-1,0,0.5005323,235.4922,0.5610468,0,0,1.178714,0.526876,0.5005323,0,0,0.09079143,4.471977,0.09079143,0,0.09079143,6.000012,100,0.1894104,0.5505854,0.9429715,0,5.650691
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.8316133,3.141661,1.38,0,-1,0,1.38,60.26183,0.0000000000000002220446,1.761661,2.075827,0.8316133,1.452632,1.38,0,0,0,4.553689,0,0.6210183,-0.6210183,5.345401,89.08984,0.1894104,3.455827,0.6652907,0,5.385302
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3647957,0.2825779,0.2825779,0,-1,0,0.2825779,129.0956,0,0,0,0.3647957,0.2974505,0.2825779,0,0,0.6900203,3.932671,0.06734532,0,0.06734532,5.409291,90.15466,0.1894031,0.3108357,0.2918366,0,4.297466
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2877229,1.10814,1.10814,0,-1,0,1.10814,25.9645,0,0.0000000000000002220446,0,0.2877229,1.166463,1.10814,0,0,0.622675,3.993281,0,0.8787399,-0.8787399,4.483017,74.7168,0.1894031,1.218954,0.2301783,0,4.281004
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,2.041326,1.38,0,-1,0,1.38,0,0,0.6613258,0.8654584,0,1.452632,1.38,0,0,1.599053,3.114542,0,1.452632,-1.452632,2.951809,49.19672,0.1894031,2.245458,0,0,3.114542
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,1.294073,1.294073,0,-1,0,1.294073,0,0,0,0.04347971,0,1.362182,1.294073,0,0,3.213088,1.66191,0,1.362182,-1.362182,1.515944,25.26568,0.1894031,1.42348,0,0,1.66191
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.4357388,0.284742,0,-1,0,0.284742,0,0,0.1509968,0.1945706,0,0.2997284,0.284742,0,0,4.726623,0.2997284,0,0.2997284,-0.2997284,1.200002,20,0.1894031,0.4793127,0,0,0.2997284
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,1.225083,0,0,-1,0,0,0,0,1.225083,1.347591,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894031,1.347591,0,0,0
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.3441349,0,0,-1,0,0,0,0,0.3441349,0.3785484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894031,0.3785484,0,0,0
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.3451203,0,0,-1,0,0,0,0,0.3451203,0.3796323,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894031,0.3796323,0,0,0
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894031,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.6029212,0,0,-1,0,0,0,0,0.6029212,0.6632134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894031,0.6632134,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.06081409,0,0,-1,0,0,0,0,0.06081409,0.06689549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894031,0.06689549,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.03895738,0,0,-1,0,0,0,0,0.03895738,0.04285312,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894031,0.04285312,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.5722332,0,0,-1,0,0,0,0,0.5722332,0.6294565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894031,0.6294565,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.05819245,0.05819245,1.510824,0,0.468555,0.05819245,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1894418,0.06401169,0,1.7,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1894703,0,0,1.7,1.242
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2500332,1.651591,1.651591,1.7,0,0.5202,1.651591,15.13893,0,0,0,0.2500332,0,0,0.04840922,0.04598876,2.299654,2.484,0.2960219,0,0.2960219,4.099199,68.31985,0.1894878,1.81675,0.2000265,1.7,2.734033
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2550299,1.501577,1.501577,1.7,0,0.5202,1.501577,16.98414,0,0,0,0.2550299,0,0,0.1984227,0.1885016,2.003633,2.75042,0.4435315,0,0.4435315,4.51997,75.33269,0.1895159,1.651735,0.2040239,1.7,3.00545
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3110218,0,0,0,-1,0,0,0,0,0,0,0.3110218,0,0,0,0,1.560101,3.149598,0.3110218,0,0.3110218,4.815032,80.25037,0.1894825,0,0.2488174,0,3.46062
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.4002843,1.343607,1.343607,0,-1,0,1.343607,29.79177,0,0,0.09796719,0.4002843,1.414323,1.343607,0,0,1.249079,3.429518,0,1.014038,-1.014038,3.746141,62.43556,0.1894825,1.477967,0.3202274,0,3.829802
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,1.019876,1.886665,1.38,0,-1,0,1.38,73.90402,0.0000000000000002220446,0.5066646,0.6953311,1.019876,1.452632,1.38,0,0,2.375788,2.415479,0,0.4327561,-0.4327561,3.289976,54.83282,0.1894825,2.075331,0.8159004,0,3.435355
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,1.078274,0.3436532,0.3436532,0,-1,0,0.3436532,313.7682,0,0,0,1.078274,0.3617402,0.3436532,0,0,2.856629,1.982723,0.7165341,0,0.7165341,3.96974,66.1622,0.1894054,0.3780185,0.8626195,0,3.060997
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.8282462,2.971487,1.38,0,-1,0,1.38,60.01784,0.0000000000000002220446,1.591486,1.888635,0.8282462,1.452632,1.38,0,0,2.140095,2.627604,0,0.6243854,-0.6243854,3.31158,55.19289,0.1894054,3.268635,0.6625969,0,3.45585
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.533897,1.838855,1.38,0,-1,0,1.38,111.1519,0,0.4588545,0.64274,1.533897,1.452632,1.38,0,0,2.833856,2.003218,0.08126511,0,0.08126511,3.388675,56.4778,0.1893967,2.02274,1.227117,0,3.537115
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.626885,1.322614,1.322614,0,-1,0,1.322614,47.39744,0,0,0.07487495,0.626885,1.392225,1.322614,0,0,2.752591,2.076357,0,0.7653399,-0.7653399,2.581936,43.03218,0.1893967,1.454875,0.501508,0,2.703242
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.5529869,0.9097201,0.9097201,0,-1,0,0.9097201,60.7865,0.0000000000000001110223,0,0,0.5529869,0.9576001,0.9097201,0,0,3.602969,1.311017,0,0.4046131,-0.4046131,2.155436,35.92386,0.1893967,1.000692,0.4423895,0,1.864004
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2139195,1.029994,1.029994,0,-1,0,1.029994,20.769,0,0,0.2312654,0.2139195,1.084205,1.029994,0,0,4.052539,0.906404,0,0.8702852,-0.8702852,1.238075,20.63454,0.1893967,1.132994,0.1711356,0,1.120324
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,2.619034,0.03431292,0,-1,0,0.03431292,0,0,2.584721,2.846624,0,0.03611887,0.03431292,0,0,5.019522,0.03611887,0,0.03611887,-0.03611887,1.200002,20,0.1893967,2.880937,0,0,0.03611887
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.6808452,0,0,-1,0,0,0,0,0.6808452,0.7489297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893967,0.7489297,0,0,0
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,2.500274,0,0,-1,0,0,0,0,2.500274,2.750301,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893967,2.750301,0,0,0
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.1126936,0,0,-1,0,0,0,0,0.1126936,0.1239629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893967,0.1239629,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.1516582,0,0,-1,0,0,0,0,0.1516582,0.1668241,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893967,0.1668241,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893967,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.03010427,0,0,-1,0,0,0,0,0.03010427,0.0331147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893967,0.0331147,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.4033894,0,0,-1,0,0,0,0,0.4033894,0.4437283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893967,0.4437283,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.1533346,0,0,-1,0,0,0,0,0.1533346,0.168668,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893967,0.168668,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.244982,0,0,-1,0,0,0,0,0.244982,0.2694802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893967,0.2694802,0,0,0
