Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.350458,0,0,-1,0,0,0,0,0.350458,0.3855038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893967,0.3855038,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.2502851,0.2502851,1.7,0,0.5202,0.2502851,0,0,0,0,0,0,0,1.449715,1.377229,5.059654,0,1.377229,0,1.377229,2.506557,41.77586,0.1894681,0.2753136,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.682425,1.239506,1.38,0,1.38,3.81574,63.59554,0.1894965,0,0,1.7,1.239506
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4247663,1.357817,1.357817,1.7,0,0.5202,1.357817,31.28303,0,0,0,0.4247663,0,0,0.342183,0.3250738,2.302425,2.481506,0.7498401,0,0.7498401,4.527101,75.45152,0.1895442,1.493599,0.339813,1.7,2.906272
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.8261153,4.447581,3.08,1.7,0,0.5202,3.08,26.82192,0.0000000000000002220446,1.367581,1.812339,0.8261153,1.452632,1.38,0,0,1.552585,3.156362,0,0.6265163,-0.6265163,3.866694,64.44478,0.1895442,4.892339,0.6608922,1.7,3.982478
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.438592,1.838094,1.38,0,-1,0,1.38,104.2458,0.0000000000000002220446,0.4580937,0.6419031,1.438592,1.452632,1.38,0,0,2.248714,2.529846,0,0.01403936,-0.01403936,3.851896,64.19813,0.1895442,2.021903,1.150874,0,3.968438
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.661755,0.2661399,0.2661399,0,-1,0,0.2661399,624.3916,0,0,0,1.661755,0.2801473,0.2661399,0,0,2.264314,2.515807,1.381608,0,1.381608,5.162604,86.04323,0.189396,0.2927539,1.329404,0,4.177562
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.745751,0.7262778,0.7262778,0,-1,0,0.7262778,240.3695,0.09854192,0,0,1.745751,0.764503,0.7262778,0,0,0.8827057,3.759254,0.8827057,0,0.8827057,6.000012,100,0.1893014,0.7989056,1.3966,0,5.505004
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.649323,0.827732,0.827732,0,-1,0,0.827732,199.2581,0.7780259,0,0,1.649323,0.8712969,0.827732,0,0,0,4.553689,0,0,0,6.000012,100,0.1893014,0.9105052,1.319458,0,6.203012
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.765917,0.8825182,0.8825182,0,-1,0,0.8825182,200.0997,0.8369501,0,0,1.765917,0.9289665,0.8825182,0,0,0,4.553689,0,0,0,6.000012,100,0.1893014,0.9707699,1.412733,0,6.319605
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.319015,0,0,0,-1,0,0,0,1.319015,0,0,1.319015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1893014,0,1.055212,0,5.872704
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.189068,0.9467547,0.9467547,0,-1,0,0.9467547,125.5941,0.192484,0,0,1.189068,0.9965839,0.9467547,0,0,0,4.553689,0,0,0,6.000012,100,0.1893014,1.04143,0.9512544,0,5.742757
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.7651965,0,0,0,-1,0,0,0,0.7651965,0,0,0.7651965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1893014,0,0.6121572,0,5.318885
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2291484,0.4420222,0.4420222,0,-1,0,0.4420222,51.84092,0,0,0,0.2291484,0.4652865,0.4420222,0,0,0,4.553689,0,0.2361381,-0.2361381,5.751101,95.85149,0.1893014,0.4862244,0.1833187,0,4.782837
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,0.99923,0.99923,0,-1,0,0.99923,0,0,0.0000000000000002220446,0,0,1.051821,0.99923,0,0,0.2623757,4.317551,0,1.051821,-1.051821,4.642384,77.37291,0.1893014,1.099153,0,0,4.317551
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.431066,3.26573,0,0,0,4.642384,77.37291,0.1893014,0,0,0,3.26573
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.431066,3.26573,0,0,0,4.642384,77.37291,0.1893014,0,0,0,3.26573
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,2.309239,1.38,0,-1,0,1.38,0,0,0.9292393,1.160163,0,1.452632,1.38,0,0,1.431066,3.26573,0,1.452632,-1.452632,3.111176,51.85283,0.1893014,2.540163,0,0,3.26573
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.2365077,0.2365077,0,-1,0,0.2365077,0,0,0,0,0,0.2489555,0.2365077,0,0,3.045101,1.813098,0,0.2489555,-0.2489555,2.848754,47.47913,0.1893014,0.2601585,0,0,1.813098
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.321718,1.564143,0,0,0,2.848754,47.47913,0.1893014,0,0,0,1.564143
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.4969801,0.4969801,0,-1,0,0.4969801,0,0,0.00000000000000005551115,0,0,0.5231369,0.4969801,0,0,3.321718,1.564143,0,0.5231369,-0.5231369,2.297319,38.28857,0.1893014,0.5466781,0,0,1.564143
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.6200654,0.6200654,0,-1,0,0.6200654,0,0,0,0,0,0.6527004,0.6200654,0,0,3.902981,1.041006,0,0.6527004,-0.6527004,1.609312,26.82182,0.1893014,0.6820719,0,0,1.041006
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.07115787,0.07115787,0,-1,0,0.07115787,0,0,0,0,0,0.07490303,0.07115787,0,0,4.628204,0.3883054,0,0.07490303,-0.07490303,1.530357,25.50591,0.1893014,0.07827366,0,0,0.3883054
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.05370913,0.05370913,0,-1,0,0.05370913,0,0,0.000000000000000006938894,0,0,0.05653593,0.05370913,0,0,4.71143,0.3134024,0,0.05653593,-0.05653593,1.470763,24.51267,0.1893014,0.05908005,0,0,0.3134024
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.121116,0.121116,0,-1,0,0.121116,0,0,0.00000000000000001387779,0,0,0.1274905,0.121116,0,0,4.774247,0.2568665,0,0.1274905,-0.1274905,1.336377,22.2729,0.1893014,0.1332276,0,0,0.2568665
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.2026584,0.2026584,1.65529,0,0.5079942,0.2026584,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.915904,0.1293759,1.38,0,1.38,2.64556,44.09257,0.1893647,0.2229242,0,1.7,0.1293759
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.1105299,0.1105299,1.563161,0,0.4828431,0.1105299,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.535903,1.371376,1.38,0,1.38,3.954742,65.91225,0.1894121,0.1215828,0,1.7,1.371376
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2593953,2.25733,2.25733,1.7,0,0.5202,2.25733,11.49125,0.0000000000000001110223,0,0,0.2593953,0.5866628,0.5573297,0,0,2.155903,2.613376,0,0.3272675,-0.3272675,3.609772,60.16275,0.1894121,2.483063,0.2075163,1.7,2.872771
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3694322,1.680066,1.680066,1.7,0,0.5202,1.680066,21.98915,0,0,0,0.3694322,0,0,0.01993407,0.01893737,2.519534,2.286108,0.3883696,0,0.3883696,3.978212,66.3034,0.1894341,1.848073,0.2955458,1.7,2.655541
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6389524,1.270969,1.270969,0,-1,0,1.270969,50.27287,0,0,0.01806546,0.6389524,1.337862,1.270969,0,0,2.131164,2.635641,0,0.6989093,-0.6989093,3.241497,54.02484,0.1894341,1.398065,0.5111619,0,3.274594
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.337163,2.166114,1.38,0,-1,0,1.38,96.89589,0.0000000000000002220446,0.7861136,1.002725,1.337163,1.452632,1.38,0,0,2.90773,1.936732,0,0.1154683,-0.1154683,3.119783,51.99627,0.1894341,2.382725,1.069731,0,3.273895
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.533656,0.5752322,0.5752322,0,-1,0,0.5752322,266.6151,0,0,0,1.533656,0.6055076,0.5752322,0,0,3.036028,1.821263,0.9281482,0,0.9281482,4.000301,66.67155,0.1893349,0.6327554,1.226925,0,3.354919
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.446791,0.1295843,0.1295843,0,-1,0,0.1295843,1116.486,0,0,0,1.446791,0.1364045,0.1295843,0,0,2.10788,2.656597,1.310387,0,1.310387,5.243443,87.39054,0.1891949,0.1425427,1.157433,0,4.103388
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.709356,1.569042,1.38,0,-1,0,1.38,123.8664,0,0.1890416,0.3459457,1.709356,1.452632,1.38,0,0,0.7974936,3.835945,0.2567247,0,0.2567247,5.486994,91.44971,0.1891675,1.725946,1.367485,0,5.545301
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.446952,0.1406563,0.1406563,0,-1,0,0.1406563,1028.715,0.7581244,0,0,1.446952,0.1480592,0.1406563,0,0,0.5407689,4.066997,0.5407689,0,0.5407689,6.000012,100,0.1891099,0.1547219,1.157562,0,5.513949
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7983122,0.5698834,0.5698834,0,-1,0,0.5698834,140.0834,0.198435,0,0,0.7983122,0.5998773,0.5698834,0,0,0,4.553689,0,0,0,6.000012,100,0.1891099,0.6268718,0.6386498,0,5.352001
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5928508,0,0,0,-1,0,0,0,0.5928508,0,0,0.5928508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1891099,0,0.4742807,0,5.14654
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2524237,1.246451,1.246451,0,-1,0,1.246451,20.25139,0,0,0,0.2524237,1.312054,1.246451,0,0,0,4.553689,0,1.05963,-1.05963,4.883063,81.38423,0.1891099,1.371097,0.201939,0,4.806113
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.177367,3.494059,0,0,0,4.883063,81.38423,0.1891099,0,0,0,3.494059
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,2.746323,1.38,0,-1,0,1.38,0,0,1.366323,1.640956,0,1.452632,1.38,0,0,1.177367,3.494059,0,1.452632,-1.452632,3.351855,55.86414,0.1891099,3.020956,0,0,3.494059
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,2.309774,1.38,0,-1,0,1.38,0,0,0.9297744,1.160752,0,1.452632,1.38,0,0,2.791402,2.041427,0,1.452632,-1.452632,1.820647,30.34406,0.1891099,2.540752,0,0,2.041427
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,1.962031,0.5593556,0,-1,0,0.5593556,0,0,1.402675,1.598878,0,0.5887954,0.5593556,0,0,4.405437,0.5887954,0,0.5887954,-0.5887954,1.200002,20,0.1891099,2.158234,0,0,0.5887954
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.2939176,0,0,-1,0,0,0,0,0.2939176,0.3233093,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891099,0.3233093,0,0,0
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.1112787,0,0,-1,0,0,0,0,0.1112787,0.1224066,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891099,0.1224066,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.4580257,0,0,-1,0,0,0,0,0.4580257,0.5038283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891099,0.5038283,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891099,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.2879774,0,0,-1,0,0,0,0,0.2879774,0.3167752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891099,0.3167752,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.6447283,0,0,-1,0,0,0,0,0.6447283,0.7092012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891099,0.7092012,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891099,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.1483631,0.1483631,1.600995,0,0.4931716,0.1483631,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1891638,0.1631995,0,1.7,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.4131187,0.4131187,1.7,0,0.5202,0.4131187,0,0,0,0,0,0,0,1.286881,1.222537,3.679654,1.242,1.222537,0,1.222537,3.668986,61.14965,0.1892513,0.4544305,0,1.7,1.242
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07781946,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07781946,0,0,1.452632,1.38,2.457117,2.342283,1.457819,0,1.457819,5.051995,84.19975,0.1892715,0,0.06225557,1.7,2.420103
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4148078,1.086049,1.086049,0,0,0,1.086049,38.19421,0,0,0,0.4148078,1.14321,1.086049,0,0,0.9992976,3.654321,0,0.7284017,-0.7284017,4.284192,71.40306,0.1892715,1.194654,0.3318463,0,4.069129
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6954921,1.987875,1.38,0,-1,0,1.38,50.39798,0.0000000000000002220446,0.6078753,0.8066628,0.6954921,1.452632,1.38,0,0,1.808633,2.925919,0,0.7571394,-0.7571394,3.486097,58.1015,0.1892715,2.186663,0.5563937,0,3.621412
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.6221583,0,0,0,-1,0,0,0,0,0,0,0.6221583,0,0,0,0,2.649899,2.16878,0.6221583,0,0.6221583,4.076328,67.93867,0.1892053,0,0.4977266,0,2.790938
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.8613962,0.295229,0.295229,0,-1,0,0.295229,291.7722,0,0,0,0.8613962,0.3107674,0.295229,0,0,2.027741,2.728722,0.5506288,0,0.5506288,4.598701,76.64486,0.1891467,0.3247519,0.689117,0,3.590118
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.7384831,0,0,0,-1,0,0,0,0,0,0,0.7384831,0,0,0,0,1.477112,3.224288,0.7384831,0,0.7384831,5.299287,88.32127,0.1890682,0,0.5907865,0,3.962771
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.7371395,0,0,0,-1,0,0,0,0,0,0,0.7371395,0,0,0,0,0.7386288,3.888923,0.7371395,0,0.7371395,5.998599,99.97646,0.18899,0,0.5897116,0,4.626062
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3961265,2.551989,1.38,0,-1,0,1.38,28.70482,0.0000000000000002220446,1.171988,1.427187,0.3961265,1.452632,1.38,0,0,0.001489295,4.552349,0,1.056505,-1.056505,4.884945,81.41559,0.18899,2.807187,0.3169012,0,4.948475
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.7092972,0.9626682,0.9626682,0,-1,0,0.9626682,73.68035,0,0,0,0.7092972,1.013335,0.9626682,0,0,1.175384,3.495843,0,0.3040377,-0.3040377,4.564461,76.0742,0.18899,1.058935,0.5674378,0,4.205141
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4731531,1.00408,1.00408,0,-1,0,1.00408,47.12304,0,0.0000000000000002220446,0,0.4731531,1.056926,1.00408,0,0,1.513204,3.191806,0,0.5837733,-0.5837733,3.94911,65.81837,0.18899,1.104488,0.3785225,0,3.664959
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1329829,1.763855,1.38,0,-1,0,1.38,9.636441,0,0.3838548,0.5602403,0.1329829,1.452632,1.38,0,0,2.16184,2.608032,0,1.319649,-1.319649,2.558078,42.63455,0.18899,1.94024,0.1063863,0,2.741015
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.4655197,0.4655197,0,-1,0,0.4655197,0,0,0,0,0,0.4900207,0.4655197,0,0,3.628117,1.288384,0,0.4900207,-0.4900207,2.041551,34.02578,0.18899,0.5120716,0,0,1.288384
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.4108582,0.4108582,0,-1,0,0.4108582,0,0,0.00000000000000005551115,0,0,0.4324822,0.4108582,0,0,4.172584,0.7983631,0,0.4324822,-0.4324822,1.585675,26.42786,0.18899,0.451944,0,0,0.7983631
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.7979798,0.3475868,0,-1,0,0.3475868,0,0,0.4503931,0.530191,0,0.3658808,0.3475868,0,0,4.65312,0.3658808,0,0.3658808,-0.3658808,1.200002,20,0.18899,0.8777778,0,0,0.3658808
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,2.335349,0,0,-1,0,0,0,0,2.335349,2.568884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.18899,2.568884,0,0,0
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.3607828,0,0,-1,0,0,0,0,0.3607828,0.3968611,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.18899,0.3968611,0,0,0
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.07367974,0,0,-1,0,0,0,0,0.07367974,0.08104771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.18899,0.08104771,0,0,0
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.18899,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.18899,0,0,0,0
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0005685459,0,0,-1,0,0,0,0,0.0005685459,0.0006254006,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.18899,0.0006254006,0,0,0
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.18899,0,0,0,0
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.5275261,0,0,-1,0,0,0,0,0.5275261,0.5802788,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.18899,0.5802788,0,0,0
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.1790331,0.1790331,1.631665,0,0.5015445,0.1790331,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.189049,0.1969364,0,1.7,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.1693671,0.1693671,1.621999,0,0.4989056,0.1693671,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1891063,0.1863038,0,1.7,1.242
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04445369,1.277412,1.277412,1.7,0,0.5202,1.277412,3.479981,0,0,0,0.04445369,0,0,0.4225881,0.4014587,2.299654,2.484,0.4459124,0,0.4459124,4.241398,70.68983,0.1891381,1.405153,0.03556295,1.7,2.528454
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2638242,2.096596,2.096596,1.7,0,0.5202,2.096596,12.58346,0.0000000000000001110223,0,0,0.2638242,0.417469,0.3965956,0,0,1.853742,2.885321,0,0.1536448,-0.1536448,4.079442,67.99056,0.1891381,2.306255,0.2110593,1.7,3.149145
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1633577,1.563451,1.38,0,-1,0,1.38,11.83752,0.0000000000000002220446,0.183451,0.3397961,0.1633577,1.452632,1.38,0,0,2.024458,2.731676,0,1.289274,-1.289274,2.720428,45.34038,0.1891381,1.719796,0.1306862,0,2.895034
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7931601,1.204358,1.204358,0,-1,0,1.204358,65.85753,0,0,0,0.7931601,1.267745,1.204358,0,0,3.456985,1.442402,0,0.4745847,-0.4745847,2.220172,37.00279,0.1891381,1.324793,0.6345281,0,2.235563
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.194826,0,0,0,-1,0,0,0,0,0,0,1.194826,0,0,0,0,3.984301,0.9678178,1.194826,0,1.194826,3.353683,55.89462,0.1890115,0,0.9558609,0,2.162644
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.6482161,1.524489,1.38,0,-1,0,1.38,46.97218,0.0000000000000002220446,0.1444892,0.2969382,0.6482161,1.452632,1.38,0,0,2.789475,2.043161,0,0.8044155,-0.8044155,2.505755,41.7625,0.1890115,1.676938,0.5185729,0,2.691377
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.5294687,1.635105,1.38,0,-1,0,1.38,38.3673,0.0000000000000002220446,0.2551051,0.521208,0.5294687,1.452632,1.38,0,0,3.68327,1.238746,0,0.9231629,-0.9231629,1.532656,25.54422,0.1890115,1.798616,0.423575,0,1.768215
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2522461,1.087323,0.5394376,0,-1,0,0.5394376,46.76094,0,0.5478856,0.8483249,0.2522461,0.567829,0.5394376,0,0,4.709007,0.315583,0,0.315583,-0.315583,1.200002,20,0.1890115,1.196056,0.2017969,0,0.567829
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.4193821,1.879388,0.398413,0,-1,0,0.398413,105.2632,0,1.480975,1.987644,0.4193821,0.4193821,0.398413,0,0,5.059654,0,0,0,0,1.200002,20,0.1890115,2.067327,0.3355057,0,0.4193821
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5827562,0,0,0,-1,0,0,0,0,0,0,0.5827562,0,0,0,0,5.059654,0,0.5827562,0,0.5827562,1.752853,29.21417,0.1889498,0,0.4662049,0,0.5827562
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.3072278,0.5730402,0.5730402,0,-1,0,0.5730402,53.61366,0,0,0.07371446,0.3072278,0.6032003,0.5730402,0,0,4.476898,0.5244806,0,0.2959724,-0.2959724,1.440871,24.01447,0.1889498,0.6303443,0.2457823,0,0.8317084
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,1.193378,0.2170827,0,-1,0,0.2170827,0,0,0.9762951,1.095633,0,0.2285081,0.2170827,0,0,4.805757,0.2285081,0,0.2285081,-0.2285081,1.200002,20,0.1889498,1.312716,0,0,0.2285081
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,1.558385,0,0,-1,0,0,0,0,1.558385,1.714224,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889498,1.714224,0,0,0
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,1.928478,0,0,-1,0,0,0,0,1.928478,2.121326,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889498,2.121326,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,1.250783,0,0,-1,0,0,0,0,1.250783,1.375861,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889498,1.375861,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.4741282,0,0,-1,0,0,0,0,0.4741282,0.5215411,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889498,0.5215411,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.4245369,0,0,-1,0,0,0,0,0.4245369,0.4669906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889498,0.4669906,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.06623363,0,0,-1,0,0,0,0,0.06623363,0.07285699,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889498,0.07285699,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.5156192,0,0,-1,0,0,0,0,0.5156192,0.5671811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889498,0.5671811,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.192168,0,0,-1,0,0,0,0,0.192168,0.2113847,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889498,0.2113847,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.2924991,0,0,-1,0,0,0,0,0.2924991,0.321749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889498,0.321749,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.120943,0,0,-1,0,0,0,0,0.120943,0.1330373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889498,0.1330373,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.02781772,0.02781772,1.480449,0,0.4602627,0.02781772,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1889831,0.03059949,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.4527645,0.4527645,1.7,0,0.5202,0.4527645,0,0,0,0,0,0,0,1.247236,1.184874,3.679654,1.242,1.184874,0,1.184874,3.633255,60.55413,0.1890694,0.4980409,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3184742,1.344707,1.344707,1.7,0,0.5202,1.344707,23.68353,-0.00000000000000005551115,0,0,0.3184742,0,0,0.3552925,0.3375279,2.494781,2.308386,0.6560021,0,0.6560021,4.255594,70.92641,0.1891116,1.479178,0.2547794,1.7,2.626861
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7713171,2.214291,2.214291,1.7,0,0.5202,2.214291,34.83358,0,0,0,0.7713171,0.5413592,0.5142913,0,0,1.838778,2.898788,0.2299578,0,0.2299578,4.473751,74.56236,0.1891243,2.43572,0.6170536,1.7,3.670105
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,1.009696,3.418507,1.38,0,-1,0,1.38,73.16641,0.0000000000000002220446,2.038507,2.380358,1.009696,1.452632,1.38,0,0,1.608821,3.10575,0,0.4429351,-0.4429351,4.006856,66.7808,0.1891243,3.760358,0.8077572,0,4.115447
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.66552,0.6579511,0.6579511,0,-1,0,0.6579511,253.1373,0,0,0,1.66552,0.6925801,0.6579511,0,0,2.100971,2.662815,0.9729397,0,0.9729397,4.929868,82.1643,0.1890216,0.7237462,1.332416,0,4.328335
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.83401,0.3536883,0.3536883,0,-1,0,0.3536883,518.5384,0.3336751,0,0,1.83401,0.3723035,0.3536883,0,0,1.128031,3.538461,1.128031,0,1.128031,6.000012,100,0.1889025,0.3890571,1.467208,0,5.372471
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.841532,0,0,0,-1,0,0,0,1.841532,0,0,1.841532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1889025,0,1.473226,0,6.395221
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.8093,1.224848,1.224848,0,-1,0,1.224848,147.7162,0.519986,0,0,1.8093,1.289314,1.224848,0,0,0,4.553689,0,0,0,6.000012,100,0.1889025,1.347333,1.44744,0,6.362989
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.719911,1.085237,1.085237,0,-1,0,1.085237,158.4825,0.577556,0,0,1.719911,1.142355,1.085237,0,0,0,4.553689,0,0,0,6.000012,100,0.1889025,1.193761,1.375929,0,6.2736
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.167713,1.312519,1.312519,0,-1,0,1.312519,88.96731,0,0,0.0637711,1.167713,1.381599,1.312519,0,0,0,4.553689,0,0.2138862,-0.2138862,5.774556,96.24241,0.1889025,1.443771,0.9341704,0,5.721402
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.755867,0.6914056,0.6914056,0,-1,0,0.6914056,109.3232,0,0,0,0.755867,0.7277954,0.6914056,0,0,0.2376513,4.339803,0.02807162,0,0.02807162,5.801187,96.68626,0.1888996,0.7605461,0.6046936,0,5.09567
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.3179927,2.904652,1.38,0,-1,0,1.38,23.04295,0.0000000000000002220446,1.524652,1.815117,0.3179927,1.452632,1.38,0,0,0.2095797,4.365067,0,1.134639,-1.134639,4.605173,76.75273,0.1888996,3.195117,0.2543942,0,4.68306
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,2.348991,1.38,0,-1,0,1.38,0,0,0.9689911,1.20389,0,1.452632,1.38,0,0,1.470289,3.230428,0,1.452632,-1.452632,3.073965,51.23264,0.1888996,2.58389,0,0,3.230428
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,0.9112952,0.9112952,0,-1,0,0.9112952,0,0,0,0,0,0.9592581,0.9112952,0,0,3.084325,1.777797,0,0.9592581,-0.9592581,2.062818,34.38023,0.1888996,1.002425,0,0,1.777797
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,2.198475,0.7776117,0,-1,0,0.7776117,0,0,1.420864,1.640711,0,0.8185387,0.7776117,0,0,4.150167,0.8185387,0,0.8185387,-0.8185387,1.200002,20,0.1888996,2.418323,0,0,0.8185387
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,3.037701,0,0,-1,0,0,0,0,3.037701,3.341471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888996,3.341471,0,0,0
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.5571967,0,0,-1,0,0,0,0,0.5571967,0.6129164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888996,0.6129164,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.2507857,0,0,-1,0,0,0,0,0.2507857,0.2758643,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888996,0.2758643,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.4801538,0,0,-1,0,0,0,0,0.4801538,0.5281692,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888996,0.5281692,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.4552339,0,0,-1,0,0,0,0,0.4552339,0.5007573,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888996,0.5007573,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.3795774,0,0,-1,0,0,0,0,0.3795774,0.4175352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888996,0.4175352,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.3240714,0,0,-1,0,0,0,0,0.3240714,0.3564785,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888996,0.3564785,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.5893032,0,0,-1,0,0,0,0,0.5893032,0.6482335,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888996,0.6482335,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.5752983,0.5752983,1.7,0,0.5202,0.5752983,0,0,0,0,0,0,0,1.124702,1.068467,5.059654,0,1.068467,0,1.068467,2.213639,36.89391,0.1889773,0.6328281,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.4073493,0.4073493,1.7,0,0.5202,0.4073493,0,0,0,0,0,0,0,1.292651,1.228018,3.991188,0.96162,1.228018,0,1.228018,3.378639,56.31054,0.1890635,0.4480842,0,1.7,0.96162
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4864346,2.017089,2.017089,1.7,0,0.5202,2.017089,24.11567,0,0,0,0.4864346,0.3337784,0.3170895,0,0,2.76317,2.066836,0.1526562,0,0.1526562,3.523462,58.72424,0.189072,2.218798,0.3891477,1.7,2.553271
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8903715,1.003245,1.003245,1.7,0,0.5202,1.003245,88.74913,0,0,0,0.8903715,0,0,0.6967546,0.6619169,2.610513,2.204227,1.552288,0,1.552288,4.996092,83.26803,0.1891239,1.10357,0.7122972,1.7,3.094599
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.171725,3.885077,1.38,0,-1,0,1.38,84.90759,0,2.505078,2.893585,1.171725,1.452632,1.38,0,0,1.058225,3.601286,0,0.2809068,-0.2809068,4.69999,78.33301,0.1891239,4.273585,0.9373798,0,4.773011
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.483212,2.469793,1.38,0,-1,0,1.38,107.4791,0,1.089793,1.336773,1.483212,1.452632,1.38,0,0,1.370344,3.32038,0.03057997,0,0.03057997,4.729001,78.81652,0.1891207,2.716773,1.186569,0,4.803591
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.82266,2.133709,1.38,0,-1,0,1.38,132.0768,0,0.7537092,0.9670802,1.82266,1.452632,1.38,0,0,1.339764,3.347902,0.3700284,0,0.3700284,5.08004,84.66717,0.1890817,2.34708,1.458128,0,5.170562
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.52282,1.174325,1.174325,0,-1,0,1.174325,129.6762,0,0,0,1.52282,1.236132,1.174325,0,0,0.9697353,3.680927,0.2866883,0,0.2866883,5.352017,89.2001,0.1890515,1.291757,1.218256,0,5.203747
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.833276,0,0,0,-1,0,0,0,1.150229,0,0,1.833276,0,0,0,0,0.6830469,3.938947,0.6830469,0,0.6830469,6.000012,100,0.1889797,0,1.466621,0,5.772223
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.549214,1.137126,1.137126,0,-1,0,1.137126,136.2394,0.3522394,0,0,1.549214,1.196975,1.137126,0,0,0,4.553689,0,0,0,6.000012,100,0.1889797,1.250839,1.239372,0,6.102903
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,1.162429,2.753208,1.38,0,-1,0,1.38,84.23402,0,1.373208,1.648529,1.162429,1.452632,1.38,0,0,0,4.553689,0,0.2902022,-0.2902022,5.694112,94.90168,0.1889797,3.028528,0.9299435,0,5.716118
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4417953,0,0,0,-1,0,0,0,0.1193485,0,0,0.4417953,0,0,0,0,0.3224469,4.263487,0.3224469,0,0.3224469,6.000012,100,0.1889458,0,0.3534363,0,4.705282
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1985447,1.12364,1.12364,0,-1,0,1.12364,17.66978,0,0.0000000000000002220446,0,0.1985447,1.182779,1.12364,0,0,0,4.553689,0,0.9842345,-0.9842345,4.962538,82.70879,0.1889458,1.236004,0.1588358,0,4.752234
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.03667112,0.03667112,0,-1,0,0.03667112,0,0,0,0,0,0.03860117,0.03667112,0,0,1.093594,3.569454,0,0.03860117,-0.03860117,4.921849,82.03065,0.1889458,0.04033823,0,0,3.569454
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,1.296979,1.296979,0,-1,0,1.296979,0,0,0,0.04667642,0,1.365241,1.296979,0,0,1.136484,3.530853,0,1.365241,-1.365241,3.482759,58.04586,0.1889458,1.426676,0,0,3.530853
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,3.212212,1.38,0,-1,0,1.38,0,0,1.832212,2.153433,0,1.452632,1.38,0,0,2.653418,2.165613,0,1.452632,-1.452632,1.95155,32.52578,0.1889458,3.533433,0,0,2.165613
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.4831201,0.4831201,0,-1,0,0.4831201,0,0,0,0,0,0.5085474,0.4831201,0,0,4.267453,0.7129811,0,0.5085474,-0.5085474,1.415494,23.59153,0.1889458,0.5314321,0,0,0.7129811
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.1045907,0.1045907,0,-1,0,0.1045907,0,0,0.00000000000000001387779,0,0,0.1100954,0.1045907,0,0,4.832506,0.2044336,0,0.1100954,-0.1100954,1.299444,21.65735,0.1889458,0.1150497,0,0,0.2044336
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.3569689,0.08962131,0,-1,0,0.08962131,0,0,0.2673476,0.3030445,0,0.09433822,0.08962131,0,0,4.954834,0.09433822,0,0.09433822,-0.09433822,1.200002,20,0.1889458,0.3926657,0,0,0.09433822
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.1712197,0,0,-1,0,0,0,0,0.1712197,0.1883416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889458,0.1883416,0,0,0
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.1821641,0,0,-1,0,0,0,0,0.1821641,0.2003805,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889458,0.2003805,0,0,0
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889458,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889458,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.1680586,0,0,-1,0,0,0,0,0.1680586,0.1848645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889458,0.1848645,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.05068099,0.05068099,1.503313,0,0.4665043,0.05068099,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1889827,0.0557491,0,1.7,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1890109,0,0,1.7,1.242
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4641044,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4641044,0,0,1.452632,1.38,2.299654,2.484,1.844104,0,1.844104,5.567839,92.79713,0.1889905,0,0.3712835,1.7,2.948104
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.9063274,0.6310285,0.6310285,0,0,0,0.6310285,143.627,0,0,0,0.9063274,0.6642405,0.6310285,0,0,0.45555,4.143694,0.242087,0,0.242087,5.797503,96.62486,0.1889651,0.6941313,0.725062,0,5.050021
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.350538,1.923796,1.38,0,-1,0,1.38,97.86507,0.0000000000000002220446,0.5437959,0.7361755,1.350538,1.452632,1.38,0,0,0.2134631,4.361572,0,0.1020936,-0.1020936,5.689887,94.83126,0.1889651,2.116176,1.08043,0,5.71211
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.512484,0.7342687,0.7342687,0,-1,0,0.7342687,205.9851,0.4126695,0,0,1.512484,0.7729144,0.7342687,0,0,0.3269004,4.259479,0.3269004,0,0.3269004,6.000012,100,0.1889308,0.8076956,1.209987,0,5.771963
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.661499,0,0,0,-1,0,0,0,1.661499,0,0,1.661499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1889308,0,1.329199,0,6.215188
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.899945,0.1382633,0.1382633,0,-1,0,0.1382633,1374.15,1.754405,0,0,1.899945,0.1455403,0.1382633,0,0,0,4.553689,0,0,0,6.000012,100,0.1889308,0.1520896,1.519956,0,6.453634
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.663096,1.242412,1.242412,0,-1,0,1.242412,133.8602,0.3552932,0,0,1.663096,1.307802,1.242412,0,0,0,4.553689,0,0,0,6.000012,100,0.1889308,1.366654,1.330477,0,6.216784
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.194399,0,0,0,-1,0,0,0,1.194399,0,0,1.194399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1889308,0,0.955519,0,5.748087
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.186601,1.524705,1.38,0,-1,0,1.38,85.9856,0,0.1447049,0.2971754,1.186601,1.452632,1.38,0,0,0,4.553689,0,0.2660303,-0.2660303,5.719592,95.32633,0.1889308,1.677175,0.9492811,0,5.74029
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.8361758,1.974829,1.38,0,-1,0,1.38,60.59245,0.0000000000000002220446,0.5948294,0.7923124,0.8361758,1.452632,1.38,0,0,0.2955891,4.287659,0,0.6164558,-0.6164558,5.06979,84.49633,0.1889308,2.172312,0.6689407,0,5.123835
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.325006,0.725701,0.725701,0,-1,0,0.725701,44.78511,0,0,0,0.325006,0.7638959,0.725701,0,0,0.98054,3.671203,0,0.4388899,-0.4388899,4.60716,76.78584,0.1889308,0.7982712,0.2600048,0,3.996209
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,1.634734,1.38,0,-1,0,1.38,0,0,0.2547342,0.4182076,0,1.452632,1.38,0,0,1.468195,3.232313,0,1.452632,-1.452632,3.075951,51.26575,0.1889308,1.798208,0,0,3.232313
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,1.713451,1.38,0,-1,0,1.38,0,0,0.3334506,0.5047957,0,1.452632,1.38,0,0,3.082231,1.779681,0,1.452632,-1.452632,1.544743,25.74567,0.1889308,1.884796,0,0,1.779681
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.2255193,0.2255193,0,-1,0,0.2255193,0,0,0.00000000000000002775558,0,0,0.2373887,0.2255193,0,0,4.696266,0.3270499,0,0.2373887,-0.2373887,1.294514,21.57518,0.1889308,0.2480712,0,0,0.3270499
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.748063,0.08517811,0,-1,0,0.08517811,0,0,0.6628848,0.7376912,0,0.08966117,0.08517811,0,0,4.960031,0.08966117,0,0.08966117,-0.08966117,1.200002,20,0.1889308,0.8228692,0,0,0.08966117
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.2564933,0,0,-1,0,0,0,0,0.2564933,0.2821427,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889308,0.2821427,0,0,0
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.357175,0,0,-1,0,0,0,0,0.357175,0.3928925,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889308,0.3928925,0,0,0
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.2473095,0,0,-1,0,0,0,0,0.2473095,0.2720405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889308,0.2720405,0,0,0
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889308,0,0,0,0
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.2618864,0,0,-1,0,0,0,0,0.2618864,0.2880751,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889308,0.2880751,0,0,0
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.3171961,0,0,-1,0,0,0,0,0.3171961,0.3489157,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889308,0.3489157,0,0,0
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.3649802,0,0,-1,0,0,0,0,0.3649802,0.4014782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889308,0.4014782,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.2506632,0.2506632,1.7,0,0.5202,0.2506632,0,0,0,0,0,0,0,1.449337,1.37687,5.059654,0,1.37687,0,1.37687,2.506216,41.77018,0.189001,0.2757295,0,1.7,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.1861804,0.1861804,1.638812,0,0.5034957,0.1861804,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.682784,1.239183,1.38,0,1.38,3.815399,63.58986,0.1890605,0.2047985,0,1.7,1.239183
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.431442,4.268163,3.08,1.7,0,0.5202,3.08,14.00786,0,1.188163,1.614979,0.431442,1.452632,1.38,0,0,2.302784,2.481183,0,1.02119,-1.02119,2.738971,45.64942,0.1890605,4.694979,0.3451536,1.7,2.912625
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7652783,2.680472,2.680472,1.7,0,0.5202,2.680472,28.55014,0.0000000000000002220446,0,0,0.7652783,1.032075,0.9804716,0,0,3.437439,1.459993,0,0.266797,-0.266797,2.457742,40.96228,0.1890605,2.948519,0.6122227,1.7,2.225272
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.150394,1.27265,1.27265,0,-1,0,1.27265,90.39356,0,0,0.04780403,1.150394,1.339632,1.27265,0,0,3.733881,1.193196,0,0.189238,-0.189238,2.258268,37.63772,0.1890605,1.399915,0.9203153,0,2.34359
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.472078,0,0,0,-1,0,0,0,0,0,0,1.472078,0,0,0,0,3.944145,1.003958,1.472078,0,1.472078,3.654804,60.91327,0.1889064,0,1.177663,0,2.476037
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.630774,3.398608,1.38,0,-1,0,1.38,118.1721,0,2.018608,2.358469,1.630774,1.452632,1.38,0,0,2.472067,2.328829,0.1781429,0,0.1781429,3.823805,63.72995,0.1888878,3.738469,1.30462,0,3.959604
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.844346,0.8608906,0.8608906,0,-1,0,0.8608906,214.237,0,0,0,1.844346,0.9062006,0.8608906,0,0,2.293924,2.489158,0.9381455,0,0.9381455,4.713808,78.56331,0.1887898,0.9469796,1.475477,0,4.333504
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.828234,1.700794,1.38,0,-1,0,1.38,132.4807,0,0.3207943,0.4908737,1.828234,1.452632,1.38,0,0,1.355778,3.333488,0.3756021,0,0.3756021,5.070135,84.50208,0.1887506,1.870874,1.462587,0,5.161722
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.501371,1.869565,1.38,0,-1,0,1.38,108.795,0,0.4895645,0.6765209,1.501371,1.452632,1.38,0,0,0.9801761,3.67153,0.0487398,0,0.0487398,5.116374,85.27273,0.1887455,2.056521,1.201097,0,5.172902
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.217459,3.039786,1.38,0,-1,0,1.38,88.2217,0,1.659786,1.963765,1.217459,1.452632,1.38,0,0,0.9314362,3.715396,0,0.2351721,-0.2351721,4.868481,81.14118,0.1887455,3.343765,0.9739676,0,4.932856
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.719836,1.111621,1.111621,0,-1,0,1.111621,64.75549,0,0,0,0.719836,1.170128,1.111621,0,0,1.192739,3.480224,0,0.450292,-0.450292,4.393831,73.23038,0.1887455,1.222784,0.5758688,0,4.20006
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2282083,0,0,0,-1,0,0,0,0,0,0,0.2282083,0,0,0,0,1.693063,3.029932,0.2282083,0,0.2282083,4.610329,76.83866,0.1887216,0,0.1825666,0,3.258141
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.464855,3.23532,0,0,0,4.610329,76.83866,0.1887216,0,0,0,3.23532
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,1.210093,1.210093,0,-1,0,1.210093,0,0,0.0000000000000002220446,0,0,1.273783,1.210093,0,0,1.464855,3.23532,0,1.273783,-1.273783,3.267644,54.46062,0.1887216,1.331103,0,0,3.23532
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.880169,1.961537,0,0,0,3.267644,54.46062,0.1887216,0,0,0,1.961537
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.880169,1.961537,0,0,0,3.267644,54.46062,0.1887216,0,0,0,1.961537
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.2707376,0.2707376,0,-1,0,0.2707376,0,0,0,0,0,0.284987,0.2707376,0,0,2.880169,1.961537,0,0.284987,-0.284987,2.967241,49.45393,0.1887216,0.2978114,0,0,1.961537
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.3588817,0.3588817,0,-1,0,0.3588817,0,0,0.00000000000000005551115,0,0,0.3777703,0.3588817,0,0,3.196821,1.67655,0,0.3777703,-0.3777703,2.569036,42.81719,0.1887216,0.3947699,0,0,1.67655
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.5793422,0.5793422,0,-1,0,0.5793422,0,0,0.0000000000000001110223,0,0,0.6098338,0.5793422,0,0,3.616566,1.29878,0,0.6098338,-0.6098338,1.926215,32.10352,0.1887216,0.6372764,0,0,1.29878
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.2165904,0.2165904,0,-1,0,0.2165904,0,0,0.00000000000000002775558,0,0,0.2279899,0.2165904,0,0,4.294159,0.688946,0,0.2279899,-0.2279899,1.685893,28.09816,0.1887216,0.2382494,0,0,0.688946
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.547481,0.4609561,0,0,0,1.685893,28.09816,0.1887216,0,0,0,0.4609561
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.1267929,0.1267929,0,-1,0,0.1267929,0,0,0,0,0,0.1334662,0.1267929,0,0,4.547481,0.4609561,0,0.1334662,-0.1334662,1.545207,25.7534,0.1887216,0.1394722,0,0,0.4609561
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.695777,0.3274899,0,0,0,1.545207,25.7534,0.1887216,0,0,0,0.3274899
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.2999304,0.2999304,1.7,0,0.5202,0.2999304,0,-0.0000000000000002220446,0,0,0,0,0,1.40007,1.330066,4.695777,0.3274899,1.330066,0,1.330066,2.807019,46.78355,0.1887967,0.3299234,0,1.7,0.3274899
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.2261679,0.2261679,1.6788,0,0.5144123,0.2261679,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.36571,1.524549,1.38,0,1.38,4.116201,68.60322,0.1888628,0.2487848,0,1.7,1.524549
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3774054,2.503143,2.503143,1.7,0,0.5202,2.503143,15.07726,0,0,0,0.3774054,0.8454133,0.8031427,0,0,1.985711,2.766549,0,0.468008,-0.468008,3.622878,60.38118,0.1888628,2.753457,0.3019243,1.7,3.143955
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8939682,0.9967175,0.9967175,1.7,0,0.5202,0.9967175,89.69125,0,0,0,0.8939682,0,0,0.7032826,0.6681184,2.505719,2.298542,1.562087,0,1.562087,5.104804,85.07989,0.1889134,1.096389,0.7151746,1.7,3.19251
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,1.042841,0.7607071,0.7607071,0,-1,0,0.7607071,137.0883,0,0,0,1.042841,0.8007443,0.7607071,0,0,0.9436327,3.704419,0.2420963,0,0.2420963,5.334476,88.90776,0.1888882,0.8367778,0.8342725,0,4.74726
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.370776,0.7206531,0.7206531,0,-1,0,0.7206531,190.213,0,0,0,1.370776,0.7585822,0.7206531,0,0,0.7015364,3.922306,0.612194,0,0.612194,5.915254,98.58737,0.1888244,0.7927184,1.096621,0,5.293082
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.690336,0.2889108,0.2889108,0,-1,0,0.2889108,585.0721,1.296877,0,0,1.690336,0.3041166,0.2889108,0,0,0.08934242,4.473281,0.08934242,0,0.08934242,6.000012,100,0.1888151,0.3178019,1.352269,0,6.163617
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.79532,0,0,0,-1,0,0,0,1.79532,0,0,1.79532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1888151,0,1.436256,0,6.349009
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.86326,0.4699854,0.4699854,0,-1,0,0.4699854,396.4507,1.368539,0,0,1.86326,0.4947215,0.4699854,0,0,0,4.553689,0,0,0,6.000012,100,0.1888151,0.5169839,1.490608,0,6.416949
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.563199,0.905498,0.905498,0,-1,0,0.905498,172.6342,0.6100432,0,0,1.563199,0.9531558,0.905498,0,0,0,4.553689,0,0,0,6.000012,100,0.1888151,0.9960478,1.250559,0,6.116888
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.192266,3.865571,1.38,0,-1,0,1.38,86.39606,0.0000000000000002220446,2.485571,2.872128,1.192266,1.452632,1.38,0,0,0,4.553689,0,0.2603658,-0.2603658,5.725562,95.42585,0.1888151,4.252128,0.9538126,0,5.745955
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.8128724,2.257717,1.38,0,-1,0,1.38,58.9038,0.0000000000000002220446,0.8777173,1.103489,0.8128724,1.452632,1.38,0,0,0.2892954,4.293323,0,0.6397592,-0.6397592,5.051197,84.18645,0.1888151,2.483489,0.6502979,0,5.106195
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3455024,0,0,0,-1,0,0,0,0,0,0,0.3455024,0,0,0,0,1.000139,3.653564,0.3455024,0,0.3455024,5.378969,89.64931,0.1887791,0,0.2764019,0,3.999066
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,3.707833,1.38,0,-1,0,1.38,0,0,2.327832,2.698616,0,1.452632,1.38,0,0,0.6546366,3.964516,0,1.452632,-1.452632,3.847761,64.12923,0.1887791,4.078616,0,0,3.964516
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,1.306798,1.306798,0,-1,0,1.306798,0,0,0.0000000000000002220446,0.05747753,0,1.375577,1.306798,0,0,2.268672,2.511884,0,1.375577,-1.375577,2.397776,39.96286,0.1887791,1.437478,0,0,2.511884
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.6160466,0.6160466,0,-1,0,0.6160466,0,0,0,0,0,0.6484701,0.6160466,0,0,3.79709,1.136308,0,0.6484701,-0.6484701,1.714229,28.57042,0.1887791,0.6776512,0,0,1.136308
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,3.154494,0.4634459,0,-1,0,0.4634459,0,0,2.691048,3.006498,0,0.4878378,0.4634459,0,0,4.517612,0.4878378,0,0.4878378,-0.4878378,1.200002,20,0.1887791,3.469944,0,0,0.4878378
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.5484805,0,0,-1,0,0,0,0,0.5484805,0.6033285,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887791,0.6033285,0,0,0
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.1388467,0,0,-1,0,0,0,0,0.1388467,0.1527314,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887791,0.1527314,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.1638208,0,0,-1,0,0,0,0,0.1638208,0.1802029,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887791,0.1802029,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.7440434,0,0,-1,0,0,0,0,0.7440434,0.8184478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887791,0.8184478,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.1280276,0,0,-1,0,0,0,0,0.1280276,0.1408304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887791,0.1408304,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.1898714,0,0,-1,0,0,0,0,0.1898714,0.2088586,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887791,0.2088586,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.251264,0,0,-1,0,0,0,0,0.251264,0.2763904,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887791,0.2763904,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.4542753,0.4542753,1.7,0,0.5202,0.4542753,0,-0.0000000000000002220446,0,0,0,0,0,1.245725,1.183439,5.059654,0,1.183439,0,1.183439,2.322711,38.71177,0.1888642,0.4997028,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.09644568,0.09644568,1.549077,0,0.4789981,0.09644568,0,0,0,0,0,0,0,1.452632,1.38,3.876216,1.065095,1.38,0,1.38,3.631894,60.53144,0.1889085,0.1060902,0,1.7,1.065095
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4237969,2.255197,2.255197,1.7,0,0.5202,2.255197,18.79201,0,0,0,0.4237969,0.5844181,0.5551972,0,0,2.496216,2.307095,0,0.1606212,-0.1606212,3.462584,57.70962,0.1889085,2.480717,0.3390375,1.7,2.730892
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.9106953,0.9983038,0.9983038,1.7,0,0.5202,0.9983038,91.22426,0,0,0,0.9106953,0,0,0.7016962,0.6666114,2.674684,2.146473,1.577307,0,1.577307,4.958949,82.64898,0.1889573,1.098134,0.7285562,1.7,3.057169
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.381439,0,0,0,-1,0,0,0,0.2840614,0,0,1.381439,0,0,0,0,1.097377,3.566049,1.097377,0,1.097377,6.000012,100,0.1888433,0,1.105151,0,4.947488
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.590901,1.121044,1.121044,0,-1,0,1.121044,141.9125,0.4108548,0,0,1.590901,1.180046,1.121044,0,0,0,4.553689,0,0,0,6.000012,100,0.1888433,1.233148,1.272721,0,6.14459
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.916619,0,0,0,-1,0,0,0,1.916619,0,0,1.916619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1888433,0,1.533295,0,6.470308
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,2.022757,0.9848504,0.9848504,0,-1,0,0.9848504,205.3872,0.9860719,0,0,2.022757,1.036685,0.9848504,0,0,0,4.553689,0,0,0,6.000012,100,0.1888433,1.083335,1.618205,0,6.576446
