Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.728103,1.337379,1.337379,0,-1,0,1.337379,129.2157,0.3203357,0,0.09111668,1.728103,1.407767,1.337379,0,0,0,4.553689,0,0,0,6.000012,100,0.1888433,1.471117,1.382482,0,6.281792
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.43143,1.346424,1.346424,0,-1,0,1.346424,106.3134,0.01414133,0,0.1010665,1.43143,1.417289,1.346424,0,0,0,4.553689,0,0,0,6.000012,100,0.1888433,1.481066,1.145144,0,5.985119
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.211584,1.751697,1.38,0,-1,0,1.38,87.79593,0.0000000000000002220446,0.3716972,0.5468669,1.211584,1.452632,1.38,0,0,0,4.553689,0,0.2410477,-0.2410477,5.745925,95.76523,0.1888433,1.926867,0.9692671,0,5.765273
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.8607228,2.002275,1.38,0,-1,0,1.38,62.37122,0.0000000000000002220446,0.6222753,0.8225028,0.8607228,1.452632,1.38,0,0,0.2678308,4.312641,0,0.5919088,-0.5919088,5.121999,85.36648,0.1888433,2.202503,0.6885782,0,5.173364
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.4202574,2.036419,1.38,0,-1,0,1.38,30.45343,0.0000000000000002220446,0.6564186,0.8600605,0.4202574,1.452632,1.38,0,0,0.9255073,3.720732,0,1.032374,-1.032374,4.033781,67.22955,0.1888433,2.240061,0.3362059,0,4.14099
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07259,2.688358,0,0,0,4.033781,67.22955,0.1888433,0,0,0,2.688358
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,1.31581,1.31581,0,-1,0,1.31581,0,0,0.0000000000000002220446,0.06739129,0,1.385063,1.31581,0,0,2.07259,2.688358,0,1.385063,-1.385063,2.573796,42.89651,0.1888433,1.447391,0,0,2.688358
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.2471299,0.2471299,0,-1,0,0.2471299,0,0,0.00000000000000005551115,0,0,0.2601368,0.2471299,0,0,3.611549,1.303295,0,0.2601368,-0.2601368,2.299587,38.32638,0.1888433,0.2718429,0,0,1.303295
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,4.234802,0.9910001,0,-1,0,0.9910001,0,0,3.243802,3.667282,0,1.043158,0.9910001,0,0,3.90059,1.043158,0,1.043158,-1.043158,1.200002,20,0.1888433,4.658282,0,0,1.043158
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.02207967,0,0,-1,0,0,0,0,0.02207967,0.02428764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888433,0.02428764,0,0,0
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.1692173,0,0,-1,0,0,0,0,0.1692173,0.1861391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888433,0.1861391,0,0,0
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888433,0,0,0,0
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.5318123,0,0,-1,0,0,0,0,0.5318123,0.5849935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888433,0.5849935,0,0,0
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.5201505,0,0,-1,0,0,0,0,0.5201505,0.5721655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888433,0.5721655,0,0,0
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888433,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.1977146,0,0,-1,0,0,0,0,0.1977146,0.2174861,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1888433,0.2174861,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.02737075,0.02737075,1.480002,0,0.4601406,0.02737075,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.188876,0.03010783,0,1.7,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.4184549,0.4184549,1.7,0,0.5202,0.4184549,0,0,0,0,0,0,0,1.281545,1.217468,3.679654,1.242,1.217468,0,1.217468,3.664177,61.06949,0.188962,0.4603004,0,1.7,1.242
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4120409,0.8825388,0.8825388,1.7,0,0.5202,0.8825388,46.68813,0,0,0,0.4120409,0,0,0.8174612,0.7765881,2.462187,2.337721,1.188629,0,1.188629,4.791809,79.86333,0.18904,0.9707927,0.3296327,1.7,2.749762
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8348834,0,0,0.4617622,0,0.1821611,0,0,0,0,0,0.8348834,0,0,0.4617622,0.4386741,1.273558,3.407487,1.273558,0,1.273558,6.000012,100,0.1889141,0,0.6679067,1.7,4.242371
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.384773,0.7961948,0.7961948,0,-1,0,0.7961948,173.9239,0.5466729,0,0,1.384773,0.8380998,0.7961948,0,0,0,4.553689,0,0,0,6.000012,100,0.1889141,0.8758143,1.107818,0,5.938462
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.720983,2.698572,1.38,0,-1,0,1.38,124.7089,0.2683518,1.318572,1.588429,1.720983,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1889141,2.968429,1.376787,0,6.274673
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.918267,1.071077,1.071077,0,-1,0,1.071077,179.097,0.7908177,0,0,1.918267,1.12745,1.071077,0,0,0,4.553689,0,0,0,6.000012,100,0.1889141,1.178185,1.534614,0,6.471956
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.978833,1.637621,1.38,0,-1,0,1.38,143.3937,0.5262011,0.2576206,0.4213827,1.978833,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1889141,1.801383,1.583066,0,6.532522
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.890701,0.7371013,0.7371013,0,-1,0,0.7371013,256.5049,1.114805,0,0,1.890701,0.7758961,0.7371013,0,0,0,4.553689,0,0,0,6.000012,100,0.1889141,0.8108114,1.512561,0,6.44439
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.726765,0,0,0,-1,0,0,0,1.726765,0,0,1.726765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1889141,0,1.381412,0,6.280454
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.359273,1.694127,1.38,0,-1,0,1.38,98.49805,0,0.3141267,0.4835393,1.359273,1.452632,1.38,0,0,0,4.553689,0,0.09335856,-0.09335856,5.901603,98.35986,0.1889141,1.863539,1.087418,0,5.912962
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.8878039,1.108911,1.108911,0,-1,0,1.108911,80.06087,0,0,0,0.8878039,1.167275,1.108911,0,0,0.1037317,4.46033,0,0.2794709,-0.2794709,5.607015,93.45007,0.1889141,1.219802,0.710243,0,5.348134
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3601331,1.857883,1.38,0,-1,0,1.38,26.0966,0.0000000000000002220446,0.4778829,0.6636711,0.3601331,1.452632,1.38,0,0,0.4142549,4.18086,0,1.092499,-1.092499,4.455421,74.25687,0.1889141,2.043671,0.2881065,0,4.540993
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.628142,3.088361,0,0,0,4.455421,74.25687,0.1889141,0,0,0,3.088361
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,1.177794,1.177794,0,-1,0,1.177794,0,0,0.0000000000000002220446,0,0,1.239784,1.177794,0,0,1.628142,3.088361,0,1.239784,-1.239784,3.148574,52.47613,0.1889141,1.295574,0,0,3.088361
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.6259839,0.6259839,0,-1,0,0.6259839,0,0,0.0000000000000001110223,0,0,0.6589304,0.6259839,0,0,3.005679,1.848577,0,0.6589304,-0.6589304,2.454,40.89993,0.1889141,0.6885822,0,0,1.848577
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,1.05003,1.05003,0,-1,0,1.05003,0,0,0.0000000000000002220446,0.02486863,0,1.105295,1.05003,0,0,3.737824,1.189647,0,1.105295,-1.105295,1.288917,21.48191,0.1889141,1.155033,0,0,1.189647
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.4668528,0.08013441,0,-1,0,0.08013441,0,0,0.3867184,0.4334036,0,0.08435201,0.08013441,0,0,4.96593,0.08435201,0,0.08435201,-0.08435201,1.200002,20,0.1889141,0.5135381,0,0,0.08435201
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.294622,0,0,-1,0,0,0,0,0.294622,0.3240842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889141,0.3240842,0,0,0
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.1864193,0,0,-1,0,0,0,0,0.1864193,0.2050612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889141,0.2050612,0,0,0
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889141,0,0,0,0
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889141,0,0,0,0
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.2861264,0,0,-1,0,0,0,0,0.2861264,0.3147391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889141,0.3147391,0,0,0
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.1440078,0,0,-1,0,0,0,0,0.1440078,0.1584086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889141,0.1584086,0,0,0
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.3593108,0.3593108,1.7,0,0.5202,0.3593108,0,0,0,0,0,0,0,1.340689,1.273655,5.059654,0,1.273655,0,1.273655,2.408297,40.13821,0.1889942,0.3952419,0,1.7,0
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.3777326,0.3777326,1.7,0,0.5202,0.3777326,0,0,0,0,0,0,0,1.322267,1.256154,3.786,1.146289,1.256154,0,1.256154,3.59999,59.99971,0.1890759,0.4155059,0,1.7,1.146289
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3181552,1.407421,1.407421,1.7,0,0.5202,1.407421,22.60554,0,0,0,0.3181552,0,0,0.2925785,0.2779496,2.529846,2.276828,0.5961047,0,0.5961047,4.165504,69.42493,0.189113,1.548164,0.2545241,1.7,2.594983
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7439964,0.7341839,0.7341839,1.7,0,0.5202,0.7341839,101.3365,0,0,0,0.7439964,0,0,0.9658161,0.9175253,1.933741,2.813322,1.661522,0,1.661522,5.741762,95.69585,0.1891527,0.8076023,0.5951971,1.7,3.557319
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,1.074216,1.935855,1.38,0,-1,0,1.38,77.84171,0.0000000000000002220446,0.5558549,0.7494404,1.074216,1.452632,1.38,0,0,0.2722192,4.308692,0,0.3784159,-0.3784159,5.342877,89.04777,0.1891527,2.12944,0.8593726,0,5.382907
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.155319,0.8154808,0.8154808,0,-1,0,0.8154808,141.6734,0,0,0,1.155319,0.8584008,0.8154808,0,0,0.6926813,3.930276,0.2969185,0,0.2969185,5.624558,93.74245,0.189122,0.8970289,0.9242555,0,5.085595
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.142448,0.6703308,0.6703308,0,-1,0,0.6703308,170.4305,0.0410739,0,0,1.142448,0.7056113,0.6703308,0,0,0.3957628,4.197503,0.3957628,0,0.3957628,6.000012,100,0.1890811,0.7373638,0.9139584,0,5.339951
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.369489,0,0,0,-1,0,0,0,1.369489,0,0,1.369489,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1890811,0,1.095591,0,5.923178
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.421927,1.508668,1.38,0,-1,0,1.38,103.0382,0.0000000000000002220446,0.1286681,0.279535,1.421927,1.452632,1.38,0,0,0,4.553689,0,0.03070457,-0.03070457,5.967647,99.46058,0.1890811,1.659535,1.137542,0,5.975616
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,1.033242,1.020075,1.020075,0,-1,0,1.020075,101.2908,0,0,0,1.033242,1.073763,1.020075,0,0,0.03411619,4.522985,0,0.04052058,-0.04052058,5.924934,98.7487,0.1890811,1.122082,0.8265938,0,5.556227
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.7391859,3.077809,1.38,0,-1,0,1.38,53.56419,0.0000000000000002220446,1.697809,2.00559,0.7391859,1.452632,1.38,0,0,0.07913906,4.482464,0,0.7134457,-0.7134457,5.172896,86.21477,0.1890811,3.38559,0.5913486,0,5.22165
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4567739,2.337235,1.38,0,-1,0,1.38,33.09956,0,0.9572349,1.190958,0.4567739,1.452632,1.38,0,0,0.8718566,3.769018,0,0.9958577,-0.9958577,4.12317,68.71936,0.1890811,2.570958,0.3654191,0,4.225792
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.322222,0,0,0,-1,0,0,0,0,0,0,0.322222,0,0,0,0,1.978365,2.77316,0.322222,0,0.322222,4.428857,73.81413,0.1890478,0,0.2577776,0,3.095382
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.7006408,0.7006408,0,-1,0,0.7006408,0,0,0,0,0,0.7375166,0.7006408,0,0,1.656143,3.06316,0,0.7375166,-0.7375166,3.651446,60.85731,0.1890478,0.7707049,0,0,3.06316
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.5859371,0.5859371,0,-1,0,0.5859371,0,0,0,0,0,0.6167759,0.5859371,0,0,2.475606,2.325644,0,0.6167759,-0.6167759,3.001307,50.02168,0.1890478,0.6445308,0,0,2.325644
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,1.973218,1.38,0,-1,0,1.38,0,0,0.5932184,0.7905402,0,1.452632,1.38,0,0,3.160913,1.708868,0,1.452632,-1.452632,1.470099,24.5016,0.1890478,2.17054,0,0,1.708868
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.6228672,0.2434243,0,-1,0,0.2434243,0,0,0.3794429,0.4417296,0,0.2562361,0.2434243,0,0,4.774948,0.2562361,0,0.2562361,-0.2562361,1.200002,20,0.1890478,0.6851539,0,0,0.2562361
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.0757868,0,0,-1,0,0,0,0,0.0757868,0.08336549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890478,0.08336549,0,0,0
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.1850832,0,0,-1,0,0,0,0,0.1850832,0.2035915,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890478,0.2035915,0,0,0
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.5889131,0,0,-1,0,0,0,0,0.5889131,0.6478044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890478,0.6478044,0,0,0
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890478,0,0,0,0
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.5448415,0,0,-1,0,0,0,0,0.5448415,0.5993256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890478,0.5993256,0,0,0
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.2501455,0,0,-1,0,0,0,0,0.2501455,0.27516,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890478,0.27516,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890478,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.7692407,0.7692407,1.7,0,0.5202,0.7692407,0,0,0,0,0,0,0,0.9307593,0.8842214,5.059654,0,0.8842214,0,0.8842214,2.038848,33.98074,0.1891107,0.8461648,0,1.7,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.7675512,0.7675512,1.7,0,0.5202,0.7675512,0,0,0,0,0,0,0,0.9324488,0.8858263,4.175433,0.7957993,0.8858263,0,0.8858263,2.879217,47.98685,0.1891736,0.8443063,0,1.7,0.7957993
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.388098,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.388098,0,0,1.452632,1.38,3.289607,1.593043,1.768098,0,1.768098,4.556582,75.94289,0.1891612,0,0.3104784,1.7,1.981141
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8609529,2.688714,2.688714,1.7,0,0.5202,2.688714,32.021,0.0000000000000004440892,0,0,0.8609529,1.040752,0.9887139,0,0,1.521509,3.184331,0,0.1797986,-0.1797986,4.367058,72.78415,0.1891612,2.957585,0.6887624,1.7,4.045284
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.232329,0.7070339,0.7070339,0,-1,0,0.7070339,174.2956,0,0,0,1.232329,0.7442462,0.7070339,0,0,1.721285,3.004533,0.4880826,0,0.4880826,4.830094,80.5014,0.1891109,0.7777373,0.9858631,0,4.236861
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.424215,0.5287233,0.5287233,0,-1,0,0.5287233,269.3687,0,0,0,1.424215,0.5565508,0.5287233,0,0,1.233202,3.443807,0.8676639,0,0.8676639,5.653232,94.22034,0.1890214,0.5815956,1.139372,0,4.868021
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.874264,1.108062,1.108062,0,-1,0,1.108062,169.1479,0.3423448,0,0,1.874264,1.166381,1.108062,0,0,0.3655383,4.224704,0.3655383,0,0.3655383,6.000012,100,0.1889838,1.218868,1.499412,0,6.098969
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.870485,2.345814,1.38,0,-1,0,1.38,135.5424,0.4178538,0.9658143,1.200396,1.870485,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1889838,2.580396,1.496388,0,6.424174
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.471236,0,0,0,-1,0,0,0,1.471236,0,0,1.471236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1889838,0,1.176988,0,6.024924
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.336091,2.463714,1.38,0,-1,0,1.38,96.81821,0.0000000000000002220446,1.083714,1.330086,1.336091,1.452632,1.38,0,0,0,4.553689,0,0.1165402,-0.1165402,5.877168,97.9526,0.1889838,2.710086,1.068873,0,5.889781
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.340791,1.001888,1.001888,0,-1,0,1.001888,133.8264,0.1566829,0,0,1.340791,1.054619,1.001888,0,0,0.1294891,4.437149,0.1294891,0,0.1294891,6.000012,100,0.1889704,1.102077,1.072633,0,5.77794
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6846704,1.39291,1.38,0,-1,0,1.38,49.6138,0.0000000000000002220446,0.01290951,0.1522005,0.6846704,1.452632,1.38,0,0,0,4.553689,0,0.7679611,-0.7679611,5.19051,86.50832,0.1889704,1.5322,0.5477363,0,5.238359
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2291452,1.838279,1.38,0,-1,0,1.38,16.60473,0.0000000000000002220446,0.4582796,0.6421075,0.2291452,1.452632,1.38,0,0,0.8532901,3.785728,0,1.223486,-1.223486,3.900842,65.0139,0.1889704,2.022108,0.1833162,0,4.014873
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,1.732061,1.38,0,-1,0,1.38,0,0,0.3520611,0.5252672,0,1.452632,1.38,0,0,2.212719,2.562242,0,1.452632,-1.452632,2.369634,39.49382,0.1889704,1.905267,0,0,2.562242
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.05813389,0.05813389,0,-1,0,0.05813389,0,0,0,0,0,0.06119356,0.05813389,0,0,3.826755,1.10961,0,0.06119356,-0.06119356,2.30513,38.41876,0.1889704,0.06394728,0,0,1.10961
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,2.409256,0.9959955,0,-1,0,0.9959955,0,0,1.41326,1.654186,0,1.048416,0.9959955,0,0,3.894747,1.048416,0,1.048416,-1.048416,1.200002,20,0.1889704,2.650182,0,0,1.048416
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,1.70391,0,0,-1,0,0,0,0,1.70391,1.8743,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889704,1.8743,0,0,0
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.197854,0,0,-1,0,0,0,0,0.197854,0.2176394,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889704,0.2176394,0,0,0
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.5224718,0,0,-1,0,0,0,0,0.5224718,0.574719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889704,0.574719,0,0,0
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.4550672,0,0,-1,0,0,0,0,0.4550672,0.5005739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889704,0.5005739,0,0,0
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.4128982,0,0,-1,0,0,0,0,0.4128982,0.454188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889704,0.454188,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.2056553,0,0,-1,0,0,0,0,0.2056553,0.2262208,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889704,0.2262208,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.3507182,0,0,-1,0,0,0,0,0.3507182,0.38579,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889704,0.38579,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.349157,0,0,-1,0,0,0,0,0.349157,0.3840727,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889704,0.3840727,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.1730473,0.1730473,1.625679,0,0.4999103,0.1730473,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1890268,0.190352,0,1.7,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1890544,0,0,1.7,1.242
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4222768,1.439297,1.439297,1.7,0,0.5202,1.439297,29.3391,0,0,0,0.4222768,0,0,0.2607028,0.2476676,2.299654,2.484,0.6699445,0,0.6699445,4.453933,74.23208,0.1890948,1.583227,0.3378215,1.7,2.906277
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.941949,1.80011,1.80011,1.7,0,0.5202,1.80011,52.3273,0,0,0,0.941949,0.1053789,0.1001099,0,0,1.62971,3.08695,0.8365701,0,0.8365701,5.247573,87.45938,0.1891398,1.980121,0.7535592,1.7,4.028899
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.284076,0.9748428,0.9748428,0,-1,0,0.9748428,131.7213,0,0,0,1.284076,1.02615,0.9748428,0,0,0.7931399,3.839863,0.2579257,0,0.2579257,5.492263,91.53754,0.1891133,1.072327,1.027261,0,5.123939
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.736654,0.05932886,0.05932886,0,-1,0,0.05932886,2927.165,1.138988,0,0,1.736654,0.06245143,0.05932886,0,0,0.5352141,4.071996,0.5352141,0,0.5352141,6.000012,100,0.1890583,0.06526175,1.389323,0,5.80865
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.764978,1.631837,1.38,0,-1,0,1.38,127.8969,0.312346,0.2518372,0.4150209,1.764978,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1890583,1.795021,1.411982,0,6.318666
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.795089,0,0,0,-1,0,0,0,1.795089,0,0,1.795089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1890583,0,1.436072,0,6.348778
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.843607,0.9305977,0.9305977,0,-1,0,0.9305977,198.11,0.8640302,0,0,1.843607,0.9795766,0.9305977,0,0,0,4.553689,0,0,0,6.000012,100,0.1890583,1.023658,1.474885,0,6.397295
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.563343,0.4931181,0.4931181,0,-1,0,0.4931181,317.0322,1.044271,0,0,1.563343,0.5190716,0.4931181,0,0,0,4.553689,0,0,0,6.000012,100,0.1890583,0.5424299,1.250674,0,6.117032
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.243073,0,0,0,-1,0,0,0,1.243073,0,0,1.243073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1890583,0,0.9944585,0,5.796762
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.8120943,3.031492,1.38,0,-1,0,1.38,58.84742,0.0000000000000002220446,1.651492,1.954642,0.8120943,1.452632,1.38,0,0,0,4.553689,0,0.6405373,-0.6405373,5.324826,88.74693,0.1890583,3.334642,0.6496755,0,5.365783
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3723319,1.358215,1.358215,0,-1,0,1.358215,27.41332,0,0,0.1140368,0.3723319,1.4297,1.358215,0,0,0.7117081,3.913152,0,1.057368,-1.057368,4.210262,70.1709,0.1890583,1.494037,0.2978655,0,4.285483
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.5074486,0.5074486,0,-1,0,0.5074486,0,0,0.0000000000000001110223,0,0,0.5341563,0.5074486,0,0,1.886562,2.855783,0,0.5341563,-0.5341563,3.647212,60.78675,0.1890583,0.5581934,0,0,2.855783
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,1.571803,1.38,0,-1,0,1.38,0,0,0.191803,0.3489833,0,1.452632,1.38,0,0,2.480069,2.321627,0,1.452632,-1.452632,2.116004,35.26666,0.1890583,1.728983,0,0,2.321627
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,1.613839,0.8255456,0,-1,0,0.8255456,0,0,0.7882938,0.9496777,0,0.8689954,0.8255456,0,0,4.094104,0.8689954,0,0.8689954,-0.8689954,1.200002,20,0.1890583,1.775223,0,0,0.8689954
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,1.377275,0,0,-1,0,0,0,0,1.377275,1.515003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890583,1.515003,0,0,0
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.2764434,0,0,-1,0,0,0,0,0.2764434,0.3040877,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890583,0.3040877,0,0,0
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.6877695,0,0,-1,0,0,0,0,0.6877695,0.7565465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890583,0.7565465,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890583,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890583,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.6829016,0,0,-1,0,0,0,0,0.6829016,0.7511918,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890583,0.7511918,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.397781,0,0,-1,0,0,0,0,0.397781,0.4375591,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890583,0.4375591,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.32654,0,0,-1,0,0,0,0,0.32654,0.359194,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890583,0.359194,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.4019635,0.4019635,1.7,0,0.5202,0.4019635,0,0,0,0,0,0,0,1.298036,1.233135,5.059654,0,1.233135,0,1.233135,2.369857,39.49753,0.1891417,0.4421599,0,1.7,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.1064719,0.1064719,1.559103,0,0.4817352,0.1064719,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.82652,1.109821,1.38,0,1.38,3.679039,61.3172,0.1891867,0.1171191,0,1.7,1.109821
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4124412,0.7036492,0.7036492,1.7,0,0.5202,0.7036492,58.6146,0,0,0,0.4124412,0,0,0.9963508,0.9465333,2.44652,2.351821,1.358974,0,1.358974,4.968276,82.80444,0.189257,0.7740141,0.3299529,1.7,2.764262
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8803838,0.1856857,0.1856857,0,0,0,0.1856857,474.1257,0,0,0,0.8803838,0.1954587,0.1856857,0,0,1.087545,3.574898,0.6849251,0,0.6849251,5.618053,93.63403,0.1891868,0.2042543,0.704307,0,4.455282
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.320109,2.01195,1.38,0,-1,0,1.38,95.6601,0.0000000000000002220446,0.6319505,0.8331455,1.320109,1.452632,1.38,0,0,0.4026202,4.191331,0,0.1325223,-0.1325223,5.478362,91.30585,0.1891868,2.213145,1.056087,0,5.51144
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.678097,1.028945,1.028945,0,-1,0,1.028945,163.0892,0.04513061,0,0,1.678097,1.0831,1.028945,0,0,0.5498672,4.058808,0.5498672,0,0.5498672,6.000012,100,0.1891304,1.131839,1.342478,0,5.736906
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.954698,1.301867,1.301867,0,-1,0,1.301867,150.1458,0.5843116,0,0.05205366,1.954698,1.370386,1.301867,0,0,0,4.553689,0,0,0,6.000012,100,0.1891304,1.432054,1.563758,0,6.508387
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.950389,0.1569165,0.1569165,0,-1,0,0.1569165,1242.947,1.785214,0,0,1.950389,0.1651752,0.1569165,0,0,0,4.553689,0,0,0,6.000012,100,0.1891304,0.1726081,1.560311,0,6.504078
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.899778,0.5423031,0.5423031,0,-1,0,0.5423031,350.3167,1.328933,0,0,1.899778,0.5708454,0.5423031,0,0,0,4.553689,0,0,0,6.000012,100,0.1891304,0.5965334,1.519823,0,6.453467
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.738887,0.8201873,0.8201873,0,-1,0,0.8201873,212.011,0.875532,0,0,1.738887,0.863355,0.8201873,0,0,0,4.553689,0,0,0,6.000012,100,0.1891304,0.902206,1.39111,0,6.292576
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.245145,2.761612,1.38,0,-1,0,1.38,90.22793,0.0000000000000002220446,1.381612,1.657773,1.245145,1.452632,1.38,0,0,0,4.553689,0,0.2074862,-0.2074862,5.781302,96.35484,0.1891304,3.037773,0.9961163,0,5.798834
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.8125363,0.9746632,0.9746632,0,-1,0,0.9746632,83.36585,0,0.0000000000000002220446,0,0.8125363,1.025961,0.9746632,0,0,0.2305402,4.346203,0,0.213425,-0.213425,5.556333,92.60536,0.1891304,1.072129,0.6500291,0,5.158739
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3726012,0.9784983,0.9784983,0,-1,0,0.9784983,38.07888,0,0.0000000000000001110223,0,0.3726012,1.029998,0.9784983,0,0,0.4676791,4.132778,0,0.657397,-0.657397,4.863375,81.05609,0.1891304,1.076348,0.298081,0,4.505379
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.1377468,0.1377468,0,-1,0,0.1377468,0,0,0.00000000000000002775558,0,0,0.1449966,0.1377468,0,0,1.19812,3.475381,0,0.1449966,-0.1449966,4.710536,78.50877,0.1891304,0.1515215,0,0,3.475381
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,1.132847,1.132847,0,-1,0,1.132847,0,0,0.0000000000000002220446,0,0,1.19247,1.132847,0,0,1.359228,3.330384,0,1.19247,-1.19247,3.453562,57.55924,0.1891304,1.246131,0,0,3.330384
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,1.41708,1.38,0,-1,0,1.38,0,0,0.03707998,0.178788,0,1.452632,1.38,0,0,2.684195,2.137914,0,1.452632,-1.452632,1.922353,32.03916,0.1891304,1.558788,0,0,2.137914
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.1392785,0.1392785,0,-1,0,0.1392785,0,0,0.00000000000000002775558,0,0,0.146609,0.1392785,0,0,4.29823,0.6852823,0,0.146609,-0.146609,1.767814,29.46351,0.1891304,0.1532064,0,0,0.6852823
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.6055261,0.5117397,0,-1,0,0.5117397,0,0,0.09378646,0.1543391,0,0.5386733,0.5117397,0,0,4.461128,0.5386733,0,0.5386733,-0.5386733,1.200002,20,0.1891304,0.6660787,0,0,0.5386733
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.4492065,0,0,-1,0,0,0,0,0.4492065,0.4941272,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891304,0.4941272,0,0,0
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.6191753,0,0,-1,0,0,0,0,0.6191753,0.6810927,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891304,0.6810927,0,0,0
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891304,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.43976,0,0,-1,0,0,0,0,0.43976,0.483736,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891304,0.483736,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.0431748,0,0,-1,0,0,0,0,0.0431748,0.04749227,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891304,0.04749227,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.05760422,0,0,-1,0,0,0,0,0.05760422,0.06336464,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891304,0.06336464,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.1430157,0.1430157,1.595647,0,0.4917117,0.1430157,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1891814,0.1573173,0,1.7,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.2579862,0.2579862,1.7,0,0.5202,0.2579862,0,0,0,0,0,0,0,1.442014,1.369913,3.679654,1.242,1.369913,0,1.369913,3.808799,63.47986,0.1892504,0.2837848,0,1.7,1.242
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4378125,2.393256,2.393256,1.7,0,0.5202,2.393256,18.29359,0,0,0,0.4378125,0.7297429,0.6932557,0,0,2.309741,2.474922,0,0.2919304,-0.2919304,3.501077,58.35117,0.1892504,2.632581,0.35025,1.7,2.912734
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7477582,1.23737,1.23737,1.7,0,0.5202,1.23737,60.43126,0,0,0,0.7477582,0,0,0.4626301,0.4394986,2.634108,2.182992,1.187257,0,1.187257,4.627408,77.12331,0.1893213,1.361107,0.5982065,1.7,2.93075
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.31992,0,0,0,-1,0,0,0,0,0,0,1.31992,0,0,0,0,1.446852,3.251523,1.31992,0,1.31992,5.879594,97.99304,0.1891863,0,1.055936,0,4.571443
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.631827,2.596828,1.38,0,-1,0,1.38,118.2483,0.052264,1.216828,1.476511,1.631827,1.452632,1.38,0,0,0.1269314,4.439451,0.1269314,0,0.1269314,6.000012,100,0.1891733,2.856511,1.305462,0,6.071278
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.60959,0,0,0,-1,0,0,0,1.60959,0,0,1.60959,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1891733,0,1.287672,0,6.163279
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.627977,2.044942,1.38,0,-1,0,1.38,117.9693,0.1753451,0.6649424,0.8694367,1.627977,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1891733,2.249437,1.302381,0,6.181665
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.1619,0,0,0,-1,0,0,0,1.1619,0,0,1.1619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1891733,0,0.9295198,0,5.715589
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.288117,2.188573,1.38,0,-1,0,1.38,93.3418,0.0000000000000002220446,0.8085729,1.02743,1.288117,1.452632,1.38,0,0,0,4.553689,0,0.1645147,-0.1645147,5.826598,97.10978,0.1891733,2.40743,1.030493,0,5.841806
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.9450526,0.1843398,0.1843398,0,-1,0,0.1843398,512.6686,0.5682164,0,0,0.9450526,0.1940419,0.1843398,0,0,0.1827942,4.389174,0.1827942,0,0.1827942,6.000012,100,0.1891546,0.2027738,0.7560421,0,5.334227
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.7645407,0,0,0,-1,0,0,0,0.7645407,0,0,0.7645407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1891546,0,0.6116326,0,5.31823
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2882251,0,0,0,-1,0,0,0,0.2882251,0,0,0.2882251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1891546,0,0.2305801,0,4.841914
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,1.534068,1.38,0,-1,0,1.38,0,0,0.1540677,0.3074745,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1891546,1.687474,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,2.161604,1.38,0,-1,0,1.38,0,0,0.7816037,0.9977641,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.1891546,2.377764,0,0,3.101057
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,1.995352,1.38,0,-1,0,1.38,0,0,0.6153516,0.8148867,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.1891546,2.194887,0,0,1.648426
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.8426841,0.1860045,0,-1,0,0.1860045,0,0,0.6566796,0.7409481,0,0.1957942,0.1860045,0,0,4.842105,0.1957942,0,0.1957942,-0.1957942,1.200002,20,0.1891546,0.9269525,0,0,0.1957942
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.05752603,0,0,-1,0,0,0,0,0.05752603,0.06327863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891546,0.06327863,0,0,0
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.06615349,0,0,-1,0,0,0,0,0.06615349,0.07276884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891546,0.07276884,0,0,0
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.6429015,0,0,-1,0,0,0,0,0.6429015,0.7071916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891546,0.7071916,0,0,0
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.02050211,0,0,-1,0,0,0,0,0.02050211,0.02255233,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891546,0.02255233,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.0267138,0,0,-1,0,0,0,0,0.0267138,0.02938518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891546,0.02938518,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.2978339,0,0,-1,0,0,0,0,0.2978339,0.3276173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891546,0.3276173,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.4283817,0,0,-1,0,0,0,0,0.4283817,0.4712199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891546,0.4712199,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.2492437,0.2492437,1.7,0,0.5202,0.2492437,0,0,0,0,0,0,0,1.450756,1.378219,5.059654,0,1.378219,0,1.378219,2.507495,41.7915,0.1892227,0.2741681,0,1.7,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.6625943,0.6625943,1.7,0,0.5202,0.6625943,0,0,0,0,0,0,0,1.037406,0.9855354,3.681436,1.240397,0.9855354,0,0.9855354,3.442456,57.37416,0.1892918,0.7288538,0,1.7,1.240397
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1997465,1.024006,1.024006,1.7,0,0.5202,1.024006,19.50638,0,0,0,0.1997465,0,0,0.6759942,0.6421944,2.6959,2.127378,0.8419409,0,0.8419409,4.241191,70.68639,0.1893475,1.126406,0.1597972,1.7,2.327125
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4452977,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4452977,0,0,1.452632,1.38,1.85396,2.885125,1.825298,0,1.825298,5.972821,99.54681,0.1893292,0,0.3562382,1.7,3.330423
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7760999,1.176061,1.176061,0,-1,0,1.176061,65.99145,0,0,0,0.7760999,1.237959,1.176061,0,0,0.02866184,4.527893,0,0.4618595,-0.4618595,5.485978,91.43279,0.1893292,1.293668,0.6208799,0,5.303993
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.831808,1.434645,1.38,0,-1,0,1.38,60.27594,0.0000000000000002220446,0.05464493,0.1981094,0.831808,1.452632,1.38,0,0,0.5418391,4.066034,0,0.6208236,-0.6208236,4.831573,80.52605,0.1893292,1.578109,0.6654463,0,4.897842
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,1.08922,2.188467,1.38,0,-1,0,1.38,78.929,0.0000000000000002220446,0.8084668,1.027313,1.08922,1.452632,1.38,0,0,1.231643,3.44521,0,0.3634113,-0.3634113,4.448503,74.14158,0.1893292,2.407314,0.8713762,0,4.534431
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.16046,2.76358,1.38,0,-1,0,1.38,84.09133,0,1.38358,1.659938,1.16046,1.452632,1.38,0,0,1.635433,3.081799,0,0.2921712,-0.2921712,4.140528,69.00867,0.1893292,3.039938,0.9283683,0,4.242259
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.337952,2.613719,1.38,0,-1,0,1.38,96.95306,0,1.233719,1.495091,1.337952,1.452632,1.38,0,0,1.960068,2.789628,0,0.1146793,-0.1146793,4.019646,66.99396,0.1893292,2.875091,1.070362,0,4.12758
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.9117024,2.618586,1.38,0,-1,0,1.38,66.06539,0.0000000000000002220446,1.238586,1.500444,0.9117024,1.452632,1.38,0,0,2.08749,2.674948,0,0.5409292,-0.5409292,3.449456,57.49082,0.1893292,2.880445,0.729362,0,3.586651
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.5201148,0,0,0,-1,0,0,0,0,0,0,0.5201148,0,0,0,0,2.688522,2.134019,0.5201148,0,0.5201148,3.94288,65.71454,0.1892762,0,0.4160919,0,2.654134
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2690957,1.633719,1.38,0,-1,0,1.38,19.49969,0.0000000000000002220446,0.2537192,0.4170911,0.2690957,1.452632,1.38,0,0,2.168407,2.602123,0,1.183536,-1.183536,2.695324,44.92198,0.1892762,1.797091,0.2152766,0,2.871218
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2228976,1.871658,1.38,0,-1,0,1.38,16.152,0,0.491658,0.6788238,0.2228976,1.452632,1.38,0,0,3.483447,1.418587,0,1.229734,-1.229734,1.399071,23.3178,0.1892762,2.058824,0.1783181,0,1.641484
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,2.183545,0.1794101,0,-1,0,0.1794101,0,0,2.004135,2.22249,0,0.1888527,0.1794101,0,0,4.849818,0.1888527,0,0.1888527,-0.1888527,1.200002,20,0.1892762,2.4019,0,0,0.1888527
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,1.831084,0,0,-1,0,0,0,0,1.831084,2.014193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892762,2.014193,0,0,0
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,2.041742,0,0,-1,0,0,0,0,2.041742,2.245916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892762,2.245916,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.2290526,0,0,-1,0,0,0,0,0.2290526,0.2519579,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892762,0.2519579,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892762,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.6502485,0,0,-1,0,0,0,0,0.6502485,0.7152733,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892762,0.7152733,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.2505313,0,0,-1,0,0,0,0,0.2505313,0.2755844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892762,0.2755844,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.01224145,0,0,-1,0,0,0,0,0.01224145,0.01346559,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892762,0.01346559,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.5068903,0,0,-1,0,0,0,0,0.5068903,0.5575793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892762,0.5575793,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892762,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.5166661,0,0,-1,0,0,0,0,0.5166661,0.5683327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892762,0.5683327,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.05503086,0.05503086,1.507662,0,0.4676918,0.05503086,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1893124,0.06053394,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.1487461,0.1487461,1.601378,0,0.4932761,0.1487461,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1893638,0.1636207,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3432609,1.279402,1.279402,1.7,0,0.5202,1.279402,26.8298,0,0,0,0.3432609,0,0,0.4205985,0.3995686,2.299654,2.484,0.7428294,0,0.7428294,4.523078,75.38448,0.1894099,1.407342,0.2746087,1.7,2.827261
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8859437,1.540509,1.540509,1.7,0,0.5202,1.540509,57.50979,0,0,0,0.8859437,0,0,0.1594908,0.1515162,1.556825,3.152546,1.03746,0,1.03746,5.507299,91.78813,0.1894675,1.69456,0.708755,1.7,4.03849
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.33627,1.497424,1.38,0,-1,0,1.38,96.83118,0,0.1174245,0.2671669,1.33627,1.452632,1.38,0,0,0.5193651,4.08626,0,0.1163613,-0.1163613,5.384644,89.74388,0.1894675,1.647167,1.069016,0,5.422531
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.650306,0.847209,0.847209,0,-1,0,0.847209,194.7933,0.1098521,0,0,1.650306,0.8917989,0.847209,0,0,0.6486554,3.969899,0.6486554,0,0.6486554,6.000012,100,0.1894015,0.9319298,1.320245,0,5.620205
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.829659,2.054344,1.38,0,-1,0,1.38,132.584,0.3770275,0.6743437,0.8797781,1.829659,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1894015,2.259778,1.463727,0,6.383348
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.791894,0,0,0,-1,0,0,0,1.791894,0,0,1.791894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1894015,0,1.433515,0,6.345582
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.535119,0,0,0,-1,0,0,0,1.535119,0,0,1.535119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1894015,0,1.228095,0,6.088808
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.517254,0,0,0,-1,0,0,0,1.517254,0,0,1.517254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1894015,0,1.213803,0,6.070943
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.305843,2.302846,1.38,0,-1,0,1.38,94.6263,0.0000000000000002220446,0.9228463,1.153131,1.305843,1.452632,1.38,0,0,0,4.553689,0,0.1467887,-0.1467887,5.845283,97.42119,0.1894015,2.533131,1.044674,0,5.859532
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.6186661,0.03146395,0.03146395,0,-1,0,0.03146395,1966.27,0.4224475,0,0,0.6186661,0.03311995,0.03146395,0,0,0.1630986,4.4069,0.1630986,0,0.1630986,6.000012,100,0.1893849,0.03461034,0.4949328,0,5.025566
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.2045302,1.304077,1.304077,0,-1,0,1.304077,15.68391,0,0.0000000000000002220446,0.05448478,0.2045302,1.372713,1.304077,0,0,0,4.553689,0,1.168182,-1.168182,4.76864,79.47717,0.1893849,1.434485,0.1636242,0,4.758219
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,1.784182,1.38,0,-1,0,1.38,0,0,0.4041816,0.5825998,0,1.452632,1.38,0,0,1.297981,3.385506,0,1.452632,-1.452632,3.237432,53.95708,0.1893849,1.9626,0,0,3.385506
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,0.9597131,0.9597131,0,-1,0,0.9597131,0,0,0.0000000000000002220446,0,0,1.010224,0.9597131,0,0,2.912016,1.932875,0,1.010224,-1.010224,2.172561,36.20929,0.1893849,1.055684,0,0,1.932875
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.1195217,0.1195217,0,-1,0,0.1195217,0,0,0.00000000000000001387779,0,0,0.1258123,0.1195217,0,0,4.034487,0.9226506,0,0.1258123,-0.1258123,2.039944,33.99899,0.1893849,0.1314738,0,0,0.9226506
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,1.286587,0.7569964,0,-1,0,0.7569964,0,0,0.5295911,0.6582498,0,0.7968383,0.7569964,0,0,4.174278,0.7968383,0,0.7968383,-0.7968383,1.200002,20,0.1893849,1.415246,0,0,0.7968383
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.3759494,0,0,-1,0,0,0,0,0.3759494,0.4135443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893849,0.4135443,0,0,0
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.1135394,0,0,-1,0,0,0,0,0.1135394,0.1248933,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893849,0.1248933,0,0,0
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893849,0,0,0,0
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.2212531,0,0,-1,0,0,0,0,0.2212531,0.2433784,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893849,0.2433784,0,0,0
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893849,0,0,0,0
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.7358263,0,0,-1,0,0,0,0,0.7358263,0.809409,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893849,0.809409,0,0,0
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.6351083,0,0,-1,0,0,0,0,0.6351083,0.6986191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893849,0.6986191,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.371907,0.371907,1.7,0,0.5202,0.371907,0,0,0,0,0,0,0,1.328093,1.261688,5.059654,0,1.261688,0,1.261688,2.396945,39.94901,0.1894642,0.4090977,0,1.7,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.5300136,0.5300136,1.7,0,0.5202,0.5300136,0,0,0,0,0,0,0,1.169986,1.111487,3.797966,1.13552,1.111487,0,1.111487,3.451394,57.52312,0.1895416,0.5830149,0,1.7,1.13552
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3358364,1.243595,1.243595,1.7,0,0.5202,1.243595,27.00529,0,0,0,0.3358364,0,0,0.456405,0.4335848,2.686479,2.135858,0.7694212,0,0.7694212,4.181331,69.68872,0.1895896,1.367954,0.2686691,1.7,2.471694
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7401641,0.7155879,0.7155879,1.7,0,0.5202,0.7155879,103.4344,0,0,0,0.7401641,0,0,0.9844121,0.9351915,1.917058,2.828337,1.675356,0,1.675356,5.770713,96.17836,0.1896266,0.7871467,0.5921313,1.7,3.568501
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.153028,2.151211,1.38,0,-1,0,1.38,83.55277,0.0000000000000002220446,0.7712105,0.9863315,1.153028,1.452632,1.38,0,0,0.2417021,4.336157,0,0.2996033,-0.2996033,5.454904,90.91488,0.1896266,2.366332,0.9224226,0,5.489185
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.535713,0.6111622,0.6111622,0,-1,0,0.6111622,251.2775,0.3177895,0,0,1.535713,0.6433286,0.6111622,0,0,0.5745947,4.036554,0.5745947,0,0.5745947,6.000012,100,0.1895682,0.6722784,1.22857,0,5.572267
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.801084,0.8517594,0.8517594,0,-1,0,0.8517594,211.4545,0.9044951,0,0,1.801084,0.8965889,0.8517594,0,0,0,4.553689,0,0,0,6.000012,100,0.1895682,0.9369354,1.440867,0,6.354773
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.793648,2.075184,1.38,0,-1,0,1.38,129.9745,0.3410167,0.6951839,0.9027023,1.793648,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1895682,2.282702,1.434919,0,6.347337
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.59254,1.418959,1.38,0,-1,0,1.38,115.4014,0.139908,0.03895882,0.1808547,1.59254,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1895682,1.560855,1.274032,0,6.146228
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.462214,1.99592,1.38,0,-1,0,1.38,105.9575,0.009582459,0.6159202,0.8155123,1.462214,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1895682,2.195512,1.169771,0,6.015903
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.9754223,0.9224686,0.9224686,0,-1,0,0.9224686,105.7404,0.004402754,0,0,0.9754223,0.9710196,0.9224686,0,0,0,4.553689,0,0,0,6.000012,100,0.1895682,1.014715,0.7803379,0,5.529111
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.7414408,1.073876,1.073876,0,-1,0,1.073876,69.04345,0,0,0,0.7414408,1.130395,1.073876,0,0,0,4.553689,0,0.3889546,-0.3889546,5.590018,93.16678,0.1895682,1.181263,0.5931526,0,5.29513
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3831915,0.5104824,0.5104824,0,-1,0,0.5104824,75.06458,0,0,0,0.3831915,0.5373499,0.5104824,0,0,0.4321718,4.164734,0,0.1541584,-0.1541584,5.427521,90.4585,0.1895682,0.5615307,0.3065532,0,4.547926
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,2.514738,1.38,0,-1,0,1.38,0,0,1.134738,1.386212,0,1.452632,1.38,0,0,0.6034589,4.010576,0,1.452632,-1.452632,3.896312,64.93841,0.1895682,2.766212,0,0,4.010576
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,1.286556,1.286556,0,-1,0,1.286556,0,0,0.0000000000000002220446,0.03521151,0,1.354269,1.286556,0,0,2.217494,2.557944,0,1.354269,-1.354269,2.468787,41.14637,0.1895682,1.415212,0,0,2.557944
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.6900775,0.6900775,0,-1,0,0.6900775,0,0,0.0000000000000001110223,0,0,0.7263974,0.6900775,0,0,3.722238,1.203675,0,0.7263974,-0.7263974,1.703097,28.3849,0.1895682,0.7590852,0,0,1.203675
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.4163926,0.4163926,0,-1,0,0.4163926,0,0,0.00000000000000005551115,0.00461819,0,0.438308,0.4163926,0,0,4.529346,0.4772775,0,0.438308,-0.438308,1.24108,20.68462,0.1895682,0.4580319,0,0,0.4772775
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.016355,0.03896955,0,0,0,1.24108,20.68462,0.1895682,0,0,0,0.03896955
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.016355,0.03896955,0,0,0,1.24108,20.68462,0.1895682,0,0,0,0.03896955
