Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.5914674,0.03702107,0,-1,0,0.03702107,0,0,0.5544463,0.6135931,0,0.03896955,0.03702107,0,0,5.016355,0.03896955,0,0.03896955,-0.03896955,1.200002,20,0.1895682,0.6506141,0,0,0.03896955
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.1531338,0,0,-1,0,0,0,0,0.1531338,0.1684472,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895682,0.1684472,0,0,0
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.1885055,0,0,-1,0,0,0,0,0.1885055,0.207356,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895682,0.207356,0,0,0
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.2979293,0,0,-1,0,0,0,0,0.2979293,0.3277223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895682,0.3277223,0,0,0
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.1744182,0,0,-1,0,0,0,0,0.1744182,0.19186,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895682,0.19186,0,0,0
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.4167545,0.4167545,1.7,0,0.5202,0.4167545,0,0,0,0,0,0,0,1.283245,1.219083,5.059654,0,1.219083,0,1.219083,2.356526,39.27536,0.1896515,0.45843,0,1.7,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.840571,1.097175,1.38,0,1.38,3.665709,61.09503,0.1896783,0,0,1.7,1.097175
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2747252,1.944972,1.944972,1.7,0,0.5202,1.944972,14.12489,0,0,0,0.2747252,0.2578651,0.2449718,0,0,2.460571,2.339175,0.01686012,0,0.01686012,3.681704,61.36161,0.1896792,2.139469,0.2197801,1.7,2.6139
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.8245763,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8245763,0,0,1.452632,1.38,2.443711,2.354349,2.204576,0,2.204576,5.773149,96.21896,0.1896223,0,0.659661,1.7,3.178925
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.131892,3.302722,1.38,0,-1,0,1.38,82.02119,0,1.922722,2.252995,1.131892,1.452632,1.38,0,0,0.2391348,4.338468,0,0.3207392,-0.3207392,5.43506,90.58415,0.1896223,3.632995,0.9055139,0,5.47036
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.560906,1.024532,1.024532,0,-1,0,1.024532,152.353,0,0,0,1.560906,1.078455,1.024532,0,0,0.5955117,4.017728,0.4824508,0,0.4824508,5.892753,98.21235,0.1895735,1.126986,1.248725,0,5.578634
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.768604,0.1425661,0.1425661,0,-1,0,0.1425661,1240.551,1.505474,0,0,1.768604,0.1500695,0.1425661,0,0,0.113061,4.451934,0.113061,0,0.113061,6.000012,100,0.189562,0.1568227,1.414883,0,6.220539
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.981251,0.9286377,0.9286377,0,-1,0,0.9286377,213.3503,1.003738,0,0,1.981251,0.9775134,0.9286377,0,0,0,4.553689,0,0,0,6.000012,100,0.189562,1.021502,1.585001,0,6.53494
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.770206,0.9329993,0.9329993,0,-1,0,0.9329993,189.7329,0.7881019,0,0,1.770206,0.9821045,0.9329993,0,0,0,4.553689,0,0,0,6.000012,100,0.189562,1.026299,1.416165,0,6.323895
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.523509,2.117737,1.38,0,-1,0,1.38,110.3992,0.07087775,0.7377371,0.9495108,1.523509,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.189562,2.329511,1.218807,0,6.077198
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.169429,0.5162026,0.5162026,0,-1,0,0.5162026,226.5447,0.6260582,0,0,1.169429,0.5433711,0.5162026,0,0,0,4.553689,0,0,0,6.000012,100,0.189562,0.5678228,0.9355434,0,5.723118
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.7037006,0,0,0,-1,0,0,0,0.7037006,0,0,0.7037006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.189562,0,0.5629605,0,5.25739
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2804755,1.686355,1.38,0,-1,0,1.38,20.32431,0.0000000000000002220446,0.3063553,0.4749908,0.2804755,1.452632,1.38,0,0,0,4.553689,0,1.172156,-1.172156,4.764451,79.40736,0.189562,1.854991,0.2243804,0,4.834165
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,2.775802,1.38,0,-1,0,1.38,0,0,1.395802,1.673382,0,1.452632,1.38,0,0,1.302396,3.381533,0,1.452632,-1.452632,3.233243,53.88728,0.189562,3.053382,0,0,3.381533
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.3071703,0.3071703,0,-1,0,0.3071703,0,0,0.00000000000000005551115,0,0,0.3233371,0.3071703,0,0,2.916431,1.928901,0,0.3233371,-0.3233371,2.892416,48.20683,0.189562,0.3378873,0,0,1.928901
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.4469213,0.4469213,0,-1,0,0.4469213,0,0,0.00000000000000005551115,0,0,0.4704435,0.4469213,0,0,3.275694,1.605564,0,0.4704435,-0.4704435,2.396525,39.942,0.189562,0.4916134,0,0,1.605564
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,2.595117,1.078365,0,-1,0,1.078365,0,0,1.516753,1.776264,0,1.135121,1.078365,0,0,3.798409,1.135121,0,1.135121,-1.135121,1.200002,20,0.189562,2.854629,0,0,1.135121
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.1453188,0,0,-1,0,0,0,0,0.1453188,0.1598507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189562,0.1598507,0,0,0
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.3329322,0,0,-1,0,0,0,0,0.3329322,0.3662254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189562,0.3662254,0,0,0
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.2006827,0,0,-1,0,0,0,0,0.2006827,0.220751,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189562,0.220751,0,0,0
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.3732168,0,0,-1,0,0,0,0,0.3732168,0.4105385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189562,0.4105385,0,0,0
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.1950005,0,0,-1,0,0,0,0,0.1950005,0.2145006,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189562,0.2145006,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.1779438,0,0,-1,0,0,0,0,0.1779438,0.1957382,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189562,0.1957382,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.1352181,0,0,-1,0,0,0,0,0.1352181,0.1487399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189562,0.1487399,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.1387761,0.1387761,1.591408,0,0.4905543,0.1387761,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1896112,0.1526537,0,1.7,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1896379,0,0,1.7,1.242
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06233524,1.786762,1.786762,1.7,0,0.5202,1.786762,3.488726,0.0000000000000001526557,0,0,0.06233524,0.09132879,0.08676235,0,0,2.299654,2.484,0,0.02899355,-0.02899355,3.787807,63.12998,0.1896379,1.965439,0.04986819,1.7,2.546335
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1534463,1.305505,1.305505,1.7,0,0.5202,1.305505,11.75379,0.00000000000000005551115,0,0,0.1534463,0,0,0.3944948,0.3747701,2.331869,2.455006,0.5282164,0,0.5282164,4.288917,71.4818,0.1896719,1.436056,0.1227571,1.7,2.608453
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.227263,0.2156461,0.2156461,0,-1,0,0.2156461,105.387,0,0,0,0.227263,0.2269959,0.2156461,0,0,1.803653,2.930401,0.0002671461,0,0.0002671461,4.28917,71.48602,0.1896718,0.2372107,0.1818104,0,3.157664
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3817396,1.990224,1.38,0,-1,0,1.38,27.66229,0.0000000000000002220446,0.6102237,0.8092461,0.3817396,1.452632,1.38,0,0,1.803386,2.930642,0,1.070892,-1.070892,3.160351,52.67241,0.1896718,2.189246,0.3053916,0,3.312381
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5577735,0.6507697,0.6507697,0,-1,0,0.6507697,85.70981,0,0,0,0.5577735,0.6850207,0.6507697,0,0,2.993266,1.85975,0,0.1272473,-0.1272473,3.02622,50.4369,0.1896718,0.7158466,0.4462188,0,2.417523
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3693489,0,0,0,-1,0,0,0,0,0,0,0.3693489,0,0,0,0,3.134652,1.732502,0.3693489,0,0.3693489,3.376615,56.27681,0.1896345,0,0.2954791,0,2.101851
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1177426,1.36431,1.36431,0,-1,0,1.36431,8.630198,0,0.0000000000000002220446,0.1207407,0.1177426,1.436116,1.36431,0,0,2.765303,2.064916,0,1.318373,-1.318373,1.986928,33.11541,0.1896345,1.500741,0.0941941,0,2.182659
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008674904,0,0,0,-1,0,0,0,0,0,0,0.008674904,0,0,0,0,4.230162,0.7465434,0.008674904,0,0.008674904,1.995158,33.25257,0.1896336,0,0.006939923,0,0.7552183
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.116389,2.283109,0.8272029,0,-1,0,0.8272029,14.07019,0,1.455906,1.772673,0.116389,0.8707399,0.8272029,0,0,4.221487,0.7543508,0,0.7543508,-0.7543508,1.200002,20,0.1896336,2.51142,0.09311123,0,0.8707399
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006278513,1.000889,0.005964588,0,-1,0,0.005964588,105.2632,0,0.9949245,1.099785,0.006278513,0.006278513,0.005964588,0,0,5.059654,0,0,0,0,1.200002,20,0.1896336,1.100978,0.005022811,0,0.006278513
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.021357,0,0,0,-1,0,0,0,0,0,0,0.021357,0,0,0,0,5.059654,0,0.021357,0,0.021357,1.220263,20.33768,0.1896315,0,0.0170856,0,0.021357
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.038297,0.0192213,0,0,0,1.220263,20.33768,0.1896315,0,0,0,0.0192213
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.2321318,0.01826023,0,-1,0,0.01826023,0,0,0.2138715,0.2370847,0,0.0192213,0.01826023,0,0,5.038297,0.0192213,0,0.0192213,-0.0192213,1.200002,20,0.1896315,0.255345,0,0,0.0192213
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896315,0,0,0,0
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,0.9153059,0,0,-1,0,0,0,0,0.9153059,1.006837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896315,1.006837,0,0,0
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.04265286,0,0,-1,0,0,0,0,0.04265286,0.04691814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896315,0.04691814,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.1086605,0,0,-1,0,0,0,0,0.1086605,0.1195266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896315,0.1195266,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.4904731,0,0,-1,0,0,0,0,0.4904731,0.5395204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896315,0.5395204,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.5194722,0,0,-1,0,0,0,0,0.5194722,0.5714194,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896315,0.5714194,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.6781656,0,0,-1,0,0,0,0,0.6781656,0.7459822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896315,0.7459822,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.1994505,0,0,-1,0,0,0,0,0.1994505,0.2193955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896315,0.2193955,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.2582316,0,0,-1,0,0,0,0,0.2582316,0.2840548,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896315,0.2840548,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.4369411,0.4369411,1.7,0,0.5202,0.4369411,0,0,0,0,0,0,0,1.263059,1.199906,5.059654,0,1.199906,0,1.199906,2.338333,38.97214,0.1897143,0.4806353,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.1104275,0.1104275,1.563059,0,0.4828151,0.1104275,0,0,0,0,0,0,0,1.452632,1.38,3.859748,1.079915,1.38,0,1.38,3.647516,60.79181,0.1897587,0.1214703,0,1.7,1.079915
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3221838,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3221838,0,0,1.452632,1.38,2.479748,2.321915,1.702184,0,1.702184,5.26235,87.70565,0.1897527,0,0.2577471,1.7,2.644099
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.488702,1.718299,1.718299,1.7,0,0.5202,1.718299,28.44103,0,0,0,0.488702,0.01926242,0.0182993,0,0,0.7775646,3.853881,0.4694396,0,0.4694396,5.707699,95.12813,0.1897773,1.890129,0.3909616,1.7,4.342583
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.722503,0,0,0,-1,0,0,0,0.4143779,0,0,0.722503,0,0,0,0,0.308125,4.276376,0.308125,0,0.308125,6.000012,100,0.1897462,0,0.5780024,0,4.998879
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,1.079651,0.109992,0.109992,0,-1,0,0.109992,981.573,0.9638704,0,0,1.079651,0.115781,0.109992,0,0,0,4.553689,0,0,0,6.000012,100,0.1897462,0.1209912,0.8637211,0,5.63334
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,1.033647,1.730668,1.38,0,-1,0,1.38,74.90192,0.0000000000000002220446,0.3506683,0.5237351,1.033647,1.452632,1.38,0,0,0,4.553689,0,0.418985,-0.418985,5.558363,92.6392,0.1897462,1.903735,0.8269173,0,5.587336
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,1.108299,1.083353,1.083353,0,-1,0,1.083353,102.3027,0,0.0000000000000002220446,0,1.108299,1.140372,1.083353,0,0,0.4655389,4.134704,0,0.03207259,-0.03207259,5.524556,92.07574,0.1897462,1.191688,0.8866392,0,5.243003
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.15911,1.673697,1.38,0,-1,0,1.38,83.99346,0.0000000000000002220446,0.2936966,0.4610663,1.15911,1.452632,1.38,0,0,0.5011751,4.102632,0,0.2935218,-0.2935218,5.215157,86.9191,0.1897462,1.841066,0.9272878,0,5.261741
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.421739,2.132179,1.38,0,-1,0,1.38,103.0246,0,0.7521785,0.9653964,1.421739,1.452632,1.38,0,0,0.8273104,3.80911,0,0.03089238,-0.03089238,5.182593,86.37638,0.1897462,2.345396,1.137391,0,5.230849
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.176373,3.758602,1.38,0,-1,0,1.38,85.24438,0.0000000000000002220446,2.378602,2.754462,1.176373,1.452632,1.38,0,0,0.8616353,3.778217,0,0.2762591,-0.2762591,4.89139,81.52301,0.1897462,4.134462,0.941098,0,4.95459
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.5354371,0.7252855,0.7252855,0,-1,0,0.7252855,73.82433,0.0000000000000001110223,0,0,0.5354371,0.7634584,0.7252855,0,0,1.16859,3.501958,0,0.2280213,-0.2280213,4.651035,77.51709,0.1897462,0.7978141,0.4283497,0,4.037395
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.325859,0.03939044,0.03939044,0,-1,0,0.03939044,827.254,0,0,0,0.325859,0.04146362,0.03939044,0,0,1.421947,3.273937,0.2843953,0,0.2843953,4.920836,82.01377,0.1897175,0.04332948,0.2606872,0,3.599796
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.4820673,0.4820673,0,-1,0,0.4820673,0,0,0.0000000000000001110223,0,0,0.5074393,0.4820673,0,0,1.137551,3.529893,0,0.5074393,-0.5074393,4.385948,73.09898,0.1897175,0.530274,0,0,3.529893
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,0.8911541,0.8911541,0,-1,0,0.8911541,0,0,0,0,0,0.9380569,0.8911541,0,0,1.701373,3.022453,0,0.9380569,-0.9380569,3.397149,56.61904,0.1897175,0.9802695,0,0,3.022453
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,1.152523,1.152523,0,-1,0,1.152523,0,0,0,0,0,1.213182,1.152523,0,0,2.743658,2.084396,0,1.213182,-1.213182,2.118343,35.30565,0.1897175,1.267775,0,0,2.084396
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,4.51414,0.8276538,0,-1,0,0.8276538,0,0,3.686486,4.1379,0,0.8712144,0.8276538,0,0,4.091638,0.8712144,0,0.8712144,-0.8712144,1.200002,20,0.1897175,4.965553,0,0,0.8712144
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.2928333,0,0,-1,0,0,0,0,0.2928333,0.3221166,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897175,0.3221166,0,0,0
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.6409609,0,0,-1,0,0,0,0,0.6409609,0.705057,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897175,0.705057,0,0,0
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.1307665,0,0,-1,0,0,0,0,0.1307665,0.1438431,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897175,0.1438431,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.2054652,0,0,-1,0,0,0,0,0.2054652,0.2260117,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897175,0.2260117,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.2809802,0,0,-1,0,0,0,0,0.2809802,0.3090782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897175,0.3090782,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897175,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.3898527,0,0,-1,0,0,0,0,0.3898527,0.428838,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897175,0.428838,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.885821,0.885821,1.7,0,0.5202,0.885821,0,0,0,0,0,0,0,0.8141789,0.77347,5.059654,0,0.77347,0,0.77347,1.93378,32.22961,0.1897707,0.9744031,0,1.7,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.6451005,0.6451005,1.7,0,0.5202,0.6451005,0,0,0,0,0,0,0,1.054899,1.002155,4.286184,0.696123,1.002155,0,1.002155,2.884508,48.07503,0.1898397,0.7096105,0,1.7,0.696123
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1617752,0.9034415,0.9034415,1.7,0,0.5202,0.9034415,17.90655,0,0,0,0.1617752,0,0,0.7965584,0.7567306,3.28403,1.598062,0.9185057,0,0.9185057,3.755879,62.59785,0.1899001,0.9937857,0.1294201,1.7,1.759837
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2895469,1.568982,1.568982,1.7,0,0.5202,1.568982,18.45444,0,0,0,0.2895469,0,0,0.1310178,0.124467,2.365524,2.424717,0.4140139,0,0.4140139,4.148647,69.14397,0.1899237,1.72588,0.2316376,1.7,2.714264
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6867095,0.2749896,0.2749896,0,-1,0,0.2749896,249.722,0,0,0,0.6867095,0.2894627,0.2749896,0,0,1.95151,2.79733,0.3972468,0,0.3972468,4.525508,75.42499,0.1898837,0.3024885,0.5493676,0,3.484039
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.201807,0.8251771,0.8251771,0,-1,0,0.8251771,145.6423,0,0,0,1.201807,0.8686075,0.8251771,0,0,1.554263,3.154852,0.3331993,0,0.3331993,4.841609,80.69332,0.1898502,0.9076948,0.9614455,0,4.356658
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.329944,2.685267,1.38,0,-1,0,1.38,96.37279,0.0000000000000002220446,1.305267,1.573794,1.329944,1.452632,1.38,0,0,1.221064,3.454731,0,0.1226871,-0.1226871,4.712285,78.53793,0.1898502,2.953794,1.063956,0,4.784676
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.2361,0,0,0,-1,0,0,0,0,0,0,1.2361,0,0,0,0,1.357383,3.332044,1.2361,0,1.2361,5.884953,98.08234,0.1897258,0,0.9888798,0,4.568144
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,1.093235,1.250751,1.250751,0,-1,0,1.250751,87.40627,0,0,0,1.093235,1.31658,1.250751,0,0,0.1212835,4.444534,0,0.2233452,-0.2233452,5.649526,94.15858,0.1897258,1.375826,0.8745877,0,5.537768
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.397124,0.7656379,0.7656379,0,-1,0,0.7656379,182.4785,0.2217447,0,0,1.397124,0.8059346,0.7656379,0,0,0.3694448,4.221189,0.3694448,0,0.3694448,6.000012,100,0.1896887,0.8422017,1.117699,0,5.618313
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.924194,0.8901036,0.8901036,0,-1,0,0.8901036,103.8299,0.0000000000000001110223,0,0,0.924194,0.9369512,0.8901036,0,0,0,4.553689,0,0.0127571,-0.0127571,5.986565,99.77588,0.1896887,0.9791139,0.7393552,0,5.477883
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2634491,2.41592,1.38,0,-1,0,1.38,19.09052,0,1.035921,1.277513,0.2634491,1.452632,1.38,0,0,0.01417455,4.540932,0,1.189183,-1.189183,4.733057,78.88412,0.1896887,2.657513,0.2107593,0,4.804381
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1139402,0.7555287,0.7555287,0,-1,0,0.7555287,15.08085,0,0.0000000000000001110223,0,0.1139402,0.7952934,0.7555287,0,0,1.335488,3.351749,0,0.6813532,-0.6813532,4.014847,66.91399,0.1896887,0.8310816,0.09115215,0,3.46569
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,1.782563,1.38,0,-1,0,1.38,0,0,0.4025633,0.5808196,0,1.452632,1.38,0,0,2.092547,2.670396,0,1.452632,-1.452632,2.483639,41.3939,0.1896887,1.96082,0,0,2.670396
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.6451097,0.6451097,0,-1,0,0.6451097,0,0,0,0,0,0.6790628,0.6451097,0,0,3.706583,1.217765,0,0.6790628,-0.6790628,1.767844,29.46401,0.1896887,0.7096206,0,0,1.217765
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.461097,0.5387018,0,0,0,1.767844,29.46401,0.1896887,0,0,0,0.5387018
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.7410271,0.5117667,0,-1,0,0.5117667,0,0,0.2292603,0.303363,0,0.5387018,0.5117667,0,0,4.461097,0.5387018,0,0.5387018,-0.5387018,1.200002,20,0.1896887,0.8151298,0,0,0.5387018
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.06095951,0,0,-1,0,0,0,0,0.06095951,0.06705546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896887,0.06705546,0,0,0
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.2245482,0,0,-1,0,0,0,0,0.2245482,0.247003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896887,0.247003,0,0,0
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.1484389,0,0,-1,0,0,0,0,0.1484389,0.1632828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896887,0.1632828,0,0,0
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896887,0,0,0,0
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.01336611,0,0,-1,0,0,0,0,0.01336611,0.01470272,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896887,0.01470272,0,0,0
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.4217643,0,0,-1,0,0,0,0,0.4217643,0.4639408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896887,0.4639408,0,0,0
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.241249,0,0,-1,0,0,0,0,0.241249,0.2653739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896887,0.2653739,0,0,0
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.6933557,0.6933557,1.7,0,0.5202,0.6933557,0,0,0,0,0,0,0,1.006644,0.9563121,5.059654,0,0.9563121,0,0.9563121,2.10724,35.12059,0.1897543,0.7626913,0,1.7,0
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.527037,0.527037,1.7,0,0.5202,0.527037,0,0,0,0,0,0,0,1.172963,1.114315,4.103343,0.8606809,1.114315,0,1.114315,3.164371,52.73942,0.1898307,0.5797408,0,1.7,0.8606809
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2046617,2.314348,2.314348,1.7,0,0.5202,2.314348,8.843169,0.0000000000000001110223,0,0,0.2046617,0.6466823,0.6143481,0,0,2.989028,1.863564,0,0.4420205,-0.4420205,2.698441,44.97393,0.1898307,2.545783,0.1637294,1.7,2.068226
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5338815,2.129021,2.129021,1.7,0,0.5202,2.129021,25.07638,0,0,0,0.5338815,0.4516011,0.429021,0,0,3.480161,1.421544,0.08228039,0,0.08228039,2.776499,46.27489,0.189835,2.341923,0.4271052,1.7,1.955425
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.240734,1.127212,1.127212,0,-1,0,1.127212,110.071,0,0,0,1.240734,1.186539,1.127212,0,0,3.397881,1.495596,0.05419478,0,0.05419478,2.827913,47.13179,0.1898295,1.239933,0.9925869,0,2.73633
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.599699,2.023106,1.38,0,-1,0,1.38,115.9202,0,0.6431058,0.8454164,1.599699,1.452632,1.38,0,0,3.343686,1.544371,0.1470671,0,0.1470671,2.967433,49.45712,0.1898148,2.225416,1.279759,0,3.14407
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.347522,1.974347,1.38,0,-1,0,1.38,97.64651,0.0000000000000002220446,0.5943469,0.7917815,1.347522,1.452632,1.38,0,0,3.196619,1.676732,0,0.1051098,-0.1051098,2.856637,47.61053,0.1898148,2.171782,1.078017,0,3.024254
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.353561,1.540723,1.38,0,-1,0,1.38,98.08415,0.0000000000000002220446,0.1607231,0.3147954,1.353561,1.452632,1.38,0,0,3.313408,1.571622,0,0.0990703,-0.0990703,2.752208,45.87004,0.1898148,1.694795,1.082849,0,2.925183
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,1.101615,1.67336,1.38,0,-1,0,1.38,79.82714,0,0.2933604,0.4606964,1.101615,1.452632,1.38,0,0,3.423486,1.472552,0,0.351017,-0.351017,2.382204,39.70332,0.1898148,1.840696,0.8812917,0,2.574166
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.968423,1.294103,1.294103,0,-1,0,1.294103,74.83356,0,0,0.1740545,0.968423,1.362213,1.294103,0,0,3.813505,1.121535,0,0.3937902,-0.3937902,1.967112,32.78514,0.1898148,1.423513,0.7747384,0,2.089958
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,1.03969,1.645618,1.38,0,-1,0,1.38,75.33985,0.0000000000000002220446,0.2656181,0.9212816,1.03969,1.452632,1.38,0,0,4.25105,0.7277445,0,0.4129416,-0.4129416,1.531834,25.53051,0.1898148,1.81018,0.8317519,0,1.767434
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.5411661,2.34842,0.8131705,0,-1,0,0.8131705,66.55014,0,1.53525,2.181378,0.5411661,0.8559689,0.8131705,0,0,4.709874,0.3148028,0,0.3148028,-0.3148028,1.200002,20,0.1898148,2.583262,0.4329329,0,0.8559689
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2971964,0,0,0,-1,0,0,0,0,0,0,0.2971964,0,0,0,0,5.059654,0,0.2971964,0,0.2971964,1.481948,24.69908,0.1897849,0,0.2377571,0,0.2971964
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.762458,0.2674767,0,0,0,1.481948,24.69908,0.1897849,0,0,0,0.2674767
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,1.30057,0.2541029,0,-1,0,0.2541029,0,0,1.046467,1.176524,0,0.2674767,0.2541029,0,0,4.762458,0.2674767,0,0.2674767,-0.2674767,1.200002,20,0.1897849,1.430627,0,0,0.2674767
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,3.029992,0,0,-1,0,0,0,0,3.029992,3.332991,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897849,3.332991,0,0,0
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.2672469,0,0,-1,0,0,0,0,0.2672469,0.2939716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897849,0.2939716,0,0,0
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.3277429,0,0,-1,0,0,0,0,0.3277429,0.3605171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897849,0.3605171,0,0,0
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.5613315,0,0,-1,0,0,0,0,0.5613315,0.6174646,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897849,0.6174646,0,0,0
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.512965,0,0,-1,0,0,0,0,0.512965,0.5642615,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897849,0.5642615,0,0,0
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.2560348,0,0,-1,0,0,0,0,0.2560348,0.2816383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897849,0.2816383,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.2258792,0,0,-1,0,0,0,0,0.2258792,0.2484671,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897849,0.2484671,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897849,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.06628884,0,0,-1,0,0,0,0,0.06628884,0.07291773,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897849,0.07291773,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.07922588,0.07922588,1.531857,0,0.4742971,0.07922588,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.189824,0.08714846,0,1.7,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.3117499,0.3117499,1.7,0,0.5202,0.3117499,0,0,0,0,0,0,0,1.38825,1.318838,3.679654,1.242,1.318838,0,1.318838,3.760345,62.67228,0.189896,0.3429249,0,1.7,1.242
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3567815,0.8576583,0.8576583,1.7,0,0.5202,0.8576583,41.5995,0,0,0,0.3567815,0,0,0.8423417,0.8002247,2.360817,2.428954,1.157006,0,1.157006,4.857977,80.96612,0.1899692,0.9434241,0.2854252,1.7,2.785735
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8943501,2.883254,2.883254,1.7,0,0.5202,2.883254,31.01877,0,0.0000000000000004440892,0.09157959,0.8943501,1.245531,1.183254,0,0,1.203811,3.470259,0,0.3511806,-0.3511806,4.4878,74.79652,0.1899692,3.17158,0.7154801,1.7,4.36461
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.293381,2.767554,1.38,0,-1,0,1.38,93.72324,0,1.387554,1.664309,1.293381,1.452632,1.38,0,0,1.594011,3.119079,0,0.1592509,-0.1592509,4.319935,71.99877,0.1899692,3.044309,1.034705,0,4.412459
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.712284,0.592863,0.592863,0,-1,0,0.592863,288.8162,0,0,0,1.712284,0.6240663,0.592863,0,0,1.770957,2.959828,1.088218,0,1.088218,5.352309,89.20498,0.1898601,0.6521493,1.369828,0,4.672112
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.931167,2.392813,1.38,0,-1,0,1.38,139.9396,0,1.012813,1.252094,1.931167,1.452632,1.38,0,0,0.6827386,3.939224,0.478535,0,0.478535,5.806287,96.77126,0.1898122,2.632094,1.544933,0,5.870391
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.912692,1.288262,1.288262,0,-1,0,1.288262,148.4707,0.3524231,0,0.03708795,1.912692,1.356065,1.288262,0,0,0.2042036,4.369906,0.2042036,0,0.2042036,6.000012,100,0.1897917,1.417088,1.530153,0,6.282598
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.768908,0.1724325,0.1724325,0,-1,0,0.1724325,1025.855,1.5874,0,0,1.768908,0.1815078,0.1724325,0,0,0,4.553689,0,0,0,6.000012,100,0.1897917,0.1896757,1.415126,0,6.322597
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.592348,0,0,0,-1,0,0,0,1.592348,0,0,1.592348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1897917,0,1.273879,0,6.146037
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.372581,0,0,0,-1,0,0,0,1.372581,0,0,1.372581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1897917,0,1.098065,0,5.92627
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.865934,0,0,0,-1,0,0,0,0.865934,0,0,0.865934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1897917,0,0.6927472,0,5.419623
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3634494,0.8525686,0.8525686,0,-1,0,0.8525686,42.62993,0,0,0,0.3634494,0.8974406,0.8525686,0,0,0,4.553689,0,0.5339912,-0.5339912,5.437136,90.61875,0.1897917,0.9378254,0.2907595,0,4.917138
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.4648312,0.4648312,0,-1,0,0.4648312,0,0,0.00000000000000005551115,0,0,0.489296,0.4648312,0,0,0.5933236,4.019698,0,0.489296,-0.489296,4.921372,82.02271,0.1897917,0.5113143,0,0,4.019698
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,2.263012,1.38,0,-1,0,1.38,0,0,0.8830124,1.109314,0,1.452632,1.38,0,0,1.136986,3.530402,0,1.452632,-1.452632,3.390164,56.50263,0.1897917,2.489314,0,0,3.530402
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.751021,2.07777,0,0,0,3.390164,56.50263,0.1897917,0,0,0,2.07777
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.6578645,0.6578645,0,-1,0,0.6578645,0,0,0,0,0,0.692489,0.6578645,0,0,2.751021,2.07777,0,0.692489,-0.692489,2.660217,44.33686,0.1897917,0.723651,0,0,2.07777
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.0892536,0.0892536,0,-1,0,0.0892536,0,0,0,0,0,0.09395117,0.0892536,0,0,3.520453,1.385281,0,0.09395117,-0.09395117,2.561184,42.68631,0.1897917,0.09817897,0,0,1.385281
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.03549974,0.03549974,0,-1,0,0.03549974,0,0,0.000000000000000006938894,0,0,0.03736814,0.03549974,0,0,3.624843,1.29133,0,0.03736814,-0.03736814,2.521794,42.02982,0.1897917,0.03904971,0,0,1.29133
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.666363,1.253962,0,0,0,2.521794,42.02982,0.1897917,0,0,0,1.253962
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.1638027,0.1638027,0,-1,0,0.1638027,0,0,0,0,0,0.1724239,0.1638027,0,0,3.666363,1.253962,0,0.1724239,-0.1724239,2.340044,39.00065,0.1897917,0.180183,0,0,1.253962
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.857945,1.081538,0,0,0,2.340044,39.00065,0.1897917,0,0,0,1.081538
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.857945,1.081538,0,0,0,2.340044,39.00065,0.1897917,0,0,0,1.081538
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.2704666,0.2704666,0,-1,0,0.2704666,0,0,0.00000000000000005551115,0,0,0.2847017,0.2704666,0,0,3.857945,1.081538,0,0.2847017,-0.2847017,2.039942,33.99896,0.1897917,0.2975132,0,0,1.081538
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.3098775,0.3098775,0,0,0,0.3098775,0,0,0,0,0,0.3261869,0.3098775,0,0,4.174281,0.7968363,0,0.3261869,-0.3261869,1.69611,28.26845,0.1897917,0.3408653,0,0,0.7968363
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.3138363,0.3138363,0,0,0,0.3138363,0,0,0.00000000000000005551115,0,0,0.330354,0.3138363,0,0,4.536711,0.4706495,0,0.330354,-0.330354,1.347887,22.46474,0.1897917,0.3452199,0,0,0.4706495
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4378216,0.7757142,0.7757142,1.7,0,0.5202,0.7757142,56.4411,0,0,0,0.4378216,0,0,0.9242858,0.8780715,4.90377,0.1402954,1.315893,0,1.315893,2.596253,43.27079,0.189864,0.8532856,0.3502573,1.7,0.578117
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8690736,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8690736,0,0,1.452632,1.38,3.587878,1.324599,2.249074,0,2.249074,4.729911,78.8317,0.1898032,0,0.6952589,1.7,2.193673
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.17079,0.1696789,0.1696789,0,-1,0,0.1696789,690.0031,0,0,0,1.17079,0.1786093,0.1696789,0,0,1.338804,3.348765,0.9921802,0,0.9921802,5.671176,94.51941,0.1897041,0.1866468,0.9366317,0,4.519555
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.330407,1.006538,1.006538,0,-1,0,1.006538,132.1765,0,0,0,1.330407,1.059514,1.006538,0,0,0.3466236,4.241728,0.2708934,0,0.2708934,5.928168,98.8026,0.1896771,1.107192,1.064326,0,5.572135
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.211828,0.9756355,0.9756355,0,-1,0,0.9756355,124.2091,0.109113,0,0,1.211828,1.026985,0.9756355,0,0,0.07573027,4.485532,0.07573027,0,0.07573027,6.000012,100,0.1896695,1.073199,0.9694624,0,5.69736
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,1.023279,0,0,0,-1,0,0,0,1.023279,0,0,1.023279,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1896695,0,0.8186229,0,5.576968
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.283551,1.691955,1.38,0,-1,0,1.38,93.01098,0.0000000000000002220446,0.3119552,0.4811507,1.283551,1.452632,1.38,0,0,0,4.553689,0,0.1690801,-0.1690801,5.821786,97.02957,0.1896695,1.861151,1.026841,0,5.83724
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.695736,0.1606872,0.1606872,0,-1,0,0.1606872,1055.302,1.338725,0,0,1.695736,0.1691444,0.1606872,0,0,0.1878668,4.384609,0.1878668,0,0.1878668,6.000012,100,0.1896508,0.1767559,1.356589,0,6.080345
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.234543,1.218825,1.218825,0,-1,0,1.218825,101.2895,0,0.0000000000000002220446,0,1.234543,1.282974,1.218825,0,0,0,4.553689,0,0.04843142,-0.04843142,5.948961,99.14915,0.1896508,1.340708,0.9876341,0,5.788231
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.9090456,2.289267,1.38,0,-1,0,1.38,65.87287,0.0000000000000002220446,0.9092668,1.138193,0.9090456,1.452632,1.38,0,0,0.05381268,4.505258,0,0.543586,-0.543586,5.375971,89.59933,0.1896508,2.518193,0.7272365,0,5.414303
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.4005549,0,0,0,-1,0,0,0,0,0,0,0.4005549,0,0,0,0,0.6577971,3.961672,0.4005549,0,0.4005549,5.75597,95.93265,0.1896108,0,0.3204439,0,4.362226
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2572422,4.322171,0,0,0,5.75597,95.93265,0.1896108,0,0,0,4.322171
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,3.063511,1.38,0,-1,0,1.38,0,0,1.683511,1.989862,0,1.452632,1.38,0,0,0.2572422,4.322171,0,1.452632,-1.452632,4.224762,70.41257,0.1896108,3.369862,0,0,4.322171
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,2.720033,1.38,0,-1,0,1.38,0,0,1.340033,1.612036,0,1.452632,1.38,0,0,1.871277,2.869539,0,1.452632,-1.452632,2.693554,44.89248,0.1896108,2.992036,0,0,2.869539
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,3.101019,1.346062,0,-1,0,1.346062,0,0,1.754956,2.065058,0,1.416908,1.346062,0,0,3.485312,1.416908,0,1.416908,-1.416908,1.200002,20,0.1896108,3.41112,0,0,1.416908
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896108,0,0,0,0
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.1359799,0,0,-1,0,0,0,0,0.1359799,0.1495779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896108,0.1495779,0,0,0
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.224795,0,0,-1,0,0,0,0,0.224795,0.2472745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896108,0.2472745,0,0,0
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.2768334,0,0,-1,0,0,0,0,0.2768334,0.3045168,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896108,0.3045168,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.3173707,0,0,-1,0,0,0,0,0.3173707,0.3491078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896108,0.3491078,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.2499303,0,0,-1,0,0,0,0,0.2499303,0.2749234,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896108,0.2749234,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.3609636,0,0,-1,0,0,0,0,0.3609636,0.3970599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896108,0.3970599,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.2786902,0.2786902,1.7,0,0.5202,0.2786902,0,0,0,0,0,0,0,1.42131,1.350244,5.059654,0,1.350244,0,1.350244,2.480957,41.34919,0.1896795,0.3065593,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.3715514,0.3715514,1.7,0,0.5202,0.3715514,0,0,0,0,0,0,0,1.328449,1.262026,3.70941,1.21522,1.262026,0,1.262026,3.67822,61.30354,0.189757,0.4087066,0,1.7,1.21522
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3382074,0.7797369,0.7797369,1.7,0,0.5202,0.7797369,43.37455,0,0,0,0.3382074,0,0,0.9202632,0.87425,2.447384,2.351043,1.212457,0,1.212457,4.828458,80.47414,0.1898339,0.8577105,0.2705659,1.7,2.689251
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7823381,0.9504261,0.9504261,0,0,0,0.9504261,82.31445,0,0.0000000000000001110223,0,0.7823381,1.000449,0.9504261,0,0,1.234927,3.442255,0,0.2181105,-0.2181105,4.598549,76.64233,0.1898339,1.045469,0.6258705,0,4.224593
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,1.033799,0.1021167,0.1021167,0,-1,0,0.1021167,1012.37,0,0,0,1.033799,0.1074913,0.1021167,0,0,1.477272,3.224144,0.9263081,0,0.9263081,5.477322,91.28852,0.1897416,0.1123284,0.8270395,0,4.257944
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.508478,0.9479763,0.9479763,0,-1,0,0.9479763,159.1261,0,0,0,1.508478,0.9978697,0.9479763,0,0,0.5509635,4.057822,0.5106083,0,0.5106083,5.961728,99.36193,0.1896908,1.042774,1.206782,0,5.5663
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.672658,3.123571,1.38,0,-1,0,1.38,121.2071,0.1796709,1.743571,2.055928,1.672658,1.452632,1.38,0,0,0.04035515,4.517369,0.04035515,0,0.04035515,6.000012,100,0.1896868,3.435929,1.338126,0,6.190027
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.896663,0.4303443,0.4303443,0,-1,0,0.4303443,440.7316,1.443669,0,0,1.896663,0.452994,0.4303443,0,0,0,4.553689,0,0,0,6.000012,100,0.1896868,0.4733787,1.517331,0,6.450352
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.668873,1.961758,1.38,0,-1,0,1.38,120.9329,0.2162418,0.5817586,0.7779344,1.668873,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1896868,2.157934,1.335099,0,6.222562
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.702773,2.098883,1.38,0,-1,0,1.38,123.3894,0.2501417,0.7188832,0.9287714,1.702773,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1896868,2.308771,1.362219,0,6.256462
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.389385,3.228382,1.38,0,-1,0,1.38,100.68,0,1.848382,2.171221,1.389385,1.452632,1.38,0,0,0,4.553689,0,0.06324707,-0.06324707,5.933344,98.88886,0.1896868,3.551221,1.111508,0,5.943073
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.9220252,0,0,0,-1,0,0,0,0.8517507,0,0,0.9220252,0,0,0,0,0.07027452,4.490442,0.07027452,0,0.07027452,6.000012,100,0.1896798,0,0.7376202,0,5.412467
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.464762,0,0,0,-1,0,0,0,0.464762,0,0,0.464762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1896798,0,0.3718096,0,5.018451
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.2370206,0.2370206,0,-1,0,0.2370206,0,0,0.00000000000000002775558,0,0,0.2494954,0.2370206,0,0,0,4.553689,0,0.2494954,-0.2494954,5.737021,95.61682,0.1896798,0.2607227,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,1.346451,1.346451,0,-1,0,1.346451,0,0,0.0000000000000002220446,0.101096,0,1.417317,1.346451,0,0,0.2772171,4.304193,0,1.417317,-1.417317,4.243038,70.71716,0.1896798,1.481096,0,0,4.304193
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,1.051913,1.051913,0,-1,0,1.051913,0,0,0.0000000000000002220446,0,0,1.107277,1.051913,0,0,1.852013,2.886877,0,1.107277,-1.107277,3.075866,51.26432,0.1896798,1.157104,0,0,2.886877
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.1014259,0.1014259,0,-1,0,0.1014259,0,0,0.00000000000000001387779,0,0,0.1067641,0.1014259,0,0,3.082321,1.7796,0,0.1067641,-0.1067641,2.963326,49.38868,0.1896798,0.1115685,0,0,1.7796
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.3555069,0.3555069,0,-1,0,0.3555069,0,0,0,0,0,0.3742178,0.3555069,0,0,3.200948,1.672836,0,0.3742178,-0.3742178,2.568866,42.81435,0.1896798,0.3910576,0,0,1.672836
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.09154418,0.09154418,0,-1,0,0.09154418,0,0,0.00000000000000001387779,0,0,0.0963623,0.09154418,0,0,3.616745,1.298618,0,0.0963623,-0.0963623,2.467291,41.12144,0.1896798,0.1006986,0,0,1.298618
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.3444353,0.3444353,0,-1,0,0.3444353,0,0,0,0,0,0.3625635,0.3444353,0,0,3.723814,1.202256,0,0.3625635,-0.3625635,2.085116,34.75186,0.1896798,0.3788789,0,0,1.202256
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.5549547,0.5549547,0,-1,0,0.5549547,0,0,0,0,0,0.5841628,0.5549547,0,0,4.126663,0.8396924,0,0.5841628,-0.5841628,1.469354,24.48919,0.1896798,0.6104501,0,0,0.8396924
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.4360623,0.2427531,0,-1,0,0.2427531,0,0,0.1933092,0.2369154,0,0.2555296,0.2427531,0,0,4.775733,0.2555296,0,0.2555296,-0.2555296,1.200002,20,0.1896798,0.4796685,0,0,0.2555296
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.2062021,0,0,-1,0,0,0,0,0.2062021,0.2268223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896798,0.2268223,0,0,0
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.37718,0,0,-1,0,0,0,0,0.37718,0.414898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1896798,0.414898,0,0,0
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.2140202,0.2140202,1.666652,0,0.5110959,0.2140202,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.18974,0.2354222,0,1.7,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.2817118,0.2817118,1.7,0,0.5202,0.2817118,0,0,0,0,0,0,0,1.418288,1.347374,3.679654,1.242,1.347374,0,1.347374,3.787416,63.12348,0.1898087,0.3098829,0,1.7,1.242
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3449325,1.717507,1.717507,1.7,0,0.5202,1.717507,20.08333,0,0,0,0.3449325,0.01842845,0.01750703,0,0,2.332281,2.454637,0.3265041,0,0.3265041,4.097166,68.28595,0.1898255,1.889258,0.275946,1.7,2.799569
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.9177594,1.730645,1.730645,1.7,0,0.5202,1.730645,53.02991,0,0,0,0.9177594,0.03225775,0.03064486,0,0,2.005776,2.74849,0.8855016,0,0.8855016,4.937226,82.28693,0.1898711,1.903709,0.7342075,1.7,3.66625
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.382555,1.26263,1.26263,0,-1,0,1.26263,109.498,0,0,0.008893429,1.382555,1.329085,1.26263,0,0,1.120275,3.545442,0.05347065,0,0.05347065,4.987953,83.13238,0.1898658,1.388893,1.106044,0,4.927997
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.595067,1.0124,1.0124,0,-1,0,1.0124,157.553,0,0,0,1.595067,1.065684,1.0124,0,0,1.066804,3.593565,0.5293825,0,0.5293825,5.490169,91.50263,0.1898132,1.11364,1.276053,0,5.188632
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.6629,0.09828266,0.09828266,0,-1,0,0.09828266,1691.957,1.022023,0,0,1.6629,0.1034554,0.09828266,0,0,0.5374217,4.070009,0.5374217,0,0.5374217,6.000012,100,0.1897598,0.1081109,1.33032,0,5.732909
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.842792,1.976491,1.38,0,-1,0,1.38,133.5356,0.3901602,0.596491,0.7941401,1.842792,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1897598,2.17414,1.474234,0,6.396481
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.802971,2.987534,1.38,0,-1,0,1.38,130.6501,0.3503395,1.607534,1.906288,1.802971,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1897598,3.286288,1.442377,0,6.35666
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.584641,1.959768,1.38,0,-1,0,1.38,114.8291,0.1320095,0.5797676,0.7757444,1.584641,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1897598,2.155745,1.267713,0,6.13833
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.417687,2.495322,1.38,0,-1,0,1.38,102.7309,0.0000000000000002220446,1.115322,1.364854,1.417687,1.452632,1.38,0,0,0,4.553689,0,0.03494489,-0.03494489,5.963177,99.38609,0.1897598,2.744854,1.134149,0,5.971375
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.9373357,0,0,0,-1,0,0,0,0.898508,0,0,0.9373357,0,0,0,0,0.03882765,4.518744,0.03882765,0,0.03882765,6.000012,100,0.1897559,0,0.7498685,0,5.45608
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.4279732,0.5677806,0.5677806,0,-1,0,0.5677806,75.3765,0,0,0,0.4279732,0.5976638,0.5677806,0,0,0,4.553689,0,0.1696906,-0.1696906,5.821142,97.01884,0.1897559,0.6245586,0.3423785,0,4.981662
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.2358624,0.2358624,0,-1,0,0.2358624,0,0,0,0,0,0.2482762,0.2358624,0,0,0.1885451,4.383998,0,0.2482762,-0.2482762,5.559436,92.65709,0.1897559,0.2594487,0,0,4.383998
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,1.597046,1.38,0,-1,0,1.38,0,0,0.2170463,0.3767509,0,1.452632,1.38,0,0,0.4644076,4.135722,0,1.452632,-1.452632,4.028228,67.137,0.1897559,1.756751,0,0,4.135722
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,1.24652,1.24652,0,-1,0,1.24652,0,0,0.0000000000000002220446,0,0,1.312126,1.24652,0,0,2.078443,2.68309,0,1.312126,-1.312126,2.645126,44.08535,0.1897559,1.371171,0,0,2.68309
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.5034551,0.5034551,0,-1,0,0.5034551,0,0,0.0000000000000001110223,0,0,0.5299527,0.5034551,0,0,3.53636,1.370965,0,0.5299527,-0.5299527,2.086507,34.77504,0.1897559,0.5538006,0,0,1.370965
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.1735915,0.1735915,0,-1,0,0.1735915,0,0,0.00000000000000002775558,0,0,0.1827279,0.1735915,0,0,4.125196,0.8410119,0,0.1827279,-0.1827279,1.893895,31.56485,0.1897559,0.1909507,0,0,0.8410119
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.20929,0.20929,0,-1,0,0.20929,0,0,0,0,0,0.2203052,0.20929,0,0,4.328228,0.658284,0,0.2203052,-0.2203052,1.661673,27.69449,0.1897559,0.230219,0,0,0.658284
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.4173248,0.4160798,0,-1,0,0.4160798,0,0,0.001244976,0.04297746,0,0.4379788,0.4160798,0,0,4.573011,0.4379788,0,0.4379788,-0.4379788,1.200002,20,0.1897559,0.4590573,0,0,0.4379788
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.4701313,0,0,-1,0,0,0,0,0.4701313,0.5171444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897559,0.5171444,0,0,0
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.7601331,0,0,-1,0,0,0,0,0.7601331,0.8361465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897559,0.8361465,0,0,0
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.7089244,0,0,-1,0,0,0,0,0.7089244,0.7798169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897559,0.7798169,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.593704,0,0,-1,0,0,0,0,0.593704,0.6530744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897559,0.6530744,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.3610834,0.3610834,1.7,0,0.5202,0.3610834,0,0,0,0,0,0,0,1.338917,1.271971,5.059654,0,1.271971,0,1.271971,2.4067,40.11158,0.1898319,0.3971918,0,1.7,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.3345599,0.3345599,1.7,0,0.5202,0.3345599,0,0,0,0,0,0,0,1.36544,1.297168,3.787684,1.144774,1.297168,0,1.297168,3.637301,60.62157,0.1899054,0.3680159,0,1.7,1.144774
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4283645,1.600633,1.600633,1.7,0,0.5202,1.600633,26.76219,0,0,0,0.4283645,0,0,0.09936709,0.09439874,2.490515,2.312225,0.5227632,0,0.5227632,4.133238,68.88717,0.1899337,1.760696,0.3426916,1.7,2.740589
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8391886,2.922671,2.922671,1.7,0,0.5202,2.922671,28.71308,0.0000000000000004440892,0,0.1349377,0.8391886,1.287022,1.222671,0,0,1.967752,2.782712,0,0.4478331,-0.4478331,3.661181,61.01955,0.1899337,3.214938,0.6713509,1.7,3.621901
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.9277735,2.74521,1.38,0,-1,0,1.38,67.22997,0.0000000000000002220446,1.36521,1.639731,0.9277735,1.452632,1.38,0,0,2.465345,2.334879,0,0.5248581,-0.5248581,3.107932,51.79876,0.1899337,3.019731,0.7422188,0,3.262652
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.195281,2.305312,1.38,0,-1,0,1.38,86.61454,0,0.9253116,1.155843,1.195281,1.452632,1.38,0,0,3.04852,1.810021,0,0.257351,-0.257351,2.83666,47.27757,0.1899337,2.535843,0.9562245,0,3.005301
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.154375,2.975704,1.38,0,-1,0,1.38,83.65034,0.0000000000000002220446,1.595704,1.893274,1.154375,1.452632,1.38,0,0,3.334466,1.55267,0,0.2982568,-0.2982568,2.52227,42.03774,0.1899337,3.273274,0.9234998,0,2.707044
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.457841,0.8396989,0.8396989,0,-1,0,0.8396989,173.6147,0,0,0,1.457841,0.8838935,0.8396989,0,0,3.665862,1.254413,0.5739472,0,0.5739472,3.066764,51.11263,0.1898768,0.9236687,1.166273,0,2.712254
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.183727,1.524095,1.38,0,-1,0,1.38,85.77731,0.0000000000000002220446,0.1440949,0.2965044,1.183727,1.452632,1.38,0,0,3.091915,1.770965,0,0.2689048,-0.2689048,2.783313,46.38846,0.1898768,1.676504,0.9469814,0,2.954692
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.269263,1.826907,1.38,0,-1,0,1.38,91.97556,0,0.4469066,0.6295973,1.269263,1.452632,1.38,0,0,3.390698,1.502061,0,0.1833689,-0.1833689,2.590025,43.167,0.1898768,2.009597,1.01541,0,2.771323
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.32905,1.30812,1.30812,0,-1,0,1.30812,101.6001,0,0.0000000000000002220446,0.05893145,1.32905,1.376968,1.30812,0,0,3.594441,1.318692,0,0.04791765,-0.04791765,2.539516,42.32518,0.1898768,1.438931,1.06324,0,2.647742
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.9019819,2.619399,1.38,0,-1,0,1.38,65.36102,0.0000000000000002220446,1.239399,1.502727,0.9019819,1.452632,1.38,0,0,3.647683,1.270774,0,0.5506496,-0.5506496,1.95908,32.65127,0.1898768,2.881338,0.7215856,0,2.172756
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3842319,1.776879,1.049138,0,-1,0,1.049138,36.62357,0,0.7277407,1.197445,0.3842319,1.104356,1.049138,0,0,4.259516,0.7201244,0,0.7201244,-0.7201244,1.200002,20,0.1898768,1.954567,0.3073855,0,1.104356
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,1.357168,0,0,-1,0,0,0,0,1.357168,1.492885,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898768,1.492885,0,0,0
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,3.617354,0,0,-1,0,0,0,0,3.617354,3.979089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898768,3.979089,0,0,0
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,2.011514,0,0,-1,0,0,0,0,2.011514,2.212665,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898768,2.212665,0,0,0
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,2.623059,0,0,-1,0,0,0,0,2.623059,2.885364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898768,2.885364,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.198281,0,0,-1,0,0,0,0,0.198281,0.2181091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898768,0.2181091,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.1445261,0,0,-1,0,0,0,0,0.1445261,0.1589787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898768,0.1589787,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.06089592,0,0,-1,0,0,0,0,0.06089592,0.06698551,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898768,0.06698551,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.40802,0,0,-1,0,0,0,0,0.40802,0.448822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898768,0.448822,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.1846857,0,0,-1,0,0,0,0,0.1846857,0.2031542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898768,0.2031542,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.03052534,0,0,-1,0,0,0,0,0.03052534,0.03357787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898768,0.03357787,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.4947825,0,0,-1,0,0,0,0,0.4947825,0.5442608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898768,0.5442608,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.265717,0.265717,1.7,0,0.5202,0.265717,0,0,0,0,0,0,0,1.434283,1.362569,5.059654,0,1.362569,0,1.362569,2.492649,41.54406,0.1899436,0.2922887,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.09542996,0.09542996,1.548061,0,0.4787208,0.09542996,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.697086,1.226312,1.38,0,1.38,3.801832,63.36374,0.1899846,0.104973,0,1.7,1.226312
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1563174,1.004421,1.004421,1.7,0,0.5202,1.004421,15.56294,0,0,0,0.1563174,0,0,0.6955794,0.6608005,2.317086,2.468312,0.8171178,0,0.8171178,4.577018,76.28348,0.1900371,1.104863,0.1250539,1.7,2.624629
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3352426,0.5227959,0.5227959,1.629285,0,0.5008947,0.5227959,64.12495,0,0,0,0.3352426,0,0,1.106489,1.051164,1.499968,3.203718,1.386407,0,1.386407,5.892279,98.20445,0.1900901,0.5750754,0.2681941,1.7,3.538961
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8448877,1.371817,1.371817,0,-1,0,1.371817,61.58896,0,0.0000000000000002220446,0.1289985,0.8448877,1.444018,1.371817,0,0,0.1135607,4.451484,0,0.59913,-0.59913,5.26074,87.67883,0.1900901,1.508999,0.6759102,0,5.296372
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,1.05891,1.780613,1.38,0,-1,0,1.38,76.73257,0,0.400613,0.5786743,1.05891,1.452632,1.38,0,0,0.7792607,3.852354,0,0.393722,-0.393722,4.845721,80.76186,0.1900901,1.958674,0.8471277,0,4.911264
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.283425,0,0,0,-1,0,0,0,0.0666951,0,0,1.283425,0,0,0,0,1.21673,3.458632,1.21673,0,1.21673,6.000012,100,0.1899697,0,1.02674,0,4.742057
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.575471,1.016015,1.016015,0,-1,0,1.016015,155.0639,0.5059823,0,0,1.575471,1.069489,1.016015,0,0,0,4.553689,0,0,0,6.000012,100,0.1899697,1.117616,1.260377,0,6.12916
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.333066,1.316271,1.316271,0,-1,0,1.316271,101.2759,0,0.0000000000000002220446,0.06789852,1.333066,1.385549,1.316271,0,0,0,4.553689,0,0.05248273,-0.05248273,5.94469,99.07797,0.1899697,1.447899,1.066453,0,5.886755
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.9979005,0.2927831,0.2927831,0,-1,0,0.2927831,340.8327,0.6313937,0,0,0.9979005,0.3081927,0.2927831,0,0,0.05831414,4.501206,0.05831414,0,0.05831414,6.000012,100,0.189964,0.3220614,0.7983204,0,5.499107
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.174304,2.128228,1.38,0,-1,0,1.38,85.09451,0,0.7482284,0.9610512,1.174304,1.452632,1.38,0,0,0,4.553689,0,0.2783273,-0.2783273,5.706629,95.1103,0.189964,2.341051,0.9394434,0,5.727993
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5513831,0.0693014,0.0693014,0,-1,0,0.0693014,795.6306,0.1691817,0,0,0.5513831,0.07294884,0.0693014,0,0,0.3092526,4.275362,0.3092526,0,0.3092526,6.000012,100,0.1899334,0.07623154,0.4411065,0,4.826745
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.2064848,0.2533246,0.2533246,0,-1,0,0.2533246,81.50997,0,0,0,0.2064848,0.2666574,0.2533246,0,0,0,4.553689,0,0.06017265,-0.06017265,5.936584,98.94288,0.1899334,0.278657,0.1651878,0,4.760174
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,1.438653,1.38,0,-1,0,1.38,0,0,0.05865286,0.2025182,0,1.452632,1.38,0,0,0.0668585,4.493516,0,1.452632,-1.452632,4.405376,73.42279,0.1899334,1.582518,0,0,4.493516
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,1.458441,1.38,0,-1,0,1.38,0,0,0.07844063,0.2242847,0,1.452632,1.38,0,0,1.680894,3.040885,0,1.452632,-1.452632,2.874168,47.90271,0.1899334,1.604285,0,0,3.040885
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,1.625582,1.38,0,-1,0,1.38,0,0,0.2455822,0.4081405,0,1.452632,1.38,0,0,3.294929,1.588253,0,1.452632,-1.452632,1.34296,22.38262,0.1899334,1.78814,0,0,1.588253
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.5785086,0.1288405,0,-1,0,0.1288405,0,0,0.4496681,0.507519,0,0.1356215,0.1288405,0,0,4.908964,0.1356215,0,0.1356215,-0.1356215,1.200002,20,0.1899334,0.6363595,0,0,0.1356215
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.534951,0,0,-1,0,0,0,0,0.534951,0.5884461,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899334,0.5884461,0,0,0
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.142676,0,0,-1,0,0,0,0,0.142676,0.1569436,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1899334,0.1569436,0,0,0