Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.4286026,0.4286026,0,-1,0,0.4286026,0,0,0.00000000000000005551115,0,0,0.4511607,0.4286026,0,0,0,4.553689,0,0.4511607,-0.4511607,5.524447,92.07393,0,0.4714629,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,0.7883949,0.7883949,0,-1,0,0.7883949,0,0,0.0000000000000001110223,0,0,0.8298894,0.7883949,0,0,0.5012896,4.102528,0,0.8298894,-0.8298894,4.649667,77.49429,0,0.8672343,0,0,4.102528
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,0.7963598,0.7963598,0,-1,0,0.7963598,0,0,0,0,0,0.8382735,0.7963598,0,0,1.423389,3.272639,0,0.8382735,-0.8382735,3.766049,62.76736,0,0.8759958,0,0,3.272639
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.727522,0.727522,0,0,0,0.727522,0,0,0,0,0,0.7658126,0.727522,0,0,2.354804,2.434366,0,0.7658126,-0.7658126,2.958812,49.31343,0,0.8002741,0,0,2.434366
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.2451878,0.2451878,0,0,0,0.2451878,0,0,0.00000000000000002775558,0,0,0.2580925,0.2451878,0,0,3.205707,1.668553,0,0.2580925,-0.2580925,2.686758,44.77921,0,0.2697066,0,0,1.668553
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1172613,0.9071813,0.9071813,0,0,0,0.9071813,12.92589,0,0.0000000000000001110223,0,0.1172613,0.9549277,0.9071813,0,0,3.492476,1.41046,0,0.8376663,-0.8376663,1.80378,30.06294,0,0.9978994,0.09380904,0,1.527722
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.263148,0.9296347,0.9296347,0.425,0,0.172125,0.9296347,28.3066,0,-0.0000000000000001110223,0,0.263148,0.5311944,0.5046347,0,0,4.423216,0.572794,0,0.2680465,-0.2680465,1.521235,25.35386,0,1.022598,0.2105184,1.7,0.835942
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.5131692,1.929899,0.7770209,0,-1,0,0.7770209,66.04317,0,1.152879,1.735877,0.5131692,0.8179167,0.7770209,0,0,4.721046,0.3047475,0,0.3047475,-0.3047475,1.200002,20,0,2.12289,0.4105353,0,0.8179167
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1250569,0.5809157,0.5809157,1.7,0,0.5202,0.5809157,21.52755,0.0000000000000002220446,0,0,0.1250569,0,0,1.119084,1.06313,5.059654,0,1.188187,0,1.188187,2.327215,38.78685,0.3160217,0.6390073,0.1000455,1.7,0.1250569
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.1011839,2.337718,2.337718,1.7,0,0.5202,2.337718,4.328321,0,0,0,0.1011839,0.6712819,0.6377178,0,0,3.871467,1.069368,0,0.570098,-0.570098,1.726279,28.77127,0.3160217,2.57149,0.08094713,1.7,1.170552
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5496841,2.028137,2.028137,1.7,0,0.5202,2.028137,27.10291,0,0,0,0.5496841,0.3454076,0.3281372,0,0,4.50491,0.4992703,0.2042766,0,0.2042766,1.920073,32.00116,0.3119353,2.230951,0.4397473,1.7,1.048954
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4856665,1.539814,1.539814,1.7,0,0.5202,1.539814,31.54058,0,0,0,0.4856665,0,0,0.1601856,0.1521763,4.300633,0.6831192,0.6378427,0,0.6378427,2.525184,42.08632,0.3068015,1.693796,0.3885331,1.7,1.168786
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.2057164,0.9354056,0.9354056,0,-1,0,0.9354056,21.99221,0,0,0,0.2057164,0.9846374,0.9354056,0,0,3.66279,1.257178,0,0.7789211,-0.7789211,1.704129,28.4021,0.3068015,1.028946,0.1645731,0,1.462894
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.116576,0,0,0,-1,0,0,0,0,0,0,0.116576,0,0,0,0,4.528258,0.4782566,0.116576,0,0.116576,1.814723,30.24532,0.2901421,0,0.0932608,0,0.5948326
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2298769,1.250627,0.7723993,0,-1,0,0.7723993,29.76141,0,0.4782281,0.7779973,0.2298769,0.8130519,0.7723993,0,0,4.411682,0.583175,0,0.583175,-0.583175,1.200002,20,0.2901421,1.37569,0.1839015,0,0.8130519
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1209229,0,0,0,-1,0,0,0,0,0,0,0.1209229,0,0,0,0,5.059654,0,0.1209229,0,0.1209229,1.31472,21.91195,0.2746713,0,0.09673832,0,0.1209229
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,1.117776,0.1033891,0,-1,0,0.1033891,0,0,1.014387,1.126165,0,0.1088306,0.1033891,0,0,4.938732,0.1088306,0,0.1088306,-0.1088306,1.200002,20,0.2746713,1.229554,0,0,0.1088306
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,1.545834,0,0,-1,0,0,0,0,1.545834,1.700417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2746713,1.700417,0,0,0
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,2.156305,0,0,-1,0,0,0,0,2.156305,2.371936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2746713,2.371936,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,2.548635,0,0,-1,0,0,0,0,2.548635,2.803499,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2746713,2.803499,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.0347722,0,0,-1,0,0,0,0,0.0347722,0.03824942,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2746713,0.03824942,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.1442265,0,0,-1,0,0,0,0,0.1442265,0.1586492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2746713,0.1586492,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.4410952,0,0,-1,0,0,0,0,0.4410952,0.4852048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2746713,0.4852048,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.1818836,0,0,-1,0,0,0,0,0.1818836,0.200072,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2746713,0.200072,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2746713,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.6413206,0,0,-1,0,0,0,0,0.6413206,0.7054526,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2746713,0.7054526,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2746713,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.1043613,0.1043613,1.556993,0,0.481159,0.1043613,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2648914,0.1147974,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2541839,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1791574,0.5930033,0.5930033,1.7,0,0.5202,0.5930033,30.21187,0,0,0,0.1791574,0,0,1.106997,1.051647,2.299654,2.484,1.230804,0,1.230804,4.986012,83.10003,0.2659915,0.6523037,0.1433259,1.7,2.663157
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4958653,0.3926277,0.3926277,0,0,0,0.3926277,126.294,0,0,0,0.4958653,0.4132923,0.3926277,0,0,1.06885,3.591724,0.08257299,0,0.08257299,5.064347,84.40562,0.2625279,0.4318905,0.3966922,0,4.087589
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.9143462,0.4629597,0.4629597,0,-1,0,0.4629597,197.5002,0,0,0,0.9143462,0.487326,0.4629597,0,0,0.9862772,3.666039,0.4270202,0,0.4270202,5.469454,91.15739,0.2459644,0.5092556,0.7314769,0,4.580386
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.483901,0,0,0,0,0,0,0,0.9246442,0,0,1.483901,0,0,0,0,0.559257,4.050358,0.559257,0,0.559257,6.000012,100,0.2271916,0,1.187121,0,5.534259
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.876935,0,0,0,0,0,0,0,1.876935,0,0,1.876935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2271916,0,1.501548,0,6.430624
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.992367,1.256889,1.256889,0.425,0,0.172125,1.256889,158.5157,1.116694,0,0,1.992367,0.8756725,0.8318889,0,0,0,4.553689,0,0,0,6.000012,100,0.2271916,1.382578,1.593893,1.7,6.546056
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.822646,2.283853,2.283853,0.9038527,0,0.3028518,2.283853,79.80575,0.3700141,0,0,1.822646,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2271916,2.512238,1.458117,1.7,6.376335
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.800711,2.207109,1.38,0,-1,0,1.38,130.4863,0.3480792,0.8271095,1.04782,1.800711,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2271916,2.42782,1.440569,0,6.3544
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.281393,0.585159,0.585159,0,-1,0,0.585159,218.982,0.6654359,0,0,1.281393,0.6159568,0.585159,0,0,0,4.553689,0,0,0,6.000012,100,0.2271916,0.6436749,1.025114,0,5.835082
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4921029,1.363981,1.363981,0,-1,0,1.363981,36.07842,0,0,0.1203796,0.4921029,1.43577,1.363981,0,0,0,4.553689,0,0.9436671,-0.9436671,5.0053,83.42149,0.2271916,1.50038,0.3936823,0,5.045792
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3671308,1.917355,1.38,0,-1,0,1.38,26.60368,0,0.5373552,0.7290907,0.3671308,1.452632,1.38,0,0,1.048519,3.610022,0,1.085501,-1.085501,3.861081,64.35123,0.2271916,2.109091,0.2937046,0,3.977153
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.254631,2.524521,0,0,0,3.861081,64.35123,0.2271916,0,0,0,2.524521
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.4379294,0.4379294,0,-1,0,0.4379294,0,0,0.00000000000000005551115,0,0,0.4609783,0.4379294,0,0,2.254631,2.524521,0,0.4609783,-0.4609783,3.375168,56.25268,0.2271916,0.4817223,0,0,2.524521
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,1.153196,1.153196,0,-1,0,1.153196,0,0,0.0000000000000002220446,0,0,1.21389,1.153196,0,0,2.766829,2.063543,0,1.21389,-1.21389,2.095615,34.92685,0.2271916,1.268515,0,0,2.063543
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.115596,0.8496528,0,0,0,2.095615,34.92685,0.2271916,0,0,0,0.8496528
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.115596,0.8496528,0,0,0,2.095615,34.92685,0.2271916,0,0,0,0.8496528
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.3754558,0.3754558,0,-1,0,0.3754558,0,0,0.00000000000000005551115,0,0,0.3952166,0.3754558,0,0,4.115596,0.8496528,0,0.3952166,-0.3952166,1.67902,27.98361,0.2271916,0.4130014,0,0,0.8496528
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.4579683,0.4317143,0,-1,0,0.4317143,0,0,0.02625396,0.07205079,0,0.4544361,0.4317143,0,0,4.554725,0.4544361,0,0.4544361,-0.4544361,1.200002,20,0.2271916,0.5037651,0,0,0.4544361
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.04884559,0,0,-1,0,0,0,0,0.04884559,0.05373015,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2271916,0.05373015,0,0,0
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.121447,0,0,-1,0,0,0,0,0.121447,0.1335917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2271916,0.1335917,0,0,0
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.6611603,0,0,-1,0,0,0,0,0.6611603,0.7272764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2271916,0.7272764,0,0,0
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.4581344,0,0,-1,0,0,0,0,0.4581344,0.5039478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2271916,0.5039478,0,0,0
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.6939842,0.6939842,1.7,0,0.5202,0.6939842,0,0,0,0,0,0,0,1.006016,0.955715,5.059654,0,0.955715,0,0.955715,2.106673,35.11115,0.2378189,0.7633826,0,1.7,0
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.2687719,0.2687719,1.7,0,0.5202,0.2687719,0,0,0,0,0,0,0,1.431228,1.359667,4.10394,0.8601435,1.359667,0,1.359667,3.396566,56.60933,0.2443932,0.2956491,0,1.7,0.8601435
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3892404,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3892404,0,0,1.452632,1.38,2.744273,2.083843,1.76924,0,1.76924,5.075015,84.58342,0.2338189,0,0.3113923,1.7,2.473084
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.8057845,1.262151,1.262151,1.422936,0,0.4445615,1.262151,63.84218,0,0,0,0.8057845,0,0,0.1607853,0.1527461,0.9750322,3.67616,0.9585305,0,0.9585305,5.984357,99.73909,0.2384144,1.388366,0.6446276,1.7,4.481945
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.187097,1.686979,1.38,0,-1,0,1.38,86.02155,0,0.3069793,0.4756773,1.187097,1.452632,1.38,0,0,0.01650165,4.538837,0,0.2655342,-0.2655342,5.70446,95.07413,0.2384144,1.855677,0.9496779,0,5.725935
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.698952,1.131225,1.131225,0,0,0,1.131225,150.187,0.1966499,0,0,1.698952,1.190763,1.131225,0,0,0.3115396,4.273303,0.3115396,0,0.3115396,6.000012,100,0.2325577,1.244347,1.359162,0,5.972256
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,2.026127,3.2294,3.08,1.7,0,0.5202,3.08,65.78335,0.5734954,0.1494004,0.4723405,2.026127,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2325577,3.552341,1.620902,1.7,6.579816
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,2.132543,0.6917608,0.6917608,0,0,0,0.6917608,308.2775,1.404373,0,0,2.132543,0.7281693,0.6917608,0,0,0,4.553689,0,0,0,6.000012,100,0.2325577,0.7609369,1.706034,0,6.686232
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,2.077131,1.135926,1.135926,0,0,0,1.135926,182.8579,0.8814194,0,0,2.077131,1.195712,1.135926,0,0,0,4.553689,0,0,0,6.000012,100,0.2325577,1.249519,1.661705,0,6.63082
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.836062,0.7184919,0.7184919,0,-1,0,0.7184919,255.5438,1.079754,0,0,1.836062,0.7563072,0.7184919,0,0,0,4.553689,0,0,0,6.000012,100,0.2325577,0.7903411,1.468849,0,6.38975
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.375812,1.989047,1.38,0,-1,0,1.38,99.69651,0,0.6090468,0.8079515,1.375812,1.452632,1.38,0,0,0,4.553689,0,0.07681976,-0.07681976,5.919037,98.65041,0.2325577,2.187951,1.100649,0,5.929501
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.9235412,1.685233,1.38,0,-1,0,1.38,66.92327,0.0000000000000002220446,0.3052328,0.4737561,0.9235412,1.452632,1.38,0,0,0.08535529,4.476869,0,0.5290904,-0.5290904,5.361327,89.35526,0.2325577,1.853756,0.738833,0,5.40041
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.4205621,4.03907,1.38,0,-1,0,1.38,30.47551,0.0000000000000002220446,2.65907,3.062976,0.4205621,1.452632,1.38,0,0,0.6732335,3.947779,0,1.03207,-1.03207,4.27343,71.22369,0.2325577,4.442976,0.3364497,0,4.368341
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,1.733477,1.38,0,-1,0,1.38,0,0,0.3534773,0.5268251,0,1.452632,1.38,0,0,1.819977,2.915709,0,1.452632,-1.452632,2.742222,45.7036,0.2325577,1.906825,0,0,2.915709
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.434012,1.463078,0,0,0,2.742222,45.7036,0.2325577,0,0,0,1.463078
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,1.702295,1.38,0,-1,0,1.38,0,0,0.3222947,0.4925241,0,1.452632,1.38,0,0,3.434012,1.463078,0,1.452632,-1.452632,1.211014,20.18352,0.2325577,1.872524,0,0,1.463078
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,1.877509,0.009923778,0,-1,0,0.009923778,0,0,1.867585,2.055336,0,0.01044608,0.009923778,0,0,5.048048,0.01044608,0,0.01044608,-0.01044608,1.200002,20,0.2325577,2.06526,0,0,0.01044608
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,0.7400596,0,0,-1,0,0,0,0,0.7400596,0.8140655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2325577,0.8140655,0,0,0
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.482013,0,0,-1,0,0,0,0,0.482013,0.5302143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2325577,0.5302143,0,0,0
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.1779355,0,0,-1,0,0,0,0,0.1779355,0.195729,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2325577,0.195729,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.6635253,0,0,-1,0,0,0,0,0.6635253,0.7298778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2325577,0.7298778,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.5736621,0,0,-1,0,0,0,0,0.5736621,0.6310283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2325577,0.6310283,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.1178725,0,0,-1,0,0,0,0,0.1178725,0.1296598,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2325577,0.1296598,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.004339898,0,0,-1,0,0,0,0,0.004339898,0.004773887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2325577,0.004773887,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.2685701,0.2685701,1.7,0,0.5202,0.2685701,0,0,0,0,0,0,0,1.43143,1.359858,5.059654,0,1.359858,0,1.359858,2.490077,41.50121,0.2375786,0.2954271,0,1.7,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.4554309,0.4554309,1.7,0,0.5202,0.4554309,0,0,0,0,0,0,0,1.244569,1.182341,3.699796,1.223873,1.182341,0,1.182341,3.611744,60.19562,0.2439251,0.500974,0,1.7,1.223873
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1024761,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1024761,0,0,1.452632,1.38,2.517455,2.287979,1.482476,0,1.482476,5.018145,83.63557,0.2409384,0,0.08198085,1.7,2.390455
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.36881,0.02883212,0.02883212,0,0,0,0.02883212,1279.164,0,0,0,0.36881,0.0303496,0.02883212,0,0,1.034979,3.622208,0.3384604,0,0.3384604,5.339236,88.98709,0.2361542,0.03171534,0.295048,0,3.991018
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7574503,0,0,0,-1,0,0,0,0.06093156,0,0,0.7574503,0,0,0,0,0.6965188,3.926822,0.6965188,0,0.6965188,6.000012,100,0.2268831,0,0.6059603,0,4.684272
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5738007,3.732363,3.08,1.7,0,0.5202,3.08,18.62989,0.0000000000000002220446,0.6523634,1.0256,0.5738007,1.452632,1.38,0,0,0,4.553689,0,0.8788309,-0.8788309,5.073643,84.56055,0.2268831,4.1056,0.4590406,1.7,5.12749
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2165476,1.607115,1.607115,1.7,0,0.5202,1.607115,13.4743,0,0,0,0.2165476,0,0,0.0928849,0.08824065,0.9764788,3.674858,0.3047882,0,0.3047882,5.362791,89.37966,0.2280703,1.767827,0.1732381,1.7,3.891406
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5691489,0.41883,0.41883,0,0,0,0.41883,135.8902,0,0,0,0.5691489,0.4408737,0.41883,0,0,0.6716905,3.949167,0.1282752,0,0.1282752,5.484483,91.40787,0.2264607,0.460713,0.4553191,0,4.518316
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.9960431,1.318497,1.318497,0.8885005,0,0.2986606,1.318497,75.54384,0,0,0,0.9960431,0.4526278,0.4299964,0,0,0.5434153,4.064615,0.5434153,0,0.5434153,6.000012,100,0.2273973,1.450346,0.7968345,1.7,5.060658
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2200964,1.782857,1.38,0,-1,0,1.38,15.94902,0,0.4028568,0.5811425,0.2200964,1.452632,1.38,0,0,0,4.553689,0,1.232535,-1.232535,4.700806,78.34661,0.2273973,1.961142,0.1760771,0,4.773786
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2636355,0.5491235,0.5491235,0,-1,0,0.5491235,48.01023,0,0,0,0.2636355,0.5780247,0.5491235,0,0,1.369483,3.321154,0,0.3143893,-0.3143893,4.369411,72.82336,0.2273973,0.6040359,0.2109084,0,3.584789
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1680343,0,0,0,-1,0,0,0,0,0,0,0.1680343,0,0,0,0,1.718805,3.006764,0.1680343,0,0.1680343,4.528822,75.48021,0.2253741,0,0.1344274,0,3.174799
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09855998,0.4985807,0.4985807,0,-1,0,0.4985807,19.76811,0,0,0,0.09855998,0.5248218,0.4985807,0,0,1.550771,3.157995,0,0.4262618,-0.4262618,4.079503,67.99157,0.2253741,0.5484387,0.07884799,0,3.256555
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,2.211764,1.38,0,-1,0,1.38,0,0,0.831764,1.05294,0,1.452632,1.38,0,0,2.024395,2.731734,0,1.452632,-1.452632,2.548294,42.47149,0.2253741,2.43294,0,0,2.731734
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,1.363169,1.215147,0,-1,0,1.215147,0,0,0.1480225,0.2843395,0,1.279102,1.215147,0,0,3.63843,1.279102,0,1.279102,-1.279102,1.200002,20,0.2253741,1.499486,0,0,1.279102
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.3226672,0,0,-1,0,0,0,0,0.3226672,0.3549339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2253741,0.3549339,0,0,0
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,1.60428,0,0,-1,0,0,0,0,1.60428,1.764709,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2253741,1.764709,0,0,0
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.3905489,0,0,-1,0,0,0,0,0.3905489,0.4296038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2253741,0.4296038,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.3911231,0,0,-1,0,0,0,0,0.3911231,0.4302355,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2253741,0.4302355,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.03953375,0,0,-1,0,0,0,0,0.03953375,0.04348712,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2253741,0.04348712,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.29328,0,0,-1,0,0,0,0,0.29328,0.322608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2253741,0.322608,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.1931708,0,0,-1,0,0,0,0,0.1931708,0.2124878,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2253741,0.2124878,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,0.7628468,0,0,-1,0,0,0,0,0.7628468,0.8391314,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2253741,0.8391314,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.1178948,0,0,-1,0,0,0,0,0.1178948,0.1296843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2253741,0.1296843,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.6633905,0.6633905,1.7,0,0.5202,0.6633905,0,0,0,0,0,0,0,1.036609,0.984779,5.059654,0,0.984779,0,0.984779,2.134246,35.57069,0.2300289,0.7297296,0,1.7,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.1271529,0.1271529,1.579785,0,0.4873812,0.1271529,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.074875,0.8863011,1.38,0,1.38,3.443429,57.39037,0.2315744,0.1398682,0,1.7,0.8863011
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1523739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1523739,0,0,1.452632,1.38,2.694875,2.128301,1.532374,0,1.532374,4.897166,81.61928,0.2296808,0,0.1218991,1.7,2.280675
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3318107,1.188333,1.188333,0,0,0,1.188333,27.92236,0,0.0000000000000002220446,0,0.3318107,1.250877,1.188333,0,0,1.162501,3.507438,0,0.9190664,-0.9190664,3.928385,65.47295,0.2296808,1.307167,0.2654485,0,3.839248
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3684876,1.102267,1.102267,0,-1,0,1.102267,33.42998,0,0.0000000000000002220446,0,0.3684876,1.160281,1.102267,0,0,2.183686,2.588371,0,0.7917935,-0.7917935,3.093762,51.56259,0.2296808,1.212494,0.2947901,0,2.956859
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5828196,0.7650177,0.7650177,0,0,0,0.7650177,76.1838,0.0000000000000001110223,0,0,0.5828196,0.8052819,0.7650177,0,0,3.063457,1.796578,0,0.2224623,-0.2224623,2.859266,47.65434,0.2296808,0.8415195,0.4662557,0,2.379397
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.5130119,0.1728979,0.1728979,0,0,0,0.1728979,296.7138,0,0,0,0.5130119,0.1819978,0.1728979,0,0,3.310637,1.574116,0.3310141,0,0.3310141,3.173293,52.88812,0.2263916,0.1901877,0.4104095,0,2.087127
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.8270911,0,0,0,0,0,0,0,0,0,0,0.8270911,0,0,0,0,2.979623,1.872028,0.8270911,0,0.8270911,3.957941,65.96555,0.2185706,0,0.6616729,0,2.699119
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1593966,2.610779,2.610779,1.7,0,0.5202,2.610779,6.105328,0,0,0,0.1593966,0.9587148,0.9107791,0,0,2.152532,2.61641,0,0.7993182,-0.7993182,3.115386,51.92299,0.2185706,2.871857,0.1275173,1.7,2.775807
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.5224214,0,0,0,-1,0,0,0,0,0,0,0.5224214,0,0,0,0,3.040663,1.817092,0.5224214,0,0.5224214,3.610998,60.18318,0.2139031,0,0.4179372,0,2.339514
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.5504245,3.413715,1.38,0,-1,0,1.38,39.88583,0,2.033715,2.375087,0.5504245,1.452632,1.38,0,0,2.518242,2.287271,0,0.9022071,-0.9022071,2.659988,44.33305,0.2139031,3.755086,0.4403395,0,2.837696
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.4104405,0,0,0,-1,0,0,0,0,0,0,0.4104405,0,0,0,0,3.520694,1.385064,0.4104405,0,0.4104405,3.049366,50.82267,0.2103736,0,0.3283524,0,1.795505
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1613156,0.9852005,0.9852005,0,-1,0,0.9852005,16.37388,0,0.0000000000000001110223,0,0.1613156,1.037053,0.9852005,0,0,3.110254,1.754461,0,0.8757376,-0.8757376,2.126258,35.43756,0.2103736,1.083721,0.1290525,0,1.915776
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.1112617,0.1112617,0,-1,0,0.1112617,0,0,0.00000000000000001387779,0,0,0.1171176,0.1112617,0,0,4.083295,0.878723,0,0.1171176,-0.1171176,2.002805,33.38002,0.2103736,0.1223879,0,0,0.878723
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,0.8518766,0.7235251,0,-1,0,0.7235251,0,0,0.1283514,0.213539,0,0.7616054,0.7235251,0,0,4.213426,0.7616054,0,0.7616054,-0.7616054,1.200002,20,0.2103736,0.9370642,0,0,0.7616054
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,0.7101181,0,0,-1,0,0,0,0,0.7101181,0.7811299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103736,0.7811299,0,0,0
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103736,0,0,0,0
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.2528826,0,0,-1,0,0,0,0,0.2528826,0.2781708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103736,0.2781708,0,0,0
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.3379859,0,0,-1,0,0,0,0,0.3379859,0.3717845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103736,0.3717845,0,0,0
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.4851616,0,0,-1,0,0,0,0,0.4851616,0.5336778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103736,0.5336778,0,0,0
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.251891,0,0,-1,0,0,0,0,0.251891,0.2770801,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103736,0.2770801,0,0,0
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.3694832,0,0,-1,0,0,0,0,0.3694832,0.4064316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103736,0.4064316,0,0,0
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.02871452,0,0,-1,0,0,0,0,0.02871452,0.03158597,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103736,0.03158597,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,0.7814589,0,0,-1,0,0,0,0,0.7814589,0.8596047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103736,0.8596047,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.5517403,0.5517403,1.7,0,0.5202,0.5517403,0,0,0,0,0,0,0,1.14826,1.090847,5.059654,0,1.090847,0,1.090847,2.23487,37.24776,0.2149497,0.6069143,0,1.7,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.4762163,0.4762163,1.7,0,0.5202,0.4762163,0,0,0,0,0,0,0,1.223784,1.162594,3.968808,0.981762,1.162594,0,1.162594,3.337804,55.62996,0.2194217,0.523838,0,1.7,0.981762
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3239999,0.2154785,0.2154785,1.66811,0,0.511494,0.2154785,150.363,0,0,0,0.3239999,0,0,1.452632,1.38,2.806213,2.028097,1.704,0,1.704,4.95436,82.57251,0.2195321,0.2370263,0.2591999,1.7,2.352097
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.9000965,0,0,0,0,0,0,0,0,0,0,0.9000965,0,0,0,0,1.102213,3.561697,0.9000965,0,0.9000965,5.808267,96.80426,0.212886,0,0.7200772,0,4.461793
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.431916,0,0,0,-1,0,0,0,1.2298,0,0,1.431916,0,0,0,0,0.2021168,4.371784,0.2021168,0,0.2021168,6.000012,100,0.2114486,0,1.145533,0,5.8037
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.681525,1.129182,1.129182,0,0,0,1.129182,148.9153,0.4929119,0,0,1.681525,1.188613,1.129182,0,0,0,4.553689,0,0,0,6.000012,100,0.2114486,1.2421,1.34522,0,6.235214
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.812423,0,0,0,0,0,0,0,1.812423,0,0,1.812423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2114486,0,1.449939,0,6.366112
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.909442,0,0,0,0,0,0,0,1.909442,0,0,1.909442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2114486,0,1.527554,0,6.463131
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.995585,1.620611,1.620611,0.425,0,0.172125,1.620611,123.1378,0.7370468,0,0,1.995585,1.258538,1.195611,0,0,0,4.553689,0,0,0,6.000012,100,0.2114486,1.782673,1.596468,1.7,6.549274
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.75673,0.2853328,0.2853328,0,-1,0,0.2853328,615.6776,1.45638,0,0,1.75673,0.3003503,0.2853328,0,0,0,4.553689,0,0,0,6.000012,100,0.2114486,0.3138661,1.405384,0,6.310419
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.481331,2.369727,1.38,0,-1,0,1.38,107.3428,0.02869918,0.9897273,1.2267,1.481331,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2114486,2.6067,1.185065,0,6.03502
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,1.070101,0.7115074,0.7115074,0,-1,0,0.7115074,150.3991,0.3211456,0,0,1.070101,0.7489551,0.7115074,0,0,0,4.553689,0,0,0,6.000012,100,0.2114486,0.7826582,0.8560806,0,5.62379
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4491176,1.30341,1.30341,0,-1,0,1.30341,34.45712,0,0,0.05375114,0.4491176,1.372011,1.30341,0,0,0,4.553689,0,0.922893,-0.922893,5.027197,83.78645,0.2114486,1.433751,0.3592941,0,5.002807
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.025437,3.630796,0,0,0,5.027197,83.78645,0.2114486,0,0,0,3.630796
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,1.112421,1.112421,0,-1,0,1.112421,0,0,0.0000000000000002220446,0,0,1.17097,1.112421,0,0,1.025437,3.630796,0,1.17097,-1.17097,3.792887,63.21465,0.2114486,1.223663,0,0,3.630796
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.1173327,0.1173327,0,-1,0,0.1173327,0,0,0.00000000000000001387779,0,0,0.1235082,0.1173327,0,0,2.326514,2.459826,0,0.1235082,-0.1235082,3.662698,61.04484,0.2114486,0.129066,0,0,2.459826
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.463746,2.336318,0,0,0,3.662698,61.04484,0.2114486,0,0,0,2.336318
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.4032468,0.4032468,0,-1,0,0.4032468,0,0,0.00000000000000005551115,0,0,0.4244703,0.4032468,0,0,2.463746,2.336318,0,0.4244703,-0.4244703,3.215267,53.58767,0.2114486,0.4435715,0,0,2.336318
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.1323337,0.1323337,0,-1,0,0.1323337,0,0,0,0,0,0.1392986,0.1323337,0,0,2.935379,1.911848,0,0.1392986,-0.1392986,3.068433,51.14045,0.2114486,0.1455671,0,0,1.911848
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.1144454,0.1144454,0,-1,0,0.1144454,0,0,0.00000000000000001387779,0,0,0.1204688,0.1144454,0,0,3.090156,1.772549,0,0.1204688,-0.1204688,2.941448,49.02403,0.2114486,0.1258899,0,0,1.772549
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.2571334,0.2571334,0,-1,0,0.2571334,0,0,0,0,0,0.2706667,0.2571334,0,0,3.22401,1.65208,0,0.2706667,-0.2706667,2.65614,44.26891,0.2114486,0.2828467,0,0,1.65208
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.6743867,0.6743867,0,-1,0,0.6743867,0,0,0.0000000000000001110223,0,0,0.7098808,0.6743867,0,0,3.52475,1.381413,0,0.7098808,-0.7098808,1.90786,31.7976,0.2114486,0.7418254,0,0,1.381413
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.1225085,0.1225085,0,-1,0,0.1225085,0,0,0.00000000000000001387779,0,0,0.1289564,0.1225085,0,0,4.313507,0.6715327,0,0.1289564,-0.1289564,1.771928,29.53208,0.2114486,0.1347594,0,0,0.6715327
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.2966404,0.2966404,0,-1,0,0.2966404,0,0,0.00000000000000005551115,0,0,0.3122531,0.2966404,0,0,4.456792,0.5425764,0,0.3122531,-0.3122531,1.442784,24.04636,0.2114486,0.3263045,0,0,0.5425764
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.3302929,0.3302929,1.7,0,0.5202,0.3302929,0,0,0,0,0,0,0,1.369707,1.301222,4.80374,0.2303233,1.301222,0,1.301222,2.677232,44.62044,0.2150218,0.3633222,0,1.7,0.2303233
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.502518,1.401423,1.38,0,1.38,3.986415,66.44011,0.2154812,0,0,1.7,1.401423
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2472458,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2472458,0,0,1.452632,1.38,2.122518,2.643423,1.627246,0,1.627246,5.530156,92.16908,0.2143444,0,0.1977967,1.7,2.890669
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.6047156,0.6069221,0.6069221,0,0,0,0.6069221,99.63644,0,0,0,0.6047156,0.6388654,0.6069221,0,0,0.495272,4.107944,0,0.03414978,-0.03414978,5.494159,91.56913,0.2143444,0.6676143,0.4837725,0,4.71266
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.122205,0.5283021,0.5283021,0,-1,0,0.5283021,212.4173,0.03288119,0,0,1.122205,0.5561075,0.5283021,0,0,0.5332162,4.073794,0.5332162,0,0.5332162,6.000012,100,0.2110579,0.5811324,0.897764,0,5.195999
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.641495,2.622983,2.622983,1.242983,0,0.3954343,2.622983,62.58121,0.188863,0,0,1.641495,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2110579,2.885281,1.313196,1.7,6.195183
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.546931,0.1669633,0.1669633,0,0,0,0.1669633,926.5095,1.37118,0,0,1.546931,0.1757509,0.1669633,0,0,0,4.553689,0,0,0,6.000012,100,0.2110579,0.1836596,1.237545,0,6.10062
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.839376,0,0,0,0,0,0,0,1.839376,0,0,1.839376,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110579,0,1.471501,0,6.393065
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.797347,0,0,0,0,0,0,0,1.797347,0,0,1.797347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110579,0,1.437877,0,6.351036
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.697437,0.3925577,0.3925577,0,-1,0,0.3925577,432.4045,1.284219,0,0,1.697437,0.4132186,0.3925577,0,0,0,4.553689,0,0,0,6.000012,100,0.2110579,0.4318135,1.35795,0,6.251126
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.414388,0.04092994,0.04092994,0,-1,0,0.04092994,3455.631,1.371304,0,0,1.414388,0.04308415,0.04092994,0,0,0,4.553689,0,0,0,6.000012,100,0.2110579,0.04502294,1.13151,0,5.968077
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,1.005692,2.550083,1.38,0,-1,0,1.38,72.87625,0,1.170083,1.425091,1.005692,1.452632,1.38,0,0,0,4.553689,0,0.4469393,-0.4469393,5.528897,92.14809,0.2110579,2.805091,0.8045539,0,5.559381
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4732071,0.349243,0.349243,0,-1,0,0.349243,135.4951,0,0,0,0.4732071,0.3676243,0.349243,0,0,0.4965992,4.10675,0.1055828,0,0.1055828,5.629061,93.8175,0.210419,0.3841674,0.3785657,0,4.579957
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3910164,4.201774,0,0,0,5.629061,93.8175,0.210419,0,0,0,4.201774
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,0.9536937,0.9536937,0,-1,0,0.9536937,0,0,0.0000000000000002220446,0,0,1.003888,0.9536937,0,0,0.3910164,4.201774,0,1.003888,-1.003888,4.57087,76.18102,0.210419,1.049063,0,0,4.201774
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,0.924698,0.924698,0,-1,0,0.924698,0,0,0.0000000000000001110223,0,0,0.9733663,0.924698,0,0,1.506448,3.197886,0,0.9733663,-0.9733663,3.544852,59.08075,0.210419,1.017168,0,0,3.197886
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.587966,2.22452,0,0,0,3.544852,59.08075,0.210419,0,0,0,2.22452
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.1580293,0.1580293,0,-1,0,0.1580293,0,0,0,0,0,0.1663467,0.1580293,0,0,2.587966,2.22452,0,0.1663467,-0.1663467,3.369507,56.15834,0.210419,0.1738323,0,0,2.22452
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.05255285,0.05255285,0,-1,0,0.05255285,0,0,0,0,0,0.05531879,0.05255285,0,0,2.772795,2.058173,0,0.05531879,-0.05531879,3.311196,55.18649,0.210419,0.05780813,0,0,2.058173
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.1856081,0.1856081,0,-1,0,0.1856081,0,0,0,0,0,0.1953769,0.1856081,0,0,2.834261,2.002854,0,0.1953769,-0.1953769,3.105251,51.75408,0.210419,0.2041689,0,0,2.002854
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.4542445,0.4542445,0,-1,0,0.4542445,0,0,0.00000000000000005551115,0,0,0.4781521,0.4542445,0,0,3.051346,1.807477,0,0.4781521,-0.4781521,2.601234,43.35382,0.210419,0.499669,0,0,1.807477
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.2024745,0.2024745,0,-1,0,0.2024745,0,0,0.00000000000000002775558,0,0,0.2131311,0.2024745,0,0,3.582626,1.329325,0,0.2131311,-0.2131311,2.376575,39.60949,0.210419,0.222722,0,0,1.329325
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.1542073,0.1542073,0,-1,0,0.1542073,0,0,0.00000000000000002775558,0,0,0.1623235,0.1542073,0,0,3.819438,1.116194,0,0.1623235,-0.1623235,2.205471,36.75777,0.210419,0.1696281,0,0,1.116194
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.4312147,0.4312147,0,-1,0,0.4312147,0,0,0.00000000000000005551115,0,0,0.4539102,0.4312147,0,0,3.999798,0.9538707,0,0.4539102,-0.4539102,1.727007,28.78339,0.210419,0.4743361,0,0,0.9538707
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.504143,0.4999606,0,0,0,1.727007,28.78339,0.210419,0,0,0,0.4999606
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.3691345,0.3691345,0,0,0,0.3691345,0,0,0,0,0,0.3885626,0.3691345,0,0,4.504143,0.4999606,0,0.3885626,-0.3885626,1.317426,21.95706,0.210419,0.406048,0,0,0.4999606
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3936247,0.3995545,0.3995545,1.7,0,0.5202,0.3995545,98.51588,0,0,0,0.3936247,0,0,1.300445,1.235423,4.935879,0.1113979,1.629048,0,1.629048,2.862877,47.71452,0.2116233,0.43951,0.3148997,1.7,0.5050226
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7994725,1.230252,1.230252,1.7,0,0.5202,1.230252,64.98446,0,0,0,0.7994725,0,0,0.4697482,0.4462608,3.306831,1.577541,1.245733,0,1.245733,4.044683,67.41125,0.2145167,1.353277,0.639578,1.7,2.377013
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,1.009611,1.298169,1.298169,0,-1,0,1.298169,77.77197,0,0,0.04798543,1.009611,1.366493,1.298169,0,0,2.061098,2.698701,0,0.3568819,-0.3568819,3.668496,61.14148,0.2145167,1.427985,0.8076891,0,3.708312
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.41221,2.733185,2.733185,1.7,0,0.5202,2.733185,51.66901,0,0,0,1.41221,1.087563,1.033185,0,0,2.457633,2.341819,0.3246464,0,0.3246464,3.976483,66.27458,0.2151446,3.006504,1.129768,1.7,3.754029
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.535925,3.042283,3.042283,1.7,0,0.5202,3.042283,50.48594,0,0,0.2665112,1.535925,1.412929,1.342283,0,0,2.132987,2.634001,0.1229956,0,0.1229956,4.093167,68.21931,0.2147514,3.346511,1.22874,1.7,4.169926
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.837268,0.04693116,0.04693116,0.425,0,0.172125,0.04693116,3914.813,0.1962545,0,0,1.837268,0,0,0.1818143,0.1727236,2.009991,2.744697,2.009991,0,2.009991,6.000012,100,0.2040176,0.05162428,1.469814,1.7,4.581964
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.875566,2.38027,2.38027,1.00027,0,0.3291738,2.38027,78.79633,0.4229339,0,0,1.875566,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2040176,2.618297,1.500452,1.7,6.429255
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.694751,1.858503,1.38,0,-1,0,1.38,122.808,0.2421192,0.4785033,0.6643536,1.694751,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2040176,2.044353,1.355801,0,6.24844
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.283661,1.224321,1.224321,0,-1,0,1.224321,104.8468,0,0,0,1.283661,1.288759,1.224321,0,0,0,4.553689,0,0.00509784,-0.00509784,5.994638,99.91044,0.2040176,1.346753,1.026929,0,5.83735
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.8394358,2.240654,1.38,0,-1,0,1.38,60.82868,0.0000000000000002220446,0.8606542,1.08472,0.8394358,1.452632,1.38,0,0,0.005664268,4.548591,0,0.6131958,-0.6131958,5.348273,89.13771,0.2040176,2.46472,0.6715487,0,5.388027
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.4241192,1.463662,1.38,0,-1,0,1.38,30.73328,0.0000000000000002220446,0.08366211,0.2300283,0.4241192,1.452632,1.38,0,0,0.6869929,3.935395,0,1.028512,-1.028512,4.264126,71.06863,0.2040176,1.610028,0.3392954,0,4.359515
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,1.537867,1.38,0,-1,0,1.38,0,0,0.1578667,0.3116534,0,1.452632,1.38,0,0,1.829784,2.906883,0,1.452632,-1.452632,2.732918,45.54854,0.2040176,1.691653,0,0,2.906883
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,2.982942,1.38,0,-1,0,1.38,0,0,1.602942,1.901237,0,1.452632,1.38,0,0,3.44382,1.454251,0,1.452632,-1.452632,1.20171,20.02846,0.2040176,3.281236,0,0,1.454251
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,2.589884,0.001538812,0,-1,0,0.001538812,0,0,2.588345,2.847333,0,0.001619802,0.001538812,0,0,5.057855,0.001619802,0,0.001619802,-0.001619802,1.200002,20,0.2040176,2.848872,0,0,0.001619802
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,1.486864,0,0,-1,0,0,0,0,1.486864,1.63555,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040176,1.63555,0,0,0
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.496904,0,0,-1,0,0,0,0,0.496904,0.5465944,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040176,0.5465944,0,0,0
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040176,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.3438762,0,0,-1,0,0,0,0,0.3438762,0.3782638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040176,0.3782638,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.3788243,0,0,-1,0,0,0,0,0.3788243,0.4167067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040176,0.4167067,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.4260601,0,0,-1,0,0,0,0,0.4260601,0.4686661,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040176,0.4686661,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.4370995,0,0,-1,0,0,0,0,0.4370995,0.4808094,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040176,0.4808094,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.5522332,0,0,-1,0,0,0,0,0.5522332,0.6074566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040176,0.6074566,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040176,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.4385129,0.4385129,1.7,0,0.5202,0.4385129,0,0,0,0,0,0,0,1.261487,1.198413,5.059654,0,1.198413,0,1.198413,2.336917,38.94853,0.2073537,0.4823641,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.252934,1.962654,1.962654,1.7,0,0.5202,1.962654,12.88735,0.00000000000000005551115,0,0,0.252934,0.2764774,0.2626535,0,0,3.861242,1.078572,0,0.02354342,-0.02354342,2.3121,38.53492,0.2073537,2.158919,0.2023472,1.7,1.331505
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6337202,1.740129,1.740129,1.7,0,0.5202,1.740129,36.418,0,0,0,0.6337202,0.04224092,0.04012888,0,0,3.887401,1.055028,0.5914793,0,0.5914793,2.873226,47.88701,0.2084916,1.914142,0.5069761,1.7,1.688748
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,1.03703,1.977214,1.38,0,-1,0,1.38,75.14711,0.0000000000000002220446,0.5972134,0.7949348,1.03703,1.452632,1.38,0,0,3.295922,1.587359,0,0.4156015,-0.4156015,2.435144,40.58565,0.2084916,2.174935,0.8296241,0,2.624389
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.627177,0.5027705,0.5027705,0,0,0,0.5027705,323.6422,0,0,0,1.627177,0.5292321,0.5027705,0,0,3.757701,1.171758,1.097945,0,1.097945,3.476746,57.94565,0.2031806,0.5530475,1.301742,0,2.798935
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.754255,0.7454264,0.7454264,0,0,0,0.7454264,235.3358,0,0,0,1.754255,0.7846593,0.7454264,0,0,2.659756,2.159909,0.9695954,0,0.9695954,4.396585,73.27627,0.1987105,0.819969,1.403404,0,3.914163
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,2.049046,3.068808,3.068808,1.7,0,0.5202,3.068808,66.77009,0,0,0.2956888,2.049046,1.440851,1.368808,0,0,1.69016,3.032545,0.6081952,0,0.6081952,4.97357,82.89266,0.1960816,3.375689,1.639237,1.7,5.081591
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,2.076493,1.020369,1.020369,0,0,0,1.020369,203.5042,0,0,0,2.076493,1.074072,1.020369,0,0,1.081965,3.57992,1.002421,0,1.002421,5.92455,98.7423,0.1917789,1.122406,1.661195,0,5.656414
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.762218,0.866618,0.866618,0,-1,0,0.866618,203.3443,0.7704448,0,0,1.762218,0.9122295,0.866618,0,0,0.07954416,4.482099,0.07954416,0,0.07954416,6.000012,100,0.1914455,0.9532798,1.409775,0,6.244318
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.389388,2.879705,1.38,0,-1,0,1.38,100.6803,0,1.499705,1.787676,1.389388,1.452632,1.38,0,0,0,4.553689,0,0.06324326,-0.06324326,5.933348,98.88893,0.1914455,3.167676,1.111511,0,5.943077
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.9211374,2.740849,1.38,0,-1,0,1.38,66.74908,0.0000000000000002220446,1.360849,1.634934,0.9211374,1.452632,1.38,0,0,0.07027028,4.490446,0,0.5314942,-0.5314942,5.373104,89.55155,0.1914455,3.014934,0.7369099,0,5.411583
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4566059,0.6879758,0.6879758,0,-1,0,0.6879758,66.36947,0,0.0000000000000001110223,0,0.4566059,0.7241851,0.6879758,0,0,0.6608194,3.958951,0,0.2675792,-0.2675792,5.091051,84.85067,0.1914455,0.7567734,0.3652847,0,4.415557
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,3.510798,1.38,0,-1,0,1.38,0,0,2.130798,2.481878,0,1.452632,1.38,0,0,0.9581296,3.691372,0,1.452632,-1.452632,3.559842,59.33059,0.1914455,3.861878,0,0,3.691372
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,3.994968,1.38,0,-1,0,1.38,0,0,2.614968,3.014465,0,1.452632,1.38,0,0,2.572165,2.238741,0,1.452632,-1.452632,2.028634,33.8105,0.1914455,4.394465,0,0,2.238741
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,3.429337,0.7468037,0,-1,0,0.7468037,0,0,2.682533,3.025467,0,0.7861091,0.7468037,0,0,4.1862,0.7861091,0,0.7861091,-0.7861091,1.200002,20,0.1914455,3.77227,0,0,0.7861091
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914455,0,0,0,0
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.4017903,0,0,-1,0,0,0,0,0.4017903,0.4419693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914455,0.4419693,0,0,0
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.2810768,0,0,-1,0,0,0,0,0.2810768,0.3091844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914455,0.3091844,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914455,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914455,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.1779106,0,0,-1,0,0,0,0,0.1779106,0.1957017,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914455,0.1957017,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.2499351,0,0,-1,0,0,0,0,0.2499351,0.2749286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914455,0.2749286,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.1224511,0,0,-1,0,0,0,0,0.1224511,0.1346962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914455,0.1346962,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.2203864,0.2203864,1.673018,0,0.5128339,0.2203864,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1938716,0.242425,0,1.7,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.2203158,0.2203158,1.672947,0,0.5128146,0.2203158,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1961593,0.2423474,0,1.7,1.242
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.338453,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.338453,0,0,1.452632,1.38,2.299654,2.484,1.718453,0,1.718453,5.448636,90.81042,0.1956542,0,0.2707624,1.7,2.822453
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7569797,1.255606,1.255606,1.088616,0,0.3532923,1.255606,60.288,0,0,0,0.7569797,0.1757784,0.1669895,0,0,0.5812013,4.030608,0.5812013,0,0.5812013,6.000012,100,0.1967122,1.381166,0.6055838,1.7,4.787588
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.177804,0.7871287,0.7871287,0,-1,0,0.7871287,149.6329,0.3492472,0,0,1.177804,0.8285565,0.7871287,0,0,0,4.553689,0,0,0,6.000012,100,0.1967122,0.8658416,0.942243,0,5.731493
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.69368,1.973844,1.973844,0.5938444,0,0.2182195,1.973844,85.80618,0.2410487,0,0,1.69368,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1967122,2.171229,1.354944,1.7,6.247369
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.82539,3.452324,3.08,1.7,0,0.5202,3.08,59.26591,0.3727584,0.3723239,0.7175563,1.82539,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1967122,3.797556,1.460312,1.7,6.379079
