Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.771537,0,0,0,0,0,0,0,1.771537,0,0,1.771537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1967122,0,1.417229,0,6.325226
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.578675,1.844095,1.844095,0.4640946,0,0.1827978,1.844095,85.60703,0.126043,0,0,1.578675,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1967122,2.028504,1.26294,1.7,6.132363
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.47026,1.067922,1.067922,0,-1,0,1.067922,137.6748,0.346131,0,0,1.47026,1.124129,1.067922,0,0,0,4.553689,0,0,0,6.000012,100,0.1967122,1.174715,1.176208,0,6.023949
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.178766,1.830171,1.38,0,-1,0,1.38,85.41785,0.0000000000000002220446,0.4501713,0.6331884,1.178766,1.452632,1.38,0,0,0,4.553689,0,0.2738653,-0.2738653,5.711333,95.18869,0.1967122,2.013188,0.943013,0,5.732455
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.8850104,0,0,0,-1,0,0,0,0.5807156,0,0,0.8850104,0,0,0,0,0.3042948,4.279824,0.3042948,0,0.3042948,6.000012,100,0.1955414,0,0.7080083,0,5.164834
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4928659,1.396193,1.38,0,-1,0,1.38,35.71492,0.0000000000000002220446,0.01619331,0.1558126,0.4928659,1.452632,1.38,0,0,0,4.553689,0,0.9597657,-0.9597657,4.98833,83.13867,0.1955414,1.535813,0.3942927,0,5.046555
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,1.775625,1.38,0,-1,0,1.38,0,0,0.3956249,0.5731874,0,1.452632,1.38,0,0,1.066406,3.593923,0,1.452632,-1.452632,3.457122,57.61858,0.1955414,1.953187,0,0,3.593923
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,2.999695,1.38,0,-1,0,1.38,0,0,1.619695,1.919665,0,1.452632,1.38,0,0,2.680441,2.141292,0,1.452632,-1.452632,1.925914,32.0985,0.1955414,3.299665,0,0,2.141292
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.294477,0.6886601,0,0,0,1.925914,32.0985,0.1955414,0,0,0,0.6886601
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,2.851376,0.6542271,0,-1,0,0.6542271,0,0,2.197149,2.482286,0,0.6886601,0.6542271,0,0,4.294477,0.6886601,0,0.6886601,-0.6886601,1.200002,20,0.1955414,3.136513,0,0,0.6886601
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.1743608,0,0,-1,0,0,0,0,0.1743608,0.1917968,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955414,0.1917968,0,0,0
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955414,0,0,0,0
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955414,0,0,0,0
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.6728281,0,0,-1,0,0,0,0,0.6728281,0.7401109,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955414,0.7401109,0,0,0
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.4672905,0,0,-1,0,0,0,0,0.4672905,0.5140195,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955414,0.5140195,0,0,0
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.1717175,0,0,-1,0,0,0,0,0.1717175,0.1888893,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955414,0.1888893,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955414,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.558089,0.558089,1.7,0,0.5202,0.558089,0,0,0,0,0,0,0,1.141911,1.084816,5.059654,0,1.084816,0,1.084816,2.229149,37.1524,0.1981128,0.6138979,0,1.7,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.7842866,0.7842866,1.7,0,0.5202,0.7842866,0,0,0,0,0,0,0,0.9157134,0.8699277,3.974839,0.9763339,0.8699277,0,0.8699277,3.054435,50.90714,0.2000989,0.8627153,0,1.7,0.9763339
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07534081,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07534081,0,0,1.452632,1.38,3.104911,1.759269,1.455341,0,1.455341,4.435092,73.91805,0.2004748,0,0.06027265,1.7,1.83461
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5622233,0.05854234,0.05854234,1.203118,0,0.3845513,0.05854234,960.3704,0,0,0,0.5622233,0,0,1.144576,1.087347,1.64957,3.069076,1.64957,0,1.64957,6.000012,100,0.1987899,0.06439658,0.4497786,1.7,3.631299
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,1.012937,2.177649,1.38,0,-1,0,1.38,73.40125,0.0000000000000002220446,0.7976488,1.015414,1.012937,1.452632,1.38,0,0,0,4.553689,0,0.4396943,-0.4396943,5.536533,92.27538,0.1987899,2.395414,0.8103498,0,5.566626
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,1.064539,0,0,0,0,0,0,0,0.5759895,0,0,1.064539,0,0,0,0,0.4885493,4.113995,0.4885493,0,0.4885493,6.000012,100,0.1970762,0,0.851631,0,5.178534
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.347067,1.297956,1.297956,0.425,0,0.172125,1.297956,103.7837,0.4281658,0,0,1.347067,0.918901,0.872956,0,0,0,4.553689,0,0,0,6.000012,100,0.1970762,1.427752,1.077654,1.7,5.900756
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.382263,0.4050386,0.4050386,0,0,0,0.4050386,341.267,0.9559066,0,0,1.382263,0.4263564,0.4050386,0,0,0,4.553689,0,0,0,6.000012,100,0.1970762,0.4455424,1.10581,0,5.935952
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.672414,1.66561,1.66561,1.026817,0,0.336421,1.66561,40.37043,0.0000000000000001110223,0,0,0.672414,0.672414,0.6387933,0,0,0,4.553689,0,0,0,6.000012,100,0.1970762,1.832171,0.5379312,1.7,5.226103
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.6052755,1.792845,1.38,0,-1,0,1.38,43.86054,0.0000000000000002220446,0.4128455,0.59213,0.6052755,1.452632,1.38,0,0,0,4.553689,0,0.8473561,-0.8473561,5.10682,85.1135,0.1970762,1.97213,0.4842204,0,5.158964
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5622025,0.9094712,0.9094712,0,-1,0,0.9094712,61.81641,0,0,0,0.5622025,0.9573381,0.9094712,0,0,0.9415068,3.706333,0,0.3951357,-0.3951357,4.69031,78.17168,0.1970762,1.000418,0.449762,0,4.268535
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3453924,0.5464153,0.5464153,0,-1,0,0.5464153,63.21061,0,0,0,0.3453924,0.575174,0.5464153,0,0,1.380546,3.311197,0,0.2297816,-0.2297816,4.4481,74.13484,0.1970762,0.6010568,0.2763139,0,3.65659
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2453572,1.870117,1.38,0,-1,0,1.38,17.77951,0,0.490117,0.6771287,0.2453572,1.452632,1.38,0,0,1.635859,3.081416,0,1.207274,-1.207274,3.175521,52.92524,0.1970762,2.057129,0.1962858,0,3.326773
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,2.599666,1.38,0,-1,0,1.38,0,0,1.219666,1.479633,0,1.452632,1.38,0,0,2.977275,1.874141,0,1.452632,-1.452632,1.644313,27.40516,0.1970762,2.859632,0,0,1.874141
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,2.153338,0.4004342,0,-1,0,0.4004342,0,0,1.752904,1.968238,0,0.4215097,0.4004342,0,0,4.591311,0.4215097,0,0.4215097,-0.4215097,1.200002,20,0.1970762,2.368672,0,0,0.4215097
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,2.209263,0,0,-1,0,0,0,0,2.209263,2.430189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1970762,2.430189,0,0,0
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1970762,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.0538824,0,0,-1,0,0,0,0,0.0538824,0.05927064,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1970762,0.05927064,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.3456283,0,0,-1,0,0,0,0,0.3456283,0.3801911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1970762,0.3801911,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.2092675,0,0,-1,0,0,0,0,0.2092675,0.2301943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1970762,0.2301943,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.2046918,0,0,-1,0,0,0,0,0.2046918,0.225161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1970762,0.225161,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.2710007,0,0,-1,0,0,0,0,0.2710007,0.2981008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1970762,0.2981008,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.1758626,0,0,-1,0,0,0,0,0.1758626,0.1934489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1970762,0.1934489,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.3887633,0,0,-1,0,0,0,0,0.3887633,0.4276396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1970762,0.4276396,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1970762,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.4997817,0.4997817,1.7,0,0.5202,0.4997817,0,0,0,0,0,0,0,1.200218,1.140207,5.059654,0,1.140207,0,1.140207,2.281698,38.02822,0.1994867,0.5497598,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.188507,0.5154489,0.5154489,1.7,0,0.5202,0.5154489,36.57143,0,0,0,0.188507,0,0,1.184551,1.125324,3.919447,1.026187,1.313831,0,1.313831,3.528107,58.80167,0.201595,0.5669938,0.1508056,1.7,1.214694
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4343225,0.2123383,0.2123383,1.66497,0,0.5106368,0.2123383,204.5427,0.0000000000000002220446,0,0,0.4343225,0,0,1.452632,1.38,2.605616,2.208634,1.814322,0,1.814322,5.249325,87.48857,0.2017651,0.2335721,0.347458,1.7,2.642957
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.086461,2.013798,1.38,0,-1,0,1.38,78.72903,0.0000000000000002220446,0.6337976,0.8351774,1.086461,1.452632,1.38,0,0,0.7912939,3.841524,0,0.3661709,-0.3661709,4.863347,81.05562,0.2017651,2.215177,0.8691686,0,4.927985
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.234125,0,0,0,0,0,0,0,0.03597428,0,0,1.234125,0,0,0,0,1.19815,3.475353,1.19815,0,1.19815,6.000012,100,0.1978748,0,0.9872997,0,4.709478
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.9371903,1.629178,1.629178,0.7388473,0,0.2578053,1.629178,57.52534,0,0,0,0.9371903,0.9371903,0.8903308,0,0,0,4.553689,0,0,0,6.000012,100,0.1978748,1.792096,0.7497522,1.7,5.490879
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6957335,2.636787,2.636787,1.7,0,0.5202,2.636787,26.38566,0.0000000000000002220446,0,0,0.6957335,0.9860913,0.9367868,0,0,0,4.553689,0,0.2903578,-0.2903578,5.693948,94.89894,0.1978748,2.900465,0.5565868,1.7,5.249423
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.9955657,4.256186,3.08,1.7,0,0.5202,3.08,32.32356,0,1.176186,1.601805,0.9955657,1.452632,1.38,0,0,0.3226198,4.263331,0,0.4570659,-0.4570659,5.212158,86.86913,0.1978748,4.681805,0.7964526,1.7,5.258897
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4775312,1.192172,1.192172,0,-1,0,1.192172,40.05555,0,0,0,0.4775312,1.254918,1.192172,0,0,0.8304707,3.806265,0,0.7773871,-0.7773871,4.39272,73.21186,0.1978748,1.31139,0.3820249,0,4.283796
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3580076,2.545232,1.38,0,-1,0,1.38,25.94258,0.0000000000000002220446,1.165232,1.419756,0.3580076,1.452632,1.38,0,0,1.694234,3.028878,0,1.094624,-1.094624,3.238885,53.98131,0.1978748,2.799756,0.286406,0,3.386886
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1736956,0.8503503,0.8503503,0,-1,0,0.8503503,20.42636,0,0.0000000000000001110223,0,0.1736956,0.8951055,0.8503503,0,0,2.910483,1.934254,0,0.7214099,-0.7214099,2.478452,41.30746,0.1978748,0.9353853,0.1389565,0,2.10795
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1228598,0,0,0,-1,0,0,0,0,0,0,0.1228598,0,0,0,0,3.71205,1.212844,0.1228598,0,0.1228598,2.595007,43.25004,0.1974843,0,0.09828781,0,1.335704
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,1.194458,1.194458,0,-1,0,1.194458,0,0,0.0000000000000002220446,0.05665717,0,1.257325,1.194458,0,0,3.58919,1.323418,0,1.257325,-1.257325,1.269671,21.16114,0.1974843,1.313904,0,0,1.323418
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,3.348838,0.06278867,0,-1,0,0.06278867,0,0,3.286049,3.620933,0,0.06609334,0.06278867,0,0,4.986217,0.06609334,0,0.06609334,-0.06609334,1.200002,20,0.1974843,3.683722,0,0,0.06609334
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,2.377738,0,0,-1,0,0,0,0,2.377738,2.615511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1974843,2.615511,0,0,0
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,1.858712,0,0,-1,0,0,0,0,1.858712,2.044583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1974843,2.044583,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.3811129,0,0,-1,0,0,0,0,0.3811129,0.4192242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1974843,0.4192242,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.1268752,0,0,-1,0,0,0,0,0.1268752,0.1395627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1974843,0.1395627,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1974843,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.1186435,0,0,-1,0,0,0,0,0.1186435,0.1305078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1974843,0.1305078,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.6195822,0,0,-1,0,0,0,0,0.6195822,0.6815405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1974843,0.6815405,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.2426689,0,0,-1,0,0,0,0,0.2426689,0.2669358,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1974843,0.2669358,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.1007476,0,0,-1,0,0,0,0,0.1007476,0.1108224,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1974843,0.1108224,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1974843,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.7791909,0.7791909,1.7,0,0.5202,0.7791909,0,0,0,0,0,0,0,0.9208091,0.8747687,5.059654,0,0.8747687,0,0.8747687,2.029881,33.83128,0.199172,0.85711,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3339991,0.2639027,0.2639027,1.7,0,0.5202,0.2639027,126.5615,0,0,0,0.3339991,0,0,1.436097,1.364292,4.184886,0.7872918,1.698292,0,1.698292,3.641022,60.68357,0.1999201,0.290293,0.2671993,1.7,1.121291
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6660582,1.89189,1.89189,1.7,0,0.5202,1.89189,35.20597,0,0,0,0.6660582,0.2019893,0.1918898,0,0,2.486594,2.315754,0.464069,0,0.464069,4.081276,68.02113,0.2005472,2.081079,0.5328466,1.7,2.981812
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9642029,0,0,0,-1,0,0,0,0,0,0,0.9642029,0,0,0,0,2.022525,2.733416,0.9642029,0,0.9642029,4.995999,83.26649,0.1976291,0,0.7713623,0,3.697619
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.292618,1.209227,1.209227,0,0,0,1.209227,106.8962,0,0,0,1.292618,1.27287,1.209227,0,0,1.058322,3.601199,0.01974745,0,0.01974745,5.014733,83.57872,0.1975702,1.330149,1.034094,0,4.893816
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.796242,0.1442909,0.1442909,0,0,0,0.1442909,1244.875,0.6057814,0,0,1.796242,0.1518852,0.1442909,0,0,1.038575,3.618972,1.038575,0,1.038575,6.000012,100,0.1945223,0.15872,1.436993,0,5.415213
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.862212,0,0,0,0,0,0,0,1.862212,0,0,1.862212,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1945223,0,1.48977,0,6.415901
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.855184,0,0,0,0,0,0,0,1.855184,0,0,1.855184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1945223,0,1.484147,0,6.408873
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.515623,1.004349,1.004349,0,-1,0,1.004349,150.906,0.4584138,0,0,1.515623,1.057209,1.004349,0,0,0,4.553689,0,0,0,6.000012,100,0.1945223,1.104784,1.212498,0,6.069312
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,1.090064,0,0,0,-1,0,0,0,1.090064,0,0,1.090064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1945223,0,0.8720509,0,5.643753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.5022195,0,0,0,-1,0,0,0,0.5022195,0,0,0.5022195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1945223,0,0.4017756,0,5.055908
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2848497,2.989944,1.38,0,-1,0,1.38,20.64128,0,1.609943,1.908938,0.2848497,1.452632,1.38,0,0,0,4.553689,0,1.167782,-1.167782,4.769062,79.48421,0.1945223,3.288938,0.2278797,0,4.838539
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,1.217651,1.217651,0,-1,0,1.217651,0,0,0,0,0,1.281738,1.217651,0,0,1.297535,3.385907,0,1.281738,-1.281738,3.417991,56.9664,0.1945223,1.339417,0,0,3.385907
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,2.444998,1.38,0,-1,0,1.38,0,0,1.064998,1.309497,0,1.452632,1.38,0,0,2.721689,2.104169,0,1.452632,-1.452632,1.886783,31.44632,0.1945223,2.689497,0,0,2.104169
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,1.517149,0.6189603,0,-1,0,0.6189603,0,0,0.8981892,1.049904,0,0.6515371,0.6189603,0,0,4.335724,0.6515371,0,0.6515371,-0.6515371,1.200002,20,0.1945223,1.668864,0,0,0.6515371
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,1.681687,0,0,-1,0,0,0,0,1.681687,1.849856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1945223,1.849856,0,0,0
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.04989653,0,0,-1,0,0,0,0,0.04989653,0.05488618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1945223,0.05488618,0,0,0
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.4382082,0,0,-1,0,0,0,0,0.4382082,0.482029,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1945223,0.482029,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.6661832,0,0,-1,0,0,0,0,0.6661832,0.7328015,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1945223,0.7328015,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.2486722,0,0,-1,0,0,0,0,0.2486722,0.2735395,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1945223,0.2735395,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.2222146,0,0,-1,0,0,0,0,0.2222146,0.2444361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1945223,0.2444361,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.116777,0,0,-1,0,0,0,0,0.116777,0.1284546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1945223,0.1284546,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.4301324,0,0,-1,0,0,0,0,0.4301324,0.4731456,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1945223,0.4731456,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.01074602,0.01074602,1.463378,0,0.4556021,0.01074602,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1951996,0.01182062,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.613555,0.613555,1.7,0,0.5202,0.613555,0,0,0,0,0,0,0,1.086445,1.032123,3.679654,1.242,1.032123,0,1.032123,3.488343,58.13894,0.1970364,0.6749105,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1760145,2.213982,2.213982,1.7,0,0.5202,2.213982,7.95013,0,0,0,0.1760145,0.5410341,0.5139824,0,0,2.647532,2.170911,0,0.3650196,-0.3650196,3.103579,51.7262,0.1970364,2.435381,0.1408116,1.7,2.346925
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.7162422,2.49683,2.49683,1.7,0,0.5202,2.49683,28.68606,0.0000000000000001110223,0,0,0.7162422,0.8387683,0.7968299,0,0,3.053109,1.805891,0,0.1225261,-0.1225261,2.974425,49.57365,0.1970364,2.746513,0.5729938,1.7,2.522133
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9598154,0.8643119,0.8643119,0,-1,0,0.8643119,111.0497,0,0,0,0.9598154,0.909802,0.8643119,0,0,3.189249,1.683365,0.05001334,0,0.05001334,3.021872,50.36443,0.1968952,0.9507431,0.7678523,0,2.64318
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7900206,0.141561,0.141561,0,0,0,0.141561,558.0779,0,0,0,0.7900206,0.1490116,0.141561,0,0,3.139236,1.728377,0.641009,0,0.641009,3.629986,60.49965,0.195103,0.1557171,0.6320165,0,2.518397
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.8253421,0,0,0,0,0,0,0,0,0,0,0.8253421,0,0,0,0,2.498227,2.305285,0.8253421,0,0.8253421,4.412974,73.54942,0.192843,0,0.6602737,0,3.130627
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.312167,0,0,0,0,0,0,0,0,0,0,1.312167,0,0,0,0,1.672885,3.048093,1.312167,0,1.312167,5.657805,94.29657,0.1893559,0,1.049734,0,4.36026
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.438946,1.2129,1.2129,0,0,0,1.2129,118.6368,0,0,0,1.438946,1.276736,1.2129,0,0,0.3607174,4.229043,0.1622094,0,0.1622094,5.811691,96.86132,0.1889335,1.33419,1.151157,0,5.667989
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.216532,1.077287,1.077287,0,-1,0,1.077287,112.9254,0,0,0,1.216532,1.133987,1.077287,0,0,0.1985079,4.375032,0.08254488,0,0.08254488,5.89,98.16647,0.1887193,1.185016,0.9732254,0,5.591564
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.7533414,1.077099,1.077099,0,-1,0,1.077099,69.94173,0,0,0,0.7533414,1.133788,1.077099,0,0,0.1159631,4.449322,0,0.3804468,-0.3804468,5.488974,91.48271,0.1887193,1.184809,0.6026732,0,5.202663
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.5331891,0,0,0,-1,0,0,0,0,0,0,0.5331891,0,0,0,0,0.5386817,4.068875,0.5331891,0,0.5331891,5.994802,99.91315,0.1873473,0,0.4265513,0,4.602065
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2664828,1.666092,1.38,0,-1,0,1.38,19.31035,0,0.286092,0.4527012,0.2664828,1.452632,1.38,0,0,0.005492562,4.548746,0,1.186149,-1.186149,4.744491,79.07468,0.1873473,1.832701,0.2131862,0,4.815228
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,1.480579,1.38,0,-1,0,1.38,0,0,0.1005788,0.2486367,0,1.452632,1.38,0,0,1.323436,3.362597,0,1.452632,-1.452632,3.213283,53.5546,0.1873473,1.628637,0,0,3.362597
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.937471,1.909965,0,0,0,3.213283,53.5546,0.1873473,0,0,0,1.909965
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,3.548493,1.38,0,-1,0,1.38,0,0,2.168493,2.523342,0,1.452632,1.38,0,0,2.937471,1.909965,0,1.452632,-1.452632,1.682074,28.03452,0.1873473,3.903342,0,0,1.909965
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,3.97617,0.434467,0,-1,0,0.434467,0,0,3.541703,3.93932,0,0.4573337,0.434467,0,0,4.551506,0.4573337,0,0.4573337,-0.4573337,1.200002,20,0.1873473,4.373787,0,0,0.4573337
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.5611113,0,0,-1,0,0,0,0,0.5611113,0.6172224,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1873473,0.6172224,0,0,0
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1873473,0,0,0,0
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.07621756,0,0,-1,0,0,0,0,0.07621756,0.08383932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1873473,0.08383932,0,0,0
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.577799,0,0,-1,0,0,0,0,0.577799,0.6355789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1873473,0.6355789,0,0,0
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.1813738,0,0,-1,0,0,0,0,0.1813738,0.1995112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1873473,0.1995112,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.434379,0,0,-1,0,0,0,0,0.434379,0.4778169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1873473,0.4778169,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.5756149,0,0,-1,0,0,0,0,0.5756149,0.6331763,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1873473,0.6331763,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.3024036,0.3024036,1.7,0,0.5202,0.3024036,0,0,0,0,0,0,0,1.397596,1.327717,5.059654,0,1.327717,0,1.327717,2.459585,40.993,0.1891956,0.332644,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.3781387,0.3781387,1.7,0,0.5202,0.3781387,0,0,0,0,0,0,0,1.321861,1.255768,3.731938,1.194945,1.255768,0,1.255768,3.650911,60.8484,0.1911602,0.4159525,0,1.7,1.194945
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3761402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3761402,0,0,1.452632,1.38,2.47617,2.325136,1.75614,0,1.75614,5.316932,88.61536,0.1908514,0,0.3009122,1.7,2.701277
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.9141439,2.411097,2.411097,1.7,0,0.5202,2.411097,37.91402,0,0,0,0.9141439,0.7485233,0.7110971,0,0,0.7200292,3.905663,0.1656206,0,0.1656206,5.474054,91.23405,0.1910584,2.652207,0.7313151,1.7,4.819807
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.275628,0.3059221,0.3059221,0,-1,0,0.3059221,416.9779,0.3991957,0,0,1.275628,0.3220233,0.3059221,0,0,0.5544087,4.054721,0.5544087,0,0.5544087,6.000012,100,0.1897074,0.3365143,1.020502,0,5.330349
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.491176,2.326358,2.326358,0.9463578,0,0.3144557,2.326358,64.09918,0.03854482,0,0,1.491176,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1897074,2.558994,1.192941,1.7,6.044865
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.809505,0.2212775,0.2212775,0,0,0,0.2212775,817.7535,1.576581,0,0,1.809505,0.2329237,0.2212775,0,0,0,4.553689,0,0,0,6.000012,100,0.1897074,0.2434053,1.447604,0,6.363194
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.642003,1.492486,1.492486,0.425,0,0.172125,1.492486,110.018,0.5183333,0,0,1.642003,1.123669,1.067486,0,0,0,4.553689,0,0,0,6.000012,100,0.1897074,1.641734,1.313602,1.7,6.195692
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.789501,0,0,0,0,0,0,0,1.789501,0,0,1.789501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1897074,0,1.431601,0,6.34319
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.592957,0.9016337,0.9016337,0,-1,0,0.9016337,176.6746,0.6438693,0,0,1.592957,0.9490881,0.9016337,0,0,0,4.553689,0,0,0,6.000012,100,0.1897074,0.9917971,1.274366,0,6.146646
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,1.032671,2.231987,1.38,0,-1,0,1.38,74.83127,0.0000000000000002220446,0.8519871,1.075186,1.032671,1.452632,1.38,0,0,0,4.553689,0,0.4199601,-0.4199601,5.557335,92.62207,0.1897074,2.455186,0.8261372,0,5.58636
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.8969176,0.4255402,0.4255402,0,-1,0,0.4255402,210.7715,0,0,0,0.8969176,0.4479371,0.4255402,0,0,0.4666224,4.133729,0.4489805,0,0.4489805,5.983275,99.72106,0.1886271,0.4680942,0.7175341,0,5.030646
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4509662,2.632794,1.38,0,-1,0,1.38,32.67871,0,1.252794,1.516074,0.4509662,1.452632,1.38,0,0,0.01764185,4.537811,0,1.001665,-1.001665,4.927427,82.12363,0.1886271,2.896074,0.360773,0,4.988778
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,1.654142,1.38,0,-1,0,1.38,0,0,0.2741419,0.4395561,0,1.452632,1.38,0,0,1.130603,3.536146,0,1.452632,-1.452632,3.396219,56.60354,0.1886271,1.819556,0,0,3.536146
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,3.380145,1.38,0,-1,0,1.38,0,0,2.000144,2.338159,0,1.452632,1.38,0,0,2.744638,2.083514,0,1.452632,-1.452632,1.865011,31.08346,0.1886271,3.718159,0,0,2.083514
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,2.436355,0.5993386,0,-1,0,0.5993386,0,0,1.837017,2.080652,0,0.6308827,0.5993386,0,0,4.358674,0.6308827,0,0.6308827,-0.6308827,1.200002,20,0.1886271,2.679991,0,0,0.6308827
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,0.9787939,0,0,-1,0,0,0,0,0.9787939,1.076673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1886271,1.076673,0,0,0
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.1555783,0,0,-1,0,0,0,0,0.1555783,0.1711362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1886271,0.1711362,0,0,0
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.3463803,0,0,-1,0,0,0,0,0.3463803,0.3810183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1886271,0.3810183,0,0,0
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.2756606,0,0,-1,0,0,0,0,0.2756606,0.3032267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1886271,0.3032267,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.324003,0,0,-1,0,0,0,0,0.324003,0.3564034,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1886271,0.3564034,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1886271,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1886271,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.564302,0,0,-1,0,0,0,0,0.564302,0.6207322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1886271,0.6207322,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.1797346,0.1797346,1.632366,0,0.501736,0.1797346,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1899475,0.197708,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1905551,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.253746,1.285058,1.285058,1.7,0,0.5202,1.285058,19.74588,0,0,0,0.253746,0,0,0.4149421,0.394195,2.299654,2.484,0.647941,0,0.647941,4.433059,73.88417,0.1914731,1.413564,0.2029968,1.7,2.737746
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6474817,0,0,1.057086,0,0.3446845,0,0,0.0000000000000002220446,0,0,0.6474817,0,0,1.057086,1.004232,1.651713,3.067147,1.651713,0,1.651713,6.000012,100,0.1899891,0,0.5179854,1.7,3.714629
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6498645,0.8484095,0.8484095,0,-1,0,0.8484095,76.59798,0,0,0,0.6498645,0.8930627,0.8484095,0,0,0,4.553689,0,0.2431981,-0.2431981,5.743659,95.72746,0.1899891,0.9332504,0.5198916,0,5.203553
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.6172885,0.7151824,0.7151824,0,0,0,0.7151824,86.31203,0,0,0,0.6172885,0.7528237,0.7151824,0,0,0.2702202,4.310491,0,0.1355351,-0.1355351,5.600792,93.34634,0.1899891,0.7867007,0.4938308,0,4.927779
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.192371,0,0,0,0,0,0,0,0.7715561,0,0,1.192371,0,0,0,0,0.4208148,4.174956,0.4208148,0,0.4208148,6.000012,100,0.189041,0,0.9538967,0,5.367327
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.28158,0.8515214,0.8515214,0,0,0,0.8515214,150.5047,0.3852415,0,0,1.28158,0.8963383,0.8515214,0,0,0,4.553689,0,0,0,6.000012,100,0.189041,0.9366735,1.025264,0,5.835269
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3967286,0,0,0,0,0,0,0,0.3967286,0,0,0.3967286,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.189041,0,0.3173828,0,4.950418
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2372362,0.4858993,0.4858993,0,-1,0,0.4858993,48.82415,0,0,0,0.2372362,0.5114729,0.4858993,0,0,0,4.553689,0,0.2742368,-0.2742368,5.710941,95.18216,0.189041,0.5344892,0.189789,0,4.790925
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3290067,0,0,0,-1,0,0,0,0.02429917,0,0,0.3290067,0,0,0,0,0.3047075,4.279452,0.3047075,0,0.3047075,6.000012,100,0.1883604,0,0.2632053,0,4.608459
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3568687,0,0,0,-1,0,0,0,0.3568687,0,0,0.3568687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1883604,0,0.285495,0,4.910558
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1500729,1.24619,1.24619,0,-1,0,1.24619,12.04254,0,0.0000000000000002220446,0,0.1500729,1.311779,1.24619,0,0,0,4.553689,0,1.161706,-1.161706,4.775466,79.59094,0.1883604,1.370809,0.1200583,0,4.703762
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,1.218823,1.218823,0,-1,0,1.218823,0,0,0,0,0,1.282972,1.218823,0,0,1.290785,3.391983,0,1.282972,-1.282972,3.423095,57.05147,0.1883604,1.340706,0,0,3.391983
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,1.918062,1.38,0,-1,0,1.38,0,0,0.5380617,0.7298679,0,1.452632,1.38,0,0,2.716309,2.109011,0,1.452632,-1.452632,1.891887,31.53138,0.1883604,2.109868,0,0,2.109011
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,1.15206,0.6235602,0,-1,0,0.6235602,0,0,0.5285002,0.6437062,0,0.6563792,0.6235602,0,0,4.330344,0.6563792,0,0.6563792,-0.6563792,1.200002,20,0.1883604,1.267266,0,0,0.6563792
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883604,0,0,0,0
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.09884638,0,0,-1,0,0,0,0,0.09884638,0.108731,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883604,0.108731,0,0,0
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883604,0,0,0,0
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.1952911,0,0,-1,0,0,0,0,0.1952911,0.2148203,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883604,0.2148203,0,0,0
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.2720113,0,0,-1,0,0,0,0,0.2720113,0.2992124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883604,0.2992124,0,0,0
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883604,0,0,0,0
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.1166611,0,0,-1,0,0,0,0,0.1166611,0.1283272,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883604,0.1283272,0,0,0
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.2151382,0,0,-1,0,0,0,0,0.2151382,0.236652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883604,0.236652,0,0,0
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883604,0,0,0,0
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.1782715,0.1782715,1.630903,0,0.5013365,0.1782715,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1895911,0.1960987,0,1.7,0
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.335543,0.1405541,0.1405541,1.593186,0,0.4910397,0.1405541,238.7286,0,0,0,0.335543,0,0,1.452632,1.38,3.679654,1.242,1.715543,0,1.715543,4.136693,68.94473,0.1899227,0.1546096,0.2684344,1.7,1.577543
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.8239602,2.461087,2.461087,1.7,0,0.5202,2.461087,33.47953,0,0,0,0.8239602,0.8011441,0.7610869,0,0,1.964111,2.785989,0.02281615,0,0.02281615,4.158338,69.30549,0.1899483,2.707196,0.6591682,1.7,3.609949
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.315076,2.329316,1.38,0,-1,0,1.38,95.29539,0,0.9493159,1.182248,1.315076,1.452632,1.38,0,0,1.941295,2.806523,0,0.1375552,-0.1375552,4.013342,66.88889,0.1899483,2.562248,1.052061,0,4.1216
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.613136,0,0,0,0,0,0,0,0,0,0,1.613136,0,0,0,0,2.094134,2.668968,1.613136,0,1.613136,5.543696,92.39476,0.1865196,0,1.290509,0,4.282104
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.903199,1.888853,1.888853,0.5377627,0,0.2029092,1.888853,100.7595,0,0,0,1.903199,1.422201,1.351091,0,0,0.4809987,4.12079,0.4809987,0,0.4809987,6.000012,100,0.1856186,2.077739,1.52256,1.7,6.02399
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.870465,0,0,0,0,0,0,0,1.870465,0,0,1.870465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1856186,0,1.496372,0,6.424153
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.682263,0.9275379,0.9275379,0,0,0,0.9275379,181.3687,0.7059079,0,0,1.682263,0.9763556,0.9275379,0,0,0,4.553689,0,0,0,6.000012,100,0.1856186,1.020292,1.345811,0,6.235952
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.860357,0.1810044,0.1810044,0,-1,0,0.1810044,1027.797,1.669826,0,0,1.860357,0.190531,0.1810044,0,0,0,4.553689,0,0,0,6.000012,100,0.1856186,0.1991049,1.488286,0,6.414046
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.448548,1.975662,1.38,0,-1,0,1.38,104.9673,0.0000000000000002220446,0.5956618,0.793228,1.448548,1.452632,1.38,0,0,0,4.553689,0,0.004083099,-0.004083099,5.995708,99.92827,0.1856186,2.173228,1.158839,0,6.002237
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,1.086523,0.5003085,0.5003085,0,-1,0,0.5003085,217.1706,0.5553458,0,0,1.086523,0.5266405,0.5003085,0,0,0.004536776,4.549606,0.004536776,0,0.004536776,6.000012,100,0.1856093,0.5503393,0.8692185,0,5.636129
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.5225763,2.868211,1.38,0,-1,0,1.38,37.86785,0.0000000000000002220446,1.488211,1.775032,0.5225763,1.452632,1.38,0,0,0,4.553689,0,0.9300553,-0.9300553,5.019648,83.66063,0.1856093,3.155032,0.4180611,0,5.076265
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,1.501676,1.38,0,-1,0,1.38,0,0,0.1216757,0.2718433,0,1.452632,1.38,0,0,1.033395,3.623634,0,1.452632,-1.452632,3.48844,58.14054,0.1856093,1.651843,0,0,3.623634
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,1.754712,1.38,0,-1,0,1.38,0,0,0.3747119,0.5501831,0,1.452632,1.38,0,0,2.64743,2.171002,0,1.452632,-1.452632,1.957231,32.62046,0.1856093,1.930183,0,0,2.171002
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,1.61226,0.682452,0,-1,0,0.682452,0,0,0.9298075,1.091034,0,0.7183706,0.682452,0,0,4.261465,0.7183706,0,0.7183706,-0.7183706,1.200002,20,0.1856093,1.773486,0,0,0.7183706
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.07400514,0,0,-1,0,0,0,0,0.07400514,0.08140565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1856093,0.08140565,0,0,0
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.207891,0,0,-1,0,0,0,0,0.207891,0.2286801,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1856093,0.2286801,0,0,0
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1856093,0,0,0,0
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.4510174,0,0,-1,0,0,0,0,0.4510174,0.4961191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1856093,0.4961191,0,0,0
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.4305418,0,0,-1,0,0,0,0,0.4305418,0.473596,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1856093,0.473596,0,0,0
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.5188939,0,0,-1,0,0,0,0,0.5188939,0.5707833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1856093,0.5707833,0,0,0
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.1104799,0,0,-1,0,0,0,0,0.1104799,0.1215279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1856093,0.1215279,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.4803181,0,0,-1,0,0,0,0,0.4803181,0.5283499,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1856093,0.5283499,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.0596849,0.0596849,1.512316,0,0.4689624,0.0596849,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1864169,0.06565338,0,1.7,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.5619021,0.5619021,1.7,0,0.5202,0.5619021,0,0,0,0,0,0,0,1.138098,1.081193,3.679654,1.242,1.081193,0,1.081193,3.534895,58.9148,0.1879732,0.6180923,0,1.7,1.242
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2888668,2.106784,2.106784,1.7,0,0.5202,2.106784,13.71127,0,0,0,0.2888668,0.428194,0.4067842,0,0,2.598461,2.215074,0,0.1393271,-0.1393271,3.388031,56.46708,0.1879732,2.317463,0.2310934,1.7,2.503941
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8720099,1.379039,1.379039,1.7,0,0.5202,1.379039,63.23316,0,0,0,0.8720099,0,0,0.320961,0.304913,2.753269,2.075747,1.176923,0,1.176923,4.504559,75.07583,0.189336,1.516943,0.6976079,1.7,2.947757
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.38172,0.6436331,0.6436331,0,-1,0,0.6436331,214.6751,0,0,0,1.38172,0.6775085,0.6436331,0,0,1.576346,3.134977,0.7042117,0,0.7042117,5.172632,86.21037,0.1879205,0.7079964,1.105376,0,4.516697
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.744229,1.9556,1.9556,1.12711,0,0.3638011,1.9556,89.19151,0,0,0,1.744229,0.8720939,0.8284892,0,0,0.8721347,3.768768,0.8721347,0,0.8721347,6.000012,100,0.1879563,2.15116,1.395383,1.7,5.512996
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.959468,2.157497,2.157497,0.7774974,0,0.2683568,2.157497,90.82133,0.5068363,0,0,1.959468,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1879563,2.373247,1.567574,1.7,6.513157
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,2.096049,3.029032,3.029032,1.649032,0,0.5062857,3.029032,69.19863,0.6434172,0,0.2519352,2.096049,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1879563,3.331935,1.676839,1.7,6.649738
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.972714,0.6592352,0.6592352,0,0,0,0.6592352,299.2428,1.278782,0,0,1.972714,0.6939319,0.6592352,0,0,0,4.553689,0,0,0,6.000012,100,0.1879563,0.7251588,1.578171,0,6.526403
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.636921,2.612079,1.38,0,-1,0,1.38,118.6174,0.1842891,1.232079,1.493287,1.636921,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1879563,2.873287,1.309537,0,6.190609
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.211824,1.598887,1.38,0,-1,0,1.38,87.81331,0.0000000000000002220446,0.2188872,0.3787759,1.211824,1.452632,1.38,0,0,0,4.553689,0,0.2408079,-0.2408079,5.746178,95.76945,0.1879563,1.758776,0.9694589,0,5.765512
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,1.005534,0.3698702,0.3698702,0,-1,0,0.3698702,271.8613,0.3486325,0,0,1.005534,0.389337,0.3698702,0,0,0.2675644,4.312881,0.2675644,0,0.2675644,6.000012,100,0.1874288,0.4068572,0.8044271,0,5.318415
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5793924,4.002226,1.38,0,-1,0,1.38,41.98496,0.0000000000000002220446,2.622226,3.022449,0.5793924,1.452632,1.38,0,0,0,4.553689,0,0.8732392,-0.8732392,5.079537,84.65878,0.1874288,4.402449,0.4635139,0,5.133081
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9702657,3.68045,0,0,0,5.079537,84.65878,0.1874288,0,0,0,3.68045
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.7481929,0.7481929,0,-1,0,0.7481929,0,0,0.0000000000000001110223,0,0,0.7875714,0.7481929,0,0,0.9702657,3.68045,0,0.7875714,-0.7875714,4.249364,70.82259,0.1874288,0.8230122,0,0,3.68045
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,1.603779,1.38,0,-1,0,1.38,0,0,0.2237794,0.3841573,0,1.452632,1.38,0,0,1.845345,2.892878,0,1.452632,-1.452632,2.718156,45.30251,0.1874288,1.764157,0,0,2.892878
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,3.099684,1.368234,0,-1,0,1.368234,0,0,1.73145,2.041418,0,1.440247,1.368234,0,0,3.45938,1.440247,0,1.440247,-1.440247,1.200002,20,0.1874288,3.409653,0,0,1.440247
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.05647958,0,0,-1,0,0,0,0,0.05647958,0.06212755,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874288,0.06212755,0,0,0
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.1561632,0,0,-1,0,0,0,0,0.1561632,0.1717795,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874288,0.1717795,0,0,0
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.2250857,0,0,-1,0,0,0,0,0.2250857,0.2475943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874288,0.2475943,0,0,0
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.7677135,0,0,-1,0,0,0,0,0.7677135,0.8444849,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874288,0.8444849,0,0,0
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874288,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.4973608,0,0,-1,0,0,0,0,0.4973608,0.5470968,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874288,0.5470968,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.6170685,0,0,-1,0,0,0,0,0.6170685,0.6787754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1874288,0.6787754,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.1435308,0.1435308,1.596162,0,0.4918523,0.1435308,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1884276,0.1578839,0,1.7,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.3462943,0.3462943,1.7,0,0.5202,0.3462943,0,0,0,0,0,0,0,1.353706,1.28602,3.679654,1.242,1.28602,0,1.28602,3.729211,62.1534,0.1899014,0.3809237,0,1.7,1.242
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3322439,1.976533,1.976533,1.7,0,0.5202,1.976533,16.80943,0,0,0,0.3322439,0.2910872,0.2765328,0,0,2.393634,2.399418,0.04115675,0,0.04115675,3.768256,62.80414,0.1899426,2.174186,0.2657951,1.7,2.731662
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8746268,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8746268,0,0,1.452632,1.38,2.352477,2.43646,2.254627,0,2.254627,5.907183,98.45285,0.1887807,0,0.6997014,1.7,3.311086
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.293283,1.661519,1.38,0,-1,0,1.38,93.71619,0.0000000000000002220446,0.2815187,0.4476705,1.293283,1.452632,1.38,0,0,0.09785046,4.465623,0,0.1593482,-0.1593482,5.739215,95.6534,0.1887807,1.827671,1.034627,0,5.758907
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.514607,0,0,0,0,0,0,0,1.239703,0,0,1.514607,0,0,0,0,0.274904,4.306275,0.274904,0,0.274904,6.000012,100,0.1882647,0,1.211686,0,5.820883
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.841051,3.483014,3.08,1.7,0,0.5202,3.08,59.77439,0.3884196,0.4030136,0.751315,1.841051,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1882647,3.831315,1.472841,1.7,6.39474
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,2.066288,1.185227,1.185227,0,0,0,1.185227,174.337,0.8186813,0,0,2.066288,1.247607,1.185227,0,0,0,4.553689,0,0,0,6.000012,100,0.1882647,1.303749,1.653031,0,6.619977
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.812771,0.4371549,0.4371549,0,0,0,0.4371549,414.6748,1.352608,0,0,1.812771,0.4601631,0.4371549,0,0,0,4.553689,0,0,0,6.000012,100,0.1882647,0.4808704,1.450217,0,6.36646
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.744209,0,0,0,-1,0,0,0,1.744209,0,0,1.744209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1882647,0,1.395367,0,6.297898
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.423796,2.696946,1.38,0,-1,0,1.38,103.1736,0,1.316946,1.586641,1.423796,1.452632,1.38,0,0,0,4.553689,0,0.02883579,-0.02883579,5.969616,99.49341,0.1882647,2.966641,1.139037,0,5.977485
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.8601918,0.742068,0.742068,0,-1,0,0.742068,115.9182,0.04702785,0,0,0.8601918,0.7811242,0.742068,0,0,0.03203977,4.524853,0.03203977,0,0.03203977,6.000012,100,0.1882047,0.8162748,0.6881534,0,5.385045
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.4308071,1.751796,1.38,0,-1,0,1.38,31.2179,0.0000000000000002220446,0.3717962,0.5469759,0.4308071,1.452632,1.38,0,0,0,4.553689,0,1.021824,-1.021824,4.922915,82.04841,0.1882047,1.926976,0.3446456,0,4.984496
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06956945,1.743534,1.38,0,-1,0,1.38,5.041265,0.0000000000000002220446,0.3635344,0.5378878,0.06956945,1.452632,1.38,0,0,1.135361,3.531864,0,1.383062,-1.383062,3.465039,57.75053,0.1882047,1.917888,0.05565556,0,3.601434
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,2.303174,1.38,0,-1,0,1.38,0,0,0.9231737,1.153491,0,1.452632,1.38,0,0,2.672096,2.148802,0,1.452632,-1.452632,1.933831,32.23045,0.1882047,2.533491,0,0,2.148802
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.286131,0.6961707,0,0,0,1.933831,32.23045,0.1882047,0,0,0,0.6961707
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,1.018668,0.6613622,0,-1,0,0.6613622,0,0,0.3573053,0.4591721,0,0.6961707,0.6613622,0,0,4.286131,0.6961707,0,0.6961707,-0.6961707,1.200002,20,0.1882047,1.120534,0,0,0.6961707
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.1422366,0,0,-1,0,0,0,0,0.1422366,0.1564603,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882047,0.1564603,0,0,0
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.7551695,0,0,-1,0,0,0,0,0.7551695,0.8306864,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882047,0.8306864,0,0,0
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.07777497,0,0,-1,0,0,0,0,0.07777497,0.08555247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882047,0.08555247,0,0,0
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.1140099,0,0,-1,0,0,0,0,0.1140099,0.1254109,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882047,0.1254109,0,0,0
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.5129665,0,0,-1,0,0,0,0,0.5129665,0.5642631,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882047,0.5642631,0,0,0
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.6263792,0,0,-1,0,0,0,0,0.6263792,0.6890171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882047,0.6890171,0,0,0
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.2609033,0,0,-1,0,0,0,0,0.2609033,0.2869937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882047,0.2869937,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.3488082,0.3488082,1.7,0,0.5202,0.3488082,0,0,0,0,0,0,0,1.351192,1.283632,5.059654,0,1.283632,0,1.283632,2.417763,40.29597,0.1896295,0.383689,0,1.7,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.6365432,0.6365432,1.7,0,0.5202,0.6365432,0,0,0,0,0,0,0,1.063457,1.010284,3.776022,1.155269,1.010284,0,1.010284,3.376202,56.26993,0.1909026,0.7001975,0,1.7,1.155269
