Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4010293,0.246037,0.246037,1.698668,0,0.5198365,0.246037,162.9956,0,0,0,0.4010293,0,0,1.452632,1.38,2.765738,2.064525,1.781029,0,1.781029,5.065835,84.43042,0.1913453,0.2706406,0.3208235,1.7,2.465554
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8462558,0.1178309,0.1178309,0,0,0,0.1178309,718.1951,0,0,0,0.8462558,0.1240325,0.1178309,0,0,0.9847088,3.667451,0.7222233,0,0.7222233,5.750997,95.84975,0.1900342,0.129614,0.6770047,0,4.513707
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.313333,0.5866253,0.5866253,0,-1,0,0.5866253,223.8794,0.4333473,0,0,1.313333,0.6175003,0.5866253,0,0,0.2624855,4.317452,0.2624855,0,0.2624855,6.000012,100,0.1895621,0.6452879,1.050666,0,5.630785
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.722594,3.149022,3.08,1.7,0,0.5202,3.08,55.92839,0.2699627,0.06902237,0.3839246,1.722594,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1895621,3.463925,1.378075,1.7,6.276283
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.847037,1.943117,1.943117,0.5631166,0,0.2098308,1.943117,95.0554,0.3944058,0,0,1.847037,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1895621,2.137428,1.47763,1.7,6.400726
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.937449,0,0,0,0,0,0,0,1.937449,0,0,1.937449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1895621,0,1.54996,0,6.491138
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,2.038731,0.7922205,0.7922205,0,0,0,0.7922205,257.3438,1.204814,0,0,2.038731,0.8339163,0.7922205,0,0,0,4.553689,0,0,0,6.000012,100,0.1895621,0.8714426,1.630985,0,6.59242
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.581973,0.5578092,0.5578092,0,-1,0,0.5578092,283.6047,0.9948055,0,0,1.581973,0.5871676,0.5578092,0,0,0,4.553689,0,0,0,6.000012,100,0.1895621,0.6135901,1.265579,0,6.135662
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.428179,0.8027474,0.8027474,0,-1,0,0.8027474,177.9114,0.5831818,0,0,1.428179,0.8449972,0.8027474,0,0,0,4.553689,0,0,0,6.000012,100,0.1895621,0.8830221,1.142543,0,5.981868
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,1.045053,0.07251683,0.07251683,0,-1,0,0.07251683,1441.118,0.9687195,0,0,1.045053,0.07633351,0.07251683,0,0,0,4.553689,0,0,0,6.000012,100,0.1895621,0.07976851,0.8360425,0,5.598742
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3815479,1.390283,1.38,0,-1,0,1.38,27.6484,0,0.01028285,0.1493111,0.3815479,1.452632,1.38,0,0,0,4.553689,0,1.071084,-1.071084,4.870991,81.18301,0.1895621,1.529311,0.3052383,0,4.935237
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1202844,1.333658,1.333658,0,-1,0,1.333658,9.019129,0,0.0000000000000002220446,0.08702426,0.1202844,1.403851,1.333658,0,0,1.190093,3.482605,0,1.283567,-1.283567,3.517993,58.63309,0.1895621,1.467024,0.09622749,0,3.60289
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,2.292952,1.38,0,-1,0,1.38,0,0,0.9129516,1.142247,0,1.452632,1.38,0,0,2.616278,2.199039,0,1.452632,-1.452632,1.986785,33.11301,0.1895621,2.522247,0,0,2.199039
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,2.355776,0.7090867,0,-1,0,0.7090867,0,0,1.64669,1.882267,0,0.7464071,0.7090867,0,0,4.230313,0.7464071,0,0.7464071,-0.7464071,1.200002,20,0.1895621,2.591354,0,0,0.7464071
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,0.866817,0,0,-1,0,0,0,0,0.866817,0.9534987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895621,0.9534987,0,0,0
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.3540341,0,0,-1,0,0,0,0,0.3540341,0.3894376,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895621,0.3894376,0,0,0
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.08019059,0,0,-1,0,0,0,0,0.08019059,0.08820965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895621,0.08820965,0,0,0
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.2600148,0,0,-1,0,0,0,0,0.2600148,0.2860163,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895621,0.2860163,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.3399412,0,0,-1,0,0,0,0,0.3399412,0.3739353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895621,0.3739353,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.1004223,0,0,-1,0,0,0,0,0.1004223,0.1104645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895621,0.1104645,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.1930995,0,0,-1,0,0,0,0,0.1930995,0.2124095,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895621,0.2124095,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.6435016,0,0,-1,0,0,0,0,0.6435016,0.7078518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895621,0.7078518,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.1152277,0.1152277,1.567859,0,0.4841256,0.1152277,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1903569,0.1267505,0,1.7,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.2645088,0.2645088,1.7,0,0.5202,0.2645088,0,0,0,0,0,0,0,1.435491,1.363717,3.679654,1.242,1.363717,0,1.363717,3.802921,63.38188,0.1915299,0.2909596,0,1.7,1.242
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2639406,2.138608,2.138608,1.7,0,0.5202,2.138608,12.34171,0,0,0,0.2639406,0.4616922,0.4386076,0,0,2.315938,2.469345,0,0.1977516,-0.1977516,3.594472,59.90775,0.1915299,2.352468,0.2111525,1.7,2.733286
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8579695,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8579695,0,0,1.452632,1.38,2.535662,2.271594,2.23797,0,2.23797,5.717597,95.29308,0.1904731,0,0.6863756,1.7,3.129563
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,1.017148,0.4353724,0.4353724,0,-1,0,0.4353724,233.6272,0.2611697,0,0,1.017148,0.4582867,0.4353724,0,0,0.2976921,4.285766,0.2976921,0,0.2976921,6.000012,100,0.189962,0.4789096,0.8137188,0,5.302915
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.15265,1.472332,1.472332,0.425,0,0.172125,1.472332,78.28736,0.05019503,0,0,1.15265,1.102455,1.047333,0,0,0,4.553689,0,0,0,6.000012,100,0.189962,1.619566,0.9221202,1.7,5.706339
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.494971,0.4247027,0.4247027,0,0,0,0.4247027,352.0042,1.047916,0,0,1.494971,0.4470555,0.4247027,0,0,0,4.553689,0,0,0,6.000012,100,0.189962,0.467173,1.195977,0,6.04866
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.800589,1.433217,1.433217,0.425,0,0.172125,1.433217,125.6327,0.7393084,0,0,1.800589,1.061281,1.008217,0,0,0,4.553689,0,0,0,6.000012,100,0.189962,1.576538,1.440471,1.7,6.354278
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.772125,0.2296595,0.2296595,0,0,0,0.2296595,771.6314,1.530378,0,0,1.772125,0.2417469,0.2296595,0,0,0,4.553689,0,0,0,6.000012,100,0.189962,0.2526255,1.4177,0,6.325814
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.643362,2.416556,1.38,0,-1,0,1.38,119.0842,0.1907302,1.036556,1.278212,1.643362,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.189962,2.658212,1.314689,0,6.197051
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.9533284,3.423715,1.38,0,-1,0,1.38,69.08176,0,2.043715,2.386087,0.9533284,1.452632,1.38,0,0,0,4.553689,0,0.4993032,-0.4993032,5.4737,91.22816,0.189962,3.766087,0.7626627,0,5.507017
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5883097,2.103246,1.38,0,-1,0,1.38,42.63114,0.0000000000000002220446,0.7232458,0.9335704,0.5883097,1.452632,1.38,0,0,0.5547814,4.054386,0,0.8643219,-0.8643219,4.562625,76.04359,0.189962,2.31357,0.4706478,0,4.642695
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3747482,0.6121789,0.6121789,0,-1,0,0.6121789,61.21548,0,0.0000000000000001110223,0,0.3747482,0.6443988,0.6121789,0,0,1.515139,3.190064,0,0.2696506,-0.2696506,4.278389,71.30633,0.189962,0.6733968,0.2997986,0,3.564812
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.117733,1.668751,1.38,0,-1,0,1.38,8.531376,0.0000000000000002220446,0.2887514,0.4556265,0.117733,1.452632,1.38,0,0,1.814751,2.920413,0,1.334899,-1.334899,2.871282,47.8546,0.189962,1.835626,0.09418639,0,3.038146
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,2.42313,1.38,0,-1,0,1.38,0,0,1.04313,1.285443,0,1.452632,1.38,0,0,3.297971,1.585515,0,1.452632,-1.452632,1.340073,22.33451,0.189962,2.665443,0,0,1.585515
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,1.642012,0.1262389,0,-1,0,0.1262389,0,0,1.515773,1.679975,0,0.1328831,0.1262389,0,0,4.912006,0.1328831,0,0.1328831,-0.1328831,1.200002,20,0.189962,1.806213,0,0,0.1328831
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,1.025681,0,0,-1,0,0,0,0,1.025681,1.128249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189962,1.128249,0,0,0
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.1892491,0,0,-1,0,0,0,0,0.1892491,0.208174,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189962,0.208174,0,0,0
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.3914253,0,0,-1,0,0,0,0,0.3914253,0.4305679,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189962,0.4305679,0,0,0
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.5455105,0,0,-1,0,0,0,0,0.5455105,0.6000616,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189962,0.6000616,0,0,0
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.4201395,0,0,-1,0,0,0,0,0.4201395,0.4621534,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189962,0.4621534,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,1.145575,0,0,-1,0,0,0,0,1.145575,1.260133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189962,1.260133,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189962,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.189962,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.5588294,0.5588294,1.7,0,0.5202,0.5588294,0,0,0,0,0,0,0,1.141171,1.084112,5.059654,0,1.084112,0,1.084112,2.228482,37.14128,0.1912136,0.6147123,0,1.7,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.2273692,0.2273692,1.680001,0,0.5147402,0.2273692,0,0,0,0,0,0,0,1.452632,1.38,3.975542,0.9757009,1.38,0,1.38,3.537664,58.96096,0.1922436,0.2501061,0,1.7,0.9757009
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3194547,2.835694,2.835694,1.7,0,0.5202,2.835694,11.26549,0.0000000000000002220446,0,0.03926326,0.3194547,1.195467,1.135694,0,0,2.595542,2.217701,0,0.8760125,-0.8760125,2.614266,43.57101,0.1922436,3.119263,0.2555638,1.7,2.537156
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7463565,2.06082,2.06082,1.7,0,0.5202,2.06082,36.21648,0,0,0,0.7463565,0.3798109,0.3608204,0,0,3.56889,1.341688,0.3665456,0,0.3665456,2.962002,49.3666,0.1925527,2.266902,0.5970852,1.7,2.088045
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9960482,1.303576,1.303576,0,-1,0,1.303576,76.40892,0.0000000000000002220446,0,0.05393334,0.9960482,1.372185,1.303576,0,0,3.202344,1.671579,0,0.3761368,-0.3761368,2.565519,42.75856,0.1925527,1.433933,0.7968386,0,2.667628
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.489614,0,0,0,0,0,0,0,0,0,0,1.489614,0,0,0,0,3.620274,1.295443,1.489614,0,1.489614,3.978691,66.31139,0.1900642,0,1.191692,0,2.785057
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.826689,2.669598,2.669598,1.7,0,0.5202,2.669598,68.4256,0,0,0,1.826689,1.02063,0.9695983,0,0,2.130659,2.636096,0.8060587,0,0.8060587,4.743386,79.05627,0.1898168,2.936558,1.461351,1.7,4.462784
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.600414,1.898671,1.898671,1.636649,0,0.5029051,1.898671,84.29125,0,0,0,1.600414,0.2758131,0.2620224,0,0,1.324601,3.361548,1.324601,0,1.324601,6.000012,100,0.1905638,2.088538,1.280331,1.7,4.961962
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.843885,0.6347214,0.6347214,0,0,0,0.6347214,290.5031,1.175757,0,0,1.843885,0.6681278,0.6347214,0,0,0,4.553689,0,0,0,6.000012,100,0.1905638,0.6981936,1.475108,0,6.397574
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.692966,3.107949,1.38,0,-1,0,1.38,122.6787,0.2403348,1.727949,2.038743,1.692966,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1905638,3.418744,1.354373,0,6.246655
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.328633,1.793843,1.38,0,-1,0,1.38,96.27773,0,0.4138429,0.5932271,1.328633,1.452632,1.38,0,0,0,4.553689,0,0.1239989,-0.1239989,5.869306,97.82156,0.1905638,1.973227,1.062906,0,5.882322
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.9349625,0,0,0,-1,0,0,0,0.797186,0,0,0.9349625,0,0,0,0,0.1377765,4.42969,0.1377765,0,0.1377765,6.000012,100,0.1903404,0,0.74797,0,5.364653
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4724844,2.42152,1.38,0,-1,0,1.38,34.238,0.0000000000000002220446,1.04152,1.283672,0.4724844,1.452632,1.38,0,0,0,4.553689,0,0.9801472,-0.9801472,4.966846,82.7806,0.1903404,2.663672,0.3779875,0,5.026173
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08430596,4.902617,1.38,0,-1,0,1.38,6.109128,0,3.522616,4.012878,0.08430596,1.452632,1.38,0,0,1.089052,3.573542,0,1.368326,-1.368326,3.524504,58.74162,0.1903404,5.392878,0.06744477,0,3.657848
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.609414,2.205216,0,0,0,3.524504,58.74162,0.1903404,0,0,0,2.205216
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,2.824911,1.38,0,-1,0,1.38,0,0,1.444911,1.727402,0,1.452632,1.38,0,0,2.609414,2.205216,0,1.452632,-1.452632,1.993296,33.22153,0.1903404,3.107402,0,0,2.205216
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,2.632771,0.7149553,0,-1,0,0.7149553,0,0,1.917816,2.181093,0,0.7525845,0.7149553,0,0,4.223449,0.7525845,0,0.7525845,-0.7525845,1.200002,20,0.1903404,2.896048,0,0,0.7525845
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.3685152,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.3685152,0.4053667,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1903404,0.4053667,0,0,0.00000000000000021065
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.2752193,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2752193,0.3027412,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1903404,0.3027412,0,0,0.00000000000000021065
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.3298713,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.3298713,0.3628584,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1903404,0.3628584,0,0,0.00000000000000021065
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.3029315,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.3029315,0.3332246,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1903404,0.3332246,0,0,0.00000000000000021065
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.2162204,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2162204,0.2378424,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1903404,0.2378424,0,0,0.00000000000000021065
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.4557267,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.4557267,0.5012994,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1903404,0.5012994,0,0,0.00000000000000021065
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.1376344,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1376344,0.1513978,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1903404,0.1513978,0,0,0.00000000000000021065
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.1665448,0.1665448,1.619176,0,0.4981351,0.1665448,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0.00000000000000021065,1.38,0,1.38,2.509185,41.81967,0.1911777,0.1831993,0,1.7,0.00000000000000021065
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.3225496,0.3225496,1.7,0,0.5202,0.3225496,0,0,0,0,0,0,0,1.37745,1.308578,3.679654,1.242,1.308578,0,1.308578,3.750611,62.51006,0.1923137,0.3548046,0,1.7,1.242
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09540105,0.9922412,0.9922412,1.7,0,0.5202,0.9922412,9.614703,0,0,0,0.09540105,0,0,0.7077588,0.6723709,2.371077,2.41972,0.7677719,0,0.7677719,4.478984,74.64958,0.193095,1.091465,0.07632084,1.7,2.515121
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3084185,0.1809699,0.1809699,1.544008,0,0.4776142,0.1809699,170.4253,0,0,0,0.3084185,0,0,1.363038,1.294886,1.603305,3.110715,1.603305,0,1.603305,6.000012,100,0.1933385,0.1990669,0.2467348,1.7,3.419133
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7518076,0,0,0,-1,0,0,0,0.7518076,0,0,0.7518076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1933385,0,0.6014461,0,5.305497
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.497056,0,0,0,0,0,0,0,1.497056,0,0,1.497056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1933385,0,1.197645,0,6.050745
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.640134,3.901478,3.08,1.7,0,0.5202,3.08,53.2511,0.1875023,0.821478,1.211626,1.640134,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1933385,4.291626,1.312107,1.7,6.193823
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.777968,0.450446,0.450446,0,0,0,0.450446,394.7128,1.303814,0,0,1.777968,0.4741537,0.450446,0,0,0,4.553689,0,0,0,6.000012,100,0.1933385,0.4954906,1.422374,0,6.331657
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.177457,0.3392614,0.3392614,0,0,0,0.3392614,347.0647,0.8203393,0,0,1.177457,0.3571173,0.3392614,0,0,0,4.553689,0,0,0,6.000012,100,0.1933385,0.3731876,0.9419653,0,5.731145
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,1.028833,1.595344,1.38,0,-1,0,1.38,74.55315,0.0000000000000002220446,0.2153444,0.3748789,1.028833,1.452632,1.38,0,0,0,4.553689,0,0.4237982,-0.4237982,5.553289,92.55464,0.1933385,1.754879,0.8230667,0,5.582522
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.9855494,0,0,0,-1,0,0,0,0.5146626,0,0,0.9855494,0,0,0,0,0.4708869,4.129891,0.4708869,0,0.4708869,6.000012,100,0.1925987,0,0.7884396,0,5.11544
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4754475,2.136346,1.38,0,-1,0,1.38,34.45272,0,0.756346,0.9699807,0.4754475,1.452632,1.38,0,0,0,4.553689,0,0.9771841,-0.9771841,4.96997,82.83266,0.1925987,2.349981,0.380358,0,5.029137
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05939028,0.6423784,0.6423784,0,-1,0,0.6423784,9.245374,0,0.0000000000000001110223,0,0.05939028,0.6761878,0.6423784,0,0,1.08576,3.576505,0,0.6167975,-0.6167975,4.319808,71.99666,0.1925987,0.7066162,0.04751223,0,3.635895
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04444055,0,0,0,-1,0,0,0,0,0,0,0.04444055,0,0,0,0,1.771091,2.959707,0.04444055,0,0.04444055,4.361968,72.69932,0.1925291,0,0.03555244,0,3.004148
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,1.337114,1.337114,0,-1,0,1.337114,0,0,0.0000000000000002220446,0.09082499,0,1.407488,1.337114,0,0,1.72665,2.999704,0,1.407488,-1.407488,2.878345,47.97232,0.1925291,1.470825,0,0,2.999704
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,2.810859,1.38,0,-1,0,1.38,0,0,1.43086,1.711946,0,1.452632,1.38,0,0,3.290526,1.592216,0,1.452632,-1.452632,1.347137,22.45224,0.1925291,3.091945,0,0,1.592216
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.904561,0.1395843,0,0,0,1.347137,22.45224,0.1925291,0,0,0,0.1395843
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.5206705,0.1326051,0,-1,0,0.1326051,0,0,0.3880654,0.4401324,0,0.1395843,0.1326051,0,0,4.904561,0.1395843,0,0.1395843,-0.1395843,1.200002,20,0.1925291,0.5727375,0,0,0.1395843
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.4949226,0,0,-1,0,0,0,0,0.4949226,0.5444149,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925291,0.5444149,0,0,0
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.3005261,0,0,-1,0,0,0,0,0.3005261,0.3305787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925291,0.3305787,0,0,0
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.03738555,0,0,-1,0,0,0,0,0.03738555,0.04112411,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925291,0.04112411,0,0,0
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.4580535,0,0,-1,0,0,0,0,0.4580535,0.5038589,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925291,0.5038589,0,0,0
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.1628549,0,0,-1,0,0,0,0,0.1628549,0.1791404,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925291,0.1791404,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.4105384,0,0,-1,0,0,0,0,0.4105384,0.4515923,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925291,0.4515923,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925291,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.2308294,0.2308294,1.683461,0,0.5156848,0.2308294,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1934613,0.2539124,0,1.7,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1523018,1.088991,1.088991,1.7,0,0.5202,1.088991,13.98559,0,0,0,0.1523018,0,0,0.6110091,0.5804587,3.679654,1.242,0.7327604,0,0.7327604,3.204343,53.40561,0.1941598,1.19789,0.1218414,1.7,1.394302
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5572782,2.249364,2.249364,1.7,0,0.5202,2.249364,24.77492,0,0,0,0.5572782,0.5782784,0.5493644,0,0,2.946894,1.901484,0,0.02100022,-0.02100022,3.182207,53.03667,0.1941598,2.474301,0.4458225,1.7,2.458763
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.227741,1.608474,1.38,0,-1,0,1.38,88.96674,0.0000000000000002220446,0.228474,0.3893214,1.227741,1.452632,1.38,0,0,2.970227,1.880484,0,0.2248906,-0.2248906,2.945151,49.08575,0.1941598,1.769321,0.9821928,0,3.108225
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.330701,2.566327,2.566327,1.7,0,0.5202,2.566327,51.85235,0,0,0,1.330701,0.9119233,0.8663272,0,0,3.220106,1.655594,0.4187776,0,0.4187776,3.342438,55.7072,0.1944732,2.82296,1.064561,1.7,2.986295
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.603932,0,0,1.260417,0,0.4001938,0,0,0,0,0,1.603932,0,0,1.260417,1.197396,2.801328,2.032493,2.801328,0,2.801328,6.000012,100,0.1922046,0,1.283146,1.7,3.636426
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.318125,0,0,0,0,0,0,0,1.318125,0,0,1.318125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1922046,0,1.0545,0,5.871814
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,1.045338,0.539494,0.539494,0,0,0,0.539494,193.7626,0.4774491,0,0,1.045338,0.5678884,0.539494,0,0,0,4.553689,0,0,0,6.000012,100,0.1922046,0.5934435,0.83627,0,5.599027
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.9841675,2.336038,1.38,0,-1,0,1.38,71.31649,0.0000000000000002220446,0.9560384,1.189642,0.9841675,1.452632,1.38,0,0,0,4.553689,0,0.468464,-0.468464,5.506207,91.76994,0.1922046,2.569642,0.787334,0,5.537857
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.7455939,2.471658,1.38,0,-1,0,1.38,54.02854,0.0000000000000002220446,1.091658,1.338824,0.7455939,1.452632,1.38,0,0,0.5205156,4.085225,0,0.7070377,-0.7070377,4.760924,79.34858,0.1922046,2.718824,0.5964751,0,4.830819
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3255297,0,0,0,-1,0,0,0,0,0,0,0.3255297,0,0,0,0,1.306113,3.378187,0.3255297,0,0.3255297,5.069749,84.49565,0.1917187,0,0.2604238,0,3.703717
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3569515,2.497899,1.38,0,-1,0,1.38,25.86605,0,1.117899,1.367689,0.3569515,1.452632,1.38,0,0,0.9805833,3.671164,0,1.09568,-1.09568,3.914801,65.24655,0.1917187,2.747689,0.2855612,0,4.028115
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.102842,2.324187,1.38,0,-1,0,1.38,7.45232,0,0.9441872,1.176606,0.102842,1.452632,1.38,0,0,2.198006,2.575484,0,1.34979,-1.34979,2.491998,41.53321,0.1917187,2.556606,0.08227361,0,2.678326
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,1.276227,1.16441,0,-1,0,1.16441,0,0,0.1118169,0.2394395,0,1.225694,1.16441,0,0,3.697772,1.225694,0,1.225694,-1.225694,1.200002,20,0.1917187,1.403849,0,0,1.225694
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,1.089501,0,0,-1,0,0,0,0,1.089501,1.198451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917187,1.198451,0,0,0
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,1.11876,0,0,-1,0,0,0,0,1.11876,1.230636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917187,1.230636,0,0,0
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.3455206,0,0,-1,0,0,0,0,0.3455206,0.3800726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917187,0.3800726,0,0,0
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917187,0,0,0,0
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.03134575,0,0,-1,0,0,0,0,0.03134575,0.03448033,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917187,0.03448033,0,0,0
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917187,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917187,0,0,0,0
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.5509193,0,0,-1,0,0,0,0,0.5509193,0.6060113,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917187,0.6060113,0,0,0
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917187,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.287672,0.287672,1.7,0,0.5202,0.287672,0,0,0,0,0,0,0,1.412328,1.341712,5.059654,0,1.341712,0,1.341712,2.472862,41.21428,0.1927142,0.3164392,0,1.7,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.1054369,0.1054369,1.558068,0,0.4814527,0.1054369,0,0,0,0,0,0,0,1.452632,1.38,3.717943,1.20754,1.38,0,1.38,3.782045,63.03395,0.1933055,0.1159806,0,1.7,1.20754
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3236385,0.8830589,0.8830589,1.7,0,0.5202,0.8830589,36.6497,0,0,0,0.3236385,0,0,0.8169411,0.776094,2.337943,2.44954,1.099733,0,1.099733,4.825343,80.42222,0.1942746,0.9713648,0.2589108,1.7,2.773179
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7405394,3.424608,3.08,1.7,0,0.5202,3.08,24.04349,0.0000000000000002220446,0.3446083,0.6870692,0.7405394,1.452632,1.38,0,0,1.23821,3.4393,0,0.7120922,-0.7120922,4.074731,67.91206,0.1942746,3.767069,0.5924315,1.7,4.179839
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.11801,0.4995456,0.4995456,0,-1,0,0.4995456,223.8055,0,0,0,1.11801,0.5258375,0.4995456,0,0,2.029424,2.727207,0.5921728,0,0.5921728,4.636516,77.27511,0.1934107,0.5495002,0.8944082,0,3.845218
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.397177,0.1985437,0.1985437,0,0,0,0.1985437,703.7122,0,0,0,1.397177,0.2089934,0.1985437,0,0,1.437251,3.260163,1.188183,0,1.188183,5.763725,96.0619,0.1917004,0.2183981,1.117741,0,4.65734
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.615988,2.293188,2.293188,0.9946139,0,0.3276296,2.293188,70.46906,0,0,0,1.615988,1.36692,1.298574,0,0,0.2490679,4.329528,0.2490679,0,0.2490679,6.000012,100,0.1915292,2.522507,1.292791,1.7,5.945516
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.926153,3.113558,3.08,1.7,0,0.5202,3.08,62.53742,0.473521,0.03355829,0.3449141,1.926153,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1915292,3.424914,1.540922,1.7,6.479842
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.480232,0.5444272,0.5444272,0,0,0,0.5444272,271.888,0.9071507,0,0,1.480232,0.5730813,0.5444272,0,0,0,4.553689,0,0,0,6.000012,100,0.1915292,0.5988699,1.184186,0,6.033921
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.8965342,1.036922,1.036922,0,-1,0,1.036922,86.46107,0,0,0,0.8965342,1.091497,1.036922,0,0,0,4.553689,0,0.1949631,-0.1949631,5.794503,96.57485,0.1915292,1.140615,0.7172273,0,5.450223
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7982688,0,0,0,-1,0,0,0,0.5816431,0,0,0.7982688,0,0,0,0,0.2166257,4.358726,0.2166257,0,0.2166257,6.000012,100,0.1912215,0,0.6386151,0,5.156995
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.8838394,0,0,0,-1,0,0,0,0.8838394,0,0,0.8838394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912215,0,0.7070715,0,5.437529
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3470997,0,0,0,-1,0,0,0,0.3470997,0,0,0.3470997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912215,0,0.2776797,0,4.900789
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1862025,0,0,0,-1,0,0,0,0.1862025,0,0,0.1862025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912215,0,0.148962,0,4.739892
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,1.781547,1.38,0,-1,0,1.38,0,0,0.4015471,0.5797018,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1912215,1.959702,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.5811463,0.5811463,0,-1,0,0.5811463,0,0,0.0000000000000001110223,0,0,0.611733,0.5811463,0,0,1.614035,3.101057,0,0.611733,-0.611733,3.823981,63.73288,0.1912215,0.6392609,0,0,3.101057
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.293738,2.489324,0,0,0,3.823981,63.73288,0.1912215,0,0,0,2.489324
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.140262,0.140262,0,-1,0,0.140262,0,0,0.00000000000000002775558,0,0,0.1476442,0.140262,0,0,2.293738,2.489324,0,0.1476442,-0.1476442,3.66835,61.13905,0.1912215,0.1542882,0,0,2.489324
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.2318376,0.2318376,0,-1,0,0.2318376,0,0,0.00000000000000002775558,0,0,0.2440395,0.2318376,0,0,2.457788,2.34168,0,0.2440395,-0.2440395,3.41111,56.85172,0.1912215,0.2550213,0,0,2.34168
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.5391269,0.5391269,0,-1,0,0.5391269,0,0,0,0,0,0.5675021,0.5391269,0,0,2.728942,2.097641,0,0.5675021,-0.5675021,2.81291,46.88174,0.1912215,0.5930396,0,0,2.097641
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.07827016,0.07827016,0,-1,0,0.07827016,0,0,0.00000000000000001387779,0,0,0.08238964,0.07827016,0,0,3.3595,1.530139,0,0.08238964,-0.08238964,2.726064,45.43431,0.1912215,0.08609717,0,0,1.530139
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.1361845,0.1361845,0,-1,0,0.1361845,0,0,0,0,0,0.1433521,0.1361845,0,0,3.451044,1.447749,0,0.1433521,-0.1433521,2.574957,42.91587,0.1912215,0.149803,0,0,1.447749
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.3506812,0.3506812,0,-1,0,0.3506812,0,0,0,0,0,0.3691381,0.3506812,0,0,3.610325,1.304397,0,0.3691381,-0.3691381,2.185852,36.43079,0.1912215,0.3857493,0,0,1.304397
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.020478,0.9352587,0,0,0,2.185852,36.43079,0.1912215,0,0,0,0.9352587
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.020478,0.9352587,0,0,0,2.185852,36.43079,0.1912215,0,0,0,0.9352587
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.2072302,0.2072302,0,0,0,0.2072302,0,0,0,0,0,0.2181371,0.2072302,0,0,4.020478,0.9352587,0,0.2181371,-0.2181371,1.955915,32.59852,0.1912215,0.2279532,0,0,0.9352587
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3236419,0,0,0,0,0,0,0,0,0,0,0.3236419,0,0,0,0,4.262853,0.7171217,0.3236419,0,0.3236419,2.262949,37.71574,0.1907636,0,0.2589135,0,1.040764
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7680433,1.794517,1.794517,1.7,0,0.5202,1.794517,42.79946,0,0,0,0.7680433,0.09949119,0.09451663,0,0,3.939211,1.008399,0.6685522,0,0.6685522,2.897193,48.28645,0.191243,1.973968,0.6144347,1.7,1.776443
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.20386,0.02094405,0.02094405,0,-1,0,0.02094405,5747.98,0,0,0,1.20386,0.02204637,0.02094405,0,0,3.270658,1.610096,1.181813,0,1.181813,4.01836,66.97253,0.1895933,0.02303845,0.9630878,0,2.813956
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.71977,0.6568189,0.6568189,0,0,0,0.6568189,261.8333,0,0,0,1.71977,0.6913882,0.6568189,0,0,2.088845,2.673728,1.028382,0,1.028382,4.993968,83.23264,0.1881808,0.7225007,1.375816,0,4.393498
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.956427,0,0,0,0,0,0,0,0.8959644,0,0,1.956427,0,0,0,0,1.060463,3.599272,1.060463,0,1.060463,6.000012,100,0.1867461,0,1.565142,0,5.5557
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,2.15287,0,0,0,0,0,0,0,2.15287,0,0,2.15287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1867461,0,1.722296,0,6.706559
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,2.044525,1.087797,1.087797,0,0,0,1.087797,187.9509,0.8994753,0,0,2.044525,1.14505,1.087797,0,0,0,4.553689,0,0,0,6.000012,100,0.1867461,1.196577,1.63562,0,6.598214
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.929917,0,0,0,-1,0,0,0,1.929917,0,0,1.929917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1867461,0,1.543934,0,6.483606
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.365242,0.9527732,0.9527732,0,-1,0,0.9527732,143.2914,0.3623228,0,0,1.365242,1.002919,0.9527732,0,0,0,4.553689,0,0,0,6.000012,100,0.1867461,1.048051,1.092194,0,5.918931
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,1.015465,2.231657,1.38,0,-1,0,1.38,73.5844,0,0.8516568,1.074823,1.015465,1.452632,1.38,0,0,0,4.553689,0,0.4371668,-0.4371668,5.539197,92.31978,0.1867461,2.454823,0.8123718,0,5.569154
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4676063,1.823848,1.38,0,-1,0,1.38,33.88452,0,0.4438483,0.6262332,0.4676063,1.452632,1.38,0,0,0.485741,4.116522,0,0.9850252,-0.9850252,4.50089,75.01468,0.1867461,2.006233,0.3740851,0,4.584128
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2186178,0,0,0,-1,0,0,0,0,0,0,0.2186178,0,0,0,0,1.580213,3.131497,0.2186178,0,0.2186178,4.708289,78.47133,0.1864531,0,0.1748942,0,3.350115
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,1.109698,1.109698,0,-1,0,1.109698,0,0,0.0000000000000002220446,0,0,1.168103,1.109698,0,0,1.361596,3.328253,0,1.168103,-1.168103,3.477,57.94988,0.1864531,1.220668,0,0,3.328253
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.659488,2.160149,0,0,0,3.477,57.94988,0.1864531,0,0,0,2.160149
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.5358347,0.5358347,0,-1,0,0.5358347,0,0,0.0000000000000001110223,0,0,0.5640365,0.5358347,0,0,2.659488,2.160149,0,0.5640365,-0.5640365,2.882453,48.04079,0.1864531,0.5894182,0,0,2.160149
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.4880166,0.4880166,0,-1,0,0.4880166,0,0,0.00000000000000005551115,0,0,0.5137017,0.4880166,0,0,3.286196,1.596113,0,0.5137017,-0.5137017,2.340964,39.01599,0.1864531,0.5368183,0,0,1.596113
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.2478039,0.2478039,0,-1,0,0.2478039,0,0,0.00000000000000002775558,0,0,0.2608462,0.2478039,0,0,3.856975,1.082411,0,0.2608462,-0.2608462,2.066008,34.4334,0.1864531,0.2725843,0,0,1.082411
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.5165334,0.5165334,0,-1,0,0.5165334,0,0,0,0,0,0.5437194,0.5165334,0,0,4.146804,0.8215649,0,0.5437194,-0.5437194,1.492877,24.88124,0.1864531,0.5681868,0,0,0.8215649
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.750937,0.2778455,0,0,0,1.492877,24.88124,0.1864531,0,0,0,0.2778455
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.5663691,0.2639532,0,-1,0,0.2639532,0,0,0.3024159,0.3590528,0,0.2778455,0.2639532,0,0,4.750937,0.2778455,0,0.2778455,-0.2778455,1.200002,20,0.1864531,0.623006,0,0,0.2778455
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.117838,0,0,-1,0,0,0,0,0.117838,0.1296218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864531,0.1296218,0,0,0
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.1758719,0,0,-1,0,0,0,0,0.1758719,0.1934591,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1864531,0.1934591,0,0,0
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.5519075,0.5519075,1.7,0,0.5202,0.5519075,0,0,0,0,0,0,0,1.148093,1.090688,5.059654,0,1.090688,0,1.090688,2.23472,37.24525,0.1874851,0.6070982,0,1.7,0
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.2478647,0.2478647,1.7,0,0.5202,0.2478647,0,0,0,0,0,0,0,1.452135,1.379529,3.968966,0.9816191,1.379529,0,1.379529,3.543455,59.05747,0.1883886,0.2726512,0,1.7,0.9816191
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1164538,1.074924,1.074924,1.7,0,0.5202,1.074924,10.83368,0,0,0,0.1164538,0,0,0.6250763,0.5938225,2.589438,2.223195,0.7102762,0,0.7102762,4.217283,70.2879,0.1890157,1.182416,0.09316301,1.7,2.339648
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4308759,1.776563,1.776563,1.7,0,0.5202,1.776563,24.25334,0,0,0,0.4308759,0.08059261,0.07656298,0,0,1.879162,2.862443,0.3502833,0,0.3502833,4.549591,75.82636,0.1892588,1.954219,0.3447007,1.7,3.293319
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7517965,2.866196,1.38,0,-1,0,1.38,54.478,0.0000000000000002220446,1.486196,1.772815,0.7517965,1.452632,1.38,0,0,1.528878,3.177698,0,0.7008351,-0.7008351,3.810846,63.51397,0.1892588,3.152815,0.6014372,0,3.929495
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.6092089,1.385849,1.385849,1.7,0,0.5202,1.385849,43.95924,0,0,0,0.6092089,0,0,0.3141507,0.2984432,2.307584,2.476863,0.907652,0,0.907652,4.67192,77.86517,0.189948,1.524434,0.4873671,1.7,3.086072
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.7448559,1.87427,1.87427,1.7,0,0.5202,1.87427,39.74112,0,0,0,0.7448559,0.1834421,0.17427,0,0,1.399932,3.29375,0.5614138,0,0.5614138,5.204524,86.74189,0.1903301,2.061697,0.5958847,1.7,4.038606
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,1.081771,1.577814,1.577814,1.346724,0,0.4237556,1.577814,68.56137,0.0000000000000001110223,0,0,1.081771,0.243253,0.2310904,0,0,0.8385182,3.799023,0.8385182,0,0.8385182,6.000012,100,0.1908953,1.735596,0.865417,1.7,4.880794
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.8171751,2.496677,2.496677,1.7,0,0.5202,2.496677,32.73051,0,0,0,0.8171751,0.8386075,0.7966771,0,0,0,4.553689,0,0.02143241,-0.02143241,5.97742,99.62347,0.1908953,2.746345,0.65374,1.7,5.370864
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.4084703,0,0,0,-1,0,0,0,0.3846565,0,0,0.4084703,0,0,0,0,0.02381378,4.532257,0.02381378,0,0.02381378,6.000012,100,0.190864,0,0.3267763,0,4.940727
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.7760983,2.33548,1.38,0,-1,0,1.38,56.23901,0.0000000000000002220446,0.9554797,1.189028,0.7760983,1.452632,1.38,0,0,0,4.553689,0,0.6765333,-0.6765333,5.286883,88.11455,0.190864,2.569028,0.6208786,0,5.329787
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.8336139,0,0,0,-1,0,0,0,0.08191027,0,0,0.8336139,0,0,0,0,0.7517036,3.877156,0.7517036,0,0.7517036,6.000012,100,0.1898808,0,0.6668911,0,4.71077
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.4140241,0,0,0,-1,0,0,0,0.4140241,0,0,0.4140241,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1898808,0,0.3312193,0,4.967713
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1171477,0,0,0,-1,0,0,0,0.1171477,0,0,0.1171477,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1898808,0,0.09371816,0,4.670836
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,2.012298,1.38,0,-1,0,1.38,0,0,0.6322978,0.8335275,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1898808,2.213527,0,0,4.553689
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.3538897,0.3538897,0,-1,0,0.3538897,0,0,0,0,0,0.3725155,0.3538897,0,0,1.614035,3.101057,0,0.3725155,-0.3725155,4.076138,67.9355,0.1898808,0.3892787,0,0,3.101057
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,1.905219,1.38,0,-1,0,1.38,0,0,0.5252188,0.7157407,0,1.452632,1.38,0,0,2.027941,2.728542,0,1.452632,-1.452632,2.54493,42.41541,0.1898808,2.095741,0,0,2.728542
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.5280887,0.5280887,0,-1,0,0.5280887,0,0,0.0000000000000001110223,0,0,0.5558829,0.5280887,0,0,3.641976,1.27591,0,0.5558829,-0.5558829,1.958978,32.64957,0.1898808,0.5808976,0,0,1.27591
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.1451518,0.1451518,0,-1,0,0.1451518,0,0,0.00000000000000002775558,0,0,0.1527914,0.1451518,0,0,4.259624,0.7200274,0,0.1527914,-0.1527914,1.797922,29.9653,0.1898808,0.159667,0,0,0.7200274
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.2141399,0.2141399,0,-1,0,0.2141399,0,0,0,0,0,0.2254104,0.2141399,0,0,4.429392,0.567236,0,0.2254104,-0.2254104,1.560318,26.00525,0.1898808,0.2355539,0,0,0.567236
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.3393621,0.3247343,0,-1,0,0.3247343,0,0,0.0146278,0.04856401,0,0.3418256,0.3247343,0,0,4.679848,0.3418256,0,0.3418256,-0.3418256,1.200002,20,0.1898808,0.3732983,0,0,0.3418256
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.3659201,0,0,-1,0,0,0,0,0.3659201,0.4025121,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898808,0.4025121,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.1632825,0,0,-1,0,0,0,0,0.1632825,0.1796108,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898808,0.1796108,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.169194,0,0,-1,0,0,0,0,0.169194,0.1861134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1898808,0.1861134,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.1294378,0.1294378,1.582069,0,0.4880049,0.1294378,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1904846,0.1423815,0,1.7,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.1496408,0.1496408,1.602272,0,0.4935203,0.1496408,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1911184,0.1646049,0,1.7,1.242
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1681281,0.9122314,0.9122314,1.7,0,0.5202,0.9122314,18.43042,0,0,0,0.1681281,0,0,0.7877686,0.7483802,2.299654,2.484,0.9165083,0,0.9165083,4.687844,78.13058,0.1918686,1.003455,0.1345025,1.7,2.652128
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5115209,1.019425,1.019425,1.7,0,0.5202,1.019425,50.17738,0,0,0,0.5115209,0,0,0.6805748,0.6465461,1.383146,3.308857,1.158067,0,1.158067,5.786483,96.44119,0.1927419,1.121368,0.4092167,1.7,3.820378
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,1.024947,1.98876,1.38,0,-1,0,1.38,74.27151,0.0000000000000002220446,0.6087601,0.8076361,1.024947,1.452632,1.38,0,0,0.2250792,4.351118,0,0.4276847,-0.4276847,5.335664,88.92755,0.1927419,2.187636,0.8199575,0,5.376065
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.462701,0,0,0,0,0,0,0,0.7624167,0,0,1.462701,0,0,0,0,0.7002844,3.923433,0.7002844,0,0.7002844,6.000012,100,0.1918507,0,1.170161,0,5.386134
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,1.01483,1.949982,1.949982,0.9858936,0,0.325249,1.949982,52.04305,0,0,0,1.01483,1.01483,0.9640888,0,0,0,4.553689,0,0,0,6.000012,100,0.1918507,2.144981,0.8118643,1.7,5.568519
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.511873,1.154881,1.154881,0,0,0,1.154881,130.9115,0.2962079,0,0,1.511873,1.215665,1.154881,0,0,0,4.553689,0,0,0,6.000012,100,0.1918507,1.27037,1.209498,0,6.065561
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.454137,0,0,0,0,0,0,0,1.454137,0,0,1.454137,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1918507,0,1.163309,0,6.007825
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.443229,0.06746057,0.06746057,0,-1,0,0.06746057,2139.366,1.372218,0,0,1.443229,0.07101113,0.06746057,0,0,0,4.553689,0,0,0,6.000012,100,0.1918507,0.07420663,1.154583,0,5.996918
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.862451,0.2670929,0.2670929,0,-1,0,0.2670929,322.903,0.5813006,0,0,0.862451,0.2811504,0.2670929,0,0,0,4.553689,0,0,0,6.000012,100,0.1918507,0.2938022,0.6899607,0,5.41614
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4427297,1.1786,1.1786,0,-1,0,1.1786,37.56403,0,0,0,0.4427297,1.240632,1.1786,0,0,0,4.553689,0,0.797902,-0.797902,5.158949,85.98232,0.1918507,1.29646,0.3541838,0,4.996418
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3466372,1.534479,1.38,0,-1,0,1.38,25.11864,0.0000000000000002220446,0.1544794,0.3079274,0.3466372,1.452632,1.38,0,0,0.8865579,3.755787,0,1.105994,-1.105994,3.993129,66.55202,0.1918507,1.687927,0.2773097,0,4.102424
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1946664,0,0,0,-1,0,0,0,0,0,0,0.1946664,0,0,0,0,2.115441,2.649792,0.1946664,0,0.1946664,4.177805,69.62995,0.1916045,0,0.1557331,0,2.844459
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.920774,2.824992,0,0,0,4.177805,69.62995,0.1916045,0,0,0,2.824992
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,3.480741,1.38,0,-1,0,1.38,0,0,2.100741,2.448815,0,1.452632,1.38,0,0,1.920774,2.824992,0,1.452632,-1.452632,2.646598,44.10987,0.1916045,3.828815,0,0,2.824992
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.534809,1.372361,0,0,0,2.646598,44.10987,0.1916045,0,0,0,1.372361
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.2572261,0.2572261,0,-1,0,0.2572261,0,0,0,0,0,0.2707644,0.2572261,0,0,3.534809,1.372361,0,0.2707644,-0.2707644,2.361187,39.35303,0.1916045,0.2829488,0,0,1.372361
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.03120038,0.03120038,0,-1,0,0.03120038,0,0,0.000000000000000003469447,0,0,0.03284251,0.03120038,0,0,3.835659,1.101596,0,0.03284251,-0.03284251,2.326568,38.77605,0.1916045,0.03432042,0,0,1.101596
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.87215,1.068754,0,0,0,2.326568,38.77605,0.1916045,0,0,0,1.068754
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.5204016,0.5204016,0,-1,0,0.5204016,0,0,0.0000000000000001110223,0,0,0.5477911,0.5204016,0,0,3.87215,1.068754,0,0.5477911,-0.5477911,1.749145,29.15236,0.1916045,0.5724417,0,0,1.068754
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.3798223,0.3798223,0,-1,0,0.3798223,0,0,0.00000000000000005551115,0,0,0.3998129,0.3798223,0,0,4.480807,0.5209626,0,0.3998129,-0.3998129,1.327705,22.12838,0.1916045,0.4178045,0,0,0.5209626
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.1811266,0.1150922,0,-1,0,0.1150922,0,0,0.06603444,0.0841471,0,0.1211497,0.1150922,0,0,4.925044,0.1211497,0,0.1211497,-0.1211497,1.200002,20,0.1916045,0.1992393,0,0,0.1211497
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916045,0,0,0,0
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916045,0,0,0,0
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.6084618,0.6084618,1.7,0,0.5202,0.6084618,0,0.0000000000000002220446,0,0,0,0,0,1.091538,1.036961,5.059654,0,1.036961,0,1.036961,2.18375,36.39576,0.1924716,0.669308,0,1.7,0
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1247118,2.882258,2.705078,1.7,0,0.5202,2.705078,4.610284,0,0.17718,0.5601867,0.1247118,1.057977,1.005078,0,0,4.022693,0.9332651,0,0.9332651,-0.9332651,1.200002,20,0.1924716,3.170484,0.09976943,1.7,1.057977
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2432454,0.7805517,0.7805517,1.7,0,0.5202,0.7805517,31.16327,0,0,0,0.2432454,0,0,0.9194483,0.8734759,5.059654,0,1.116721,0,1.116721,2.259417,37.65688,0.1933432,0.8586069,0.1945964,1.7,0.2432454
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.092906,0,0,0,-1,0,0,0,0,0,0,1.092906,0,0,0,0,3.942933,1.005049,1.092906,0,1.092906,3.296239,54.93721,0.1919791,0,0.874325,0,2.097955
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.10541,0,0,0,0,0,0,0,0,0,0,1.10541,0,0,0,0,2.850027,1.988665,1.10541,0,1.10541,4.344923,72.41525,0.1906188,0,0.8843279,0,3.094075
