Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.183504,0.6620435,0.6620435,0,0,0,0.6620435,178.7652,0,0,0,1.183504,0.6968879,0.6620435,0,0,1.744617,2.983534,0.4866157,0,0.4866157,4.806567,80.1093,0.1900261,0.7282478,0.9468028,0,4.167037
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.9147864,0,0,0,0,0,0,0,0,0,0,0.9147864,0,0,0,0,1.258001,3.421488,0.9147864,0,0.9147864,5.67441,94.57331,0.1889217,0,0.7318291,0,4.336274
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,1.141041,0.1147724,0.1147724,0,0,0,0.1147724,994.1774,0.6770132,0,0,1.141041,0.120813,0.1147724,0,0,0.3432147,4.244796,0.3432147,0,0.3432147,6.000012,100,0.1885107,0.1262496,0.9128327,0,5.385837
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.8503019,0.7485409,0.7485409,0,-1,0,0.7485409,113.5946,0.0623641,0,0,0.8503019,0.7879378,0.7485409,0,0,0,4.553689,0,0,0,6.000012,100,0.1885107,0.823395,0.6802415,0,5.403991
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.9082223,2.814529,1.38,0,-1,0,1.38,65.81321,0,1.434529,1.715982,0.9082223,1.452632,1.38,0,0,0,4.553689,0,0.5444092,-0.5444092,5.426154,90.43572,0.1885107,3.095982,0.7265779,0,5.461911
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.361021,1.145971,1.145971,0,-1,0,1.145971,31.50351,0,0.0000000000000002220446,0,0.361021,1.206285,1.145971,0,0,0.6048992,4.00928,0,0.8452641,-0.8452641,4.535168,75.58598,0.1885107,1.260568,0.2888168,0,4.370301
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2669377,1.951504,1.38,0,-1,0,1.38,19.34332,0.0000000000000002220446,0.5715044,0.7666548,0.2669377,1.452632,1.38,0,0,1.544081,3.164016,0,1.185694,-1.185694,3.285337,54.7555,0.1885107,2.146655,0.2135502,0,3.430953
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2513881,2.224138,1.38,0,-1,0,1.38,18.21653,0.0000000000000002220446,0.8441377,1.066551,0.2513881,1.452632,1.38,0,0,2.861519,1.978322,0,1.201244,-1.201244,2.019115,33.65185,0.1885107,2.446552,0.2011105,0,2.22971
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,1.497857,0.7382244,0,-1,0,0.7382244,0,0,0.7596328,0.9094185,0,0.7770783,0.7382244,0,0,4.196234,0.7770783,0,0.7770783,-0.7770783,1.200002,20,0.1885107,1.647643,0,0,0.7770783
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.4735685,0,0,-1,0,0,0,0,0.4735685,0.5209253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885107,0.5209253,0,0,0
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,1.549531,0,0,-1,0,0,0,0,1.549531,1.704484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885107,1.704484,0,0,0
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.5068346,0,0,-1,0,0,0,0,0.5068346,0.5575181,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885107,0.5575181,0,0,0
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.1326047,0,0,-1,0,0,0,0,0.1326047,0.1458651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885107,0.1458651,0,0,0
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.588079,0,0,-1,0,0,0,0,0.588079,0.6468868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885107,0.6468868,0,0,0
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.4347645,0,0,-1,0,0,0,0,0.4347645,0.4782409,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885107,0.4782409,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.4716011,0,0,-1,0,0,0,0,0.4716011,0.5187612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885107,0.5187612,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.1090935,0,0,-1,0,0,0,0,0.1090935,0.1200028,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885107,0.1200028,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.6502949,0,0,-1,0,0,0,0,0.6502949,0.7153243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885107,0.7153243,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.491173,0.491173,1.7,0,0.5202,0.491173,0,0,0,0,0,0,0,1.208827,1.148386,5.059654,0,1.148386,0,1.148386,2.289457,38.15754,0.1894559,0.5402902,0,1.7,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.5307529,0.5307529,1.7,0,0.5202,0.5307529,0,0,0,0,0,0,0,1.169247,1.110785,3.911269,1.033547,1.110785,0,1.110785,3.34324,55.72055,0.1903573,0.5838282,0,1.7,1.033547
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3150296,3.093602,3.08,1.7,0,0.5202,3.08,10.22823,0.0000000000000002220446,0.01360251,0.3229628,0.3150296,1.452632,1.38,0,0,2.800484,2.033253,0,1.137602,-1.137602,2.144102,35.73496,0.1903573,3.402963,0.2520236,1.7,2.348283
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6781251,1.909732,1.909732,1.7,0,0.5202,1.909732,35.50891,0,0,0,0.6781251,0.220771,0.2097325,0,0,4.064486,0.8956514,0.4573541,0,0.4573541,2.577986,42.96635,0.190636,2.100706,0.5425001,1.7,1.573776
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.314869,2.292059,1.38,0,-1,0,1.38,95.28038,0.0000000000000002220446,0.9120592,1.141265,1.314869,1.452632,1.38,0,0,3.607132,1.30727,0,0.1377623,-0.1377623,2.432772,40.54612,0.190636,2.521265,1.051895,0,2.622139
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.803049,0.2617689,0.2617689,0,0,0,0.2617689,688.7943,0,0,0,1.803049,0.2755462,0.2617689,0,0,3.760201,1.169508,1.527503,0,1.527503,3.881888,64.69801,0.1888385,0.2879458,1.442439,0,2.972557
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.815194,0,0,0,0,0,0,0,0,0,0,1.815194,0,0,0,0,2.232698,2.54426,1.815194,0,1.815194,5.603932,93.39869,0.186746,0,1.452155,0,4.359454
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.682384,2.168437,2.168437,0.966801,0,0.3200367,2.168437,77.58512,0,0,0,1.682384,1.26488,1.201636,0,0,0.4175046,4.177935,0.4175046,0,0.4175046,6.000012,100,0.1866007,2.38528,1.345907,1.7,5.860319
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.536009,2.350191,2.350191,0.9701907,0,0.3209621,2.350191,65.3568,0.08337788,0,0,1.536009,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1866007,2.58521,1.228808,1.7,6.089698
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.394283,0,0,0,-1,0,0,0,1.394283,0,0,1.394283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1866007,0,1.115426,0,5.947971
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.38127,1.811065,1.38,0,-1,0,1.38,100.092,0.0000000000000002220446,0.4310649,0.6121714,1.38127,1.452632,1.38,0,0,0,4.553689,0,0.07136178,-0.07136178,5.92479,98.74631,0.1866007,1.992171,1.105016,0,5.934959
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,1.012513,2.078547,1.38,0,-1,0,1.38,73.3705,0.0000000000000002220446,0.6985472,0.906402,1.012513,1.452632,1.38,0,0,0.07929087,4.482327,0,0.4401186,-0.4401186,5.460864,91.01422,0.1866007,2.286402,0.8100103,0,5.49484
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5782738,3.857529,1.38,0,-1,0,1.38,41.9039,0.0000000000000002220446,2.477529,2.863282,0.5782738,1.452632,1.38,0,0,0.5683116,4.042209,0,0.8743578,-0.8743578,4.53921,75.65335,0.1866007,4.243282,0.462619,0,4.620482
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.167426,2.382555,1.38,0,-1,0,1.38,12.13232,0.0000000000000002220446,1.002555,1.24081,0.167426,1.452632,1.38,0,0,1.53982,3.167851,0,1.285205,-1.285205,3.184485,53.07464,0.1866007,2.62081,0.1339408,0,3.335277
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,2.16282,1.38,0,-1,0,1.38,0,0,0.7828203,0.9991024,0,1.452632,1.38,0,0,2.967826,1.882645,0,1.452632,-1.452632,1.653276,27.55455,0.1866007,2.379102,0,0,1.882645
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,5.233052,0.4085129,0,-1,0,0.4085129,0,0,4.824539,5.347844,0,0.4300136,0.4085129,0,0,4.581861,0.4300136,0,0.4300136,-0.4300136,1.200002,20,0.1866007,5.756357,0,0,0.4300136
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866007,0,0,0,0
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.2965789,0,0,-1,0,0,0,0,0.2965789,0.3262368,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866007,0.3262368,0,0,0
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.2556725,0,0,-1,0,0,0,0,0.2556725,0.2812398,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866007,0.2812398,0,0,0
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866007,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.3876753,0,0,-1,0,0,0,0,0.3876753,0.4264428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866007,0.4264428,0,0,0
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.4500392,0,0,-1,0,0,0,0,0.4500392,0.4950431,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866007,0.4950431,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.4253773,0,0,-1,0,0,0,0,0.4253773,0.4679151,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866007,0.4679151,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1866007,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,0.9632136,0.9632136,1.7,0,0.5202,0.9632136,0,0,0,0,0,0,0,0.7367865,0.6999471,5.059654,0,0.6999471,0,0.6999471,1.864031,31.06711,0.1871638,1.059535,0,1.7,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.3416691,0.3416691,1.7,0,0.5202,0.3416691,0,0,0,0,0,0,0,1.358331,1.290414,4.359707,0.6299524,1.290414,0,1.290414,3.088225,51.47031,0.1880376,0.3758361,0,1.7,0.6299524
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3706946,2.018271,2.018271,1.7,0,0.5202,2.018271,18.36694,0,0,0,0.3706946,0.3350219,0.3182708,0,0,3.069293,1.791325,0.03567273,0,0.03567273,3.122067,52.03435,0.188059,2.220098,0.2965557,1.7,2.16202
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.739803,1.228045,1.228045,1.7,0,0.5202,1.228045,60.24232,0,0,0,0.739803,0,0,0.4719548,0.448357,3.03362,1.823431,1.18816,0,1.18816,4.249255,70.82077,0.1888528,1.35085,0.5918424,1.7,2.563234
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,1.048109,2.021137,1.38,0,-1,0,1.38,75.94995,0.0000000000000002220446,0.6411366,0.8432503,1.048109,1.452632,1.38,0,0,1.84546,2.892775,0,0.4045223,-0.4045223,3.822851,63.71405,0.1888528,2.22325,0.8384874,0,3.940884
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.558677,0.6762269,0.6762269,0,0,0,0.6762269,230.4962,0,0,0,1.558677,0.7118178,0.6762269,0,0,2.29493,2.488252,0.8468593,0,0.8468593,4.626252,77.10405,0.1879024,0.7438496,1.246942,0,4.046929
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.252231,2.045598,2.045598,1.7,0,0.5202,2.045598,61.21589,0,0,0,1.252231,0.3637876,0.3455982,0,0,1.44807,3.250426,0.8884436,0,0.8884436,5.469104,91.15154,0.188429,2.250158,1.001785,1.7,4.502657
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.436194,1.263391,1.263391,0.4306515,0,0.1736678,1.263391,113.6777,0,0,0,1.436194,0.8765678,0.8327394,0,0,0.5596265,4.050025,0.5596265,0,0.5596265,6.000012,100,0.1878178,1.38973,1.148955,1.7,5.486219
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.410478,0.8075069,0.8075069,0,0,0,0.8075069,174.6707,0.5604705,0,0,1.410478,0.8500073,0.8075069,0,0,0,4.553689,0,0,0,6.000012,100,0.1878178,0.8882576,1.128382,0,5.964167
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.394436,0.03378909,0.03378909,0,-1,0,0.03378909,4126.882,1.358869,0,0,1.394436,0.03556747,0.03378909,0,0,0,4.553689,0,0,0,6.000012,100,0.1878178,0.037168,1.115549,0,5.948125
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.9185088,2.165842,1.38,0,-1,0,1.38,66.55861,0,0.7858419,1.002426,0.9185088,1.452632,1.38,0,0,0,4.553689,0,0.5341228,-0.5341228,5.436997,90.61644,0.1878178,2.382426,0.734807,0,5.472198
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.7756205,1.43404,1.38,0,-1,0,1.38,56.20438,0.0000000000000002220446,0.05404041,0.1974444,0.7756205,1.452632,1.38,0,0,0.5934697,4.019566,0,0.6770111,-0.6770111,4.723365,78.72259,0.1878178,1.577444,0.6204964,0,4.795187
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.4319038,2.125788,1.38,0,-1,0,1.38,31.29738,0.0000000000000002220446,0.7457879,0.9583668,0.4319038,1.452632,1.38,0,0,1.345704,3.342555,0,1.020728,-1.020728,3.647423,60.79026,0.1878178,2.338367,0.3455231,0,3.774459
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.09387832,0,0,0,-1,0,0,0,0,0,0,0.09387832,0,0,0,0,2.479846,2.321827,0.09387832,0,0.09387832,3.736484,62.27461,0.187714,0,0.07510266,0,2.415706
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,2.634082,1.38,0,-1,0,1.38,0,0,1.254082,1.51749,0,1.452632,1.38,0,0,2.385968,2.406318,0,1.452632,-1.452632,2.205276,36.75452,0.187714,2.89749,0,0,2.406318
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,2.164927,0.9060019,0,-1,0,0.9060019,0,0,1.258925,1.475417,0,0.9536862,0.9060019,0,0,4.000003,0.9536862,0,0.9536862,-0.9536862,1.200002,20,0.187714,2.381419,0,0,0.9536862
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,2.29811,0,0,-1,0,0,0,0,2.29811,2.527921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.187714,2.527921,0,0,0
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.855865,0,0,-1,0,0,0,0,0.855865,0.9414515,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.187714,0.9414515,0,0,0
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.06739258,0,0,-1,0,0,0,0,0.06739258,0.07413184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.187714,0.07413184,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.4874457,0,0,-1,0,0,0,0,0.4874457,0.5361902,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.187714,0.5361902,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,1.064615,0,0,-1,0,0,0,0,1.064615,1.171077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.187714,1.171077,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.08233344,0,0,-1,0,0,0,0,0.08233344,0.09056678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.187714,0.09056678,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.3262683,0,0,-1,0,0,0,0,0.3262683,0.3588951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.187714,0.3588951,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.4588063,0,0,-1,0,0,0,0,0.4588063,0.504687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.187714,0.504687,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.8380637,0.8380637,1.7,0,0.5202,0.8380637,0,0,0,0,0,0,0,0.8619363,0.8188396,5.059654,0,0.8188396,0,0.8188396,1.976822,32.94696,0.1883454,0.9218701,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.4645672,0.4645672,1.7,0,0.5202,0.4645672,0,0,0,0,0,0,0,1.235433,1.173661,4.240815,0.7369556,1.173661,0,1.173661,3.090255,51.50414,0.1892399,0.5110239,0,1.7,0.7369556
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2560319,2.10859,2.10859,1.7,0,0.5202,2.10859,12.14233,0.0000000000000001110223,0,0,0.2560319,0.4300944,0.4085897,0,0,3.067154,1.793251,0,0.1740625,-0.1740625,2.906776,48.44618,0.1892399,2.319449,0.2048255,1.7,2.049283
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6457216,0.6183521,0.6183521,1.7,0,0.5202,0.6183521,104.4262,0,0,0,0.6457216,0,0,1.081648,1.027565,3.260556,1.619188,1.673287,0,1.673287,4.494196,74.90311,0.1896439,0.6801873,0.5165773,1.7,2.26491
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.098116,0,0,0,-1,0,0,0,0,0,0,1.098116,0,0,0,0,1.587269,3.125146,1.098116,0,1.098116,5.53596,92.26582,0.1884511,0,0.8784926,0,4.223262
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.571128,2.631842,2.631842,1.603966,0,0.4939827,2.631842,59.6969,0,0,0,1.571128,1.081974,1.027876,0,0,0.4891536,4.113451,0.4891536,0,0.4891536,6.000012,100,0.1885347,2.895026,1.256902,1.7,5.684579
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.910432,2.796117,2.796117,1.416116,0,0.4426998,2.796117,68.32447,0.4578003,0,0,1.910432,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1885347,3.075728,1.528345,1.7,6.464121
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.983458,0.6905884,0.6905884,0,0,0,0.6905884,287.2127,1.256523,0,0,1.983458,0.7269352,0.6905884,0,0,0,4.553689,0,0,0,6.000012,100,0.1885347,0.7596473,1.586766,0,6.537147
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,2.021487,3.445956,3.08,1.7,0,0.5202,3.08,65.63269,0.5688553,0.3659564,0.710552,2.021487,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1885347,3.790552,1.61719,1.7,6.575176
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.691639,1.660402,1.38,0,-1,0,1.38,122.5826,0.2390076,0.2804022,0.4464424,1.691639,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1885347,1.826442,1.353311,0,6.245328
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.272448,0.9011223,0.9011223,0,-1,0,0.9011223,141.207,0.3238978,0,0,1.272448,0.9485499,0.9011223,0,0,0,4.553689,0,0,0,6.000012,100,0.1885347,0.9912346,1.017958,0,5.826137
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.9718086,0.07552747,0.07552747,0,-1,0,0.07552747,1286.696,0.892306,0,0,0.9718086,0.0795026,0.07552747,0,0,0,4.553689,0,0,0,6.000012,100,0.1885347,0.08308021,0.7774469,0,5.525497
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.5323015,0.7390392,0.7390392,0,-1,0,0.7390392,72.02615,0,0,0,0.5323015,0.777936,0.7390392,0,0,0,4.553689,0,0.2456345,-0.2456345,5.74109,95.68465,0.1885347,0.8129431,0.4258412,0,5.08599
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1612566,3.346287,1.38,0,-1,0,1.38,11.68526,0,1.966287,2.300916,0.1612566,1.452632,1.38,0,0,0.2729273,4.308054,0,1.291375,-1.291375,4.379862,72.99755,0.1885347,3.680916,0.1290053,0,4.469311
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,1.350294,1.350294,0,-1,0,1.350294,0,0,0,0.1053229,0,1.421362,1.350294,0,0,1.707788,3.01668,0,1.421362,-1.421362,2.881615,48.02682,0.1885347,1.485323,0,0,3.01668
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,2.176259,1.38,0,-1,0,1.38,0,0,0.7962586,1.013884,0,1.452632,1.38,0,0,3.287079,1.595318,0,1.452632,-1.452632,1.350407,22.50674,0.1885347,2.393884,0,0,1.595318
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,0.9156183,0.1355519,0,-1,0,0.1355519,0,0,0.7800664,0.8716282,0,0.1426862,0.1355519,0,0,4.901114,0.1426862,0,0.1426862,-0.1426862,1.200002,20,0.1885347,1.00718,0,0,0.1426862
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.8041196,0,0,-1,0,0,0,0,0.8041196,0.8845316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885347,0.8845316,0,0,0
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.6734376,0,0,-1,0,0,0,0,0.6734376,0.7407814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885347,0.7407814,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.5528961,0,0,-1,0,0,0,0,0.5528961,0.6081856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885347,0.6081856,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.03981461,0,0,-1,0,0,0,0,0.03981461,0.04379607,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885347,0.04379607,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.3432337,0,0,-1,0,0,0,0,0.3432337,0.3775571,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885347,0.3775571,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.4675322,0,0,-1,0,0,0,0,0.4675322,0.5142854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885347,0.5142854,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885347,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885347,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.2207491,0.2207491,1.673381,0,0.512933,0.2207491,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1892062,0.242824,0,1.7,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1022642,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1022642,0,0,1.452632,1.38,3.679654,1.242,1.482264,0,1.482264,3.915385,65.25628,0.1893819,0,0.08181136,1.7,1.344264
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3732128,2.987911,2.987911,1.7,0,0.5202,2.987911,12.49076,0,0.0000000000000004440892,0.2067026,0.3732128,1.355696,1.287912,0,0,2.19739,2.576038,0,0.9824835,-0.9824835,2.879756,47.99584,0.1893819,3.286703,0.2985702,1.7,2.94925
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4138081,1.285538,1.285538,0,-1,0,1.285538,32.18948,0,0,0.03409211,0.4138081,1.353198,1.285538,0,0,3.289039,1.593554,0,0.9393901,-0.9393901,1.889552,31.49247,0.1893819,1.414092,0.3310465,0,2.007362
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4800305,0.4013143,0.4013143,0,0,0,0.4013143,119.6146,0,0,0,0.4800305,0.4224362,0.4013143,0,0,4.332805,0.6541641,0.05759438,0,0.05759438,1.944191,32.40311,0.1893206,0.4414458,0.3840244,0,1.134195
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7930862,2.58769,2.58769,1.7,0,0.5202,2.58769,30.64842,0.0000000000000003330669,0,0.3250738,0.7930862,0.9344108,0.8876903,0,0,4.275211,0.7059991,0,0.1413247,-0.1413247,1.795221,29.9203,0.1893206,2.846459,0.6344689,1.7,1.499085
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.531825,2.263548,2.263548,1.7,0,0.5202,2.263548,67.67361,0,0,0,1.531825,0.5932087,0.5635483,0,0,4.432239,0.5646744,0.9386163,0,0.9386163,2.685671,44.76109,0.1897115,2.489903,1.22546,1.7,2.096499
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.9920508,1.661211,1.661211,1.7,0,0.5202,1.661211,59.71854,0,0,0,0.9920508,0,0,0.03878937,0.0368499,3.493622,1.409429,1.028901,0,1.028901,3.661772,61.02941,0.1902808,1.827332,0.7936406,1.7,2.40148
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5833339,0,0,0,-1,0,0,0,0,0,0,0.5833339,0,0,0,0,2.464721,2.33544,0.5833339,0,0.5833339,4.215171,70.25271,0.189666,0,0.4666671,0,2.918773
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.747982,0.8797008,0.8797008,0,-1,0,0.8797008,85.02686,0,0.0000000000000001110223,0,0.747982,0.9260009,0.8797008,0,0,1.881388,2.86044,0,0.1780189,-0.1780189,4.027523,67.12524,0.189666,0.9676709,0.5983856,0,3.608422
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.6485022,3.035925,1.38,0,-1,0,1.38,46.99292,0.0000000000000002220446,1.655925,1.959518,0.6485022,1.452632,1.38,0,0,2.079186,2.682421,0,0.8041294,-0.8041294,3.179896,52.99816,0.189666,3.339518,0.5188017,0,3.330924
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.4002971,1.637912,1.38,0,-1,0,1.38,29.00704,0,0.2579119,0.4217031,0.4002971,1.452632,1.38,0,0,2.972663,1.878292,0,1.052334,-1.052334,2.070638,34.51056,0.189666,1.801703,0.3202377,0,2.278589
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1435485,0,0,0,-1,0,0,0,0,0,0,0.1435485,0,0,0,0,4.141924,0.8259574,0.1435485,0,0.1435485,2.20682,36.78026,0.1895154,0,0.1148388,0,0.969506
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,1.977808,0.9073935,0,-1,0,0.9073935,0,0,1.070415,1.268196,0,0.9551511,0.9073935,0,0,3.998375,0.9551511,0,0.9551511,-0.9551511,1.200002,20,0.1895154,2.175589,0,0,0.9551511
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,2.463768,0,0,-1,0,0,0,0,2.463768,2.710145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895154,2.710145,0,0,0
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,1.218341,0,0,-1,0,0,0,0,1.218341,1.340176,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895154,1.340176,0,0,0
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.2755104,0,0,-1,0,0,0,0,0.2755104,0.3030615,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895154,0.3030615,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895154,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895154,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.5777671,0,0,-1,0,0,0,0,0.5777671,0.6355439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895154,0.6355439,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.05526514,0,0,-1,0,0,0,0,0.05526514,0.06079165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895154,0.06079165,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.1243955,0,0,-1,0,0,0,0,0.1243955,0.1368351,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895154,0.1368351,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.1903704,0,0,-1,0,0,0,0,0.1903704,0.2094074,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895154,0.2094074,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895154,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.2114875,0.2114875,1.664119,0,0.5104045,0.2114875,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1901433,0.2326363,0,1.7,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3041298,1.213442,1.213442,1.7,0,0.5202,1.213442,25.06339,0,0,0,0.3041298,0,0,0.4865578,0.4622299,3.679654,1.242,0.7663596,0,0.7663596,3.236218,53.93686,0.1906328,1.334786,0.2433038,1.7,1.54613
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.5007456,2.43331,2.43331,1.7,0,0.5202,2.43331,20.57878,0.0000000000000001110223,0,0,0.5007456,0.771905,0.7333097,0,0,2.913295,1.931724,0,0.2711594,-0.2711594,2.950391,49.17308,0.1906328,2.676641,0.4005965,1.7,2.432469
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6453006,1.198053,1.198053,0,-1,0,1.198053,53.86246,0,0,0,0.6453006,1.261108,1.198053,0,0,3.214583,1.660564,0,0.6158073,-0.6158073,2.301273,38.35447,0.1906328,1.317858,0.5162405,0,2.305865
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,1.062284,0.3922261,0.3922261,0,0,0,0.3922261,270.8346,0,0,0,1.062284,0.4128695,0.3922261,0,0,3.898813,1.044757,0.6494143,0,0.6494143,2.917361,48.62259,0.1899582,0.4314487,0.8498271,0,2.107041
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.266567,0.7408525,0.7408525,0,0,0,0.7408525,170.9608,0,0,0,1.266567,0.7798448,0.7408525,0,0,3.249399,1.62923,0.4867226,0,0.4867226,3.379107,56.31834,0.1894556,0.8149378,1.013254,0,2.895797
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.278953,0.2973817,0.2973817,0,0,0,0.2973817,430.0713,0,0,0,1.278953,0.3130334,0.2973817,0,0,2.762676,2.06728,0.96592,0,0.96592,4.295459,71.59084,0.1884662,0.3271199,1.023163,0,3.346234
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.194119,0.6992531,0.6992531,0,0,0,0.6992531,170.7707,0,0,0,1.194119,0.7360559,0.6992531,0,0,1.796756,2.936608,0.4580634,0,0.4580634,4.730016,78.83345,0.1880006,0.7691783,0.9552954,0,4.130727
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.9163957,0.5050206,0.5050206,0,-1,0,0.5050206,181.4571,0,0,0,0.9163957,0.5316006,0.5050206,0,0,1.338693,3.348865,0.3847951,0,0.3847951,5.095065,84.91758,0.1876112,0.5555226,0.7331166,0,4.265261
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.9591748,0,0,0,-1,0,0,0,0.005276914,0,0,0.9591748,0,0,0,0,0.9538979,3.695181,0.9538979,0,0.9538979,6.000012,100,0.1866529,0,0.7673399,0,4.654356
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.5516423,0,0,0,-1,0,0,0,0.5516423,0,0,0.5516423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1866529,0,0.4413139,0,5.105331
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2618504,0,0,0,-1,0,0,0,0.2618504,0,0,0.2618504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1866529,0,0.2094803,0,4.815539
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06943927,0,0,0,-1,0,0,0,0.06943927,0,0,0.06943927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1866529,0,0.05555142,0,4.623128
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1866529,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.3093642,0.3093642,0,-1,0,0.3093642,0,0,0.00000000000000005551115,0,0,0.3256465,0.3093642,0,0,0,4.553689,0,0.3256465,-0.3256465,5.65675,94.27898,0.1866529,0.3403006,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.387515,0.387515,0,-1,0,0.387515,0,0,0,0,0,0.4079105,0.387515,0,0,0.3618295,4.228043,0,0.4079105,-0.4079105,5.226775,87.11274,0.1866529,0.4262665,0,0,4.228043
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.3184833,0.3184833,0,-1,0,0.3184833,0,0,0.00000000000000005551115,0,0,0.3352456,0.3184833,0,0,0.8150634,3.820132,0,0.3352456,-0.3352456,4.873395,81.22309,0.1866529,0.3503316,0,0,3.820132
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.01213725,0.01213725,0,-1,0,0.01213725,0,0,0.000000000000000001734723,0,0,0.01277606,0.01213725,0,0,1.187559,3.484886,0,0.01277606,-0.01277606,4.859928,80.99863,0.1866529,0.01335098,0,0,3.484886
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.201754,3.47211,0,0,0,4.859928,80.99863,0.1866529,0,0,0,3.47211
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.2551352,0.2551352,0,-1,0,0.2551352,0,0,0,0,0,0.2685634,0.2551352,0,0,1.201754,3.47211,0,0.2685634,-0.2685634,4.576837,76.28047,0.1866529,0.2806488,0,0,3.47211
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.1957133,0.1957133,0,-1,0,0.1957133,0,0,0,0,0,0.206014,0.1957133,0,0,1.500158,3.203547,0,0.206014,-0.206014,4.359679,72.66118,0.1866529,0.2152846,0,0,3.203547
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.2756503,0.2756503,0,-1,0,0.2756503,0,0,0.00000000000000005551115,0,0,0.2901582,0.2756503,0,0,1.729062,2.997533,0,0.2901582,-0.2901582,4.053826,67.56363,0.1866529,0.3032154,0,0,2.997533
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.1326663,0.1326663,0,-1,0,0.1326663,0,0,0.00000000000000002775558,0,0,0.1396487,0.1326663,0,0,2.05146,2.707375,0,0.1396487,-0.1396487,3.906623,65.11025,0.1866529,0.1459329,0,0,2.707375
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.4789919,0.4789919,0,0,0,0.4789919,0,0,0,0,0,0.504202,0.4789919,0,0,2.206626,2.567726,0,0.504202,-0.504202,3.375148,56.25235,0.1866529,0.5268911,0,0,2.567726
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,1.050433,1.050433,0,0,0,1.050433,0,0,0,0,0,1.105719,1.050433,0,0,2.76685,2.063524,0,1.105719,-1.105719,2.209617,36.82688,0.1866529,1.155477,0,0,2.063524
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1942059,1.572529,1.572529,1.7,0,0.5202,1.572529,12.34991,0,0,0,0.1942059,0,0,0.1274707,0.1210972,3.995427,0.9578047,0.3153031,0,0.3153031,2.50874,41.81225,0.1868441,1.729782,0.1553648,1.7,1.152011
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5845415,1.639021,1.639021,1.7,0,0.5202,1.639021,35.66407,0,0,0,0.5845415,0,0,0.06097913,0.05793018,3.680124,1.241578,0.6424717,0,0.6424717,3.118242,51.9706,0.1872005,1.802923,0.4676332,1.7,1.826119
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.864277,2.102093,1.38,0,-1,0,1.38,62.62877,0.0000000000000002220446,0.7220929,0.9323022,0.864277,1.452632,1.38,0,0,3.037652,1.819802,0,0.5883546,-0.5883546,2.498062,41.63428,0.1872005,2.312302,0.6914216,0,2.684079
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.9743512,0,0,0,0,0,0,0,0,0,0,0.9743512,0,0,0,0,3.69138,1.231447,0.9743512,0,0.9743512,3.422413,57.0401,0.1862338,0,0.779481,0,2.205799
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.701159,1.251994,1.251994,0,0,0,1.251994,135.876,0,0,0,1.701159,1.317888,1.251994,0,0,2.717028,2.108364,0.3832709,0,0.3832709,3.786016,63.10013,0.1858563,1.377193,1.360927,0,3.809523
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.819113,0,0,0,0,0,0,0,0,0,0,1.819113,0,0,0,0,2.333757,2.453307,1.819113,0,1.819113,5.511777,91.86277,0.184085,0,1.45529,0,4.27242
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,1.020701,0,0,0,0,0,0,0,0.5060562,0,0,1.020701,0,0,0,0,0.5146446,4.090509,0.5146446,0,0.5146446,6.000012,100,0.18359,0,0.8165606,0,5.11121
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,1.141402,4.406453,1.38,0,-1,0,1.38,82.71025,0.0000000000000002220446,3.026453,3.467098,1.141402,1.452632,1.38,0,0,0,4.553689,0,0.3112301,-0.3112301,5.671947,94.53226,0.18359,4.847098,0.9131212,0,5.69509
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.18607,2.588098,1.38,0,-1,0,1.38,85.94711,0.0000000000000002220446,1.208098,1.466908,1.18607,1.452632,1.38,0,0,0.3458112,4.242459,0,0.2665614,-0.2665614,5.390966,89.84926,0.18359,2.846908,0.9488561,0,5.428529
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.8957865,0.8148947,0.8148947,0,-1,0,0.8148947,109.9267,0,0,0,0.8957865,0.8577839,0.8148947,0,0,0.6419905,3.975898,0.03800261,0,0.03800261,5.427019,90.45013,0.1835536,0.8963842,0.7166292,0,4.871684
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.503165,2.101233,1.38,0,-1,0,1.38,36.46123,0.0000000000000002220446,0.7212335,0.9313569,0.503165,1.452632,1.38,0,0,0.6039879,4.0101,0,0.9494666,-0.9494666,4.426193,73.76974,0.1835536,2.311357,0.402532,0,4.513265
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05827723,1.677897,1.38,0,-1,0,1.38,4.222988,0,0.2978971,0.4656868,0.05827723,1.452632,1.38,0,0,1.658951,3.060633,0,1.394354,-1.394354,2.956414,49.27348,0.1835536,1.845687,0.04662178,0,3.118911
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,1.713659,1.38,0,-1,0,1.38,0,0,0.3336586,0.5050245,0,1.452632,1.38,0,0,3.208233,1.666279,0,1.452632,-1.452632,1.425206,23.75339,0.1835536,1.885024,0,0,1.666279
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,3.104483,0.2029649,0,-1,0,0.2029649,0,0,2.901518,3.211967,0,0.2136473,0.2029649,0,0,4.822268,0.2136473,0,0.2136473,-0.2136473,1.200002,20,0.1835536,3.414931,0,0,0.2136473
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,4.88392,0,0,-1,0,0,0,0,4.88392,5.372312,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835536,5.372312,0,0,0
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.03608872,0,0,-1,0,0,0,0,0.03608872,0.03969759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835536,0.03969759,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835536,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.2237203,0,0,-1,0,0,0,0,0.2237203,0.2460923,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835536,0.2460923,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.02255411,0,0,-1,0,0,0,0,0.02255411,0.02480952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835536,0.02480952,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835536,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835536,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1835536,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.0406395,0.0406395,1.493271,0,0.463763,0.0406395,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1839205,0.04470345,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.2736061,0.2736061,1.7,0,0.5202,0.2736061,0,0,0,0,0,0,0,1.426394,1.355074,3.679654,1.242,1.355074,0,1.355074,3.794722,63.24524,0.1846288,0.3009667,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1118334,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1118334,0,0,1.452632,1.38,2.32458,2.461567,1.491833,0,1.491833,5.209999,86.83315,0.1848142,0,0.08946675,1.7,2.5734
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5296713,3.807429,3.08,1.7,0,0.5202,3.08,17.19712,0.0000000000000002220446,0.7274289,1.108172,0.5296713,1.452632,1.38,0,0,0.8327467,3.804217,0,0.9229603,-0.9229603,4.237113,70.61842,0.1848142,4.188172,0.423737,1.7,4.333888
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5954592,1.080171,1.080171,0,-1,0,1.080171,55.1264,0,0,0,0.5954592,1.137022,1.080171,0,0,1.858258,2.881257,0,0.5415626,-0.5415626,3.666256,61.10415,0.1848142,1.188188,0.4763674,0,3.476716
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.8575863,0.3700742,0.3700742,0,0,0,0.3700742,231.7336,0,0,0,0.8575863,0.3895518,0.3700742,0,0,2.459994,2.339694,0.4680344,0,0.4680344,4.110273,68.50441,0.1843731,0.4070817,0.686069,0,3.19728
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.58971,2.03782,2.03782,1.7,0,0.5202,2.03782,78.01035,0,0,0,1.58971,0.3555997,0.3378197,0,0,1.99196,2.760925,1.23411,0,1.23411,5.281053,88.01737,0.184822,2.241602,1.271768,1.7,4.350635
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.808081,0.76754,0.76754,0,0,0,0.76754,235.5683,0.242295,0,0,1.808081,0.8079368,0.76754,0,0,0.7578495,3.871624,0.7578495,0,0.7578495,6.000012,100,0.184115,0.844294,1.446465,0,5.679706
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.479086,2.216717,2.216717,0.8367165,0,0.2845236,2.216717,66.72419,0.0264546,0,0,1.479086,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.184115,2.438388,1.183269,1.7,6.032775
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.7326396,0.3196597,0.3196597,0,-1,0,0.3196597,229.1936,0.3961557,0,0,0.7326396,0.3364839,0.3196597,0,0,0,4.553689,0,0,0,6.000012,100,0.184115,0.3516257,0.5861117,0,5.286328
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5928356,0.3695671,0.3695671,0,-1,0,0.3695671,160.4135,0.2038176,0,0,0.5928356,0.389018,0.3695671,0,0,0,4.553689,0,0,0,6.000012,100,0.184115,0.4065238,0.4742685,0,5.146524
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.429115,0.2205611,0.2205611,0,-1,0,0.2205611,194.5561,0.1969454,0,0,0.429115,0.2321696,0.2205611,0,0,0,4.553689,0,0,0,6.000012,100,0.184115,0.2426172,0.343292,0,4.982804
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.09182487,1.707388,1.38,0,-1,0,1.38,6.653975,0,0.3273876,0.4981264,0.09182487,1.452632,1.38,0,0,0,4.553689,0,1.360807,-1.360807,4.565596,76.09311,0.184115,1.878126,0.07345989,0,4.645514
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.04050766,3.995624,1.38,0,-1,0,1.38,2.935338,0.0000000000000002220446,2.615623,3.015186,0.04050766,1.452632,1.38,0,0,1.512007,3.192882,0,1.412124,-1.412124,3.077086,51.28467,0.184115,4.395186,0.03240613,0,3.23339
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,2.920002,1.38,0,-1,0,1.38,0,0,1.540002,1.832002,0,1.452632,1.38,0,0,3.081034,1.780758,0,1.452632,-1.452632,1.545878,25.76459,0.184115,3.212002,0,0,1.780758
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,3.639397,0.3117204,0,-1,0,0.3117204,0,0,3.327677,3.691617,0,0.3281267,0.3117204,0,0,4.695069,0.3281267,0,0.3281267,-0.3281267,1.200002,20,0.184115,4.003337,0,0,0.3281267
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,3.575339,0,0,-1,0,0,0,0,3.575339,3.932873,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184115,3.932873,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.5344871,0,0,-1,0,0,0,0,0.5344871,0.5879359,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184115,0.5879359,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.1384532,0,0,-1,0,0,0,0,0.1384532,0.1522986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184115,0.1522986,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.1941526,0,0,-1,0,0,0,0,0.1941526,0.2135678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184115,0.2135678,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.3706844,0,0,-1,0,0,0,0,0.3706844,0.4077529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184115,0.4077529,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.4687463,0,0,-1,0,0,0,0,0.4687463,0.515621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184115,0.515621,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.0459119,0,0,-1,0,0,0,0,0.0459119,0.05050309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184115,0.05050309,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.1080829,0,0,-1,0,0,0,0,0.1080829,0.1188912,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184115,0.1188912,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.4617148,0.4617148,1.7,0,0.5202,0.4617148,0,-0.0000000000000002220446,0,0,0,0,0,1.238285,1.176371,5.059654,0,1.176371,0,1.176371,2.316006,38.60002,0.184913,0.5078862,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.4804645,0.4804645,1.7,0,0.5202,0.4804645,0,0,0,0,0,0,0,1.219536,1.158559,3.883283,1.058734,1.158559,0,1.158559,3.415111,56.91841,0.1856897,0.5285109,0,1.7,1.058734
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2847815,2.854427,2.854427,1.7,0,0.5202,2.854427,9.976836,0,0,0.05987002,0.2847815,1.215187,1.154427,0,0,2.724725,2.101437,0,0.9304051,-0.9304051,2.434378,40.57289,0.1856897,3.13987,0.2278252,1.7,2.386218
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7966061,1.134401,1.134401,1.7,0,0.5202,1.134401,70.2226,0,0,0,0.7966061,0,0,0.5655986,0.5373187,3.758508,1.171032,1.333925,0,1.333925,3.69985,61.66405,0.1863788,1.247841,0.6372849,1.7,1.967638
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.282884,1.156267,1.156267,0,-1,0,1.156267,110.9505,0,0,0,1.282884,1.217123,1.156267,0,0,2.424583,2.371564,0.0657604,0,0.0657604,3.762236,62.70381,0.1863181,1.271894,1.026307,0,3.654448
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.735763,0,0,0,0,0,0,0,0,0,0,1.735763,0,0,0,0,2.358823,2.430748,1.735763,0,1.735763,5.408926,90.14857,0.1847295,0,1.38861,0,4.166511
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.961538,2.781953,2.781953,1.510399,0,0.4684389,2.781953,70.50938,0,0,0,1.961538,1.338478,1.271554,0,0,0.6230599,3.992935,0.6230599,0,0.6230599,6.000012,100,0.184327,3.060148,1.56923,1.7,5.954473
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.968958,0.4791204,0.4791204,0,0,0,0.4791204,410.9526,1.46462,0,0,1.968958,0.5043373,0.4791204,0,0,0,4.553689,0,0,0,6.000012,100,0.184327,0.5270324,1.575166,0,6.522646
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.834738,0,0,0,0,0,0,0,1.834738,0,0,1.834738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.184327,0,1.467791,0,6.388427
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.605974,0.04978449,0.04978449,0,-1,0,0.04978449,3225.852,1.553569,0,0,1.605974,0.05240472,0.04978449,0,0,0,4.553689,0,0,0,6.000012,100,0.184327,0.05476293,1.284779,0,6.159663
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.30804,1.181511,1.181511,0,-1,0,1.181511,110.7091,0.06434403,0,0,1.30804,1.243696,1.181511,0,0,0,4.553689,0,0,0,6.000012,100,0.184327,1.299662,1.046432,0,5.861729
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.9106975,1.018201,1.018201,0,-1,0,1.018201,89.44184,0,0,0,0.9106975,1.07179,1.018201,0,0,0,4.553689,0,0.1610928,-0.1610928,5.830205,97.16989,0.184327,1.120021,0.728558,0,5.464386
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.4214974,4.542392,1.38,0,-1,0,1.38,30.54329,0,3.162392,3.616632,0.4214974,1.452632,1.38,0,0,0.178992,4.392596,0,1.031134,-1.031134,4.743294,79.05475,0.184327,4.996632,0.3371979,0,4.814094
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1418556,1.145229,1.145229,0,-1,0,1.145229,12.38666,0,0.0000000000000002220446,0,0.1418556,1.205505,1.145229,0,0,1.324697,3.361462,0,1.063649,-1.063649,3.62211,60.36838,0.184327,1.259752,0.1134845,0,3.503318
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,1.354998,1.354998,0,-1,0,1.354998,0,0,0.0000000000000002220446,0.1104975,0,1.426313,1.354998,0,0,2.506529,2.297813,0,1.426313,-1.426313,2.118644,35.31066,0.184327,1.490497,0,0,2.297813
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,2.55785,0.8279245,0,-1,0,0.8279245,0,0,1.729925,1.98571,0,0.8714995,0.8279245,0,0,4.091321,0.8714995,0,0.8714995,-0.8714995,1.200002,20,0.184327,2.813635,0,0,0.8714995
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.7926007,0,0,-1,0,0,0,0,0.7926007,0.8718607,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184327,0.8718607,0,0,0
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.1507556,0,0,-1,0,0,0,0,0.1507556,0.1658312,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184327,0.1658312,0,0,0
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.3010822,0,0,-1,0,0,0,0,0.3010822,0.3311904,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184327,0.3311904,0,0,0
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.1520835,0,0,-1,0,0,0,0,0.1520835,0.1672919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184327,0.1672919,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.2432009,0,0,-1,0,0,0,0,0.2432009,0.267521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184327,0.267521,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184327,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.1666755,0,0,-1,0,0,0,0,0.1666755,0.183343,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184327,0.183343,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.2216449,0,0,-1,0,0,0,0,0.2216449,0.2438094,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184327,0.2438094,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184327,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.1275228,0.1275228,1.580154,0,0.4874822,0.1275228,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1847941,0.1402751,0,1.7,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2173922,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2173922,0,0,1.452632,1.38,3.679654,1.242,1.597392,0,1.597392,4.024605,67.07661,0.1848738,0,0.1739138,1.7,1.459392
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5727144,1.85954,1.85954,1.7,0,0.5202,1.85954,30.79872,0,0,0,0.5727144,0.1679363,0.1595395,0,0,2.082262,2.679653,0.4047781,0,0.4047781,4.408611,73.4767,0.1850753,2.045493,0.4581715,1.7,3.252367
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.300331,3.34337,1.38,0,-1,0,1.38,94.22692,0.0000000000000002220446,1.96337,2.297707,1.300331,1.452632,1.38,0,0,1.677484,3.043953,0,0.1523001,-0.1523001,4.248073,70.80106,0.1850753,3.677707,1.040265,0,4.344285
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.645144,1.594811,1.594811,1.7,0,0.5202,1.594811,103.156,0,0,0,1.645144,0,0,0.1051886,0.0999292,1.846706,2.891653,1.745073,0,1.745073,5.903594,98.39304,0.1853799,1.754292,1.316115,1.7,4.536798
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.885855,1.47826,1.47826,0.425,0,0.172125,1.47826,127.5726,0.675527,0,0,1.885855,1.108695,1.05326,0,0,0.1016331,4.462219,0.1016331,0,0.1016331,6.000012,100,0.18529,1.626086,1.508684,1.7,6.348074
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,2.027188,2.747851,2.747851,1.367851,0,0.4295233,2.747851,73.77358,0.5745565,0,0,2.027188,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.18529,3.022636,1.62175,1.7,6.580877
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.829652,1.377594,1.377594,0.425,0,0.172125,1.377594,132.815,0.8269213,0,0,1.829652,1.00273,0.9525937,0,0,0,4.553689,0,0,0,6.000012,100,0.18529,1.515353,1.463721,1.7,6.38334
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.389186,3.585243,1.38,0,-1,0,1.38,100.6657,0.0000000000000002220446,2.205243,2.563767,1.389186,1.452632,1.38,0,0,0,4.553689,0,0.06344552,-0.06344552,5.933135,98.88538,0.18529,3.943767,1.111349,0,5.942875
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.278441,1.807053,1.38,0,-1,0,1.38,92.64067,0.0000000000000002220446,0.4270532,0.6077585,1.278441,1.452632,1.38,0,0,0.07049502,4.490243,0,0.1741903,-0.1741903,5.749522,95.82517,0.18529,1.987759,1.022753,0,5.768685
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.873129,0,0,0,-1,0,0,0,0.6090891,0,0,0.873129,0,0,0,0,0.2640398,4.316053,0.2640398,0,0.2640398,6.000012,100,0.1850567,0,0.6985031,0,5.189182
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.5321928,2.317806,1.38,0,-1,0,1.38,38.5647,0.0000000000000002220446,0.9378066,1.169587,0.5321928,1.452632,1.38,0,0,0,4.553689,0,0.9204388,-0.9204388,5.029784,83.82957,0.1850567,2.549587,0.4257542,0,5.085882
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05732267,1.634,1.38,0,-1,0,1.38,4.153817,0.0000000000000002220446,0.2539997,0.4173996,0.05732267,1.452632,1.38,0,0,1.02271,3.63325,0,1.395309,-1.395309,3.559,59.31654,0.1850567,1.7974,0.04585814,0,3.690573
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.7660341,0.7660341,0,-1,0,0.7660341,0,0,0.0000000000000001110223,0,0,0.8063517,0.7660341,0,0,2.573053,2.237941,0,0.8063517,-0.8063517,2.70903,45.15041,0.1850567,0.8426375,0,0,2.237941
