Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,2.99594,1.36001,0,-1,0,1.36001,0,0,1.63593,1.935524,0,1.43159,1.36001,0,0,3.468999,1.43159,0,1.43159,-1.43159,1.200002,20,0.1850567,3.295534,0,0,1.43159
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,2.387714,0,0,-1,0,0,0,0,2.387714,2.626486,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.1850567,2.626486,0,0,0.00000000000000021065
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.3656607,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.3656607,0.4022267,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1850567,0.4022267,0,0,0.00000000000000021065
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.1850567,0,0,0,0.00000000000000021065
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.1850567,0,0,0,0.00000000000000021065
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.1850567,0,0,0,0.00000000000000021065
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.1850567,0,0,0,0.00000000000000021065
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.3704163,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.3704163,0.407458,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1850567,0.407458,0,0,0.00000000000000021065
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.042157,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.042157,0.0463727,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1850567,0.0463727,0,0,0.00000000000000021065
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.4650148,0.4650148,1.7,0,0.5202,0.4650148,0,0,0,0,0,0,0,1.234985,1.173236,5.059654,0.00000000000000021065,1.173236,0,1.173236,2.313032,38.55045,0.1858035,0.5115163,0,1.7,0.00000000000000021065
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.886419,1.055912,1.38,0,1.38,3.622215,60.37012,0.1860641,0,0,1.7,1.055912
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1242662,1.20374,1.20374,1.7,0,0.5202,1.20374,10.32334,0,0,0,0.1242662,0,0,0.4962595,0.4714465,2.506418,2.297912,0.5957127,0,0.5957127,4.187357,69.78915,0.1864188,1.324115,0.09941295,1.7,2.422179
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.207563,1.735383,1.735383,1.7,0,0.5202,1.735383,11.96064,0,0,0,0.207563,0.03724509,0.03538283,0,0,1.910706,2.834054,0.1703179,0,0.1703179,4.348935,72.48211,0.1865001,1.908921,0.1660504,1.7,3.041617
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1594408,0,0,0,-1,0,0,0,0,0,0,0.1594408,0,0,0,0,1.740388,2.98734,0.1594408,0,0.1594408,4.500194,75.00308,0.1863607,0,0.1275526,0,3.146781
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1846175,2.785093,2.785093,1.7,0,0.5202,2.785093,6.628774,0,0,0,0.1846175,1.142203,1.085093,0,0,1.580947,3.130836,0,0.9575859,-0.9575859,3.49081,58.18005,0.1863607,3.063603,0.147694,1.7,3.315454
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2951965,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2951965,0,0,1.452632,1.38,2.644931,2.173251,1.675197,0,1.675197,5.08004,84.66718,0.1863585,0,0.2361572,1.7,2.468447
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2789406,0,0,0,0,0,0,0,0,0,0,0.2789406,0,0,0,0,0.9697349,3.680928,0.2789406,0,0.2789406,5.344667,89.07761,0.1861168,0,0.2231525,0,3.959868
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5535763,0.8565941,0.8565941,0,0,0,0.8565941,64.62527,0,0,0,0.5535763,0.901678,0.8565941,0,0,0.6907943,3.931974,0,0.3481017,-0.3481017,4.977736,82.9621,0.1861168,0.9422535,0.442861,0,4.48555
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.4156996,0.3181981,0.3181981,0,-1,0,0.3181981,130.6418,0,0,0,0.4156996,0.3349454,0.3181981,0,0,1.077574,3.583872,0.08075421,0,0.08075421,5.054346,84.23893,0.186047,0.3500179,0.3325597,0,3.999572
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3379873,1.07114,1.07114,0,-1,0,1.07114,31.55397,0,0,0,0.3379873,1.127516,1.07114,0,0,0.9968197,3.656551,0,0.7895287,-0.7895287,4.222109,70.36835,0.186047,1.178254,0.2703899,0,3.994539
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.08109123,0,0,0,-1,0,0,0,0,0,0,0.08109123,0,0,0,0,1.874074,2.867023,0.08109123,0,0.08109123,4.299039,71.65051,0.1859769,0,0.06487299,0,2.948114
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.1034521,0,0,0,-1,0,0,0,0,0,0,0.1034521,0,0,0,0,1.792983,2.940005,0.1034521,0,0.1034521,4.397182,73.28623,0.1858876,0,0.0827617,0,3.043457
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.07089423,1.051708,1.051708,0,-1,0,1.051708,6.740863,0,0.0000000000000002220446,0,0.07089423,1.107062,1.051708,0,0,1.68953,3.033112,0,1.036167,-1.036167,3.304966,55.08266,0.1858876,1.156879,0.05671538,0,3.104006
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,2.263538,1.38,0,-1,0,1.38,0,0,0.8835377,1.109891,0,1.452632,1.38,0,0,2.840827,1.996944,0,1.452632,-1.452632,1.773758,29.56258,0.1858876,2.489892,0,0,1.996944
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,1.108539,0.517097,0,-1,0,0.517097,0,0,0.5914418,0.7022957,0,0.5443127,0.517097,0,0,4.454863,0.5443127,0,0.5443127,-0.5443127,1.200002,20,0.1858876,1.219393,0,0,0.5443127
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,1.166256,0,0,-1,0,0,0,0,1.166256,1.282881,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858876,1.282881,0,0,0
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.02915939,0,0,-1,0,0,0,0,0.02915939,0.03207533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858876,0.03207533,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.2237257,0,0,-1,0,0,0,0,0.2237257,0.2460983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858876,0.2460983,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.3299398,0,0,-1,0,0,0,0,0.3299398,0.3629338,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858876,0.3629338,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.3515295,0,0,-1,0,0,0,0,0.3515295,0.3866825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858876,0.3866825,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.02772066,0,0,-1,0,0,0,0,0.02772066,0.03049273,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858876,0.03049273,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.2731909,0,0,-1,0,0,0,0,0.2731909,0.30051,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858876,0.30051,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.2430564,0,0,-1,0,0,0,0,0.2430564,0.267362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1858876,0.267362,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.292721,0.292721,1.7,0,0.5202,0.292721,0,0,0,0,0,0,0,1.407279,1.336915,5.059654,0,1.336915,0,1.336915,2.468311,41.13844,0.1865254,0.3219931,0,1.7,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.6924998,0.6924998,1.7,0,0.5202,0.6924998,0,0,0,0,0,0,0,1.0075,0.9571251,3.722739,1.203224,0.9571251,0,0.9571251,3.37632,56.27189,0.1871091,0.7617498,0,1.7,1.203224
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2261132,2.394097,2.394097,1.7,0,0.5202,2.394097,9.444615,0,0,0,0.2261132,0.7306282,0.6940967,0,0,2.765614,2.064636,0,0.5045149,-0.5045149,2.844515,47.40848,0.1871091,2.633507,0.1808906,1.7,2.290749
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.422673,0.6454973,0.6454973,1.7,0,0.5202,0.6454973,65.48022,0,0,0,0.422673,0,0,1.054503,1.001778,3.326186,1.560121,1.424451,0,1.424451,4.195867,69.93098,0.1876578,0.7100471,0.3381384,1.7,1.982794
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5811586,0.7645175,0.7645175,0,-1,0,0.7645175,76.01639,0,0.0000000000000001110223,0,0.5811586,0.8047553,0.7645175,0,0,1.901736,2.842127,0,0.2235967,-0.2235967,3.960176,66.00279,0.1876578,0.8409693,0.4649269,0,3.423285
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6542369,0.5899184,0.5899184,0,0,0,0.5899184,110.9029,0,0,0,0.6542369,0.6209668,0.5899184,0,0,2.150177,2.61853,0.03327014,0,0.03327014,3.991738,66.52884,0.1876293,0.6489103,0.5233896,0,3.272767
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.532286,0,0,0,0,0,0,0,0,0,0,0.532286,0,0,0,0,2.116906,2.648473,0.532286,0,0.532286,4.496709,74.945,0.1871747,0,0.4258288,0,3.180759
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.7537349,3.623507,3.08,1.7,0,0.5202,3.08,24.47191,0.0000000000000002220446,0.5435068,0.9058575,0.7537349,1.452632,1.38,0,0,1.58462,3.127531,0,0.6988966,-0.6988966,3.760007,62.66666,0.1871747,3.985857,0.6029879,1.7,3.881266
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.971542,0.8390733,0.8390733,1.7,0,0.5202,0.8390733,115.7875,0,0,0,0.971542,0,0,0.8609267,0.8178804,2.361172,2.428634,1.789422,0,1.789422,5.457603,90.95986,0.1874086,0.9229806,0.7772336,1.7,3.400176
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,1.078721,0.5112129,0.5112129,0,-1,0,0.5112129,211.012,0,0,0,1.078721,0.5381189,0.5112129,0,0,0.5717497,4.039114,0.5406018,0,0.5406018,5.970462,99.50751,0.1869523,0.5623342,0.8629765,0,5.117835
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.818852,0,0,0,-1,0,0,0,0.787704,0,0,0.818852,0,0,0,0,0.03114798,4.525656,0.03114798,0,0.03114798,6.000012,100,0.1869261,0,0.6550816,0,5.344508
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3615521,2.582456,1.38,0,-1,0,1.38,26.19942,0,1.202456,1.460701,0.3615521,1.452632,1.38,0,0,0,4.553689,0,1.091079,-1.091079,4.849913,80.83173,0.1869261,2.840701,0.2892417,0,4.915241
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08742791,0,0,0,-1,0,0,0,0,0,0,0.08742791,0,0,0,0,1.212311,3.46261,0.08742791,0,0.08742791,4.932855,82.21408,0.1868525,0,0.06994233,0,3.550037
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04346403,0,0,0,-1,0,0,0,0,0,0,0.04346403,0,0,0,0,1.124883,3.541295,0.04346403,0,0.04346403,4.974088,82.90131,0.186816,0,0.03477123,0,3.584759
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.081419,3.580412,0,0,0,4.974088,82.90131,0.186816,0,0,0,3.580412
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,1.216912,1.216912,0,-1,0,1.216912,0,0,0.0000000000000002220446,0,0,1.28096,1.216912,0,0,1.081419,3.580412,0,1.28096,-1.28096,3.623838,60.39718,0.186816,1.338603,0,0,3.580412
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.2328357,0.2328357,0,-1,0,0.2328357,0,0,0.00000000000000002775558,0,0,0.2450902,0.2328357,0,0,2.504707,2.299452,0,0.2450902,-0.2450902,3.36549,56.09139,0.186816,0.2561192,0,0,2.299452
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.5179362,0.5179362,0,-1,0,0.5179362,0,0,0.0000000000000001110223,0,0,0.545196,0.5179362,0,0,2.77703,2.054362,0,0.545196,-0.545196,2.790803,46.51329,0.186816,0.5697298,0,0,2.054362
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.4813802,0.4813802,0,-1,0,0.4813802,0,0,0.0000000000000001110223,0,0,0.506716,0.4813802,0,0,3.382803,1.509166,0,0.506716,-0.506716,2.256678,37.61122,0.186816,0.5295182,0,0,1.509166
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.201686,0.201686,0,-1,0,0.201686,0,0,0.00000000000000002775558,0,0,0.2123011,0.201686,0,0,3.945821,1.00245,0,0.2123011,-0.2123011,2.032893,33.88148,0.186816,0.2218546,0,0,1.00245
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.1901947,0.1901947,0,-1,0,0.1901947,0,0,0.00000000000000002775558,0,0,0.200205,0.1901947,0,0,4.181711,0.790149,0,0.200205,-0.200205,1.821858,30.36424,0.186816,0.2092142,0,0,0.790149
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.0682747,0.0682747,0,-1,0,0.0682747,0,0,0.00000000000000001387779,0,0,0.07186811,0.0682747,0,0,4.404161,0.5899441,0,0.07186811,-0.07186811,1.746102,29.10165,0.186816,0.07510217,0,0,0.5899441
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.484015,0.518076,0,0,0,1.746102,29.10165,0.186816,0,0,0,0.518076
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.5259805,0.4921722,0,-1,0,0.4921722,0,0,0.03380833,0.08640638,0,0.518076,0.4921722,0,0,4.484015,0.518076,0,0.518076,-0.518076,1.200002,20,0.186816,0.5785786,0,0,0.518076
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186816,0,0,0,0
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.1994087,0.1994087,1.65204,0,0.507107,0.1994087,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1873277,0.2193495,0,1.7,0
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2501524,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2501524,0,0,1.452632,1.38,3.679654,1.242,1.630152,0,1.630152,4.055684,67.5946,0.1873558,0,0.2001219,1.7,1.492152
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6802469,0,0,1.441321,0,0.4495806,0,0,0,0,0,0.6802469,0,0,1.441321,1.369255,2.049502,2.709137,2.049502,0,2.049502,6.000012,100,0.1870227,0,0.5441976,1.7,3.389384
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.134262,1.835856,1.38,0,-1,0,1.38,82.19291,0.0000000000000002220446,0.4558558,0.6394413,1.134262,1.452632,1.38,0,0,0,4.553689,0,0.3183694,-0.3183694,5.664421,94.40683,0.1870227,2.019441,0.9074097,0,5.687951
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.493971,3.668787,3.08,1.7,0,0.5202,3.08,48.50555,0,0.5887867,0.9556653,1.493971,1.452632,1.38,0,0,0.3537439,4.23532,0.04133926,0,0.04133926,5.703639,95.06046,0.1869887,4.035666,1.195177,1.7,5.72929
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.742608,1.125522,1.125522,0,0,0,1.125522,154.8266,0.2454435,0,0,1.742608,1.18476,1.125522,0,0,0.3124046,4.272525,0.3124046,0,0.3124046,6.000012,100,0.186732,1.238074,1.394086,0,6.015133
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.986829,0,0,0,0,0,0,0,1.986829,0,0,1.986829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.186732,0,1.589463,0,6.540518
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.990707,0.3465015,0.3465015,0,0,0,0.3465015,574.5161,1.625968,0,0,1.990707,0.3647384,0.3465015,0,0,0,4.553689,0,0,0,6.000012,100,0.186732,0.3811517,1.592565,0,6.544396
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.74033,0,0,0,-1,0,0,0,1.74033,0,0,1.74033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.186732,0,1.392264,0,6.294019
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.35594,0.07608829,0.07608829,0,-1,0,0.07608829,1782.062,1.275847,0,0,1.35594,0.08009294,0.07608829,0,0,0,4.553689,0,0,0,6.000012,100,0.186732,0.08369712,1.084752,0,5.909629
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.760246,1.598326,1.38,0,-1,0,1.38,55.09029,0.0000000000000002220446,0.2183258,0.3781584,0.760246,1.452632,1.38,0,0,0,4.553689,0,0.6923856,-0.6923856,5.270174,87.83605,0.186732,1.758158,0.6081968,0,5.313935
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.5095388,0.8581634,0.8581634,0,-1,0,0.8581634,59.3755,0,0,0,0.5095388,0.90333,0.8581634,0,0,0.7693173,3.861303,0,0.3937911,-0.3937911,4.855081,80.91786,0.186732,0.9439798,0.407631,0,4.370842
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.07017408,2.451504,1.38,0,-1,0,1.38,5.085078,0.0000000000000002220446,1.071504,1.316654,0.07017408,1.452632,1.38,0,0,1.206863,3.467512,0,1.382457,-1.382457,3.397843,56.6306,0.186732,2.696654,0.05613926,0,3.537686
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.5415695,0.5415695,0,-1,0,0.5415695,0,0,0.0000000000000001110223,0,0,0.5700732,0.5415695,0,0,2.742927,2.085055,0,0.5700732,-0.5700732,2.796933,46.61546,0.186732,0.5957265,0,0,2.085055
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.376342,1.514982,0,0,0,2.796933,46.61546,0.186732,0,0,0,1.514982
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,0.954781,0.954781,0,-1,0,0.954781,0,0,0.0000000000000001110223,0,0,1.005033,0.954781,0,0,3.376342,1.514982,0,1.005033,-1.005033,1.737536,28.95887,0.186732,1.050259,0,0,1.514982
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.493044,0.5099489,0,0,0,1.737536,28.95887,0.186732,0,0,0,0.5099489
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.1166104,0.1166104,0,-1,0,0.1166104,0,0,0.00000000000000001387779,0,0,0.1227477,0.1166104,0,0,4.493044,0.5099489,0,0.1227477,-0.1227477,1.608148,26.80242,0.186732,0.1282714,0,0,0.5099489
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.03173683,0.03173683,0,-1,0,0.03173683,0,0,0,0,0,0.03340719,0.03173683,0,0,4.629431,0.3872011,0,0.03340719,-0.03340719,1.572934,26.21551,0.186732,0.03491051,0,0,0.3872011
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.3401489,0.3361042,0,-1,0,0.3361042,0,0,0.004044672,0.03805957,0,0.3537939,0.3361042,0,0,4.66655,0.3537939,0,0.3537939,-0.3537939,1.200002,20,0.186732,0.3741638,0,0,0.3537939
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.3533587,0,0,-1,0,0,0,0,0.3533587,0.3886946,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186732,0.3886946,0,0,0
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.05056358,0,0,-1,0,0,0,0,0.05056358,0.05561994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186732,0.05561994,0,0,0
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.3439656,0,0,-1,0,0,0,0,0.3439656,0.3783621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.186732,0.3783621,0,0,0
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.4230223,0.4230223,1.7,0,0.5202,0.4230223,0,0,0,0,0,0,0,1.276978,1.213129,5.059654,0,1.213129,0,1.213129,2.350878,39.18121,0.1874322,0.4653245,0,1.7,0
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.2308565,0.2308565,1.683488,0,0.5156922,0.2308565,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.846525,1.091816,1.38,0,1.38,3.66006,61.00089,0.187967,0.2539422,0,1.7,1.091816
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1284779,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1284779,0,0,1.452632,1.38,2.466526,2.333816,1.508478,0,1.508478,5.091128,84.85197,0.1880886,0,0.1027823,1.7,2.462294
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4971775,1.487308,1.487308,1.7,0,0.5202,1.487308,33.42801,0,0,0,0.4971775,0,0,0.2126921,0.2020575,0.9580476,3.691446,0.699235,0,0.699235,5.754481,95.90782,0.1884167,1.636039,0.397742,1.7,4.188623
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.17859,1.849357,1.38,0,-1,0,1.38,85.40509,0,0.4693571,0.6542929,1.17859,1.452632,1.38,0,0,0.2588127,4.320757,0,0.2740414,-0.2740414,5.465616,91.09341,0.1884167,2.034293,0.9428722,0,5.499348
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.558383,1.595306,1.595306,0.6499795,0,0.2335444,1.595306,97.68556,0,0,0,1.558383,0.9950803,0.9453263,0,0,0.5633031,4.046716,0.5633031,0,0.5633031,6.000012,100,0.1882541,1.754836,1.246707,1.7,5.6051
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.802803,0.07823727,0.07823727,0,0,0,0.07823727,2304.277,1.720448,0,0,1.802803,0.08235502,0.07823727,0,0,0,4.553689,0,0,0,6.000012,100,0.1882541,0.086061,1.442243,0,6.356492
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.864828,1.009647,1.009647,0,0,0,1.009647,184.701,0.8020422,0,0,1.864828,1.062786,1.009647,0,0,0,4.553689,0,0,0,6.000012,100,0.1882541,1.110612,1.491863,0,6.418518
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.798995,0.5173959,0.5173959,0,0,0,0.5173959,347.7019,1.254368,0,0,1.798995,0.5446272,0.5173959,0,0,0,4.553689,0,0,0,6.000012,100,0.1882541,0.5691355,1.439196,0,6.352684
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.904158,1.860593,1.38,0,-1,0,1.38,137.9825,0.4515263,0.4805934,0.6666527,1.904158,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1882541,2.046653,1.523326,0,6.457847
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,1.126629,2.034417,1.38,0,-1,0,1.38,81.63977,0.0000000000000002220446,0.6544167,0.8578584,1.126629,1.452632,1.38,0,0,0,4.553689,0,0.3260027,-0.3260027,5.656375,94.27273,0.1882541,2.237858,0.9013031,0,5.680318
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.8314862,1.54113,1.38,0,-1,0,1.38,60.25262,0.0000000000000002220446,0.1611297,0.3152427,0.8314862,1.452632,1.38,0,0,0.3622253,4.227686,0,0.6211454,-0.6211454,5.00163,83.36034,0.1882541,1.695243,0.665189,0,5.059172
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.2059052,0.001311095,0.001311095,0,-1,0,0.001311095,15704.83,0,0,0,0.2059052,0.0013801,0.001311095,0,0,1.052387,3.606541,0.2045251,0,0.2045251,5.19566,86.59415,0.1880889,0.001442204,0.1647242,0,3.812446
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05752385,0,0,0,-1,0,0,0,0,0,0,0.05752385,0,0,0,0,0.8478616,3.790613,0.05752385,0,0.05752385,5.250232,87.50368,0.1880426,0,0.04601908,0,3.848137
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.1594889,0.1594889,0,-1,0,0.1594889,0,0,0,0,0,0.1678831,0.1594889,0,0,0.7903378,3.842385,0,0.1678831,-0.1678831,5.073267,84.55429,0.1880426,0.1754378,0,0,3.842385
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,1.608212,1.38,0,-1,0,1.38,0,0,0.2282116,0.3890328,0,1.452632,1.38,0,0,0.9768745,3.674502,0,1.452632,-1.452632,3.542059,59.0342,0.1880426,1.769033,0,0,3.674502
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,1.041018,1.041018,0,-1,0,1.041018,0,0,0.0000000000000002220446,0,0,1.095809,1.041018,0,0,2.59091,2.22187,0,1.095809,-1.095809,2.386976,39.78285,0.1880426,1.14512,0,0,2.22187
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.1371013,0.1371013,0,-1,0,0.1371013,0,0,0,0,0,0.1443172,0.1371013,0,0,3.808475,1.126062,0,0.1443172,-0.1443172,2.234852,37.24746,0.1880426,0.1508114,0,0,1.126062
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.3965428,0.3965428,0,-1,0,0.3965428,0,0,0,0,0,0.4174135,0.3965428,0,0,3.968827,0.9817446,0,0.4174135,-0.4174135,1.79486,29.91427,0.1880426,0.4361971,0,0,0.9817446
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.2890549,0.2890549,0,-1,0,0.2890549,0,0,0.00000000000000005551115,0,0,0.3042683,0.2890549,0,0,4.43262,0.5643311,0,0.3042683,-0.3042683,1.474133,24.56883,0.1880426,0.3179604,0,0,0.5643311
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.1506128,0.1506128,0,-1,0,0.1506128,0,0,0.00000000000000002775558,0,0,0.1585398,0.1506128,0,0,4.770696,0.2600628,0,0.1585398,-0.1585398,1.307017,21.78357,0.1880426,0.1656741,0,0,0.2600628
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.3960378,0.09644683,0,-1,0,0.09644683,0,0,0.299591,0.3391948,0,0.101523,0.09644683,0,0,4.946851,0.101523,0,0.101523,-0.101523,1.200002,20,0.1880426,0.4356416,0,0,0.101523
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.4763519,0,0,-1,0,0,0,0,0.4763519,0.5239871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1880426,0.5239871,0,0,0
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.3197908,0,0,-1,0,0,0,0,0.3197908,0.3517699,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1880426,0.3517699,0,0,0
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.5557951,0.5557951,1.7,0,0.5202,0.5557951,0,0,0,0,0,0,0,1.144205,1.086995,5.059654,0,1.086995,0,1.086995,2.231216,37.18686,0.1886515,0.6113746,0,1.7,0
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.97266,0.9782952,1.38,0,1.38,3.540399,59.00653,0.1888695,0,0,1.7,0.9782952
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08173694,1.557409,1.557409,1.7,0,0.5202,1.557409,5.248264,0,0,0,0.08173694,0,0,0.142591,0.1354614,2.59266,2.220295,0.2171984,0,0.2171984,3.746452,62.44073,0.1889788,1.71315,0.06538955,1.7,2.302032
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3963636,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3963636,0,0,1.452632,1.38,2.375461,2.415774,1.776364,0,1.776364,5.431658,90.52745,0.1888779,0,0.3170909,1.7,2.812137
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6514246,0,0,0,-1,0,0,0,0.0523269,0,0,0.6514246,0,0,0,0,0.5990977,4.014501,0.5990977,0,0.5990977,6.000012,100,0.188403,0,0.5211397,0,4.665926
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,1.103061,0.6192924,0.6192924,0,0,0,0.6192924,178.1164,0.4511744,0,0,1.103061,0.6518867,0.6192924,0,0,0,4.553689,0,0,0,6.000012,100,0.188403,0.6812216,0.8824489,0,5.65675
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.515546,0.2116617,0.2116617,0,0,0,0.2116617,716.0228,1.292744,0,0,1.515546,0.2228018,0.2116617,0,0,0,4.553689,0,0,0,6.000012,100,0.188403,0.2328279,1.212437,0,6.069235
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.66273,1.404639,1.404639,0.425,0,0.172125,1.404639,118.3742,0.6315313,0,0,1.66273,1.031199,0.9796391,0,0,0,4.553689,0,0,0,6.000012,100,0.188403,1.545103,1.330184,1.7,6.216419
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.733639,0,0,0,0,0,0,0,1.733639,0,0,1.733639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.188403,0,1.386911,0,6.287328
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.37438,2.887553,1.38,0,-1,0,1.38,99.59272,0.0000000000000002220446,1.507553,1.796308,1.37438,1.452632,1.38,0,0,0,4.553689,0,0.07825205,-0.07825205,5.917527,98.62525,0.188403,3.176308,1.099504,0,5.928069
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.7898423,0.7119408,0.7119408,0,-1,0,0.7119408,110.9421,0,0,0,0.7898423,0.7494113,0.7119408,0,0,0.08694672,4.475437,0.04043093,0,0.04043093,5.955883,99.26452,0.188371,0.7831349,0.6318738,0,5.265279
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.5457143,1.447228,1.38,0,-1,0,1.38,39.54452,0.0000000000000002220446,0.06722815,0.211951,0.5457143,1.452632,1.38,0,0,0.04651579,4.511825,0,0.9069172,-0.9069172,4.999908,83.33164,0.188371,1.591951,0.4365715,0,5.057539
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2170314,2.992682,1.38,0,-1,0,1.38,15.72691,0,1.612682,1.91195,0.2170314,1.452632,1.38,0,0,1.054202,3.604908,0,1.2356,-1.2356,3.697472,61.6244,0.188371,3.29195,0.1736251,0,3.821939
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09976768,0,0,0,-1,0,0,0,0,0,0,0.09976768,0,0,0,0,2.427091,2.369307,0.09976768,0,0.09976768,3.79212,63.20187,0.1882922,0,0.07981415,0,2.469075
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.327323,2.459098,0,0,0,3.79212,63.20187,0.1882922,0,0,0,2.459098
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,1.367521,1.367521,0,-1,0,1.367521,0,0,0,0.1242732,0,1.439496,1.367521,0,0,2.327323,2.459098,0,1.439496,-1.439496,2.274758,37.91255,0.1882922,1.504273,0,0,2.459098
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,2.610851,0.9686222,0,-1,0,0.9686222,0,0,1.642229,1.903314,0,1.019602,0.9686222,0,0,3.926763,1.019602,0,1.019602,-1.019602,1.200002,20,0.1882922,2.871936,0,0,1.019602
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.6314006,0,0,-1,0,0,0,0,0.6314006,0.6945406,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882922,0.6945406,0,0,0
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.3342526,0,0,-1,0,0,0,0,0.3342526,0.3676778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882922,0.3676778,0,0,0
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.1796899,0,0,-1,0,0,0,0,0.1796899,0.1976589,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882922,0.1976589,0,0,0
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882922,0,0,0,0
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.1528394,0,0,-1,0,0,0,0,0.1528394,0.1681233,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882922,0.1681233,0,0,0
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.1259445,0,0,-1,0,0,0,0,0.1259445,0.138539,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882922,0.138539,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.2989417,0,0,-1,0,0,0,0,0.2989417,0.3288359,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1882922,0.3288359,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.1502185,0.1502185,1.60285,0,0.4936781,0.1502185,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1886985,0.1652404,0,1.7,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.007429612,0.007429612,1.460061,0,0.4546967,0.007429612,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1889206,0.008172574,0,1.7,1.242
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1765736,2.471833,2.471833,1.7,0,0.5202,2.471833,7.143427,0.0000000000000001110223,0,0,0.1765736,0.8124557,0.7718329,0,0,2.299654,2.484,0,0.6358821,-0.6358821,3.14809,52.46806,0.1889206,2.719016,0.1412589,1.7,2.660573
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2294386,0.5276914,0.5276914,1.7,0,0.5202,0.5276914,43.47969,0,0,0,0.2294386,0,0,1.172309,1.113693,3.00619,1.848118,1.343132,0,1.343132,4.422297,73.70479,0.189469,0.5804605,0.1835509,1.7,2.077557
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.6097137,0.8091426,0.8091426,0,-1,0,0.8091426,75.35305,0,0,0,0.6097137,0.851729,0.8091426,0,0,1.663058,3.056937,0,0.2420154,-0.2420154,4.16719,69.45303,0.189469,0.8900568,0.4877709,0,3.66665
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7522185,1.400454,1.400454,1.7,0,0.5202,1.400454,53.71248,0,0,0,0.7522185,0,0,0.299546,0.2845687,1.931964,2.814921,1.036787,0,1.036787,5.150773,85.84604,0.1899256,1.540499,0.6017748,1.7,3.56714
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.9893844,0,0,0,0,0,0,0,0.09420729,0,0,0.9893844,0,0,0,0,0.8951771,3.74803,0.8951771,0,0.8951771,6.000012,100,0.1892301,0,0.7915075,0,4.737414
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,1.111467,1.32484,1.32484,0.425,0,0.172125,1.32484,83.89443,0.1642669,0,0,1.111467,0.9472004,0.8998404,0,0,0,4.553689,0,0,0,6.000012,100,0.1892301,1.457324,0.8891738,1.7,5.665156
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,1.13374,0.67034,0.67034,0,0,0,0.67034,169.129,0.4281186,0,0,1.13374,0.7056211,0.67034,0,0,0,4.553689,0,0,0,6.000012,100,0.1892301,0.737374,0.9069917,0,5.687428
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,1.009599,0,0,0,-1,0,0,0,1.009599,0,0,1.009599,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1892301,0,0.8076791,0,5.563288
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.8989479,0.2992348,0.2992348,0,-1,0,0.2992348,300.4156,0.5839639,0,0,0.8989479,0.314984,0.2992348,0,0,0,4.553689,0,0,0,6.000012,100,0.1892301,0.3291582,0.7191583,0,5.452637
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3814935,1.567857,1.38,0,-1,0,1.38,27.64445,0.0000000000000002220446,0.1878568,0.3446425,0.3814935,1.452632,1.38,0,0,0,4.553689,0,1.071138,-1.071138,4.870934,81.18206,0.1892301,1.724643,0.3051948,0,4.935183
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1454882,0,0,0,-1,0,0,0,0,0,0,0.1454882,0,0,0,0,1.190153,3.482551,0.1454882,0,0.1454882,5.008955,83.48242,0.1891175,0,0.1163905,0,3.628039
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08940552,3.616343,1.38,0,-1,0,1.38,6.478661,0.0000000000000002220446,2.236344,2.597978,0.08940552,1.452632,1.38,0,0,1.044665,3.61349,0,1.363226,-1.363226,3.571989,59.53303,0.1891175,3.977978,0.07152442,0,3.702896
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,2.273511,1.38,0,-1,0,1.38,0,0,0.8935106,1.120862,0,1.452632,1.38,0,0,2.559361,2.250264,0,1.452632,-1.452632,2.040781,34.01295,0.1891175,2.500862,0,0,2.250264
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.587764,0.587764,0,-1,0,0.587764,0,0,0,0,0,0.618699,0.587764,0,0,4.173396,0.7976326,0,0.618699,-0.618699,1.388615,23.14354,0.1891175,0.6465404,0,0,0.7976326
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.860839,0.1789336,0,0,0,1.388615,23.14354,0.1891175,0,0,0,0.1789336
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.860839,0.1789336,0,0,0,1.388615,23.14354,0.1891175,0,0,0,0.1789336
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.860839,0.1789336,0,0,0,1.388615,23.14354,0.1891175,0,0,0,0.1789336
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.2840812,0.1699869,0,-1,0,0.1699869,0,0,0.1140942,0.1425023,0,0.1789336,0.1699869,0,0,4.860839,0.1789336,0,0.1789336,-0.1789336,1.200002,20,0.1891175,0.3124893,0,0,0.1789336
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.2092987,0,0,-1,0,0,0,0,0.2092987,0.2302286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891175,0.2302286,0,0,0
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.4154407,0,0,-1,0,0,0,0,0.4154407,0.4569848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891175,0.4569848,0,0,0
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.3527788,0,0,-1,0,0,0,0,0.3527788,0.3880566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891175,0.3880566,0,0,0
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.6304689,0,0,-1,0,0,0,0,0.6304689,0.6935158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891175,0.6935158,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.2783061,0.2783061,1.7,0,0.5202,0.2783061,0,0,0,0,0,0,0,1.421694,1.350609,5.059654,0,1.350609,0,1.350609,2.481303,41.35497,0.1896515,0.3061367,0,1.7,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.3241722,0.3241722,1.7,0,0.5202,0.3241722,0,0,0,0,0,0,0,1.375828,1.307036,3.709045,1.215548,1.307036,0,1.307036,3.721266,62.02098,0.1902131,0.3565895,0,1.7,1.215548
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2057019,1.629052,1.629052,1.7,0,0.5202,1.629052,12.62709,0,0,0,0.2057019,0,0,0.07094835,0.06740092,2.402009,2.391881,0.2731028,0,0.2731028,3.980354,66.33911,0.1903296,1.791957,0.1645615,1.7,2.597583
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5250636,1.758007,1.758007,1.7,0,0.5202,1.758007,29.86698,0,0,0,0.5250636,0.06106001,0.05800701,0,0,2.128906,2.637674,0.4640036,0,0.4640036,4.420547,73.67564,0.1905127,1.933808,0.4200509,1.7,3.162737
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.101342,1.537926,1.38,0,-1,0,1.38,79.80739,0.0000000000000002220446,0.1579261,0.3117187,1.101342,1.452632,1.38,0,0,1.664902,3.055277,0,0.3512896,-0.3512896,4.050255,67.50412,0.1905127,1.691719,0.8810736,0,4.156619
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.349331,2.08511,2.08511,1.7,0,0.5202,2.08511,64.71268,0,0,0,1.349331,0.4053795,0.3851105,0,0,2.055224,2.703987,0.9439515,0,0.9439515,4.945766,82.42927,0.190883,2.293622,1.079465,1.7,4.053318
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.844909,0.8075255,0.8075255,0,0,0,0.8075255,228.4645,0,0,0,1.844909,0.8500268,0.8075255,0,0,1.111273,3.553544,0.9948822,0,0.9948822,5.889594,98.15971,0.1901232,0.8882781,1.475927,0,5.398453
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,2.023035,2.000321,2.000321,0.6203207,0,0.2254476,2.000321,101.1355,0.4540129,0,0,2.023035,1.452632,1.38,0,0,0.1163905,4.448937,0.1163905,0,0.1163905,6.000012,100,0.1900347,2.200353,1.618428,1.7,6.471972
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.909818,2.22653,2.22653,0.8465304,0,0.2872028,2.22653,85.77552,0.4571864,0,0,1.909818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1900347,2.449183,1.527854,1.7,6.463507
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.81037,1.073259,1.073259,0,-1,0,1.073259,168.6796,0.6806232,0,0,1.81037,1.129746,1.073259,0,0,0,4.553689,0,0,0,6.000012,100,0.1900347,1.180585,1.448296,0,6.364058
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.406318,0,0,0,-1,0,0,0,1.406318,0,0,1.406318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1900347,0,1.125054,0,5.960007
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.8486863,0,0,0,-1,0,0,0,0.8486863,0,0,0.8486863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1900347,0,0.678949,0,5.402375
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2861862,0,0,0,-1,0,0,0,0.2861862,0,0,0.2861862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1900347,0,0.228949,0,4.839875
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03584705,1.645598,1.38,0,-1,0,1.38,2.597612,0,0.2655983,0.4301581,0.03584705,1.452632,1.38,0,0,0,4.553689,0,1.416785,-1.416785,4.50659,75.10968,0.1900347,1.810158,0.02867764,0,4.589536
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,1.354272,1.354272,0,-1,0,1.354272,0,0,0,0.1096989,0,1.425549,1.354272,0,0,1.574205,3.136904,0,1.425549,-1.425549,3.003929,50.06539,0.1900347,1.489699,0,0,3.136904
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,1.518465,1.38,0,-1,0,1.38,0,0,0.1384653,0.2903118,0,1.452632,1.38,0,0,3.158149,1.711355,0,1.452632,-1.452632,1.472721,24.5453,0.1900347,1.670312,0,0,1.711355
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,1.207917,0.2457875,0,-1,0,0.2457875,0,0,0.9621296,1.082921,0,0.2587237,0.2457875,0,0,4.772183,0.2587237,0,0.2587237,-0.2587237,1.200002,20,0.1900347,1.328709,0,0,0.2587237
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.2740876,0,0,-1,0,0,0,0,0.2740876,0.3014963,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900347,0.3014963,0,0,0
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900347,0,0,0,0
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.4056345,0,0,-1,0,0,0,0,0.4056345,0.446198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900347,0.446198,0,0,0
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.3421834,0,0,-1,0,0,0,0,0.3421834,0.3764018,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900347,0.3764018,0,0,0
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.1821055,0,0,-1,0,0,0,0,0.1821055,0.2003161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900347,0.2003161,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.1292048,0,0,-1,0,0,0,0,0.1292048,0.1421252,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900347,0.1421252,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.2892793,0,0,-1,0,0,0,0,0.2892793,0.3182073,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1900347,0.3182073,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.8773605,0.8773605,1.7,0,0.5202,0.8773605,0,0,0,0,0,0,0,0.8226395,0.7815076,5.059654,0,0.7815076,0,0.7815076,1.941406,32.35669,0.1904374,0.9650965,0,1.7,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.3029471,0.3029471,1.7,0,0.5202,0.3029471,0,0,0,0,0,0,0,1.397053,1.3272,4.278147,0.7033568,1.3272,0,1.3272,3.200498,53.34153,0.1909688,0.3332418,0,1.7,0.7033568
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3361315,0.1113271,0.1113271,1.563959,0,0.4830607,0.1113271,301.9315,0,0,0,0.3361315,0,0,1.452632,1.38,2.950947,1.897837,1.716132,0,1.716132,4.828564,80.4759,0.1910388,0.1224598,0.2689053,1.7,2.233968
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7329571,0.1742708,0.1742708,0,0,0,0.1742708,420.5851,0,0,0,0.7329571,0.183443,0.1742708,0,0,1.234815,3.442355,0.5495141,0,0.5495141,5.349878,89.16447,0.1906262,0.1916979,0.5863657,0,4.175313
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.212526,0,0,0,-1,0,0,0,0.5272251,0,0,1.212526,0,0,0,0,0.6853009,3.936918,0.6853009,0,0.6853009,6.000012,100,0.1901141,0,0.9700208,0,5.149444
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.483646,0,0,0,0,0,0,0,1.483646,0,0,1.483646,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901141,0,1.186917,0,6.037335
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.517791,1.54123,1.54123,0.425,0,0.172125,1.54123,98.47922,0.3428123,0,0,1.517791,1.174979,1.11623,0,0,0,4.553689,0,0,0,6.000012,100,0.1901141,1.695353,1.214233,1.7,6.07148
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.889178,2.500696,2.500696,1.120696,0,0.3620501,2.500696,75.54607,0.4365465,0,0,1.889178,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1901141,2.750766,1.511342,1.7,6.442867
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.958232,2.018535,2.018535,0.6385349,0,0.23042,2.018535,97.01252,0.5056,0,0,1.958232,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1901141,2.220388,1.566585,1.7,6.51192
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.69793,4.892241,1.38,0,-1,0,1.38,123.0384,0.2452989,3.512241,4.001465,1.69793,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1901141,5.381465,1.358344,0,6.251619
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.420336,0,0,0,-1,0,0,0,1.420336,0,0,1.420336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901141,0,1.136269,0,5.974025
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.9251801,0.8051508,0.8051508,0,-1,0,0.8051508,114.9077,0.07765289,0,0,0.9251801,0.8475271,0.8051508,0,0,0,4.553689,0,0,0,6.000012,100,0.1901141,0.8856659,0.740144,0,5.478869
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.5298499,0,0,0,-1,0,0,0,0.5298499,0,0,0.5298499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901141,0,0.42388,0,5.083539
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07797654,0.4744228,0.4744228,0,-1,0,0.4744228,16.43608,0,0,0,0.07797654,0.4993924,0.4744228,0,0,0,4.553689,0,0.4214159,-0.4214159,5.5558,92.59649,0.1901141,0.5218651,0.06238123,0,4.631666
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,1.901629,1.38,0,-1,0,1.38,0,0,0.5216295,0.7117924,0,1.452632,1.38,0,0,0.4682399,4.132273,0,1.452632,-1.452632,4.024592,67.07641,0.1901141,2.091792,0,0,4.132273
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.7106609,0.7106609,0,-1,0,0.7106609,0,0,0.0000000000000001110223,0,0,0.7480641,0.7106609,0,0,2.082275,2.679641,0,0.7480641,-0.7480641,3.236064,53.93429,0.1901141,0.781727,0,0,2.679641
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,1.080718,1.080718,0,-1,0,1.080718,0,0,0,0,0,1.137598,1.080718,0,0,2.913457,1.931577,0,1.137598,-1.137598,2.03693,33.94876,0.1901141,1.18879,0,0,1.931577
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.4647295,0.4647295,0,-1,0,0.4647295,0,0,0.00000000000000005551115,0,0,0.489189,0.4647295,0,0,4.177455,0.7939792,0,0.489189,-0.489189,1.52128,25.35461,0.1901141,0.5112025,0,0,0.7939792
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.1506253,0.1506253,0,-1,0,0.1506253,0,0,0.00000000000000002775558,0,0,0.1585529,0.1506253,0,0,4.720999,0.3047902,0,0.1585529,-0.1585529,1.35415,22.56912,0.1901141,0.1656878,0,0,0.3047902
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.3306126,0.1389254,0,-1,0,0.1389254,0,0,0.1916872,0.2247484,0,0.1462373,0.1389254,0,0,4.897169,0.1462373,0,0.1462373,-0.1462373,1.200002,20,0.1901141,0.3636739,0,0,0.1462373
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.03411107,0,0,-1,0,0,0,0,0.03411107,0.03752217,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901141,0.03752217,0,0,0
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.3734533,0,0,-1,0,0,0,0,0.3734533,0.4107986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901141,0.4107986,0,0,0
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901141,0,0,0,0
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.4240898,0,0,-1,0,0,0,0,0.4240898,0.4664988,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901141,0.4664988,0,0,0
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.3828113,0.3828113,1.7,0,0.5202,0.3828113,0,0,0,0,0,0,0,1.317189,1.251329,5.059654,0,1.251329,0,1.251329,2.387118,39.78521,0.1906947,0.4210925,0,1.7,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.6110949,0.6110949,1.7,0,0.5202,0.6110949,0,0,0,0,0,0,0,1.088905,1.03446,3.808325,1.126196,1.03446,0,1.03446,3.368492,56.14143,0.1912116,0.6722044,0,1.7,1.126196
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.309064,0.1121603,0.1121603,1.564792,0,0.4832882,0.1121603,275.5556,0.0000000000000002220446,0,0,0.309064,0,0,1.452632,1.38,2.773865,2.05721,1.689064,0,1.689064,4.970879,82.84782,0.1912995,0.1233763,0.2472512,1.7,2.366274
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.8380554,2.149348,2.149348,1.7,0,0.5202,2.149348,38.99114,0,0,0,0.8380554,0.4729984,0.4493484,0,0,1.084801,3.577368,0.3650571,0,0.3650571,5.317203,88.61987,0.1914358,2.364283,0.6704444,1.7,4.415423
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.306779,1.362684,1.362684,0,-1,0,1.362684,95.89738,0,0,0.1189529,1.306779,1.434405,1.362684,0,0,0.7197443,3.905919,0,0.1276259,-0.1276259,5.182673,86.37772,0.1914358,1.498953,1.045423,0,5.212698
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.642021,1.946236,1.946236,1.20479,0,0.3850077,1.946236,84.36902,0,0,0,1.642021,0.7804697,0.7414463,0,0,0.8615508,3.778293,0.8615508,0,0.8615508,6.000012,100,0.1915462,2.14086,1.313616,1.7,5.420314
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.962758,5.036892,3.08,1.7,0,0.5202,3.08,63.72591,0.5101265,1.956892,2.460582,1.962758,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1915462,5.540582,1.570206,1.7,6.516447
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,2.087435,1.545948,1.545948,0.425,0,0.172125,1.545948,135.0262,0.9074889,0,0,2.087435,1.179946,1.120948,0,0,0,4.553689,0,0,0,6.000012,100,0.1915462,1.700543,1.669948,1.7,6.641123
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.777062,4.788683,3.08,1.7,0,0.5202,3.08,57.69682,0.3244303,1.708683,2.187551,1.777062,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1915462,5.267551,1.421649,1.7,6.330751
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.689126,1.069793,1.069793,0,-1,0,1.069793,157.8928,0.5630279,0,0,1.689126,1.126098,1.069793,0,0,0,4.553689,0,0,0,6.000012,100,0.1915462,1.176772,1.3513,0,6.242815
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.447966,0.4180233,0.4180233,0,-1,0,0.4180233,346.3841,1.007942,0,0,1.447966,0.4400246,0.4180233,0,0,0,4.553689,0,0,0,6.000012,100,0.1915462,0.4598257,1.158373,0,6.001655
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.9437358,0.7784511,0.7784511,0,-1,0,0.7784511,121.2325,0.1243135,0,0,0.9437358,0.8194222,0.7784511,0,0,0,4.553689,0,0,0,6.000012,100,0.1915462,0.8562962,0.7549887,0,5.497425
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.4201868,0.8343799,0.8343799,0,-1,0,0.8343799,50.35918,0,0,0,0.4201868,0.8782946,0.8343799,0,0,0,4.553689,0,0.4581078,-0.4581078,5.517124,91.95188,0.1915462,0.9178179,0.3361495,0,4.973876
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04926172,2.042117,1.38,0,-1,0,1.38,3.56969,0.0000000000000002220446,0.6621172,0.866329,0.04926172,1.452632,1.38,0,0,0.5090086,4.095581,0,1.40337,-1.40337,4.037842,67.29723,0.1915462,2.246329,0.03940937,0,4.144843
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,1.299292,1.299292,0,-1,0,1.299292,0,0,0,0.04922155,0,1.367676,1.299292,0,0,2.068309,2.692211,0,1.367676,-1.367676,2.596185,43.26966,0.1915462,1.429222,0,0,2.692211
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,2.094357,1.258308,0,-1,0,1.258308,0,0,0.8360483,1.045484,0,1.324535,1.258308,0,0,3.587949,1.324535,0,1.324535,-1.324535,1.200002,20,0.1915462,2.303792,0,0,1.324535
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,1.112991,0,0,-1,0,0,0,0,1.112991,1.22429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915462,1.22429,0,0,0
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.1534354,0,0,-1,0,0,0,0,0.1534354,0.1687789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915462,0.1687789,0,0,0
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.7377793,0,0,-1,0,0,0,0,0.7377793,0.8115572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915462,0.8115572,0,0,0
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.2670824,0,0,-1,0,0,0,0,0.2670824,0.2937906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915462,0.2937906,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.2836182,0,0,-1,0,0,0,0,0.2836182,0.3119799,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915462,0.3119799,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.4998851,0,0,-1,0,0,0,0,0.4998851,0.5498736,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915462,0.5498736,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.1747894,0,0,-1,0,0,0,0,0.1747894,0.1922684,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915462,0.1922684,0,0,0
