Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.4763099,0,0,-1,0,0,0,0,0.4763099,0.5239409,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915462,0.5239409,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.08882003,0.08882003,1.541452,0,0.4769163,0.08882003,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1918303,0.09770203,0,1.7,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.2793166,0.2793166,1.7,0,0.5202,0.2793166,0,0,0,0,0,0,0,1.420683,1.349649,3.679654,1.242,1.349649,0,1.349649,3.789575,63.15946,0.1923163,0.3072483,0,1.7,1.242
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3245896,2.375305,2.375305,1.7,0,0.5202,2.375305,13.66518,0,0,0,0.3245896,0.7108477,0.6753053,0,0,2.330005,2.456684,0,0.386258,-0.386258,3.382423,56.37361,0.1923163,2.612836,0.2596717,1.7,2.781274
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7343739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7343739,0,0,1.452632,1.38,2.759181,2.070426,2.114374,0,2.114374,5.388295,89.80473,0.1919583,0,0.5874991,1.7,2.8048
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.268681,1.349759,1.349759,0,-1,0,1.349759,93.99318,0,0,0.1047347,1.268681,1.420799,1.349759,0,0,0.6448068,3.973363,0,0.1521175,-0.1521175,5.227949,87.1323,0.1919583,1.484735,1.014945,0,5.242044
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.650078,1.032154,1.032154,0,0,0,1.032154,159.8673,0,0,0,1.650078,1.086478,1.032154,0,0,0.8138263,3.821245,0.5635993,0,0.5635993,5.762626,96.04357,0.1915512,1.13537,1.320062,0,5.471323
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.983497,0.6114382,0.6114382,0,0,0,0.6114382,324.3987,1.089651,0,0,1.983497,0.6436191,0.6114382,0,0,0.2502269,4.328485,0.2502269,0,0.2502269,6.000012,100,0.191371,0.672582,1.586798,0,6.311982
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,2.026922,1.593137,1.593137,0.425,0,0.172125,1.593137,127.2283,0.7973038,0,0,2.026922,1.229618,1.168137,0,0,0,4.553689,0,0,0,6.000012,100,0.191371,1.75245,1.621537,1.7,6.58061
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.888747,2.240996,2.240996,0.8609962,0,0.2911519,2.240996,84.28156,0.4361151,0,0,1.888747,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.191371,2.465096,1.510997,1.7,6.442436
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.735821,0.9768808,0.9768808,0,-1,0,0.9768808,177.6902,0.7075259,0,0,1.735821,1.028296,0.9768808,0,0,0,4.553689,0,0,0,6.000012,100,0.191371,1.074569,1.388657,0,6.28951
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.393039,0.8089172,0.8089172,0,-1,0,0.8089172,172.2103,0.5415469,0,0,1.393039,0.8514918,0.8089172,0,0,0,4.553689,0,0,0,6.000012,100,0.191371,0.8898089,1.114431,0,5.946728
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,1.009401,1.63293,1.38,0,-1,0,1.38,73.145,0.0000000000000002220446,0.2529296,0.4162225,1.009401,1.452632,1.38,0,0,0,4.553689,0,0.4432307,-0.4432307,5.532806,92.21325,0.191371,1.796223,0.8075207,0,5.56309
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5964668,0,0,0,-1,0,0,0,0.1039883,0,0,0.5964668,0,0,0,0,0.4924785,4.110458,0.4924785,0,0.4924785,6.000012,100,0.1910173,0,0.4771735,0,4.706925
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1213952,1.680963,1.38,0,-1,0,1.38,8.796756,0,0.3009633,0.4690597,0.1213952,1.452632,1.38,0,0,0,4.553689,0,1.331236,-1.331236,4.596766,76.61261,0.1910173,1.84906,0.09711619,0,4.675084
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,1.941387,1.38,0,-1,0,1.38,0,0,0.5613867,0.7555254,0,1.452632,1.38,0,0,1.479151,3.222453,0,1.452632,-1.452632,3.065557,51.09253,0.1910173,2.135525,0,0,3.222453
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,1.460176,1.38,0,-1,0,1.38,0,0,0.08017627,0.2261939,0,1.452632,1.38,0,0,3.093187,1.769821,0,1.452632,-1.452632,1.534349,25.57244,0.1910173,1.606194,0,0,1.769821
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,2.071783,0.30133,0,-1,0,0.30133,0,0,1.770453,1.977631,0,0.3171894,0.30133,0,0,4.707222,0.3171894,0,0.3171894,-0.3171894,1.200002,20,0.1910173,2.278961,0,0,0.3171894
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.3897434,0,0,-1,0,0,0,0,0.3897434,0.4287177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910173,0.4287177,0,0,0
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.1537504,0,0,-1,0,0,0,0,0.1537504,0.1691255,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910173,0.1691255,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.2410776,0,0,-1,0,0,0,0,0.2410776,0.2651854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910173,0.2651854,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.1727734,0,0,-1,0,0,0,0,0.1727734,0.1900508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910173,0.1900508,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.1667385,0,0,-1,0,0,0,0,0.1667385,0.1834124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910173,0.1834124,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.5892776,0,0,-1,0,0,0,0,0.5892776,0.6482053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910173,0.6482053,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.01307443,0,0,-1,0,0,0,0,0.01307443,0.01438187,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910173,0.01438187,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.06477079,0.06477079,1.517402,0,0.4703508,0.06477079,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1912702,0.07124786,0,1.7,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.299834,0.299834,1.7,0,0.5202,0.299834,0,-0.0000000000000002220446,0,0,0,0,0,1.400166,1.330158,3.679654,1.242,1.330158,0,1.330158,3.771084,62.85127,0.1917619,0.3298175,0,1.7,1.242
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2093466,0.2084509,0.2084509,1.661083,0,0.5095755,0.2084509,100.4297,0.0000000000000002220446,0,0,0.2093466,0,0,1.452632,1.38,2.349497,2.439142,1.589347,0,1.589347,5.27887,87.981,0.192021,0.229296,0.1674773,1.7,2.648489
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6841094,1.211902,1.211902,0,0,0,1.211902,56.44921,0,0,0,0.6841094,1.275687,1.211902,0,0,0.7601501,3.869554,0,0.5915774,-0.5915774,4.655293,77.58806,0.192021,1.333093,0.5472875,0,4.553663
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.186534,0,0,0,-1,0,0,0,0,0,0,1.186534,0,0,0,0,1.417458,3.277977,1.186534,0,1.186534,5.780938,96.34877,0.1911832,0,0.9492272,0,4.46451
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.296886,1.245506,1.245506,0,0,0,1.245506,104.1253,0,0.0000000000000002220446,0,1.296886,1.311059,1.245506,0,0,0.2309244,4.345857,0,0.01417229,-0.01417229,5.765999,96.09979,0.1911832,1.370056,1.037509,0,5.642743
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.853228,0.4552491,0.4552491,0,0,0,0.4552491,407.0799,1.127347,0,0,1.853228,0.4792096,0.4552491,0,0,0.2466713,4.331685,0.2466713,0,0.2466713,6.000012,100,0.19101,0.500774,1.482582,0,6.184913
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.894136,0.7756527,0.7756527,0,0,0,0.7756527,244.199,1.07766,0,0,1.894136,0.8164765,0.7756527,0,0,0,4.553689,0,0,0,6.000012,100,0.19101,0.853218,1.515309,0,6.447825
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.884123,0,0,0,0,0,0,0,1.884123,0,0,1.884123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.19101,0,1.507298,0,6.437811
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.718148,1.31051,1.31051,0,-1,0,1.31051,131.1053,0.3386633,0,0.06156132,1.718148,1.379485,1.31051,0,0,0,4.553689,0,0,0,6.000012,100,0.19101,1.441561,1.374518,0,6.271837
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.320884,2.726254,1.38,0,-1,0,1.38,95.71624,0,1.346254,1.618879,1.320884,1.452632,1.38,0,0,0,4.553689,0,0.1317475,-0.1317475,5.861138,97.68544,0.19101,2.998879,1.056707,0,5.874573
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.7736593,0.35544,0.35544,0,-1,0,0.35544,217.6624,0.2531258,0,0,0.7736593,0.3741474,0.35544,0,0,0.1463861,4.421941,0.1463861,0,0.1463861,6.000012,100,0.1909073,0.390984,0.6189275,0,5.195601
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.5061629,0.9458538,0.9458538,0,-1,0,0.9458538,53.51386,0,0.0000000000000001110223,0,0.5061629,0.9956356,0.9458538,0,0,0,4.553689,0,0.4894727,-0.4894727,5.484063,91.40086,0.1909073,1.040439,0.4049303,0,5.059852
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06779096,1.747942,1.38,0,-1,0,1.38,4.912389,0,0.3679424,0.5427366,0.06779096,1.452632,1.38,0,0,0.5438585,4.064216,0,1.384841,-1.384841,4.024312,67.07174,0.1909073,1.922737,0.05423277,0,4.132007
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,1.113578,1.113578,0,-1,0,1.113578,0,0,0,0,0,1.172187,1.113578,0,0,2.08257,2.679376,0,1.172187,-1.172187,2.788719,46.47855,0.1909073,1.224936,0,0,2.679376
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.385,1.507189,0,0,0,2.788719,46.47855,0.1909073,0,0,0,1.507189
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,1.993793,1.38,0,-1,0,1.38,0,0,0.6137925,0.8131718,0,1.452632,1.38,0,0,3.385,1.507189,0,1.452632,-1.452632,1.257511,20.95847,0.1909073,2.193172,0,0,1.507189
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.008552117,0.008552117,0,-1,0,0.008552117,0,0,0,0,0,0.009002228,0.008552117,0,0,4.999035,0.054557,0,0.009002228,-0.009002228,1.248021,20.80031,0.1909073,0.009407328,0,0,0.054557
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.09161908,0.04327704,0,-1,0,0.04327704,0,0,0.04834205,0.05750395,0,0.04555478,0.04327704,0,0,5.009038,0.04555478,0,0.04555478,-0.04555478,1.200002,20,0.1909073,0.100781,0,0,0.04555478
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.173749,0,0,-1,0,0,0,0,0.173749,0.1911239,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909073,0.1911239,0,0,0
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.5031438,0,0,-1,0,0,0,0,0.5031438,0.5534583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909073,0.5534583,0,0,0
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.3973588,0,0,-1,0,0,0,0,0.3973588,0.4370947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909073,0.4370947,0,0,0
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.9159918,0,0,-1,0,0,0,0,0.9159918,1.007591,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909073,1.007591,0,0,0
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.5052695,0,0,-1,0,0,0,0,0.5052695,0.5557964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909073,0.5557964,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1909073,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.5577706,0.5577706,1.7,0,0.5202,0.5577706,0,0,0,0,0,0,0,1.142229,1.085118,5.059654,0,1.085118,0,1.085118,2.229436,37.15718,0.1914168,0.6135477,0,1.7,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3444192,1.415087,1.415087,1.7,0,0.5202,1.415087,24.33909,0,0,0,0.3444192,0,0,0.2849135,0.2706678,3.974536,0.9766061,0.615087,0,0.615087,2.812958,46.88255,0.1916647,1.556595,0.2755353,1.7,1.321025
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8614973,1.462227,1.462227,1.7,0,0.5202,1.462227,58.91679,0,0,0,0.8614973,0,0,0.2377727,0.2258841,3.359449,1.530184,1.087381,0,1.087381,3.844539,64.07552,0.1920717,1.60845,0.6891978,1.7,2.391682
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.238264,1.740871,1.38,0,-1,0,1.38,89.72926,0.0000000000000002220446,0.3608714,0.5349585,1.238264,1.452632,1.38,0,0,2.272068,2.508828,0,0.2143678,-0.2143678,3.618575,60.30947,0.1920717,1.914958,0.990611,0,3.747092
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.699931,1.70035,1.70035,1.7,0,0.5202,1.70035,99.97533,0,0,0,1.699931,0.0003688473,0.000350405,0,0,2.510255,2.29446,1.699562,0,1.699562,5.230922,87.18185,0.1922896,1.870385,1.359945,1.7,3.994391
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.933281,1.822394,1.822394,0.7559351,0,0.2624703,1.822394,106.0847,0,0,0,1.933281,1.122589,1.066459,0,0,0.8106925,3.824066,0.8106925,0,0.8106925,6.000012,100,0.1920706,2.004634,1.546625,1.7,5.757347
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.808054,0,0,0,0,0,0,0,1.808054,0,0,1.808054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1920706,0,1.446443,0,6.361742
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.62444,1.091577,1.091577,0,0,0,1.091577,148.8159,0.4754115,0,0,1.62444,1.149029,1.091577,0,0,0,4.553689,0,0,0,6.000012,100,0.1920706,1.200735,1.299552,0,6.178129
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.501097,0.9425366,0.9425366,0,-1,0,0.9425366,159.2614,0.5089529,0,0,1.501097,0.9921438,0.9425366,0,0,0,4.553689,0,0,0,6.000012,100,0.1920706,1.03679,1.200877,0,6.054786
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.308341,1.163988,1.163988,0,-1,0,1.163988,112.4016,0.08309024,0,0,1.308341,1.225251,1.163988,0,0,0,4.553689,0,0,0,6.000012,100,0.1920706,1.280387,1.046673,0,5.86203
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.9343319,2.924783,1.38,0,-1,0,1.38,67.70521,0.0000000000000002220446,1.544783,1.837262,0.9343319,1.452632,1.38,0,0,0,4.553689,0,0.5182997,-0.5182997,5.453676,90.89442,0.1920706,3.217262,0.7474655,0,5.488021
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4592125,0,0,0,-1,0,0,0,0,0,0,0.4592125,0,0,0,0,0.5758886,4.035389,0.4592125,0,0.4592125,5.889323,98.15519,0.1917535,0,0.36737,0,4.494602
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08679043,1.287645,1.287645,0,-1,0,1.287645,6.740244,0,0,0.0364097,0.08679043,1.355416,1.287645,0,0,0.1166761,4.44868,0,1.268625,-1.268625,4.552074,75.86776,0.1917535,1.41641,0.06943234,0,4.535471
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.52626,3.180055,0,0,0,4.552074,75.86776,0.1917535,0,0,0,3.180055
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.52626,3.180055,0,0,0,4.552074,75.86776,0.1917535,0,0,0,3.180055
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,1.14868,1.14868,0,-1,0,1.14868,0,0,0,0,0,1.209136,1.14868,0,0,1.52626,3.180055,0,1.209136,-1.209136,3.277533,54.62544,0.1917535,1.263548,0,0,3.180055
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.04886352,0.04886352,0,-1,0,0.04886352,0,0,0,0,0,0.05143529,0.04886352,0,0,2.869745,1.970919,0,0.05143529,-0.05143529,3.223315,53.72182,0.1917535,0.05374987,0,0,1.970919
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.7653757,0.7653757,0,-1,0,0.7653757,0,0,0.0000000000000001110223,0,0,0.8056586,0.7653757,0,0,2.926895,1.919483,0,0.8056586,-0.8056586,2.374077,39.56786,0.1917535,0.8419133,0,0,1.919483
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.822072,1.113825,0,0,0,2.374077,39.56786,0.1917535,0,0,0,1.113825
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.1438424,0.1438424,0,-1,0,0.1438424,0,0,0.00000000000000002775558,0,0,0.151413,0.1438424,0,0,3.822072,1.113825,0,0.151413,-0.151413,2.214473,36.90781,0.1917535,0.1582266,0,0,1.113825
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.2379265,0.2379265,0,-1,0,0.2379265,0,0,0,0,0,0.2504489,0.2379265,0,0,3.990308,0.9624116,0,0.2504489,-0.2504489,1.950477,32.50788,0.1917535,0.2617191,0,0,0.9624116
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.129302,0.129302,0,-1,0,0.129302,0,0,0.00000000000000002775558,0,0,0.1361074,0.129302,0,0,4.268585,0.7119627,0,0.1361074,-0.1361074,1.807007,30.11673,0.1917535,0.1422322,0,0,0.7119627
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.419815,0.5758553,0,0,0,1.807007,30.11673,0.1917535,0,0,0,0.5758553
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.5060573,0.5060573,1.7,0,0.5202,0.5060573,0,0,0,0,0,0,0,1.193943,1.134246,4.419815,0.5758553,1.134246,0,1.134246,2.883047,48.05069,0.1922716,0.556663,0,1.7,0.5758553
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.3734578,0.3734578,1.7,0,0.5202,0.3734578,0,0,0,0,0,0,0,1.326542,1.260215,3.28557,1.596676,1.260215,0,1.260215,4.078592,67.97639,0.1927865,0.4108036,0,1.7,1.596676
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2213549,1.797576,1.797576,1.7,0,0.5202,1.797576,12.31408,0,0,0,0.2213549,0.1027115,0.0975759,0,0,2.025354,2.73087,0.1186434,0,0.1186434,4.191147,69.85231,0.1928269,1.977334,0.1770839,1.7,2.952225
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6451299,1.434313,1.434313,1.7,0,0.5202,1.434313,44.97831,0,0,0,0.6451299,0,0,0.2656866,0.2524023,1.906711,2.837649,0.8975322,0,0.8975322,5.042621,84.04351,0.1931588,1.577745,0.5161039,1.7,3.482779
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,1.042161,2.762387,1.38,0,-1,0,1.38,75.51891,0,1.382387,1.658626,1.042161,1.452632,1.38,0,0,1.009179,3.645428,0,0.4104707,-0.4104707,4.609947,76.83229,0.1931588,3.038626,0.8337287,0,4.687589
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.334677,0,0,0,0,0,0,0,0,0,0,1.334677,0,0,0,0,1.465258,3.234957,1.334677,0,1.334677,5.876133,97.93535,0.1922473,0,1.067742,0,4.569634
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.694804,0.8871055,0.8871055,0,0,0,0.8871055,191.0488,0.6304286,0,0,1.694804,0.9337953,0.8871055,0,0,0.1305801,4.436167,0.1305801,0,0.1305801,6.000012,100,0.1921586,0.9758161,1.355843,0,6.130971
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.963294,0.6905505,0.6905505,0,0,0,0.6905505,284.3086,1.236399,0,0,1.963294,0.7268953,0.6905505,0,0,0,4.553689,0,0,0,6.000012,100,0.1921586,0.7596055,1.570635,0,6.516983
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.869607,1.824685,1.824685,0.4446847,0,0.1774989,1.824685,102.4619,0.4169751,0,0,1.869607,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1921586,2.007153,1.495685,1.7,6.423295
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.698937,1.590679,1.38,0,-1,0,1.38,123.1114,0.2463055,0.2106787,0.3697466,1.698937,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1921586,1.749747,1.35915,0,6.252626
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,1.112545,2.5936,1.38,0,-1,0,1.38,80.61923,0.0000000000000002220446,1.2136,1.47296,1.112545,1.452632,1.38,0,0,0,4.553689,0,0.3400862,-0.3400862,5.64153,94.02531,0.1921586,2.85296,0.8900363,0,5.666234
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.855653,1.491217,1.38,0,-1,0,1.38,62.00384,0.0000000000000002220446,0.1112169,0.2603385,0.855653,1.452632,1.38,0,0,0.3778736,4.213603,0,0.5969785,-0.5969785,5.012259,83.53748,0.1921586,1.640339,0.6845224,0,5.069256
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.3226092,1.399678,1.38,0,-1,0,1.38,23.37748,0.0000000000000002220446,0.01967796,0.1596458,0.3226092,1.452632,1.38,0,0,1.041183,3.616624,0,1.130022,-1.130022,3.821111,63.68505,0.1921586,1.539646,0.2580873,0,3.939233
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.06304399,2.481691,1.38,0,-1,0,1.38,4.568405,0,1.101691,1.34986,0.06304399,1.452632,1.38,0,0,2.296764,2.486602,0,1.389588,-1.389588,2.356357,39.27254,0.1921586,2.72986,0.05043519,0,2.549646
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.84075,1.097014,0,0,0,2.356357,39.27254,0.1921586,0,0,0,1.097014
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.84075,1.097014,0,0,0,2.356357,39.27254,0.1921586,0,0,0,1.097014
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.1121032,0.1121032,0,-1,0,0.1121032,0,0,0.00000000000000001387779,0,0,0.1180033,0.1121032,0,0,3.84075,1.097014,0,0.1180033,-0.1180033,2.23197,37.19943,0.1921586,0.1233135,0,0,1.097014
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.1198645,0.1198645,0,-1,0,0.1198645,0,0,0.00000000000000001387779,0,0,0.1261732,0.1198645,0,0,3.971865,0.9790108,0,0.1261732,-0.1261732,2.098972,34.9828,0.1921586,0.131851,0,0,0.9790108
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.1394112,0.1394112,0,-1,0,0.1394112,0,0,0.00000000000000002775558,0,0,0.1467486,0.1394112,0,0,4.112057,0.8528376,0,0.1467486,-0.1467486,1.944286,32.40469,0.1921586,0.1533523,0,0,0.8528376
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.07269537,0.07269537,0,-1,0,0.07269537,0,0,0.00000000000000001387779,0,0,0.07652145,0.07269537,0,0,4.275111,0.706089,0,0.07652145,-0.07652145,1.863625,31.06035,0.1921586,0.07996491,0,0,0.706089
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.4478294,0.4478294,0,-1,0,0.4478294,0,0,0.00000000000000005551115,0,0,0.4713993,0.4478294,0,0,4.360135,0.6295676,0,0.4713993,-0.4713993,1.366726,22.77873,0.1921586,0.4926123,0,0,0.6295676
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.05457638,0.05457638,0,-1,0,0.05457638,0,0,0.000000000000000006938894,0,0,0.05744882,0.05457638,0,0,4.883912,0.1581683,0,0.05744882,-0.05744882,1.30617,21.76946,0.1921586,0.06003402,0,0,0.1581683
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.4281815,0.09568346,0,-1,0,0.09568346,0,0,0.332498,0.3753162,0,0.1007194,0.09568346,0,0,4.947744,0.1007194,0,0.1007194,-0.1007194,1.200002,20,0.1921586,0.4709997,0,0,0.1007194
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.3205517,0,0,-1,0,0,0,0,0.3205517,0.3526069,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921586,0.3526069,0,0,0
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.2647293,0.2647293,1.7,0,0.5202,0.2647293,0,0,0,0,0,0,0,1.435271,1.363507,5.059654,0,1.363507,0,1.363507,2.493539,41.5589,0.1925973,0.2912022,0,1.7,0
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.1789545,0.1789545,1.631586,0,0.501523,0.1789545,0,0,0,0,0,0,0,1.452632,1.38,3.696147,1.227156,1.38,0,1.38,3.802722,63.37857,0.192948,0.19685,0,1.7,1.227156
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1430599,3.546871,3.08,1.7,0,0.5202,3.08,4.644803,0,0.4668713,0.8215585,0.1430599,1.452632,1.38,0,0,2.316147,2.469157,0,1.309572,-1.309572,2.422312,40.37179,0.192948,3.901558,0.1144479,1.7,2.612216
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6432327,1.26677,1.26677,1.7,0,0.5202,1.26677,50.77739,0,0,0,0.6432327,0,0,0.43323,0.4115685,3.771227,1.159585,1.054801,0,1.054801,3.422984,57.04963,0.1933429,1.393447,0.5145862,1.7,1.802817
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7555357,0.9415084,0.9415084,0,-1,0,0.9415084,80.24737,0,0,0,0.7555357,0.9910614,0.9415084,0,0,2.716426,2.108906,0,0.2355258,-0.2355258,3.174718,52.91187,0.1933429,1.035659,0.6044285,0,2.864441
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.515352,3.659786,3.08,1.7,0,0.5202,3.08,49.19973,0,0.5797862,0.9457648,1.515352,1.452632,1.38,0,0,2.978121,1.87338,0.06272018,0,0.06272018,3.23422,53.90356,0.1933007,4.025765,1.212281,1.7,3.388732
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.424387,2.715206,2.715206,1.7,0,0.5202,2.715206,52.45964,0,0,0,1.424387,1.068638,1.015206,0,0,2.915401,1.929828,0.3557492,0,0.3557492,3.571713,59.52843,0.1934182,2.986727,1.13951,1.7,3.354215
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.185206,1.221302,1.221302,1.7,0,0.5202,1.221302,97.04445,0,0,0,1.185206,0,0,0.4786978,0.4547629,2.559652,2.250003,1.639969,0,1.639969,5.127524,85.45857,0.193659,1.343432,0.9481648,1.7,3.435209
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.256997,1.008919,1.008919,0,0,0,1.008919,124.5885,0,0,0,1.256997,1.06202,1.008919,0,0,0.9196826,3.725975,0.1949769,0,0.1949769,5.312496,88.54142,0.1935283,1.109811,1.005598,0,4.982972
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.44243,0.09133732,0.09133732,0,-1,0,0.09133732,1579.234,0.6215797,0,0,1.44243,0.09614455,0.09133732,0,0,0.7247058,3.901454,0.7247058,0,0.7247058,6.000012,100,0.1930443,0.1004711,1.153944,0,5.343884
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4542125,0.2557406,0.2557406,0,-1,0,0.2557406,177.6067,0.1850118,0,0,0.4542125,0.2692007,0.2557406,0,0,0,4.553689,0,0,0,6.000012,100,0.1930443,0.2813147,0.36337,0,5.007901
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3321347,0.9028522,0.9028522,0,-1,0,0.9028522,36.78727,0,0.0000000000000002220446,0,0.3321347,0.9503708,0.9028522,0,0,0,4.553689,0,0.6182361,-0.6182361,5.348334,89.13872,0.1930443,0.9931375,0.2657077,0,4.885824
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3955999,0.867873,0.867873,0,-1,0,0.867873,45.58269,0,0,0,0.3955999,0.9135506,0.867873,0,0,0.686929,3.935453,0,0.5179507,-0.5179507,4.802366,80.03928,0.1930443,0.9546603,0.3164799,0,4.331053
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.09397023,1.493081,1.38,0,-1,0,1.38,6.809437,0.0000000000000002220446,0.1130807,0.2623888,0.09397023,1.452632,1.38,0,0,1.26243,3.417502,0,1.358661,-1.358661,3.370211,56.17007,0.1930443,1.642389,0.07517619,0,3.511472
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,1.882831,1.38,0,-1,0,1.38,0,0,0.5028309,0.691114,0,1.452632,1.38,0,0,2.772053,2.058841,0,1.452632,-1.452632,1.839003,30.64999,0.1930443,2.071114,0,0,2.058841
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.386088,0.6062092,0,0,0,1.839003,30.64999,0.1930443,0,0,0,0.6062092
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.386088,0.6062092,0,0,0,1.839003,30.64999,0.1930443,0,0,0,0.6062092
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.1861014,0.1861014,0,-1,0,0.1861014,0,0,0.00000000000000002775558,0,0,0.1958962,0.1861014,0,0,4.386088,0.6062092,0,0.1958962,-0.1958962,1.63251,27.20845,0.1930443,0.2047115,0,0,0.6062092
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.603751,0.410313,0,0,0,1.63251,27.20845,0.1930443,0,0,0,0.410313
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.5322676,0.3897974,0,-1,0,0.3897974,0,0,0.1424702,0.195697,0,0.410313,0.3897974,0,0,4.603751,0.410313,0,0.410313,-0.410313,1.200002,20,0.1930443,0.5854943,0,0,0.410313
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.1864448,0,0,-1,0,0,0,0,0.1864448,0.2050892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930443,0.2050892,0,0,0
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.4279267,0,0,-1,0,0,0,0,0.4279267,0.4707194,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930443,0.4707194,0,0,0
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.474015,0,0,-1,0,0,0,0,0.474015,0.5214165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930443,0.5214165,0,0,0
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.3984842,0,0,-1,0,0,0,0,0.3984842,0.4383326,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930443,0.4383326,0,0,0
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930443,0,0,0,0
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.4953154,0.4953154,1.7,0,0.5202,0.4953154,0,0,0,0,0,0,0,1.204685,1.14445,5.059654,0,1.14445,0,1.14445,2.285723,38.09531,0.193541,0.544847,0,1.7,0
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2350887,1.909958,1.909958,1.7,0,0.5202,1.909958,12.30858,0,0,0,0.2350887,0.2210087,0.2099582,0,0,3.915204,1.030005,0.01408006,0,0.01408006,2.299081,38.31794,0.1935456,2.100954,0.188071,1.7,1.265094
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5494399,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5494399,0,0,1.452632,1.38,3.901124,1.042677,1.92944,0,1.92944,4.129508,68.825,0.1933348,0,0.4395519,1.7,1.592117
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,1.066593,1.286423,1.286423,0,-1,0,1.286423,82.91158,0,0,0.0350649,1.066593,1.354129,1.286423,0,0,1.971684,2.779173,0,0.2875358,-0.2875358,3.826419,63.77352,0.1933348,1.415065,0.8532746,0,3.845767
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.569449,0,0,0,0,0,0,0,0,0,0,1.569449,0,0,0,0,2.291168,2.491637,1.569449,0,1.569449,5.315329,88.58864,0.1923042,0,1.255559,0,4.061087
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.685793,0,0,0,0,0,0,0,0.964074,0,0,1.685793,0,0,0,0,0.7217192,3.904142,0.7217192,0,0.7217192,6.000012,100,0.1918339,0,1.348634,0,5.589935
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.376213,0,0,0,0,0,0,0,1.376213,0,0,1.376213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1918339,0,1.100971,0,5.929902
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.345036,1.336139,1.336139,0.425,0,0.172125,1.336139,100.6659,0.3859422,0,0,1.345036,0.9590937,0.911139,0,0,0,4.553689,0,0,0,6.000012,100,0.1918339,1.469753,1.076029,1.7,5.898725
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.338509,3.229611,1.38,0,-1,0,1.38,96.9934,0,1.849611,2.172572,1.338509,1.452632,1.38,0,0,0,4.553689,0,0.1141226,-0.1141226,5.879716,97.99507,0.1918339,3.552572,1.070807,0,5.892198
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.318531,0,0,0,-1,0,0,0,1.191728,0,0,1.318531,0,0,0,0,0.1268029,4.439566,0.1268029,0,0.1268029,6.000012,100,0.1917515,0,1.054825,0,5.758097
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.8754908,0,0,0,-1,0,0,0,0.8754908,0,0,0.8754908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1917515,0,0.7003927,0,5.42918
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.348823,0.9943764,0.9943764,0,-1,0,0.9943764,35.07958,0,0.0000000000000001110223,0,0.348823,1.046712,0.9943764,0,0,0,4.553689,0,0.6978889,-0.6978889,5.264372,87.73936,0.1917515,1.093814,0.2790584,0,4.902512
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0900695,0.5590237,0.5590237,0,-1,0,0.5590237,16.11193,0,0.0000000000000001110223,0,0.0900695,0.588446,0.5590237,0,0,0.7754322,3.8558,0,0.4983765,-0.4983765,4.739038,78.9838,0.1917515,0.6149261,0.07205559,0,3.945869
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,2.464611,1.38,0,-1,0,1.38,0,0,1.084611,1.331072,0,1.452632,1.38,0,0,1.329184,3.357424,0,1.452632,-1.452632,3.207829,53.46371,0.1917515,2.711072,0,0,3.357424
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,2.130962,1.38,0,-1,0,1.38,0,0,0.7509621,0.9640583,0,1.452632,1.38,0,0,2.943219,1.904792,0,1.452632,-1.452632,1.676621,27.94363,0.1917515,2.344058,0,0,1.904792
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,1.200723,0.4295523,0,-1,0,0.4295523,0,0,0.7711709,0.8912433,0,0.4521603,0.4295523,0,0,4.557254,0.4521603,0,0.4521603,-0.4521603,1.200002,20,0.1917515,1.320796,0,0,0.4521603
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.125089,0,0,-1,0,0,0,0,0.125089,0.1375979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917515,0.1375979,0,0,0
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.5710737,0,0,-1,0,0,0,0,0.5710737,0.6281811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917515,0.6281811,0,0,0
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917515,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.7443665,0,0,-1,0,0,0,0,0.7443665,0.8188031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917515,0.8188031,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.3095088,0,0,-1,0,0,0,0,0.3095088,0.3404596,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917515,0.3404596,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.1504402,0,0,-1,0,0,0,0,0.1504402,0.1654842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917515,0.1654842,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.159421,0,0,-1,0,0,0,0,0.159421,0.1753631,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917515,0.1753631,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917515,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.4048389,0.4048389,1.7,0,0.5202,0.4048389,0,0,0,0,0,0,0,1.295161,1.230403,5.059654,0,1.230403,0,1.230403,2.367265,39.45434,0.1922602,0.4453228,0,1.7,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3260248,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3260248,0,0,1.452632,1.38,3.829251,1.107363,1.706025,0,1.706025,3.985743,66.42891,0.1922056,0,0.2608199,1.7,1.433388
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7640797,1.908066,1.908066,1.7,0,0.5202,1.908066,40.04473,0,0,0,0.7640797,0.2190166,0.2080657,0,0,2.123226,2.642785,0.5450631,0,0.5450631,4.502835,75.0471,0.1923807,2.098872,0.6112638,1.7,3.406865
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.152342,1.097896,1.097896,0,-1,0,1.097896,104.9591,0,0,0,1.152342,1.15568,1.097896,0,0,1.578163,3.133342,0,0.003338186,-0.003338186,4.499316,74.98845,0.1923807,1.207686,0.9218735,0,4.285684
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.231084,0.468812,0.468812,0,0,0,0.468812,262.5965,0,0,0,1.231084,0.4934863,0.468812,0,0,1.581872,3.130004,0.7375974,0,0.7375974,5.199062,86.65086,0.1919068,0.5156932,0.984867,0,4.361087
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.470393,0,0,0,0,0,0,0,0.626118,0,0,1.470393,0,0,0,0,0.8442751,3.793841,0.8442751,0,0.8442751,6.000012,100,0.1913673,0,1.176314,0,5.264235
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.310957,1.241558,1.241558,0,0,0,1.241558,105.5897,0.004053743,0,0,1.310957,1.306903,1.241558,0,0,0,4.553689,0,0,0,6.000012,100,0.1913673,1.365714,1.048766,0,5.864646
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.172936,0,0,0,0,0,0,0,1.172936,0,0,1.172936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1913673,0,0.9383489,0,5.726625
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.509198,1.425786,1.38,0,-1,0,1.38,109.3622,0.05656666,0.04578599,0.1883646,1.509198,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1913673,1.568365,1.207359,0,6.062887
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.9815801,0,0,0,-1,0,0,0,0.9815801,0,0,0.9815801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1913673,0,0.785264,0,5.535269
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.9504039,2.023348,1.38,0,-1,0,1.38,68.86985,0.0000000000000002220446,0.6433479,0.8456827,0.9504039,1.452632,1.38,0,0,0,4.553689,0,0.5022276,-0.5022276,5.470618,91.17678,0.1913673,2.225683,0.7603232,0,5.504093
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.4264432,3.275111,1.38,0,-1,0,1.38,30.90168,0.0000000000000002220446,1.895111,2.222622,0.4264432,1.452632,1.38,0,0,0.5580307,4.051461,0,1.026188,-1.026188,4.38892,73.14852,0.1913673,3.602622,0.3411546,0,4.477904
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05439023,1.14576,1.14576,0,-1,0,1.14576,4.747088,0,0,0,0.05439023,1.206063,1.14576,0,0,1.69824,3.025273,0,1.151673,-1.151673,3.17495,52.91573,0.1913673,1.260336,0.04351218,0,3.079663
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.3005902,0.3005902,0,-1,0,0.3005902,0,0,0,0,0,0.3164108,0.3005902,0,0,2.977876,1.8736,0,0.3164108,-0.3164108,2.841424,47.35697,0.1913673,0.3306493,0,0,1.8736
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,1.096167,1.096167,0,-1,0,1.096167,0,0,0,0,0,1.15386,1.096167,0,0,3.329444,1.557189,0,1.15386,-1.15386,1.625149,27.08577,0.1913673,1.205783,0,0,1.557189
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,1.08607,0.3831632,0,-1,0,0.3831632,0,0,0.7029067,0.8115137,0,0.4033296,0.3831632,0,0,4.61151,0.4033296,0,0.4033296,-0.4033296,1.200002,20,0.1913673,1.194677,0,0,0.4033296
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.4150783,0,0,-1,0,0,0,0,0.4150783,0.4565862,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913673,0.4565862,0,0,0
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913673,0,0,0,0
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.2183568,0,0,-1,0,0,0,0,0.2183568,0.2401924,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913673,0.2401924,0,0,0
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.3171779,0,0,-1,0,0,0,0,0.3171779,0.3488957,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913673,0.3488957,0,0,0
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913673,0,0,0,0
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913673,0,0,0,0
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.3285697,0,0,-1,0,0,0,0,0.3285697,0.3614267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913673,0.3614267,0,0,0
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913673,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.3965275,0.3965275,1.7,0,0.5202,0.3965275,0,0,0,0,0,0,0,1.303473,1.238299,5.059654,0,1.238299,0,1.238299,2.374756,39.57919,0.191864,0.4361802,0,1.7,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2932052,0.211208,0.211208,1.66384,0,0.5103282,0.211208,138.8229,0.0000000000000002220446,0,0,0.2932052,0,0,1.452632,1.38,3.821356,1.114469,1.673205,0,1.673205,3.962098,66.03483,0.1920446,0.2323288,0.2345641,1.7,1.407674
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.619835,2.388483,2.388483,1.7,0,0.5202,2.388483,25.95099,0.0000000000000002220446,0,0,0.619835,0.7247193,0.6884833,0,0,2.14815,2.620354,0,0.1048843,-0.1048843,3.85154,64.19221,0.1920446,2.627332,0.495868,1.7,3.240189
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.9367986,1.572817,1.38,0,-1,0,1.38,67.88396,0.0000000000000002220446,0.192817,0.3500987,0.9367986,1.452632,1.38,0,0,2.264688,2.515469,0,0.515833,-0.515833,3.307804,55.12996,0.1920446,1.730099,0.7494389,0,3.452268
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.399875,1.034517,1.034517,0,0,0,1.034517,135.3168,0,0,0,1.399875,1.088965,1.034517,0,0,2.837836,1.999636,0.3109102,0,0.3109102,3.60276,60.04587,0.1918479,1.137969,1.1199,0,3.399512
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.8382,1.427267,1.427267,1.7,0,0.5202,1.427267,128.7916,0,0,0,1.8382,0,0,0.2727326,0.259096,2.526926,2.279456,2.097296,0,2.097296,5.59243,93.20697,0.1917968,1.569994,1.47056,1.7,4.117656
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.484826,0,0,0,0,0,0,0,1.055196,0,0,1.484826,0,0,0,0,0.4296297,4.167022,0.4296297,0,0.4296297,6.000012,100,0.1915276,0,1.18786,0,5.651848
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.602616,2.198475,2.198475,0.8184749,0,0.2795436,2.198475,72.89671,0.1499844,0,0,1.602616,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1915276,2.418322,1.282093,1.7,6.156305
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.745396,0,0,0,-1,0,0,0,1.745396,0,0,1.745396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1915276,0,1.396316,0,6.299085
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,1.127738,1.674012,1.38,0,-1,0,1.38,81.72018,0,0.2940117,0.4614129,1.127738,1.452632,1.38,0,0,0,4.553689,0,0.3248931,-0.3248931,5.657545,94.29222,0.1915276,1.841413,0.9021908,0,5.681427
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6997336,1.554534,1.38,0,-1,0,1.38,50.70533,0.0000000000000002220446,0.1745341,0.3299875,0.6997336,1.452632,1.38,0,0,0.3609923,4.228796,0,0.752898,-0.752898,4.863921,81.06518,0.1915276,1.709988,0.5597869,0,4.928529
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4714558,2.664147,1.38,0,-1,0,1.38,34.16346,0.0000000000000002220446,1.284147,1.550562,0.4714558,1.452632,1.38,0,0,1.197546,3.475898,0,0.9811758,-0.9811758,3.82967,63.82771,0.1915276,2.930562,0.3771646,0,3.947354
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1100514,0.3322961,0.3322961,0,-1,0,0.3322961,33.11846,0,0.00000000000000005551115,0,0.1100514,0.3497854,0.3322961,0,0,2.287741,2.494722,0,0.239734,-0.239734,3.576968,59.61602,0.1915276,0.3655257,0.08804108,0,2.604774
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,3.769616,1.38,0,-1,0,1.38,0,0,2.389616,2.766577,0,1.452632,1.38,0,0,2.554112,2.254988,0,1.452632,-1.452632,2.04576,34.09594,0.1915276,4.146577,0,0,2.254988
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,2.822265,0.7622386,0,-1,0,0.7622386,0,0,2.060027,2.342253,0,0.8023565,0.7622386,0,0,4.168147,0.8023565,0,0.8023565,-0.8023565,1.200002,20,0.1915276,3.104492,0,0,0.8023565
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,1.930155,0,0,-1,0,0,0,0,1.930155,2.12317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915276,2.12317,0,0,0
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.3124597,0,0,-1,0,0,0,0,0.3124597,0.3437057,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915276,0.3437057,0,0,0
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.663239,0,0,-1,0,0,0,0,0.663239,0.7295629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915276,0.7295629,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.2371707,0,0,-1,0,0,0,0,0.2371707,0.2608878,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915276,0.2608878,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915276,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915276,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.2589564,0,0,-1,0,0,0,0,0.2589564,0.284852,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915276,0.284852,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.09175155,0,0,-1,0,0,0,0,0.09175155,0.1009267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915276,0.1009267,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.3524014,0.3524014,1.7,0,0.5202,0.3524014,0,0,0,0,0,0,0,1.347599,1.280219,5.059654,0,1.280219,0,1.280219,2.414524,40.24199,0.1919882,0.3876416,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.1883391,0.1883391,1.640971,0,0.504085,0.1883391,0,0,0,0,0,0,0,1.452632,1.38,3.779436,1.152197,1.38,0,1.38,3.723707,62.06166,0.1923247,0.207173,0,1.7,1.152197
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1825667,1.051337,1.051337,1.7,0,0.5202,1.051337,17.36519,0,0,0,0.1825667,0,0,0.6486629,0.6162297,2.399436,2.394197,0.7987964,0,0.7987964,4.481512,74.69172,0.192634,1.156471,0.1460534,1.7,2.576763
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5932691,0,0,1.06039,0,0.3455864,0,0,0,0,0,0.5932691,0,0,1.06039,1.00737,1.600639,3.113114,1.600639,0,1.600639,6.000012,100,0.1922625,0,0.4746153,1.7,3.706383
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6859769,0,0,0,-1,0,0,0,0.6859769,0,0,0.6859769,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1922625,0,0.5487815,0,5.239666
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.9960181,0.02098316,0.02098316,0,0,0,0.02098316,4746.75,0.9739306,0,0,0.9960181,0.02208753,0.02098316,0,0,0,4.553689,0,0,0,6.000012,100,0.1922625,0.02308147,0.7968145,0,5.549707
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.8179259,0.2661498,0.2661498,0,0,0,0.2661498,307.3179,0.5377682,0,0,0.8179259,0.2801577,0.2661498,0,0,0,4.553689,0,0,0,6.000012,100,0.1922625,0.2927648,0.6543407,0,5.371615
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.588367,3.334919,3.08,1.7,0,0.5202,3.08,51.57036,0.1357354,0.2549192,0.5884111,1.588367,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1922625,3.668411,1.270694,1.7,6.142056
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.54268,0,0,0,0,0,0,0,1.54268,0,0,1.54268,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1922625,0,1.234144,0,6.096369
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.724793,1.076039,1.076039,0,-1,0,1.076039,160.2909,0.5921201,0,0,1.724793,1.132673,1.076039,0,0,0,4.553689,0,0,0,6.000012,100,0.1922625,1.183643,1.379834,0,6.278481
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.518088,0,0,0,-1,0,0,0,1.518088,0,0,1.518088,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1922625,0,1.21447,0,6.071777
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.660399,2.586308,1.38,0,-1,0,1.38,47.855,0.0000000000000002220446,1.206308,1.464938,0.660399,1.452632,1.38,0,0,0,4.553689,0,0.7922325,-0.7922325,5.164926,86.08192,0.1922625,2.844938,0.5283192,0,5.214088
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.293032,1.119322,1.119322,0,-1,0,1.119322,26.17942,0,0,0,0.293032,1.178234,1.119322,0,0,0.8802584,3.761456,0,0.8852015,-0.8852015,4.231841,70.53055,0.1922625,1.231254,0.2344256,0,4.054489
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.08476082,0,0,0,-1,0,0,0,0,0,0,0.08476082,0,0,0,0,1.863816,2.876255,0.08476082,0,0.08476082,4.312253,71.87073,0.1922101,0,0.06780866,0,2.961016
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,2.351849,1.38,0,-1,0,1.38,0,0,0.9718488,1.207034,0,1.452632,1.38,0,0,1.779055,2.95254,0,1.452632,-1.452632,2.781044,46.35065,0.1922101,2.587034,0,0,2.95254
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,1.675202,1.38,0,-1,0,1.38,0,0,0.2952016,0.4627218,0,1.452632,1.38,0,0,3.39309,1.499908,0,1.452632,-1.452632,1.249836,20.83056,0.1922101,1.842722,0,0,1.499908
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,2.605552,0.04491265,0,-1,0,0.04491265,0,0,2.560639,2.821194,0,0.04727647,0.04491265,0,0,5.007125,0.04727647,0,0.04727647,-0.04727647,1.200002,20,0.1922101,2.866107,0,0,0.04727647
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922101,0,0,0,0
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.4094818,0,0,-1,0,0,0,0,0.4094818,0.4504299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922101,0.4504299,0,0,0
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.04020122,0,0,-1,0,0,0,0,0.04020122,0.04422135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922101,0.04422135,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922101,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922101,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.1971848,0,0,-1,0,0,0,0,0.1971848,0.2169033,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922101,0.2169033,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.7209003,0,0,-1,0,0,0,0,0.7209003,0.7929903,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922101,0.7929903,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.1836325,0.1836325,1.636264,0,0.5028001,0.1836325,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1925369,0.2019958,0,1.7,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.3878229,0.3878229,1.7,0,0.5202,0.3878229,0,0,0,0,0,0,0,1.312177,1.246568,3.679654,1.242,1.246568,0,1.246568,3.691784,61.52961,0.1930045,0.4266052,0,1.7,1.242
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2886099,1.457554,1.457554,1.7,0,0.5202,1.457554,19.80098,0,0,0,0.2886099,0,0,0.2424465,0.2303242,2.433086,2.363911,0.518934,0,0.518934,4.184088,69.73466,0.1931844,1.603309,0.2308879,1.7,2.652521
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.8307862,1.612751,1.612751,1.7,0,0.5202,1.612751,51.51361,0,0,0,0.8307862,0,0,0.08724922,0.08288676,1.914152,2.830952,0.9136729,0,0.9136729,5.050874,84.18107,0.1934678,1.774026,0.6646289,1.7,3.661738
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.236297,1.93467,1.38,0,-1,0,1.38,89.58676,0,0.5546699,0.7481368,1.236297,1.452632,1.38,0,0,1.000479,3.653258,0,0.2163342,-0.2163342,4.822838,80.38047,0.1934678,2.128137,0.9890379,0,4.889555
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.623732,1.579324,1.579324,1.215587,0,0.3879551,1.579324,102.8118,0,0,0,1.623732,0.3828811,0.363737,0,0,1.240851,3.436924,1.240851,0,1.240851,6.000012,100,0.193467,1.737256,1.298985,1.7,5.060655
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.859365,2.350386,2.350386,0.9703859,0,0.3210154,2.350386,79.10894,0.4067338,0,0,1.859365,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.193467,2.585424,1.487492,1.7,6.413054
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,2.093177,0.3966037,0.3966037,0,0,0,0.3966037,527.7755,1.675699,0,0,2.093177,0.4174775,0.3966037,0,0,0,4.553689,0,0,0,6.000012,100,0.193467,0.436264,1.674541,0,6.646866
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.737337,0,0,0,0,0,0,0,1.737337,0,0,1.737337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.193467,0,1.38987,0,6.291026
