Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.572162,0,0,0,-1,0,0,0,1.572162,0,0,1.572162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.193467,0,1.257729,0,6.125851
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.356847,0.3272529,0.3272529,0,-1,0,0.3272529,414.6172,1.01237,0,0,1.356847,0.3444768,0.3272529,0,0,0,4.553689,0,0,0,6.000012,100,0.193467,0.3599782,1.085478,0,5.910536
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,1.130982,1.260052,1.260052,0,-1,0,1.260052,89.75681,0,0.0000000000000002220446,0.006056869,1.130982,1.32637,1.260052,0,0,0,4.553689,0,0.195388,-0.195388,5.794055,96.56739,0.193467,1.386057,0.9047858,0,5.684671
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5796579,2.206132,1.38,0,-1,0,1.38,42.00419,0.0000000000000002220446,0.8261319,1.046745,0.5796579,1.452632,1.38,0,0,0.2170978,4.358301,0,0.8729737,-0.8729737,4.87386,81.23083,0.193467,2.426745,0.4637263,0,4.937959
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1379954,1.700603,1.38,0,-1,0,1.38,9.999669,0.0000000000000002220446,0.3206025,0.4906628,0.1379954,1.452632,1.38,0,0,1.187069,3.485327,0,1.314636,-1.314636,3.488112,58.13508,0.193467,1.870663,0.1103963,0,3.623323
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,0.9359736,0.9359736,0,-1,0,0.9359736,0,0,0.0000000000000001110223,0,0,0.9852353,0.9359736,0,0,2.647775,2.170691,0,0.9852353,-0.9852353,2.449582,40.82629,0.193467,1.029571,0,0,2.170691
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,3.442036,1.126183,0,-1,0,1.126183,0,0,2.315853,2.660057,0,1.185456,1.126183,0,0,3.742481,1.185456,0,1.185456,-1.185456,1.200002,20,0.193467,3.78624,0,0,1.185456
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,0.9884995,0,0,-1,0,0,0,0,0.9884995,1.08735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193467,1.08735,0,0,0
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.08791607,0,0,-1,0,0,0,0,0.08791607,0.09670767,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193467,0.09670767,0,0,0
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.3168032,0,0,-1,0,0,0,0,0.3168032,0.3484836,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193467,0.3484836,0,0,0
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.4693888,0,0,-1,0,0,0,0,0.4693888,0.5163276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193467,0.5163276,0,0,0
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.6093712,0,0,-1,0,0,0,0,0.6093712,0.6703083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193467,0.6703083,0,0,0
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.3067181,0,0,-1,0,0,0,0,0.3067181,0.3373899,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193467,0.3373899,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193467,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.4204758,0,0,-1,0,0,0,0,0.4204758,0.4625234,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193467,0.4625234,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.5628587,0.5628587,1.7,0,0.5202,0.5628587,0,0,0,0,0,0,0,1.137141,1.080284,5.059654,0,1.080284,0,1.080284,2.22485,37.08076,0.193895,0.6191446,0,1.7,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.97937,0.9722558,1.38,0,1.38,3.534033,58.90043,0.1940334,0,0,1.7,0.9722558
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2841054,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2841054,0,0,1.452632,1.38,2.59937,2.214256,1.664105,0,1.664105,5.112742,85.2122,0.1939986,0,0.2272843,1.7,2.498361
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4165712,0,0,0,0,0,0,0,0,0,0,0.4165712,0,0,0,0,0.9352647,3.711951,0.4165712,0,0.4165712,5.507936,91.79875,0.1937468,0,0.3332569,0,4.128522
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,1.089618,3.043547,1.38,0,-1,0,1.38,78.95786,0.0000000000000002220446,1.663547,1.967902,1.089618,1.452632,1.38,0,0,0.5186936,4.086865,0,0.3630132,-0.3630132,5.125287,85.42127,0.1937468,3.347902,0.8716947,0,5.176483
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.204798,0,0,0,0,0,0,0,0.2827562,0,0,1.204798,0,0,0,0,0.9220415,3.723851,0.9220415,0,0.9220415,6.000012,100,0.193192,0,0.9638382,0,4.928649
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.345278,0.8856612,0.8856612,0,0,0,0.8856612,151.8953,0.413003,0,0,1.345278,0.9322749,0.8856612,0,0,0,4.553689,0,0,0,6.000012,100,0.193192,0.9742273,1.076222,0,5.898967
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.179592,1.831147,1.831147,0.7105341,0,0.2500758,1.831147,64.41822,0,0,0,1.179592,1.179592,1.120613,0,0,0,4.553689,0,0,0,6.000012,100,0.193192,2.014261,0.9436737,1.7,5.733281
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.546116,0.9714414,0.9714414,0,0,0,0.9714414,159.1569,0.523546,0,0,1.546116,1.02257,0.9714414,0,0,0,4.553689,0,0,0,6.000012,100,0.193192,1.068586,1.236893,0,6.099805
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.466863,1.318485,1.318485,0,-1,0,1.318485,111.2537,0.07898458,0,0.07033304,1.466863,1.387879,1.318485,0,0,0,4.553689,0,0,0,6.000012,100,0.193192,1.450333,1.173491,0,6.020552
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.341866,0,0,0,-1,0,0,0,1.341866,0,0,1.341866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.193192,0,1.073493,0,5.895555
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.8721307,1.111116,1.111116,0,-1,0,1.111116,78.49145,0,0,0,0.8721307,1.169595,1.111116,0,0,0,4.553689,0,0.2974647,-0.2974647,5.686457,94.77409,0.193192,1.222227,0.6977046,0,5.425819
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.6293029,3.35309,1.38,0,-1,0,1.38,45.60166,0.0000000000000002220446,1.97309,2.308399,0.6293029,1.452632,1.38,0,0,0.3305163,4.256224,0,0.8233287,-0.8233287,4.818592,80.30971,0.193192,3.688399,0.5034423,0,4.885527
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1647937,0.4224813,0.4224813,0,-1,0,0.4224813,39.00615,0,0.00000000000000005551115,0,0.1647937,0.4447172,0.4224813,0,0,1.245326,3.432896,0,0.2799235,-0.2799235,4.523527,75.39196,0.193192,0.4647294,0.1318349,0,3.597689
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,2.672873,1.38,0,-1,0,1.38,0,0,1.292873,1.56016,0,1.452632,1.38,0,0,1.556352,3.152972,0,1.452632,-1.452632,2.992319,49.87188,0.193192,2.94016,0,0,3.152972
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.1275549,0.1275549,0,-1,0,0.1275549,0,0,0,0,0,0.1342683,0.1275549,0,0,3.170387,1.700341,0,0.1342683,-0.1342683,2.850787,47.51303,0.193192,0.1403104,0,0,1.700341
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,1.59186,1.38,0,-1,0,1.38,0,0,0.2118604,0.3710465,0,1.452632,1.38,0,0,3.319574,1.566072,0,1.452632,-1.452632,1.319579,21.99294,0.193192,1.751047,0,0,1.566072
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.5228625,0.1077686,0,-1,0,0.1077686,0,0,0.415094,0.4673802,0,0.1134406,0.1077686,0,0,4.933609,0.1134406,0,0.1134406,-0.1134406,1.200002,20,0.193192,0.5751488,0,0,0.1134406
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193192,0,0,0,0
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.3015282,0,0,-1,0,0,0,0,0.3015282,0.331681,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193192,0.331681,0,0,0
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.131301,0,0,-1,0,0,0,0,0.131301,0.1444311,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193192,0.1444311,0,0,0
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.4158315,0,0,-1,0,0,0,0,0.4158315,0.4574147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193192,0.4574147,0,0,0
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.05368927,0,0,-1,0,0,0,0,0.05368927,0.0590582,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193192,0.0590582,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.4386645,0,0,-1,0,0,0,0,0.4386645,0.4825309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193192,0.4825309,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.6109,0.6109,1.7,0,0.5202,0.6109,0,0,0,0,0,0,0,1.0891,1.034645,5.059654,0,1.034645,0,1.034645,2.181553,36.35914,0.193596,0.6719901,0,1.7,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.1245909,0.1245909,1.577222,0,0.4866817,0.1245909,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.02501,0.9311804,1.38,0,1.38,3.490736,58.17881,0.1938498,0.13705,0,1.7,0.9311804
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1784754,0.1118663,0.1118663,1.564498,0,0.4832079,0.1118663,159.5435,0.0000000000000002220446,0,0,0.1784754,0,0,1.452632,1.38,2.64501,2.17318,1.558475,0,1.558475,4.969235,82.82042,0.1939834,0.1230529,0.1427803,1.7,2.351656
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2813356,2.245761,2.245761,1.7,0,0.5202,2.245761,12.5274,0,0,0,0.2813356,0.5744851,0.5457609,0,0,1.086534,3.575808,0,0.2931496,-0.2931496,4.660228,77.67032,0.1939834,2.470337,0.2250684,1.7,3.857144
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5278616,0,0,0,-1,0,0,0,0,0,0,0.5278616,0,0,0,0,1.412256,3.282659,0.5278616,0,0.5278616,5.161002,86.01653,0.1936697,0,0.4222893,0,3.81052
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.9961782,0,0,0,0,0,0,0,0.111784,0,0,0.9961782,0,0,0,0,0.8843942,3.757734,0.8843942,0,0.8843942,6.000012,100,0.1931465,0,0.7969426,0,4.753912
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.7579457,1.170696,1.170696,0,0,0,1.170696,64.74319,0.0000000000000002220446,0,0,0.7579457,1.232311,1.170696,0,0,0,4.553689,0,0.4743656,-0.4743656,5.499987,91.66626,0.1931465,1.287765,0.6063566,0,5.311635
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.8257876,1.308295,1.308295,1.024516,0,0.3357928,1.308295,63.11939,0,0,0,0.8257876,0.2987147,0.2837789,0,0,0.5270729,4.079323,0.5270729,0,0.5270729,6.000012,100,0.1932993,1.439124,0.66063,1.7,4.905111
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.7934089,2.632628,2.632628,1.7,0,0.5202,2.632628,30.13753,0.0000000000000001110223,0,0,0.7934089,0.9817134,0.9326277,0,0,0,4.553689,0,0.1883045,-0.1883045,5.801522,96.69183,0.1932993,2.89589,0.6347271,1.7,5.347098
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,1.113141,0,0,0,-1,0,0,0,0.9039134,0,0,1.113141,0,0,0,0,0.2092272,4.365385,0.2092272,0,0.2092272,6.000012,100,0.193176,0,0.8905125,0,5.478525
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.8333956,1.587849,1.38,0,-1,0,1.38,60.39099,0.0000000000000002220446,0.2078493,0.3666343,0.8333956,1.452632,1.38,0,0,0,4.553689,0,0.6192359,-0.6192359,5.34728,89.12115,0.193176,1.746634,0.6667165,0,5.387084
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3992886,1.693674,1.38,0,-1,0,1.38,28.93396,0.0000000000000002220446,0.3136738,0.4830411,0.3992886,1.452632,1.38,0,0,0.68804,3.934453,0,1.053343,-1.053343,4.236959,70.61584,0.193176,1.863041,0.3194309,0,4.333742
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2391288,2.240431,1.38,0,-1,0,1.38,17.32818,0,0.8604314,1.084474,0.2391288,1.452632,1.38,0,0,1.858421,2.88111,0,1.213503,-1.213503,2.957815,49.29681,0.193176,2.464474,0.1913031,0,3.120239
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.1019852,2.484247,1.38,0,-1,0,1.38,7.390234,0,1.104247,1.352672,0.1019852,1.452632,1.38,0,0,3.206757,1.667607,0,1.350646,-1.350646,1.534109,25.56842,0.193176,2.732672,0.08158819,0,1.769593
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.707476,0.3169609,0,0,0,1.534109,25.56842,0.193176,0,0,0,0.3169609
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,0.9553555,0.3011129,0,-1,0,0.3011129,0,0,0.6542426,0.7497782,0,0.3169609,0.3011129,0,0,4.707476,0.3169609,0,0.3169609,-0.3169609,1.200002,20,0.193176,1.050891,0,0,0.3169609
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,1.336758,0,0,-1,0,0,0,0,1.336758,1.470434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193176,1.470434,0,0,0
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.4624609,0,0,-1,0,0,0,0,0.4624609,0.508707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193176,0.508707,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.2907204,0,0,-1,0,0,0,0,0.2907204,0.3197925,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193176,0.3197925,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.04642905,0,0,-1,0,0,0,0,0.04642905,0.05107195,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193176,0.05107195,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193176,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193176,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.6642138,0,0,-1,0,0,0,0,0.6642138,0.7306352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193176,0.7306352,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.2121032,0,0,-1,0,0,0,0,0.2121032,0.2333135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193176,0.2333135,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193176,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193176,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1221608,1.649197,1.649197,1.7,0,0.5202,1.649197,7.407287,0,0,0.09090645,0.1221608,0,0,0.05080273,0.04826259,5.059654,0,0.1704234,0,0.1704234,1.36168,22.69462,0.1932299,1.814117,0.09772862,1.7,0.1221608
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2831269,0.4902328,0.4902328,1.7,0,0.5202,0.4902328,57.75356,0,0,0,0.2831269,0,0,1.209767,1.149279,4.889231,0.153381,1.432406,0,1.432406,2.72058,45.3429,0.1935634,0.5392561,0.2265015,1.7,0.4365079
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.9021743,0.5421253,0.5421253,0,-1,0,0.5421253,166.4143,0,0,0,0.9021743,0.5706582,0.5421253,0,0,3.456825,1.442546,0.331516,0,0.331516,3.035083,50.58462,0.193369,0.5963379,0.7217394,0,2.34472
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,1.09354,1.335593,1.335593,1.7,0,0.5202,1.335593,81.87669,-0.00000000000000005551115,0,0,1.09354,0,0,0.3644068,0.3461864,3.125309,1.740911,1.439726,0,1.439726,4.400928,73.34864,0.1936959,1.469153,0.8748317,1.7,2.83445
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.484474,0.560444,0.560444,0.7514974,0,0.2612588,0.560444,264.8747,0,0,0,1.484474,0,0,0.1910534,0.1815008,1.685583,3.036664,1.665975,0,1.665975,5.98141,99.68997,0.1930245,0.6164884,1.187579,1.7,4.521138
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.565275,0.8643323,0.8643323,0,0,0,0.8643323,181.0965,0.6358438,0,0,1.565275,0.9098234,0.8643323,0,0,0.01960812,4.536042,0.01960812,0,0.01960812,6.000012,100,0.1930131,0.9507655,1.25222,0,6.101317
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.636546,0,0,0,0,0,0,0,1.636546,0,0,1.636546,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1930131,0,1.309237,0,6.190235
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.577746,1.380301,1.38,0,-1,0,1.38,114.3294,0.1251146,0.0003008536,0.1383309,1.577746,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1930131,1.518331,1.262197,0,6.131435
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.223716,0.2692592,0.2692592,0,-1,0,0.2692592,454.4749,0.940285,0,0,1.223716,0.2834308,0.2692592,0,0,0,4.553689,0,0,0,6.000012,100,0.1930131,0.2961851,0.9789726,0,5.777405
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.8464451,2.580383,1.38,0,-1,0,1.38,61.3366,0.0000000000000002220446,1.200383,1.458422,0.8464451,1.452632,1.38,0,0,0,4.553689,0,0.6061865,-0.6061865,5.361035,89.35041,0.1930131,2.838422,0.677156,0,5.400134
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.5029687,1.304725,1.304725,0,-1,0,1.304725,38.54979,0,0,0.05519741,0.5029687,1.373395,1.304725,0,0,0.6735405,3.947502,0,0.870426,-0.870426,4.443526,74.05862,0.1930131,1.435197,0.4023749,0,4.450471
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.1044731,1.504505,1.38,0,-1,0,1.38,7.570518,0,0.1245048,0.2749552,0.1044731,1.452632,1.38,0,0,1.640681,3.077076,0,1.348158,-1.348158,3.022442,50.37393,0.1930131,1.654955,0.08357852,0,3.18155
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,2.973828,1.38,0,-1,0,1.38,0,0,1.593828,1.891211,0,1.452632,1.38,0,0,3.138634,1.728918,0,1.452632,-1.452632,1.491234,24.85385,0.1930131,3.271211,0,0,1.728918
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.752669,0.2762864,0,0,0,1.491234,24.85385,0.1930131,0,0,0,0.2762864
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,2.515501,0.2624721,0,-1,0,0.2624721,0,0,2.253029,2.50458,0,0.2762864,0.2624721,0,0,4.752669,0.2762864,0,0.2762864,-0.2762864,1.200002,20,0.1930131,2.767052,0,0,0.2762864
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.158269,0,0,-1,0,0,0,0,0.158269,0.1740959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930131,0.1740959,0,0,0
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.3729189,0,0,-1,0,0,0,0,0.3729189,0.4102108,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930131,0.4102108,0,0,0
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.2213066,0,0,-1,0,0,0,0,0.2213066,0.2434373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930131,0.2434373,0,0,0
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.3027946,0,0,-1,0,0,0,0,0.3027946,0.3330741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930131,0.3330741,0,0,0
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.2273354,0,0,-1,0,0,0,0,0.2273354,0.250069,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930131,0.250069,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.7205943,0,0,-1,0,0,0,0,0.7205943,0.7926537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930131,0.7926537,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930131,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.2966032,0.2966032,1.7,0,0.5202,0.2966032,0,0,0,0,0,0,0,1.403397,1.333227,5.059654,0,1.333227,0,1.333227,2.464813,41.08013,0.1934001,0.3262635,0,1.7,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.1793679,0.1793679,1.631999,0,0.5016358,0.1793679,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.726427,1.199904,1.38,0,1.38,3.773995,62.8998,0.1936955,0.1973047,0,1.7,1.199904
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1359145,0.1823476,0.1823476,1.634979,0,0.5024493,0.1823476,74.53596,0,0,0,0.1359145,0,0,1.452632,1.38,2.346427,2.441904,1.515915,0,1.515915,5.212118,86.86846,0.1939131,0.2005823,0.1087316,1.7,2.577819
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3099557,2.632242,2.632242,1.7,0,0.5202,2.632242,11.77535,0,0,0,0.3099557,0.981307,0.9322417,0,0,0.8305129,3.806227,0,0.6713513,-0.6713513,4.504452,75.07405,0.1939131,2.895466,0.2479646,1.7,4.116183
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7893249,2.140649,1.38,0,-1,0,1.38,57.19746,0.0000000000000002220446,0.7606493,0.9747142,0.7893249,1.452632,1.38,0,0,1.576459,3.134876,0,0.6633067,-0.6633067,3.805265,63.42096,0.1939131,2.354714,0.63146,0,3.924201
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,1.007355,0.9378825,0.9378825,0,0,0,0.9378825,107.4074,0,0,0,1.007355,0.9872448,0.9378825,0,0,2.313466,2.471569,0.02011062,0,0.02011062,3.824344,63.73894,0.1939015,1.031671,0.8058843,0,3.478925
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5606514,0,0,0,0,0,0,0,0,0,0,0.5606514,0,0,0,0,2.293356,2.489669,0.5606514,0,0.5606514,4.356225,72.60359,0.1935799,0,0.4485211,0,3.05032
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.9114314,0.5136351,0.5136351,0,0,0,0.5136351,177.4473,0,0,0,0.9114314,0.5406685,0.5136351,0,0,1.732704,2.994255,0.3707629,0,0.3707629,4.707961,78.46586,0.1933677,0.5649986,0.7291451,0,3.905687
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6886852,2.379637,2.379637,1.7,0,0.5202,2.379637,28.94076,0.0000000000000001110223,0,0,0.6886852,0.715408,0.6796376,0,0,1.361941,3.327942,0,0.02672273,-0.02672273,4.679793,77.99639,0.1933677,2.617601,0.5509482,1.7,4.016627
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3679163,0,0,0,-1,0,0,0,0,0,0,0.3679163,0,0,0,0,1.391633,3.301219,0.3679163,0,0.3679163,5.028829,83.81364,0.1931577,0,0.294333,0,3.669135
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2849953,1.411758,1.38,0,-1,0,1.38,20.65183,0,0.03175767,0.1729334,0.2849953,1.452632,1.38,0,0,1.023717,3.632344,0,1.167636,-1.167636,3.798032,63.30041,0.1931577,1.552933,0.2279962,0,3.917339
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.2185183,0,0,0,-1,0,0,0,0,0,0,0.2185183,0,0,0,0,2.321091,2.464707,0.2185183,0,0.2185183,4.005337,66.75548,0.1930331,0,0.1748147,0,2.683226
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06765478,1.501535,1.38,0,-1,0,1.38,4.90252,0.0000000000000002220446,0.1215349,0.2716884,0.06765478,1.452632,1.38,0,0,2.102572,2.661374,0,1.384977,-1.384977,2.545443,42.42397,0.1930331,1.651688,0.05412383,0,2.729029
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05448112,0,0,0,-1,0,0,0,0,0,0,0.05448112,0,0,0,0,3.641435,1.276397,0.05448112,0,0.05448112,2.597128,43.28539,0.1930021,0,0.04358489,0,1.330878
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,2.047888,1.259158,0,-1,0,1.259158,0,0,0.788729,0.9935177,0,1.32543,1.259158,0,0,3.586954,1.32543,0,1.32543,-1.32543,1.200002,20,0.1930021,2.252676,0,0,1.32543
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.5580176,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.5580176,0.6138193,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1930021,0.6138193,0,0,0.00000000000000021065
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.5560007,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.5560007,0.6116008,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1930021,0.6116008,0,0,0.00000000000000021065
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.1930021,0,0,0,0.00000000000000021065
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.5581824,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.5581824,0.6140006,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1930021,0.6140006,0,0,0.00000000000000021065
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.1966051,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1966051,0.2162656,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1930021,0.2162656,0,0,0.00000000000000021065
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.9028183,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.9028183,0.9931002,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1930021,0.9931002,0,0,0.00000000000000021065
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.2317248,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2317248,0.2548973,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1930021,0.2548973,0,0,0.00000000000000021065
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.468855,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.468855,0.5157405,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1930021,0.5157405,0,0,0.00000000000000021065
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.4118994,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.4118994,0.4530893,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1930021,0.4530893,0,0,0.00000000000000021065
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.2747081,0.2747081,1.7,0,0.5202,0.2747081,0,0,0,0,0,0,0,1.425292,1.354027,5.059654,0.00000000000000021065,1.354027,0,1.354027,2.484545,41.40901,0.1933706,0.3021789,0,1.7,0.00000000000000021065
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.8770295,0.8770295,1.7,0,0.5202,0.8770295,0,0,0,0,0,0,0,0.8229705,0.781822,3.705627,1.218625,0.781822,0,0.781822,3.226247,53.77068,0.1936592,0.9647324,0,1.7,1.218625
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3167751,1.216354,1.216354,1.7,0,0.5202,1.216354,26.04299,0,0,0,0.3167751,0,0,0.4836455,0.4594633,2.923805,1.922264,0.7762384,0,0.7762384,3.962651,66.04406,0.1939157,1.33799,0.2534201,1.7,2.239039
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7964022,0.7098896,0.7098896,1.7,0,0.5202,0.7098896,112.1868,-0.0000000000000001110223,0,0,0.7964022,0,0,0.9901105,0.9406049,2.147567,2.620879,1.737007,0,1.737007,5.610521,93.5085,0.1940609,0.7808785,0.6371218,1.7,3.417281
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.173063,1.60656,1.38,0,-1,0,1.38,85.00456,0.0000000000000002220446,0.2265601,0.3872161,1.173063,1.452632,1.38,0,0,0.4105596,4.184186,0,0.2795686,-0.2795686,5.31583,88.59698,0.1940609,1.767216,0.9384503,0,5.357248
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.348122,1.728944,1.728944,1.133359,0,0.3655071,1.728944,77.97375,0.0000000000000001110223,0,0,1.348122,0.6269309,0.5955844,0,0,0.7211914,3.904617,0.7211914,0,0.7211914,6.000012,100,0.194258,1.901838,1.078498,1.7,5.252739
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.64208,0.759938,0.759938,0,0,0,0.759938,216.0807,0.842145,0,0,1.64208,0.7999347,0.759938,0,0,0,4.553689,0,0,0,6.000012,100,0.194258,0.8359318,1.313664,0,6.195769
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.674289,1.71218,1.71218,0.425,0,0.172125,1.71218,97.78698,0.3193628,0,0,1.674289,1.354926,1.28718,0,0,0,4.553689,0,0,0,6.000012,100,0.194258,1.883398,1.339431,1.7,6.227978
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.717131,2.771165,2.771165,1.391165,0,0.4358881,2.771165,61.96421,0.264499,0,0,1.717131,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.194258,3.048282,1.373704,1.7,6.27082
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.693556,3.232154,1.38,0,-1,0,1.38,122.7214,0.2409242,1.852154,2.175369,1.693556,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.194258,3.555369,1.354845,0,6.247245
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.517672,0.4351648,0.4351648,0,-1,0,0.4351648,348.7581,1.059604,0,0,1.517672,0.4580682,0.4351648,0,0,0,4.553689,0,0,0,6.000012,100,0.194258,0.4786813,1.214138,0,6.071361
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,1.039763,2.468257,1.38,0,-1,0,1.38,75.34514,0.0000000000000002220446,1.088257,1.335082,1.039763,1.452632,1.38,0,0,0,4.553689,0,0.4128687,-0.4128687,5.56481,92.74665,0.194258,2.715082,0.8318103,0,5.593452
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.5095301,1.016194,1.016194,0,-1,0,1.016194,50.14105,0,0,0,0.5095301,1.069677,1.016194,0,0,0.458743,4.14082,0,0.5601473,-0.5601473,4.974363,82.90588,0.194258,1.117813,0.4076241,0,4.650351
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1319844,1.007027,1.007027,0,-1,0,1.007027,13.10634,0,0,0,0.1319844,1.060029,1.007027,0,0,1.081129,3.580673,0,0.9280444,-0.9280444,3.996118,66.60184,0.194258,1.10773,0.1055875,0,3.712657
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,2.147798,1.38,0,-1,0,1.38,0,0,0.7677984,0.9825782,0,1.452632,1.38,0,0,2.112289,2.652628,0,1.452632,-1.452632,2.46491,41.08176,0.194258,2.362578,0,0,2.652628
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,1.313763,1.139997,0,-1,0,1.139997,0,0,0.1737656,0.3051419,0,1.199997,1.139997,0,0,3.726325,1.199997,0,1.199997,-1.199997,1.200002,20,0.194258,1.445139,0,0,1.199997
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,2.646353,0,0,-1,0,0,0,0,2.646353,2.910988,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.194258,2.910988,0,0,0
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.39226,0,0,-1,0,0,0,0,0.39226,0.431486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.194258,0.431486,0,0,0
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.194258,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.1751027,0,0,-1,0,0,0,0,0.1751027,0.192613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.194258,0.192613,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.7670337,0,0,-1,0,0,0,0,0.7670337,0.8437371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.194258,0.8437371,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.5438983,0,0,-1,0,0,0,0,0.5438983,0.5982882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.194258,0.5982882,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.4030453,0,0,-1,0,0,0,0,0.4030453,0.4433498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.194258,0.4433498,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.2778251,0,0,-1,0,0,0,0,0.2778251,0.3056076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.194258,0.3056076,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.3107803,0.3107803,1.7,0,0.5202,0.3107803,0,0,0,0,0,0,0,1.38922,1.319759,5.059654,0,1.319759,0,1.319759,2.452035,40.86718,0.1946352,0.3418584,0,1.7,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.07171146,0.07171146,1.524343,0,0.4722457,0.07171146,0,0,0,0,0,0,0,1.452632,1.38,3.739896,1.187783,1.38,0,1.38,3.761218,62.68685,0.1948221,0.0788826,0,1.7,1.187783
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2680989,0.1860799,0.1860799,1.638711,0,0.5034682,0.1860799,144.0773,0,0,0,0.2680989,0,0,1.452632,1.38,2.359896,2.429783,1.648099,0,1.648099,5.324742,88.74553,0.1949571,0.2046879,0.2144791,1.7,2.697882
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6406399,0.9772485,0.9772485,0,0,0,0.9772485,65.55548,0,0,0,0.6406399,1.028683,0.9772485,0,0,0.7117968,3.913072,0,0.3880427,-0.3880427,4.915709,81.92833,0.1949571,1.074973,0.5125119,0,4.553712
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,1.08705,0,0,0,-1,0,0,0,0,0,0,1.08705,0,0,0,0,1.142955,3.525029,1.08705,0,1.08705,5.946976,99.11607,0.1943512,0,0.8696401,0,4.612079
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.63868,2.143586,2.143586,0.7635865,0,0.2645591,2.143586,76.44572,0.1301434,0,0,1.63868,1.452632,1.38,0,0,0.05590522,4.503374,0.05590522,0,0.05590522,6.000012,100,0.1943202,2.357945,1.310944,1.7,6.142055
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.661117,0,0,0,0,0,0,0,1.661117,0,0,1.661117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1943202,0,1.328893,0,6.214806
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.522243,1.489685,1.489685,0.425,0,0.172125,1.489685,102.1856,0.4015218,0,0,1.522243,1.120721,1.064685,0,0,0,4.553689,0,0,0,6.000012,100,0.1943202,1.638653,1.217794,1.7,6.075932
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.863063,2.952096,2.952096,1.572095,0,0.485282,2.952096,63.10986,0.4104317,0,0.1673049,1.863063,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1943202,3.247305,1.490451,1.7,6.416752
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.520869,2.05255,1.38,0,-1,0,1.38,110.2079,0.06823763,0.6725498,0.8778048,1.520869,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1943202,2.257805,1.216695,0,6.074558
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,1.098925,1.668792,1.38,0,-1,0,1.38,79.63221,0.0000000000000002220446,0.2887921,0.4556713,1.098925,1.452632,1.38,0,0,0,4.553689,0,0.3537071,-0.3537071,5.627172,93.78601,0.1943202,1.835671,0.8791395,0,5.652614
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.7683272,1.145268,1.145268,0,-1,0,1.145268,67.08712,0,0,0,0.7683272,1.205545,1.145268,0,0,0.3930079,4.199982,0,0.4372179,-0.4372179,5.166304,86.10489,0.1943202,1.259795,0.6146618,0,4.968309
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4972905,2.468738,1.38,0,-1,0,1.38,36.03555,0.0000000000000002220446,1.088738,1.335612,0.4972905,1.452632,1.38,0,0,0.8788055,3.762764,0,0.9553411,-0.9553411,4.159286,69.3213,0.1943202,2.715612,0.3978324,0,4.260055
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.07408683,3.148868,1.38,0,-1,0,1.38,5.368611,0,1.768868,2.083755,0.07408683,1.452632,1.38,0,0,1.940296,2.807423,0,1.378545,-1.378545,2.706172,45.10278,0.1943202,3.463755,0.05926946,0,2.88151
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,1.41573,1.357434,0,-1,0,1.357434,0,0,0.0582954,0.1998684,0,1.428878,1.357434,0,0,3.472012,1.428878,0,1.428878,-1.428878,1.200002,20,0.1943202,1.557303,0,0,1.428878
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.2557542,0,0,-1,0,0,0,0,0.2557542,0.2813296,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1943202,0.2813296,0,0,0
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.008391658,0,0,-1,0,0,0,0,0.008391658,0.009230823,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1943202,0.009230823,0,0,0
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.166363,0,0,-1,0,0,0,0,0.166363,0.1829993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1943202,0.1829993,0,0,0
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.3451664,0,0,-1,0,0,0,0,0.3451664,0.379683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1943202,0.379683,0,0,0
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.3129756,0,0,-1,0,0,0,0,0.3129756,0.3442731,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1943202,0.3442731,0,0,0
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.02693894,0,0,-1,0,0,0,0,0.02693894,0.02963283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1943202,0.02963283,0,0,0
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1943202,0,0,0,0
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.5838104,0,0,-1,0,0,0,0,0.5838104,0.6421915,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1943202,0.6421915,0,0,0
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1943202,0,0,0,0
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.701251,0.701251,1.7,0,0.5202,0.701251,0,0,0,0,0,0,0,0.998749,0.9488115,5.059654,0,0.9488115,0,0.9488115,2.100124,35.002,0.1946582,0.7713761,0,1.7,0
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.110843,0.8539304,1.38,0,1.38,3.409307,56.82167,0.1947806,0,0,1.7,0.8539304
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2636814,0.8518862,0.8518862,1.7,0,0.5202,0.8518862,30.95266,0,0,0,0.2636814,0,0,0.8481138,0.8057082,2.730843,2.09593,1.06939,0,1.06939,4.423819,73.73017,0.1951343,0.9370748,0.2109451,1.7,2.359612
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.6287824,1.148492,1.148492,1.7,0,0.5202,1.148492,54.74854,0,0,0,0.6287824,0,0,0.5515082,0.5239329,1.661453,3.058381,1.152715,0,1.152715,5.517381,91.95616,0.1954829,1.263341,0.5030259,1.7,3.687163
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.227497,2.560261,1.38,0,-1,0,1.38,88.94908,0,1.180261,1.436287,1.227497,1.452632,1.38,0,0,0.508738,4.095825,0,0.2251342,-0.2251342,5.280068,88.00096,0.1954829,2.816287,0.9819979,0,5.323322
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.390228,3.216414,3.08,1.7,0,0.5202,3.08,45.13726,0,0.1364144,0.4580558,1.390228,1.452632,1.38,0,0,0.7588872,3.870691,0,0.06240386,-0.06240386,5.214289,86.90464,0.1954829,3.538056,1.112182,1.7,5.260918
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.451617,3.323988,3.079036,1.7,0,0.5202,3.079036,47.14517,0,0.244952,0.5763865,1.451617,1.451617,1.379036,0,0,0.8282248,3.808287,0,0,0,5.214289,86.90464,0.1954829,3.656386,1.161293,1.7,5.259903
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.729915,2.880985,2.880985,1.7,0,0.5202,2.880985,60.04595,0,0,0.0890841,1.729915,1.243143,1.180986,0,0,0.8282248,3.808287,0.4867724,0,0.4867724,5.676082,94.60117,0.1953849,3.169084,1.383932,1.7,5.538202
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.860469,0,0,0,0,0,0,0,1.519016,0,0,1.860469,0,0,0,0,0.3414523,4.246382,0.3414523,0,0.3414523,6.000012,100,0.1951971,0,1.488375,0,6.10685
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.513388,0.6687124,0.6687124,0,-1,0,0.6687124,226.3137,0.8094801,0,0,1.513388,0.7039078,0.6687124,0,0,0,4.553689,0,0,0,6.000012,100,0.1951971,0.7355837,1.21071,0,6.067077
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.332217,0,0,0,-1,0,0,0,1.332217,0,0,1.332217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1951971,0,1.065774,0,5.885906
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.9966195,0.6033739,0.6033739,0,-1,0,0.6033739,165.1744,0.361489,0,0,0.9966195,0.6351305,0.6033739,0,0,0,4.553689,0,0,0,6.000012,100,0.1951971,0.6637114,0.7972956,0,5.550308
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4544385,0.6612623,0.6612623,0,-1,0,0.6612623,68.72288,0,0,0,0.4544385,0.6960656,0.6612623,0,0,0,4.553689,0,0.2416271,-0.2416271,5.745315,95.75505,0.1951971,0.7273885,0.3635508,0,5.008127
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07605877,1.554333,1.38,0,-1,0,1.38,5.511505,0.0000000000000002220446,0.1743332,0.3297665,0.07605877,1.452632,1.38,0,0,0.2684746,4.312062,0,1.376573,-1.376573,4.29428,71.57118,0.1951971,1.709767,0.06084701,0,4.388121
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.2267117,0.2267117,0,-1,0,0.2267117,0,0,0.00000000000000002775558,0,0,0.2386439,0.2267117,0,0,1.798,2.935489,0,0.2386439,-0.2386439,4.042727,67.37865,0.1951971,0.2493829,0,0,2.935489
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,3.386909,1.38,0,-1,0,1.38,0,0,2.00691,2.345601,0,1.452632,1.38,0,0,2.06316,2.696845,0,1.452632,-1.452632,2.511519,41.85856,0.1951971,3.7256,0,0,2.696845
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.1274023,0.1274023,0,-1,0,0.1274023,0,0,0.00000000000000002775558,0,0,0.1341076,0.1274023,0,0,3.677195,1.244214,0,0.1341076,-0.1341076,2.370157,39.50253,0.1951971,0.1401425,0,0,1.244214
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.4144224,0.4144224,0,-1,0,0.4144224,0,0,0.00000000000000005551115,0,0,0.4362341,0.4144224,0,0,3.826203,1.110106,0,0.4362341,-0.4362341,1.910326,31.8387,0.1951971,0.4558647,0,0,1.110106
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.297313,0.297313,0,-1,0,0.297313,0,0,0,0,0,0.312961,0.297313,0,0,4.310908,0.6738718,0,0.312961,-0.312961,1.580436,26.34054,0.1951971,0.3270443,0,0,0.6738718
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.3987104,0.3428652,0,-1,0,0.3428652,0,0,0.0558452,0.09571624,0,0.3609107,0.3428652,0,0,4.658642,0.3609107,0,0.3609107,-0.3609107,1.200002,20,0.1951971,0.4385814,0,0,0.3609107
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1951971,0,0,0,0
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.03205902,0,0,-1,0,0,0,0,0.03205902,0.03526492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1951971,0.03526492,0,0,0
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1951971,0,0,0,0
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.4063488,0,0,-1,0,0,0,0,0.4063488,0.4469837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1951971,0.4469837,0,0,0
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.3747749,0.3747749,1.7,0,0.5202,0.3747749,0,0,0,0,0,0,0,1.325225,1.258964,5.059654,0,1.258964,0,1.258964,2.39436,39.90593,0.1955926,0.4122524,0,1.7,0
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.2502858,0.2502858,1.7,0,0.5202,0.2502858,0,0,0,0,0,0,0,1.449714,1.377228,3.800691,1.133067,1.377228,0,1.377228,3.700914,61.68178,0.1959206,0.2753144,0,1.7,1.133067
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.3020447,0.1653262,0.1653262,1.617958,0,0.4978025,0.1653262,182.6962,0.0000000000000002220446,0,0,0.3020447,0,0,1.452632,1.38,2.423462,2.372573,1.682045,0,1.682045,5.296642,88.27718,0.1960105,0.1818588,0.2416358,1.7,2.674618
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.8147919,2.442674,2.442674,1.7,0,0.5202,2.442674,33.35656,0,0,0,0.8147919,0.7817619,0.7426738,0,0,0.7414173,3.886413,0.03303006,0,0.03303006,5.327977,88.79944,0.196019,2.686941,0.6518335,1.7,4.701205
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.27528,0.3185403,0.3185403,0,-1,0,0.3185403,400.3513,0.2315874,0,0,1.27528,0.3353056,0.3185403,0,0,0.7083873,3.91614,0.7083873,0,0.7083873,6.000012,100,0.1956335,0.3503943,1.020224,0,5.191421
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.571887,2.380754,2.380754,1.000754,0,0.3293057,2.380754,66.02477,0.1192555,0,0,1.571887,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1956335,2.618829,1.25751,1.7,6.125576
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.747054,1.175728,1.175728,0,0,0,1.175728,148.5934,0.5094453,0,0,1.747054,1.237609,1.175728,0,0,0,4.553689,0,0,0,6.000012,100,0.1956335,1.293301,1.397643,0,6.300743
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.727272,2.847953,2.847953,1.467952,0,0.456851,2.847953,60.64959,0.27464,0,0.05274775,1.727272,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1956335,3.132748,1.381817,1.7,6.280961
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.988953,1.84284,1.84284,0.4628401,0,0.1824553,1.84284,107.9287,0.536321,0,0,1.988953,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1956335,2.027124,1.591162,1.7,6.542642
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.477586,2.195434,1.38,0,-1,0,1.38,107.0715,0.02495471,0.8154341,1.034978,1.477586,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1956335,2.414978,1.182069,0,6.031275
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.289149,4.335547,1.38,0,-1,0,1.38,93.41662,0,2.955548,3.389102,1.289149,1.452632,1.38,0,0,0,4.553689,0,0.1634822,-0.1634822,5.827687,97.12791,0.1956335,4.769102,1.031319,0,5.842838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.7474937,1.013247,1.013247,0,-1,0,1.013247,73.77213,0,0,0,0.7474937,1.066576,1.013247,0,0,0.1816469,4.390207,0,0.3190819,-0.3190819,5.491345,91.52223,0.1956335,1.114572,0.5979949,0,5.137701
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.4102762,1.920174,1.38,0,-1,0,1.38,29.73016,0,0.5401745,0.732192,0.4102762,1.452632,1.38,0,0,0.5361824,4.071125,0,1.042355,-1.042355,4.392606,73.20995,0.1956335,2.112192,0.328221,0,4.481401
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06488155,0,0,0,-1,0,0,0,0,0,0,0.06488155,0,0,0,0,1.694355,3.028769,0.06488155,0,0.06488155,4.454158,74.23581,0.1955983,0,0.05190524,0,3.093651
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,1.704866,1.38,0,-1,0,1.38,0,0,0.324866,0.4953526,0,1.452632,1.38,0,0,1.629474,3.087163,0,1.452632,-1.452632,2.92295,48.71573,0.1955983,1.875353,0,0,3.087163
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.243509,1.634531,0,0,0,2.92295,48.71573,0.1955983,0,0,0,1.634531
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,1.105916,1.105916,0,-1,0,1.105916,0,0,0,0,0,1.164122,1.105916,0,0,3.243509,1.634531,0,1.164122,-1.164122,1.695857,28.26422,0.1955983,1.216508,0,0,1.634531
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.6563002,0.4468883,0,-1,0,0.4468883,0,0,0.2094119,0.2750419,0,0.4704088,0.4468883,0,0,4.536978,0.4704088,0,0.4704088,-0.4704088,1.200002,20,0.1955983,0.7219302,0,0,0.4704088
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.08094426,0,0,-1,0,0,0,0,0.08094426,0.08903868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955983,0.08903868,0,0,0
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.6509344,0,0,-1,0,0,0,0,0.6509344,0.7160279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955983,0.7160279,0,0,0
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.2448286,0,0,-1,0,0,0,0,0.2448286,0.2693115,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955983,0.2693115,0,0,0
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.5075397,0,0,-1,0,0,0,0,0.5075397,0.5582936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955983,0.5582936,0,0,0
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.2355039,0,0,-1,0,0,0,0,0.2355039,0.2590543,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955983,0.2590543,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.6447485,0,0,-1,0,0,0,0,0.6447485,0.7092234,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955983,0.7092234,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.2902912,0.2902912,1.7,0,0.5202,0.2902912,0,-0.0000000000000002220446,0,0,0,0,0,1.409709,1.339223,5.059654,0,1.339223,0,1.339223,2.470501,41.17494,0.1959434,0.3193203,0,1.7,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.3544534,0.3544534,1.7,0,0.5202,0.3544534,0,0,0,0,0,0,0,1.345547,1.278269,3.720431,1.205301,1.278269,0,1.278269,3.683174,61.38611,0.1963188,0.3898987,0,1.7,1.205301
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3628508,1.936301,1.936301,1.7,0,0.5202,1.936301,18.73938,0,0,0,0.3628508,0.2487382,0.2363012,0,0,2.442162,2.355743,0.1141127,0,0.1141127,3.791431,63.19039,0.1963477,2.129931,0.2902807,1.7,2.718594
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.937777,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.937777,0,0,1.452632,1.38,2.328049,2.458445,2.317777,0,2.317777,5.990267,99.83759,0.1959553,0,0.7502216,1.7,3.396222
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.405263,2.093271,1.38,0,-1,0,1.38,101.8307,0.0000000000000002220446,0.7132708,0.9225979,1.405263,1.452632,1.38,0,0,0.01027207,4.544444,0,0.0473681,-0.0473681,5.940337,99.00542,0.1959553,2.302598,1.124211,0,5.949708
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.625107,0.8951846,0.8951846,0,0,0,0.8951846,181.5388,0.6199045,0,0,1.625107,0.9422995,0.8951846,0,0,0.0629033,4.497076,0.0629033,0,0.0629033,6.000012,100,0.1959216,0.9847031,1.300086,0,6.122183
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.856469,2.737932,2.737932,1.357932,0,0.4268155,2.737932,67.80552,0.4038375,0,0,1.856469,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1959216,3.011725,1.485175,1.7,6.410158
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.944978,2.508288,2.508288,1.128288,0,0.3641227,2.508288,77.54206,0.4923467,0,0,1.944978,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1959216,2.759117,1.555983,1.7,6.498667
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.746727,1.777399,1.777399,0.425,0,0.172125,1.777399,98.2743,0.3231485,0,0,1.746727,1.423578,1.352399,0,0,0,4.553689,0,0,0,6.000012,100,0.1959216,1.955139,1.397381,1.7,6.300416
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.740742,0.3404488,0.3404488,0,-1,0,0.3404488,511.3081,1.382375,0,0,1.740742,0.3583672,0.3404488,0,0,0,4.553689,0,0,0,6.000012,100,0.1959216,0.3744937,1.392594,0,6.294431
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.588433,1.346281,1.346281,0,-1,0,1.346281,117.9867,0.1712949,0,0.1009096,1.588433,1.417138,1.346281,0,0,0,4.553689,0,0,0,6.000012,100,0.1959216,1.48091,1.270747,0,6.142122
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,1.015489,2.664111,1.38,0,-1,0,1.38,73.58614,0.0000000000000002220446,1.284111,1.550522,1.015489,1.452632,1.38,0,0,0,4.553689,0,0.4371428,-0.4371428,5.539223,92.3202,0.1959216,2.930522,0.812391,0,5.569178
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5893474,1.9906,1.38,0,-1,0,1.38,42.70634,0.0000000000000002220446,0.6106001,0.8096601,0.5893474,1.452632,1.38,0,0,0.4857142,4.116546,0,0.8632841,-0.8632841,4.629241,77.15387,0.1959216,2.18966,0.471478,0,4.705894
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1148044,2.232521,1.38,0,-1,0,1.38,8.319159,0,0.8525208,1.075773,0.1148044,1.452632,1.38,0,0,1.444919,3.253262,0,1.337827,-1.337827,3.219048,53.65069,0.1959216,2.455773,0.09184352,0,3.368066
