Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.931393,1.915435,0,0,0,3.219048,53.65069,0.1959216,0,0,0,1.915435
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.6406833,0.6406833,0,-1,0,0.6406833,0,0,0,0,0,0.6744035,0.6406833,0,0,2.931393,1.915435,0,0.6744035,-0.6744035,2.508164,41.80265,0.1959216,0.7047516,0,0,1.915435
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.680731,1.241031,0,0,0,2.508164,41.80265,0.1959216,0,0,0,1.241031
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.680731,1.241031,0,0,0,2.508164,41.80265,0.1959216,0,0,0,1.241031
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.2732411,0.2732411,0,-1,0,0.2732411,0,0,0,0,0,0.2876222,0.2732411,0,0,3.680731,1.241031,0,0.2876222,-0.2876222,2.204984,36.74966,0.1959216,0.3005652,0,0,1.241031
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.3010778,0.3010778,0,-1,0,0.3010778,0,0,0.00000000000000005551115,0,0,0.316924,0.3010778,0,0,4.000311,0.9534091,0,0.316924,-0.316924,1.870917,31.18188,0.1959216,0.3311856,0,0,0.9534091
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.1633062,0.1633062,0,-1,0,0.1633062,0,0,0.00000000000000002775558,0,0,0.1719013,0.1633062,0,0,4.352449,0.6364851,0,0.1719013,-0.1719013,1.689717,28.16189,0.1959216,0.1796368,0,0,0.6364851
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.3754013,0.3754013,0,-1,0,0.3754013,0,0,0,0,0,0.3951593,0.3754013,0,0,4.54345,0.4645838,0,0.3951593,-0.3951593,1.273182,21.21966,0.1959216,0.4129414,0,0,0.4645838
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.982516,0.06942454,0,0,0,1.273182,21.21966,0.1959216,0,0,0,0.06942454
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.4161687,0.06595331,0,-1,0,0.06595331,0,0,0.3502154,0.3918323,0,0.06942454,0.06595331,0,0,4.982516,0.06942454,0,0.06942454,-0.06942454,1.200002,20,0.1959216,0.4577856,0,0,0.06942454
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.1815609,0.1815609,1.634192,0,0.5022346,0.1815609,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1961844,0.199717,0,1.7,0
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.1019049,0.1019049,1.554536,0,0.4804884,0.1019049,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1963797,0.1120954,0,1.7,1.242
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2613336,1.490173,1.490173,1.7,0,0.5202,1.490173,17.53713,0,0,0,0.2613336,0,0,0.2098269,0.1993356,2.299654,2.484,0.4606692,0,0.4606692,4.255397,70.92315,0.1965112,1.63919,0.2090669,1.7,2.745334
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.8239202,0.7733988,0.7733988,1.7,0,0.5202,0.7733988,106.5324,0,0,0,0.8239202,0,0,0.9266013,0.8802712,1.838985,2.898602,1.704191,0,1.704191,5.872135,97.86873,0.1966512,0.8507386,0.6591362,1.7,3.722522
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.114625,1.903679,1.38,0,-1,0,1.38,80.76995,0,0.5236791,0.714047,1.114625,1.452632,1.38,0,0,0.1347938,4.432374,0,0.3380062,-0.3380062,5.515846,91.93057,0.1966512,2.094047,0.8917003,0,5.547
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.385834,0.7104862,0.7104862,0,0,0,0.7104862,195.0543,0.1275973,0,0,1.385834,0.7478802,0.7104862,0,0,0.5103562,4.094368,0.5103562,0,0.5103562,6.000012,100,0.1963806,0.7815349,1.108667,0,5.480202
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.698605,0,0,0,0,0,0,0,1.698605,0,0,1.698605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1963806,0,1.358884,0,6.252294
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.993304,2.181348,2.181348,0.8013479,0,0.274868,2.181348,91.37947,0.5406725,0,0,1.993304,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1963806,2.399483,1.594643,1.7,6.546993
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.871898,2.124159,2.124159,0.7441588,0,0.2592553,2.124159,88.12422,0.4192668,0,0,1.871898,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1963806,2.336575,1.497519,1.7,6.425587
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,1.102098,0.4402236,0.4402236,0,-1,0,0.4402236,250.3495,0.6387042,0,0,1.102098,0.4633932,0.4402236,0,0,0,4.553689,0,0,0,6.000012,100,0.1963806,0.484246,0.881678,0,5.655787
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.4441322,0.3636479,0.3636479,0,-1,0,0.3636479,122.1325,0.06134494,0,0,0.4441322,0.3827873,0.3636479,0,0,0,4.553689,0,0,0,6.000012,100,0.1963806,0.4000127,0.3553058,0,4.997821
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.4321879,1.657133,1.38,0,-1,0,1.38,31.31797,0.0000000000000002220446,0.2771335,0.4428468,0.4321879,1.452632,1.38,0,0,0,4.553689,0,1.020444,-1.020444,4.92437,82.07267,0.1963806,1.822847,0.3457503,0,4.985877
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2545359,2.918945,1.38,0,-1,0,1.38,18.44463,0.0000000000000002220446,1.538945,1.83084,0.2545359,1.452632,1.38,0,0,1.133826,3.533245,0,1.198096,-1.198096,3.661466,61.02431,0.1963806,3.21084,0.2036287,0,3.787781
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04729072,0.05643507,0.05643507,0,-1,0,0.05643507,83.79669,0,0,0,0.04729072,0.05940534,0.05643507,0,0,2.465044,2.33515,0,0.01211461,-0.01211461,3.648696,60.81148,0.1963806,0.06207858,0.03783258,0,2.38244
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.478504,2.323035,0,0,0,3.648696,60.81148,0.1963806,0,0,0,2.323035
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.06122594,0.06122594,0,-1,0,0.06122594,0,0,0,0,0,0.06444836,0.06122594,0,0,2.478504,2.323035,0,0.06444836,-0.06444836,3.580762,59.67924,0.1963806,0.06734854,0,0,2.323035
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,2.344152,1.38,0,-1,0,1.38,0,0,0.9641522,1.198567,0,1.452632,1.38,0,0,2.550114,2.258587,0,1.452632,-1.452632,2.049554,34.15916,0.1963806,2.578568,0,0,2.258587
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.164149,0.8059551,0,0,0,2.049554,34.15916,0.1963806,0,0,0,0.8059551
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.11182,0.11182,0,-1,0,0.11182,0,0,0.00000000000000001387779,0,0,0.1177053,0.11182,0,0,4.164149,0.8059551,0,0.1177053,-0.1177053,1.925481,32.09129,0.1963806,0.123002,0,0,0.8059551
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.127893,0.127893,0,-1,0,0.127893,0,0,0,0,0,0.1346242,0.127893,0,0,4.294932,0.6882498,0,0.1346242,-0.1346242,1.783575,29.72619,0.1963806,0.1406823,0,0,0.6882498
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.1987298,0.1987298,0,-1,0,0.1987298,0,0,0.00000000000000002775558,0,0,0.2091893,0.1987298,0,0,4.444515,0.5536255,0,0.2091893,-0.2091893,1.56307,26.05112,0.1963806,0.2186028,0,0,0.5536255
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.2829234,0.2829234,0,-1,0,0.2829234,0,0,0,0,0,0.2978141,0.2829234,0,0,4.676948,0.3444363,0,0.2978141,-0.2978141,1.249147,20.81907,0.1963806,0.3112157,0,0,0.3444363
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.007852,0.04662222,0,0,0,1.249147,20.81907,0.1963806,0,0,0,0.04662222
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.1296882,0.04429111,0,-1,0,0.04429111,0,0,0.08539709,0.09836591,0,0.04662222,0.04429111,0,0,5.007852,0.04662222,0,0.04662222,-0.04662222,1.200002,20,0.1963806,0.142657,0,0,0.04662222
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.1481969,0.1481969,1.600829,0,0.4931262,0.1481969,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1966107,0.1630166,0,1.7,0
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.02981243,0.02981243,1.482444,0,0.4608072,0.02981243,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.196743,0.03279367,0,1.7,1.242
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.104813,1.094514,1.094514,1.7,0,0.5202,1.094514,9.576211,0,0,0,0.104813,0,0,0.6054862,0.5752118,2.299654,2.484,0.6800248,0,0.6800248,4.463497,74.39146,0.1969569,1.203965,0.08385037,1.7,2.588813
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2907076,1.885622,1.885622,1.7,0,0.5202,1.885622,15.41707,0,0,0,0.2907076,0.1953914,0.1856218,0,0,1.61963,3.096022,0.09531622,0,0.09531622,4.553921,75.89854,0.1969802,2.074184,0.2325661,1.7,3.38673
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6612396,0.7415705,0.7415705,0,-1,0,0.7415705,89.16746,0,0,0,0.6612396,0.7806005,0.7415705,0,0,1.524313,3.181807,0,0.1193609,-0.1193609,4.428104,73.80158,0.1969802,0.8157276,0.5289917,0,3.843046
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,1.057441,1.913941,1.913941,1.7,0,0.5202,1.913941,55.24939,0,0,0,1.057441,0.2252014,0.2139413,0,0,1.656937,3.062446,0.8322394,0,0.8322394,5.217636,86.96042,0.1971824,2.105335,0.8459526,1.7,4.119887
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.9251181,0.9561403,0.9561403,0,0,0,0.9561403,96.75548,0,0,0,0.9251181,1.006464,0.9561403,0,0,0.8246973,3.811461,0,0.08134533,-0.08134533,5.13189,85.53133,0.1971824,1.051754,0.7400945,0,4.736579
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.239115,0.9228268,0.9228268,0,0,0,0.9228268,134.2738,0,0,0,1.239115,0.9713966,0.9228268,0,0,0.915081,3.730116,0.2677185,0,0.2677185,5.38587,89.76432,0.1970418,1.015109,0.9912921,0,4.969231
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.223182,1.180713,1.180713,0,0,0,1.180713,103.5968,0,0,0,1.223182,1.242856,1.180713,0,0,0.6473625,3.971063,0,0.01967444,-0.01967444,5.365131,89.41868,0.1970418,1.298785,0.9785454,0,5.194244
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,1.005703,0.06439399,0.06439399,0,-1,0,0.06439399,1561.796,0.2686965,0,0,1.005703,0.06778315,0.06439399,0,0,0.669223,3.951388,0.669223,0,0.669223,6.000012,100,0.1966913,0.07083338,0.8045621,0,4.957091
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,1.162423,1.491845,1.38,0,-1,0,1.38,84.23359,0.0000000000000002220446,0.1118445,0.261029,1.162423,1.452632,1.38,0,0,0,4.553689,0,0.2902081,-0.2902081,5.694106,94.90157,0.1966913,1.641029,0.9299388,0,5.716113
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3803134,0,0,0,-1,0,0,0,0.05785997,0,0,0.3803134,0,0,0,0,0.3224534,4.263481,0.3224534,0,0.3224534,6.000012,100,0.1965228,0,0.3042507,0,4.643794
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1374872,2.243512,1.38,0,-1,0,1.38,9.962838,0.0000000000000002220446,0.8635118,1.087863,0.1374872,1.452632,1.38,0,0,0,4.553689,0,1.315144,-1.315144,4.613728,76.89532,0.1965228,2.467863,0.1099897,0,4.691176
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05419363,1.894613,1.38,0,-1,0,1.38,3.927075,0.0000000000000002220446,0.5146132,0.7040746,0.05419363,1.452632,1.38,0,0,1.461272,3.238544,0,1.398438,-1.398438,3.139645,52.32731,0.1965228,2.084074,0.0433549,0,3.292738
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.1808266,0.1808266,0,-1,0,0.1808266,0,0,0,0,0,0.1903438,0.1808266,0,0,3.015091,1.840107,0,0.1903438,-0.1903438,2.939005,48.98332,0.1965228,0.1989092,0,0,1.840107
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,1.100667,1.100667,0,-1,0,1.100667,0,0,0,0,0,1.158597,1.100667,0,0,3.226585,1.649763,0,1.158597,-1.158597,1.717737,28.62889,0.1965228,1.210734,0,0,1.649763
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,3.543697,0.4666075,0,-1,0,0.4666075,0,0,3.07709,3.431459,0,0.4911658,0.4666075,0,0,4.513915,0.4911658,0,0.4911658,-0.4911658,1.200002,20,0.1965228,3.898067,0,0,0.4911658
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.5196307,0,0,-1,0,0,0,0,0.5196307,0.5715938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1965228,0.5715938,0,0,0
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.4950574,0,0,-1,0,0,0,0,0.4950574,0.5445632,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1965228,0.5445632,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.540635,0,0,-1,0,0,0,0,0.540635,0.5946985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1965228,0.5946985,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.4483725,0,0,-1,0,0,0,0,0.4483725,0.4932098,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1965228,0.4932098,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.274132,0,0,-1,0,0,0,0,0.274132,0.3015452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1965228,0.3015452,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.6234871,0,0,-1,0,0,0,0,0.6234871,0.6858358,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1965228,0.6858358,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.4902306,0,0,-1,0,0,0,0,0.4902306,0.5392537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1965228,0.5392537,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.1766651,0.1766651,1.629297,0,0.500898,0.1766651,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1967719,0.1943316,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.6172844,0.6172844,1.7,0,0.5202,0.6172844,0,0,0,0,0,0,0,1.082716,1.02858,3.679654,1.242,1.02858,0,1.02858,3.484982,58.08292,0.1971045,0.6790128,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3528168,2.638038,2.638038,1.7,0,0.5202,2.638038,13.37421,0.0000000000000002220446,0,0,0.3528168,0.987408,0.9380376,0,0,2.651075,2.167722,0,0.6345912,-0.6345912,2.816064,46.9343,0.1971045,2.901841,0.2822534,1.7,2.520539
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.9060297,1.708646,1.708646,1.7,0,0.5202,1.708646,53.0262,0,0,0,0.9060297,0.009100559,0.008645532,0,0,3.356176,1.533131,0.8969291,0,0.8969291,3.666966,61.11597,0.1973195,1.87951,0.7248238,1.7,2.43916
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.231435,3.509355,1.38,0,-1,0,1.38,89.2344,0,2.129355,2.480291,1.231435,1.452632,1.38,0,0,2.459247,2.340367,0,0.2211969,-0.2211969,3.433804,57.22995,0.1973195,3.860291,0.9851478,0,3.571801
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.59962,1.282851,1.282851,1.7,0,0.5202,1.282851,124.6926,0,0,0,1.59962,0,0,0.4171493,0.3962918,2.705021,2.11917,1.995912,0,1.995912,5.327292,88.78802,0.1973009,1.411136,1.279696,1.7,3.71879
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.618656,3.174875,3.08,1.7,0,0.5202,3.08,52.55375,0,0.09487458,0.412362,1.618656,1.452632,1.38,0,0,0.7091089,3.915491,0.1660239,0,0.1660239,5.484797,91.41309,0.1972152,3.492362,1.294924,1.7,5.534146
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,2.000709,2.314143,2.314143,0.9341429,0,0.311121,2.314143,86.4557,0.004992002,0,0,2.000709,1.452632,1.38,0,0,0.543085,4.064912,0.543085,0,0.543085,6.000012,100,0.1969352,2.545557,1.600567,1.7,6.065621
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.915995,0.7371157,0.7371157,0,0,0,0.7371157,259.9313,1.140083,0,0,1.915995,0.7759113,0.7371157,0,0,0,4.553689,0,0,0,6.000012,100,0.1969352,0.8108273,1.532796,0,6.469684
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.73412,1.490693,1.38,0,-1,0,1.38,125.6609,0.2814887,0.1106927,0.259762,1.73412,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1969352,1.639762,1.387296,0,6.287809
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.387298,0,0,0,-1,0,0,0,1.387298,0,0,1.387298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969352,0,1.109838,0,5.940987
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.9958082,0,0,0,-1,0,0,0,0.9958082,0,0,0.9958082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969352,0,0.7966466,0,5.549497
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4991238,0.02305846,0.02305846,0,-1,0,0.02305846,2164.602,0.4748518,0,0,0.4991238,0.02427206,0.02305846,0,0,0,4.553689,0,0,0,6.000012,100,0.1969352,0.02536431,0.3992991,0,5.052813
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.09100112,0,0,0,-1,0,0,0,0.09100112,0,0,0.09100112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969352,0,0.07280089,0,4.64469
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,1.099022,1.099022,0,-1,0,1.099022,0,0,0.0000000000000002220446,0,0,1.156865,1.099022,0,0,0,4.553689,0,1.156865,-1.156865,4.780569,79.67599,0.1969352,1.208924,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,3.073196,1.38,0,-1,0,1.38,0,0,1.693196,2.000515,0,1.452632,1.38,0,0,1.285406,3.396824,0,1.452632,-1.452632,3.249361,54.1559,0.1969352,3.380515,0,0,3.396824
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,1.352805,1.352805,0,-1,0,1.352805,0,0,0,0.1080861,0,1.424006,1.352805,0,0,2.899441,1.944192,0,1.424006,-1.424006,1.748327,29.13872,0.1969352,1.488086,0,0,1.944192
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.111591,0.111591,0,-1,0,0.111591,0,0,0.00000000000000001387779,0,0,0.1174642,0.111591,0,0,4.48167,0.5201862,0,0.1174642,-0.1174642,1.624509,27.07509,0.1969352,0.1227501,0,0,0.5201862
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.07254631,0.07254631,0,-1,0,0.07254631,0,0,0.00000000000000001387779,0,0,0.07636453,0.07254631,0,0,4.612185,0.402722,0,0.07636453,-0.07636453,1.544013,25.73351,0.1969352,0.07980094,0,0,0.402722
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.2797655,0.2797655,0,-1,0,0.2797655,0,0,0,0,0,0.2944899,0.2797655,0,0,4.697035,0.3263575,0,0.2944899,-0.2944899,1.233594,20.55985,0.1969352,0.307742,0,0,0.3263575
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.66263,0.03027415,0,-1,0,0.03027415,0,0,0.6323559,0.6986189,0,0.03186753,0.03027415,0,0,5.024246,0.03186753,0,0.03186753,-0.03186753,1.200002,20,0.1969352,0.728893,0,0,0.03186753
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.2855875,0,0,-1,0,0,0,0,0.2855875,0.3141463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1969352,0.3141463,0,0,0
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.193882,0,0,-1,0,0,0,0,0.193882,0.2132702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1969352,0.2132702,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.3476771,0,0,-1,0,0,0,0,0.3476771,0.3824448,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1969352,0.3824448,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.5742909,0.5742909,1.7,0,0.5202,0.5742909,0,0,0,0,0,0,0,1.125709,1.069424,5.059654,0,1.069424,0,1.069424,2.214547,36.90904,0.1972763,0.6317199,0,1.7,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.990231,0.9624813,1.38,0,1.38,3.52373,58.72871,0.1973789,0,0,1.7,0.9624813
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2699328,0.6938854,0.6938854,1.7,0,0.5202,0.6938854,38.90164,0,0,0,0.2699328,0,0,1.006115,0.9558089,2.610231,2.204481,1.225742,0,1.225742,4.68657,78.10935,0.1977441,0.763274,0.2159463,1.7,2.474414
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7888926,2.648487,2.648487,1.7,0,0.5202,2.648487,29.78654,0,0.0000000000000004440892,0,0.7888926,0.9984071,0.9484867,0,0,1.384489,3.307649,0,0.2095144,-0.2095144,4.465723,74.42857,0.1977441,2.913335,0.6311141,1.7,4.096541
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.353716,1.532269,1.38,0,-1,0,1.38,98.09534,0.0000000000000002220446,0.1522687,0.3054956,1.353716,1.452632,1.38,0,0,1.617283,3.098134,0,0.09891587,-0.09891587,4.361456,72.6908,0.1977441,1.685496,1.082973,0,4.45185
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.66253,3.152656,3.08,1.7,0,0.5202,3.08,53.97824,0,0.07265571,0.3879213,1.66253,1.452632,1.38,0,0,1.727189,2.999218,0.2098984,0,0.2098984,4.560583,76.00957,0.1976366,3.467921,1.330024,1.7,4.661748
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.609005,3.094852,3.08,1.7,0,0.5202,3.08,52.24041,0,0.01485249,0.3243378,1.609005,1.452632,1.38,0,0,1.517291,3.188127,0.1563731,0,0.1563731,4.708932,78.48204,0.1975567,3.404338,1.287204,1.7,4.797132
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.852336,1.370353,1.370353,0.9035054,0,0.302757,1.370353,135.1722,0,0,0,1.852336,0.4914184,0.4668474,0,0,1.360918,3.328863,1.360918,0,1.360918,6.000012,100,0.1972378,1.507388,1.481869,1.7,5.181199
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.648314,0.5671822,0.5671822,0,0,0,0.5671822,290.6146,1.05128,0,0,1.648314,0.5970339,0.5671822,0,0,0,4.553689,0,0,0,6.000012,100,0.1972378,0.6239004,1.318651,0,6.202003
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,1.057049,2.281029,1.38,0,-1,0,1.38,76.59779,0,0.901029,1.129132,1.057049,1.452632,1.38,0,0,0,4.553689,0,0.3955821,-0.3955821,5.583032,93.05035,0.1972378,2.509132,0.8456395,0,5.610738
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.8402275,0.1889274,0.1889274,0,-1,0,0.1889274,444.7357,0.2018209,0,0,0.8402275,0.1988709,0.1889274,0,0,0.4395357,4.158107,0.4395357,0,0.4395357,6.000012,100,0.1970146,0.2078201,0.672182,0,4.998334
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.5928882,1.549258,1.38,0,-1,0,1.38,42.96291,0.0000000000000002220446,0.1692584,0.3241842,0.5928882,1.452632,1.38,0,0,0,4.553689,0,0.8597434,-0.8597434,5.093763,84.89588,0.1970146,1.704184,0.4743106,0,5.146577
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1652997,0.2855449,0.2855449,0,-1,0,0.2855449,57.88923,0,0,0,0.1652997,0.3005736,0.2855449,0,0,0.9552704,3.693946,0,0.1352739,-0.1352739,4.951172,82.51936,0.1970146,0.3140994,0.1322398,0,3.859245
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.05129836,0.5866766,0.5866766,0,-1,0,0.5866766,8.74389,0,0,0,0.05129836,0.6175543,0.5866766,0,0,1.105575,3.558672,0,0.5662559,-0.5662559,4.354286,72.57128,0.1970146,0.6453443,0.04103868,0,3.60997
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,0.9663149,0.9663149,0,-1,0,0.9663149,0,0,0.0000000000000002220446,0,0,1.017174,0.9663149,0,0,1.734748,2.992416,0,1.017174,-1.017174,3.282091,54.7014,0.1970146,1.062946,0,0,2.992416
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.5752717,0.5752717,0,-1,0,0.5752717,0,0,0,0,0,0.6055492,0.5752717,0,0,2.864941,1.975242,0,0.6055492,-0.6055492,2.643786,44.06301,0.1970146,0.6327989,0,0,1.975242
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.537773,1.369693,0,0,0,2.643786,44.06301,0.1970146,0,0,0,1.369693
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.537773,1.369693,0,0,0,2.643786,44.06301,0.1970146,0,0,0,1.369693
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.4080259,0.4080259,0,-1,0,0.4080259,0,0,0.00000000000000005551115,0,0,0.4295009,0.4080259,0,0,3.537773,1.369693,0,0.4295009,-0.4295009,2.191052,36.51746,0.1970146,0.4488285,0,0,1.369693
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.4084927,0.4084927,0,-1,0,0.4084927,0,0,0.00000000000000005551115,0,0,0.4299923,0.4084927,0,0,4.014997,0.9401922,0,0.4299923,-0.4299923,1.7378,28.96328,0.1970146,0.449342,0,0,0.9401922
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.492765,0.5101998,0,0,0,1.7378,28.96328,0.1970146,0,0,0,0.5101998
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.2948082,0.2948082,0,-1,0,0.2948082,0,0,0,0,0,0.3103245,0.2948082,0,0,4.492765,0.5101998,0,0.3103245,-0.3103245,1.41069,23.51145,0.1970146,0.3242891,0,0,0.5101998
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.4648197,0.1898816,0,-1,0,0.1898816,0,0,0.2749381,0.32142,0,0.1998754,0.1898816,0,0,4.837571,0.1998754,0,0.1998754,-0.1998754,1.200002,20,0.1970146,0.5113017,0,0,0.1998754
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.1773047,0,0,-1,0,0,0,0,0.1773047,0.1950351,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1970146,0.1950351,0,0,0
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.6468161,0.6468161,1.7,0,0.5202,0.6468161,0,0,0,0,0,0,0,1.053184,1.000525,5.059654,0,1.000525,0,1.000525,2.149184,35.81965,0.1973288,0.7114977,0,1.7,0
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.7144802,0.7144802,1.7,0,0.5202,0.7144802,0,0,0,0,0,0,0,0.9855198,0.9362438,4.05913,0.9004723,0.9362438,0,0.9362438,3.037382,50.62294,0.1976214,0.7859282,0,1.7,0.9004723
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1385622,2.007097,2.007097,1.7,0,0.5202,2.007097,6.903615,0.00000000000000005551115,0,0,0.1385622,0.3232596,0.3070967,0,0,3.122886,1.743092,0,0.1846974,-0.1846974,2.842694,47.37814,0.1976214,2.207806,0.1108498,1.7,1.881654
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5477454,1.953587,1.953587,1.7,0,0.5202,1.953587,28.03794,0,0,0,0.5477454,0.2669332,0.2535866,0,0,3.328105,1.558394,0.2808122,0,0.2808122,3.109096,51.81816,0.1976865,2.148945,0.4381963,1.7,2.10614
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.6343576,1.691543,1.38,0,-1,0,1.38,45.96794,0.0000000000000002220446,0.3115429,0.4806972,0.6343576,1.452632,1.38,0,0,3.047293,1.811125,0,0.818274,-0.818274,2.24656,37.44258,0.1976865,1.860697,0.507486,0,2.445483
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.384216,1.082846,1.082846,0,0,0,1.082846,127.8313,0,0,0,1.384216,1.139838,1.082846,0,0,3.956486,0.9928513,0.2443785,0,0.2443785,2.478397,41.30654,0.1975628,1.191131,1.107373,0,2.377068
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.9588894,2.24759,2.24759,1.7,0,0.5202,2.24759,42.66301,0,0,0,0.9588894,0.5764105,0.54759,0,0,3.712108,1.212792,0.3824789,0,0.3824789,2.841249,47.35405,0.1976514,2.472349,0.7671115,1.7,2.171681
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.317375,0.9850026,0.9850026,1.7,0,0.5202,0.9850026,133.7433,0,0,0,1.317375,0,0,0.7149974,0.6792476,3.329629,1.557023,1.996623,0,1.996623,4.735412,78.92337,0.1976314,1.083503,1.0539,1.7,2.874398
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.517236,2.364405,2.364405,1.7,0,0.5202,2.364405,64.16987,0,0,0,1.517236,0.6993737,0.664405,0,0,1.333006,3.353984,0.8178619,0,0.8178619,5.511303,91.85487,0.197772,2.600846,1.213788,1.7,4.871219
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.9464962,1.626356,1.38,0,-1,0,1.38,68.58668,0.0000000000000002220446,0.246356,0.4089916,0.9464962,1.452632,1.38,0,0,0.515144,4.090059,0,0.5061354,-0.5061354,4.97779,82.963,0.197772,1.788992,0.757197,0,5.036556
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.567933,1.331596,1.331596,0,-1,0,1.331596,42.65056,0,0.0000000000000002220446,0.08475516,0.567933,1.40168,1.331596,0,0,1.077517,3.583924,0,0.8337466,-0.8337466,4.098944,68.3156,0.197772,1.464755,0.4543464,0,4.151857
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4839989,0.1990779,0.1990779,0,-1,0,0.1990779,243.1204,0,0,0,0.4839989,0.2095557,0.1990779,0,0,2.003902,2.750177,0.2744432,0,0.2744432,4.359303,72.65491,0.1976344,0.2189857,0.3871991,0,3.234176
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2812952,0.6138181,0.6138181,0,-1,0,0.6138181,45.82712,0,0,0,0.2812952,0.6461244,0.6138181,0,0,1.729458,2.997176,0,0.3648292,-0.3648292,3.97474,66.24553,0.1976344,0.6751999,0.2250361,0,3.278471
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09765943,0,0,0,-1,0,0,0,0,0,0,0.09765943,0,0,0,0,2.134824,2.632347,0.09765943,0,0.09765943,4.067388,67.78966,0.1975855,0,0.07812754,0,2.730006
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,2.956895,1.38,0,-1,0,1.38,0,0,1.576895,1.872585,0,1.452632,1.38,0,0,2.037165,2.720241,0,1.452632,-1.452632,2.53618,42.26958,0.1975855,3.252585,0,0,2.720241
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,2.294795,1.204229,0,-1,0,1.204229,0,0,1.090567,1.320046,0,1.267609,1.204229,0,0,3.6512,1.267609,0,1.267609,-1.267609,1.200002,20,0.1975855,2.524275,0,0,1.267609
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.4007199,0,0,-1,0,0,0,0,0.4007199,0.4407919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975855,0.4407919,0,0,0
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975855,0,0,0,0
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.3093357,0,0,-1,0,0,0,0,0.3093357,0.3402693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975855,0.3402693,0,0,0
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.4031872,0,0,-1,0,0,0,0,0.4031872,0.4435059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975855,0.4435059,0,0,0
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.4428101,0,0,-1,0,0,0,0,0.4428101,0.4870911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975855,0.4870911,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.2422135,0,0,-1,0,0,0,0,0.2422135,0.2664348,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975855,0.2664348,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.1367281,0,0,-1,0,0,0,0,0.1367281,0.1504009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975855,0.1504009,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975855,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975855,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0004506775,0.0004506775,1.453082,0,0.4527915,0.0004506775,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1976845,0.0004957452,0,1.7,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3861392,0.9941358,0.9941358,1.7,0,0.5202,0.9941358,38.8417,0,0,0,0.3861392,0,0,0.7058643,0.670571,3.679654,1.242,1.05671,0,1.05671,3.511669,58.52769,0.197978,1.093549,0.3089114,1.7,1.628139
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.8344317,0.6474119,0.6474119,1.7,0,0.5202,0.6474119,128.8873,0,0,0,0.8344317,0,0,1.052588,0.9999586,2.622944,2.193039,1.83439,0,1.83439,5.251924,87.5319,0.1980371,0.7121531,0.6675453,1.7,3.027471
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.295197,0,0,0,-1,0,0,0,0.5066436,0,0,1.295197,0,0,0,0,0.7885538,3.843991,0.7885538,0,0.7885538,6.000012,100,0.1976462,0,1.036158,0,5.139188
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.299233,1.824618,1.824618,0.5903461,0,0.2172645,1.824618,71.20578,0,0,0,1.299233,1.299233,1.234271,0,0,0,4.553689,0,0,0,6.000012,100,0.1976462,2.007079,1.039387,1.7,5.852922
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.246562,0,0,0,0,0,0,0,1.246562,0,0,1.246562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1976462,0,0.9972498,0,5.800251
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.491494,1.555009,1.555009,0.425,0,0.172125,1.555009,95.9155,0.3020114,0,0,1.491494,1.189483,1.130009,0,0,0,4.553689,0,0,0,6.000012,100,0.1976462,1.71051,1.193196,1.7,6.045183
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,2.071369,2.12423,2.12423,0.7442297,0,0.2592747,2.12423,97.51154,0.6187376,0,0,2.071369,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1976462,2.336653,1.657095,1.7,6.625058
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.932841,1.089085,1.089085,0,-1,0,1.089085,177.4738,0.7864356,0,0,1.932841,1.146405,1.089085,0,0,0,4.553689,0,0,0,6.000012,100,0.1976462,1.197993,1.546273,0,6.48653
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,1.211444,0.5015122,0.5015122,0,-1,0,0.5015122,241.5583,0.6835367,0,0,1.211444,0.5279076,0.5015122,0,0,0,4.553689,0,0,0,6.000012,100,0.1976462,0.5516635,0.9691555,0,5.765133
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.8944635,1.844738,1.38,0,-1,0,1.38,64.81619,0.0000000000000002220446,0.4647384,0.6492122,0.8944635,1.452632,1.38,0,0,0,4.553689,0,0.5581681,-0.5581681,5.411651,90.19401,0.1976462,2.029212,0.7155708,0,5.448153
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4681818,0.5273157,0.5273157,0,-1,0,0.5273157,88.78588,0,0.0000000000000001110223,0,0.4681818,0.5550691,0.5273157,0,0,0.6201867,3.995521,0,0.08688726,-0.08688726,5.320064,88.66756,0.1976462,0.5800472,0.3745455,0,4.463703
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1121902,0.5049113,0.5049113,0,-1,0,0.5049113,22.21979,0,0,0,0.1121902,0.5314856,0.5049113,0,0,0.7167282,3.908634,0,0.4192954,-0.4192954,4.878088,81.3013,0.1976462,0.5554025,0.08975218,0,4.020824
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.182612,3.489338,0,0,0,4.878088,81.3013,0.1976462,0,0,0,3.489338
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.7935919,0.7935919,0,-1,0,0.7935919,0,0,0.0000000000000001110223,0,0,0.8353598,0.7935919,0,0,1.182612,3.489338,0,0.8353598,-0.8353598,3.997541,66.62556,0.1976462,0.872951,0,0,3.489338
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,1.095929,1.095929,0,-1,0,1.095929,0,0,0.0000000000000002220446,0,0,1.15361,1.095929,0,0,2.11079,2.653978,0,1.15361,-1.15361,2.78153,46.35874,0.1976462,1.205522,0,0,2.653978
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.6874195,0.6874195,0,-1,0,0.6874195,0,0,0.0000000000000001110223,0,0,0.7235994,0.6874195,0,0,3.392578,1.500369,0,0.7235994,-0.7235994,2.018789,33.64642,0.1976462,0.7561615,0,0,1.500369
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.1263952,0.1263952,0,-1,0,0.1263952,0,0,0,0,0,0.1330476,0.1263952,0,0,4.196578,0.7767692,0,0.1330476,-0.1330476,1.878545,31.30901,0.1976462,0.1390347,0,0,0.7767692
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.344408,0.6437216,0,0,0,1.878545,31.30901,0.1976462,0,0,0,0.6437216
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.3653093,0.3653093,0,-1,0,0.3653093,0,0,0.00000000000000005551115,0,0,0.3845361,0.3653093,0,0,4.344408,0.6437216,0,0.3845361,-0.3845361,1.473208,24.55342,0.1976462,0.4018402,0,0,0.6437216
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.77167,0.2591856,0,0,0,1.473208,24.55342,0.1976462,0,0,0,0.2591856
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.6079686,0.2462263,0,-1,0,0.2462263,0,0,0.3617423,0.4225391,0,0.2591856,0.2462263,0,0,4.77167,0.2591856,0,0.2591856,-0.2591856,1.200002,20,0.1976462,0.6687654,0,0,0.2591856
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.27093,0,0,-1,0,0,0,0,0.27093,0.298023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1976462,0.298023,0,0,0
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.1302883,0.1302883,1.58292,0,0.4882371,0.1302883,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.197842,0.1433171,0,1.7,0
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.6105736,0.6105736,1.7,0,0.5202,0.6105736,0,0,0,0,0,0,0,1.089426,1.034955,3.679654,1.242,1.034955,0,1.034955,3.49103,58.18372,0.1981548,0.671631,0,1.7,1.242
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.126007,0.5468709,0.5468709,1.7,0,0.5202,0.5468709,23.04145,0,0,0,0.126007,0,0,1.153129,1.095473,2.644699,2.17346,1.22148,0,1.22148,4.649827,77.49696,0.1985122,0.601558,0.1008056,1.7,2.299467
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4584848,2.910736,2.910736,1.7,0,0.5202,2.910736,15.75151,0,0,0.1218096,0.4584848,1.274459,1.210736,0,0,1.42322,3.272791,0,0.8159741,-0.8159741,3.789715,63.16179,0.1985122,3.20181,0.3667879,1.7,3.731276
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.9260983,0.4605276,0.4605276,0,-1,0,0.4605276,201.0951,0,0,0,0.9260983,0.4847659,0.4605276,0,0,2.329858,2.456817,0.4413325,0,0.4413325,4.2084,70.13985,0.1982951,0.5065803,0.7408787,0,3.382915
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.9021567,1.458457,1.458457,1.7,0,0.5202,1.458457,61.85693,0,0,0,0.9021567,0,0,0.241543,0.2294659,1.888525,2.854016,1.131623,0,1.131623,5.281951,88.03234,0.198564,1.604303,0.7217254,1.7,3.756173
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.7393745,2.379903,2.379903,1.7,0,0.5202,2.379903,31.06742,0,0,0,0.7393745,0.7156874,0.679903,0,0,0.7569026,3.872477,0.02368704,0,0.02368704,5.304423,88.40687,0.1985693,2.617893,0.5914996,1.7,4.611851
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,1.060933,0.8757076,0.8757076,0,0,0,0.8757076,121.1515,0,0,0,1.060933,0.9217975,0.8757076,0,0,0.7332155,3.893795,0.1391354,0,0.1391354,5.436418,90.60679,0.198501,0.9632784,0.8487464,0,4.954728
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,1.177727,0.5172181,0.5172181,0,0,0,0.5172181,227.7042,0.03920715,0,0,1.177727,0.5444401,0.5172181,0,0,0.5940801,4.019017,0.5940801,0,0.5940801,6.000012,100,0.1982102,0.5689399,0.9421819,0,5.196744
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.667933,2.680763,1.38,0,-1,0,1.38,120.8647,0.2153016,1.300763,1.568839,1.667933,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1982102,2.948839,1.334347,0,6.221622
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.385487,2.081589,1.38,0,-1,0,1.38,100.3976,0,0.7015891,0.909748,1.385487,1.452632,1.38,0,0,0,4.553689,0,0.06714459,-0.06714459,5.929235,98.82039,0.1982102,2.289748,1.10839,0,5.939176
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.9098489,1.720138,1.38,0,-1,0,1.38,65.93108,0,0.3401385,0.5121523,0.9098489,1.452632,1.38,0,0,0.07460509,4.486544,0,0.5427827,-0.5427827,5.357092,89.28469,0.1982102,1.892152,0.7278792,0,5.396393
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.509118,1.940588,1.38,0,-1,0,1.38,36.8926,0.0000000000000002220446,0.5605884,0.7546473,0.509118,1.452632,1.38,0,0,0.6776969,3.943762,0,0.9435136,-0.9435136,4.362542,72.70888,0.1982102,2.134647,0.4072944,0,4.452879
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07890622,2.960909,1.38,0,-1,0,1.38,5.717842,0,1.580909,1.877,0.07890622,1.452632,1.38,0,0,1.726045,3.000248,0,1.373725,-1.373725,2.914508,48.57504,0.1982102,3.257,0.06312497,0,3.079154
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,1.767686,1.38,0,-1,0,1.38,0,0,0.3876856,0.5644541,0,1.452632,1.38,0,0,3.252407,1.626523,0,1.452632,-1.452632,1.3833,23.05495,0.1982102,1.944454,0,0,1.626523
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.4300253,0.1651966,0,-1,0,0.1651966,0,0,0.2648287,0.3078313,0,0.1738911,0.1651966,0,0,4.866442,0.1738911,0,0.1738911,-0.1738911,1.200002,20,0.1982102,0.4730279,0,0,0.1738911
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,1.88318,0,0,-1,0,0,0,0,1.88318,2.071498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1982102,2.071498,0,0,0
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.2761267,0,0,-1,0,0,0,0,0.2761267,0.3037394,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1982102,0.3037394,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.7081512,0,0,-1,0,0,0,0,0.7081512,0.7789664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1982102,0.7789664,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.2912583,0,0,-1,0,0,0,0,0.2912583,0.3203841,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1982102,0.3203841,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.1631973,0,0,-1,0,0,0,0,0.1631973,0.179517,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1982102,0.179517,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.3733615,0,0,-1,0,0,0,0,0.3733615,0.4106976,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1982102,0.4106976,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1982102,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1982102,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.637525,0.637525,1.7,0,0.5202,0.637525,0,0,0,0,0,0,0,1.062475,1.009351,5.059654,0,1.009351,0,1.009351,2.157557,35.95921,0.1985109,0.7012775,0,1.7,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.3032042,0.3032042,1.7,0,0.5202,0.3032042,0,0,0,0,0,0,0,1.396796,1.326956,4.050303,0.9084162,1.326956,0,1.326956,3.416418,56.94019,0.1988133,0.3335247,0,1.7,0.9084162
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.249202,2.125644,2.125644,1.7,0,0.5202,2.125644,11.7236,0.0000000000000001665335,0,0,0.249202,0.4480468,0.4256445,0,0,2.723347,2.102677,0,0.1988448,-0.1988448,3.206817,53.44685,0.1988133,2.338209,0.1993616,1.7,2.351878
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.7447411,0.1252165,0.1252165,1.577848,0,0.4868525,0.1252165,594.7628,0.0000000000000002220446,0,0,0.7447411,0,0,1.452632,1.38,2.944286,1.903832,2.124741,0,2.124741,5.222524,87.04189,0.1986359,0.1377382,0.5957929,1.7,2.648573
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.237012,2.576218,1.38,0,-1,0,1.38,89.63857,0,1.196218,1.45384,1.237012,1.452632,1.38,0,0,0.8195447,3.816099,0,0.2156193,-0.2156193,4.995241,83.25385,0.1986359,2.83384,0.9896098,0,5.053111
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.434666,0.777386,0.777386,0,0,0,0.777386,184.55,0,0,0,1.434666,0.818301,0.777386,0,0,1.059122,3.600479,0.616365,0,0.616365,5.579976,92.99941,0.1983377,0.8551245,1.147733,0,5.035145
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.908855,2.833965,2.833965,1.453965,0,0.4530325,2.833965,67.35633,0.01346646,0,0.03736155,1.908855,1.452632,1.38,0,0,0.4427567,4.155208,0.4427567,0,0.4427567,6.000012,100,0.198124,3.117362,1.527084,1.7,6.064063
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.920459,2.082493,2.082493,0.7024931,0,0.2478806,2.082493,92.21922,0.4678272,0,0,1.920459,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.198124,2.290742,1.536367,1.7,6.474148
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.955982,1.295934,1.295934,0.425,0,0.172125,1.295934,150.9322,1.039209,0,0,1.955982,0.9167728,0.8709342,0,0,0,4.553689,0,0,0,6.000012,100,0.198124,1.425528,1.564785,1.7,6.509671
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.566654,1.914057,1.38,0,-1,0,1.38,113.5256,0.114022,0.5340569,0.7254626,1.566654,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.198124,2.105463,1.253323,0,6.120343
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,1.003166,1.533164,1.38,0,-1,0,1.38,72.69316,0,0.1531643,0.3064808,1.003166,1.452632,1.38,0,0,0,4.553689,0,0.4494659,-0.4494659,5.526233,92.10371,0.198124,1.686481,0.8025326,0,5.556855
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,1.019161,1.334223,1.334223,0,-1,0,1.334223,76.38606,0,0,0.08764558,1.019161,1.404446,1.334223,0,0,0.4994066,4.104223,0,0.3852849,-0.3852849,5.120107,85.33495,0.198124,1.467646,0.8153285,0,5.123384
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.4290174,3.142052,1.38,0,-1,0,1.38,31.08822,0.0000000000000002220446,1.762052,2.076258,0.4290174,1.452632,1.38,0,0,0.9275009,3.718938,0,1.023614,-1.023614,4.041123,67.35192,0.198124,3.456258,0.3432139,0,4.147955
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.07197497,1.665887,1.38,0,-1,0,1.38,5.215578,0.0000000000000002220446,0.2858873,0.4524761,0.07197497,1.452632,1.38,0,0,2.06485,2.695324,0,1.380657,-1.380657,2.585783,43.09631,0.198124,1.832476,0.05757998,0,2.767299
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.598913,1.314667,0,0,0,2.585783,43.09631,0.198124,0,0,0,1.314667
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,1.662759,1.248934,0,-1,0,1.248934,0,0,0.4138251,0.580101,0,1.314667,1.248934,0,0,3.598913,1.314667,0,1.314667,-1.314667,1.200002,20,0.198124,1.829035,0,0,1.314667
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,1.552153,0,0,-1,0,0,0,0,1.552153,1.707368,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198124,1.707368,0,0,0
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.7680658,0,0,-1,0,0,0,0,0.7680658,0.8448724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198124,0.8448724,0,0,0
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.2838243,0,0,-1,0,0,0,0,0.2838243,0.3122067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198124,0.3122067,0,0,0
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.4762513,0,0,-1,0,0,0,0,0.4762513,0.5238764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198124,0.5238764,0,0,0
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.2409543,0,0,-1,0,0,0,0,0.2409543,0.2650498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198124,0.2650498,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.2071874,0,0,-1,0,0,0,0,0.2071874,0.2279062,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198124,0.2279062,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.6428007,0,0,-1,0,0,0,0,0.6428007,0.7070808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198124,0.7070808,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.08689354,0,0,-1,0,0,0,0,0.08689354,0.09558289,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198124,0.09558289,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,1.126566,1.126566,1.7,0,0.5202,1.126566,0,0,0,0,0,0,0,0.5734344,0.5447626,5.059654,0,0.5447626,0,0.5447626,1.71681,28.61344,0.1982844,1.239222,0,1.7,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.3025911,0.3025911,1.7,0,0.5202,0.3025911,0,0,0,0,0,0,0,1.397409,1.327538,4.514892,0.4902864,1.327538,0,1.327538,2.976223,49.60362,0.1985836,0.3328502,0,1.7,0.4902864
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.228164,0.922163,0.922163,1.7,0,0.5202,0.922163,24.74226,0,0,0,0.228164,0,0,0.777837,0.7389452,3.187353,1.685071,0.9671092,0,0.9671092,3.893703,64.89493,0.1988486,1.014379,0.1825312,1.7,1.913235
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4841744,3.855317,3.08,1.7,0,0.5202,3.08,15.71995,0.0000000000000002220446,0.7753169,1.160849,0.4841744,1.452632,1.38,0,0,2.220244,2.555469,0,0.9684572,-0.9684572,2.87286,47.88091,0.1988486,4.240849,0.3873395,1.7,3.039644
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.6447495,0.2329612,0.2329612,0,-1,0,0.2329612,276.7626,0,0,0,0.6447495,0.2452223,0.2329612,0,0,3.296308,1.587012,0.3995272,0,0.3995272,3.251885,54.19797,0.1986568,0.2562573,0.5157996,0,2.231762
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.203212,1.847427,1.847427,1.7,0,0.5202,1.847427,65.12908,0,0,0,1.203212,0.1551865,0.1474272,0,0,2.89678,1.946586,1.048026,0,1.048026,4.24613,70.76868,0.1988827,2.03217,0.9625699,1.7,3.149799
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.697763,2.240258,2.240258,1.7,0,0.5202,2.240258,75.78426,0,0,0,1.697763,0.5686931,0.5402585,0,0,1.848755,2.88981,1.12907,0,1.12907,5.317259,88.62081,0.1989551,2.464284,1.358211,1.7,4.587573
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.565088,1.598111,1.598111,0.7949775,0,0.2731289,1.598111,97.93363,0,0,0,1.565088,0.8454033,0.8031331,0,0,0.7196845,3.905973,0.7196845,0,0.7196845,6.000012,100,0.1988809,1.757922,1.25207,1.7,5.471061
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.696692,1.032284,1.032284,0,0,0,1.032284,164.3629,0.6100768,0,0,1.696692,1.086615,1.032284,0,0,0,4.553689,0,0,0,6.000012,100,0.1988809,1.135513,1.357353,0,6.250381
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,1.131315,1.394208,1.38,0,-1,0,1.38,81.97932,0,0.01420791,0.1536287,1.131315,1.452632,1.38,0,0,0,4.553689,0,0.321317,-0.321317,5.661314,94.35505,0.1988809,1.533629,0.9050516,0,5.685003
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,1.054113,1.259518,1.259518,0,-1,0,1.259518,83.69176,0,0,0.005469945,1.054113,1.325809,1.259518,0,0,0.3570189,4.232372,0,0.2716957,-0.2716957,5.374922,89.58185,0.1988809,1.38547,0.8432903,0,5.286485
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.5260732,0,0,0,-1,0,0,0,0,0,0,0.5260732,0,0,0,0,0.658903,3.960676,0.5260732,0,0.5260732,5.873999,97.89978,0.1986304,0,0.4208585,0,4.486749
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2771741,2.220681,1.38,0,-1,0,1.38,20.08508,0.0000000000000002220446,0.8406807,1.062749,0.2771741,1.452632,1.38,0,0,0.1328299,4.434142,0,1.175457,-1.175457,4.634957,77.24914,0.1986304,2.442749,0.2217392,0,4.711316
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08825447,2.047178,1.38,0,-1,0,1.38,6.395252,0.0000000000000002220446,0.6671774,0.8718952,0.08825447,1.452632,1.38,0,0,1.438894,3.258685,0,1.364377,-1.364377,3.196778,53.27952,0.1986304,2.251895,0.07060358,0,3.346939
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,2.254188,1.38,0,-1,0,1.38,0,0,0.8741875,1.099606,0,1.452632,1.38,0,0,2.954868,1.894307,0,1.452632,-1.452632,1.66557,27.75944,0.1986304,2.479606,0,0,1.894307
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,1.620984,0.4195921,0,-1,0,0.4195921,0,0,1.201392,1.363491,0,0.4416759,0.4195921,0,0,4.568903,0.4416759,0,0.4416759,-0.4416759,1.200002,20,0.1986304,1.783083,0,0,0.4416759
