Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986304,0,0,0,0
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.4634131,0,0,-1,0,0,0,0,0.4634131,0.5097544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986304,0.5097544,0,0,0
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.2550352,0,0,-1,0,0,0,0,0.2550352,0.2805387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986304,0.2805387,0,0,0
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.3957019,0,0,-1,0,0,0,0,0.3957019,0.4352722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986304,0.4352722,0,0,0
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.5864685,0,0,-1,0,0,0,0,0.5864685,0.6451153,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986304,0.6451153,0,0,0
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.6186342,0,0,-1,0,0,0,0,0.6186342,0.6804975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986304,0.6804975,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.6256718,0,0,-1,0,0,0,0,0.6256718,0.688239,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986304,0.688239,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.3492465,0,0,-1,0,0,0,0,0.3492465,0.3841712,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986304,0.3841712,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.1633288,0.1633288,1.61596,0,0.4972572,0.1633288,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1988384,0.1796617,0,1.7,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.6527147,0.6527147,1.7,0,0.5202,0.6527147,0,0,0,0,0,0,0,1.047285,0.994921,3.679654,1.242,0.994921,0,0.994921,3.45305,57.55072,0.1991237,0.7179862,0,1.7,1.242
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2368187,0.4659922,0.4659922,1.7,0,0.5202,0.4659922,50.82033,0,0,0,0.2368187,0,0,1.234008,1.172307,2.684733,2.137429,1.409126,0,1.409126,4.789865,79.83092,0.1993757,0.5125914,0.189455,1.7,2.374248
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.7022114,0.3050783,0.3050783,0.9086529,0,0.3041622,0.3050783,230.1741,0.0000000000000001110223,0,0,0.7022114,0,0,0.6035746,0.5733958,1.275607,3.405643,1.275607,0,1.275607,6.000012,100,0.199121,0.3355862,0.5617691,1.7,4.107854
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.228402,0,0,0,-1,0,0,0,1.228402,0,0,1.228402,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.199121,0,0.9827217,0,5.782091
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.266505,0.9242326,0.9242326,0,0,0,0.9242326,137.0331,0.2936284,0,0,1.266505,0.9728764,0.9242326,0,0,0,4.553689,0,0,0,6.000012,100,0.199121,1.016656,1.013204,0,5.820194
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.668822,0,0,0,0,0,0,0,1.668822,0,0,1.668822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.199121,0,1.335057,0,6.222511
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,2.063661,0.9397546,0.9397546,0,0,0,0.9397546,219.5958,1.074446,0,0,2.063661,0.9892154,0.9397546,0,0,0,4.553689,0,0,0,6.000012,100,0.199121,1.03373,1.650929,0,6.61735
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,2.026489,1.333384,1.333384,0.425,0,0.172125,1.333384,151.9809,1.070295,0,0,2.026489,0.9561938,0.9083841,0,0,0,4.553689,0,0,0,6.000012,100,0.199121,1.466722,1.621191,1.7,6.580178
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.720322,0,0,0,-1,0,0,0,1.720322,0,0,1.720322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.199121,0,1.376258,0,6.274011
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,1.178874,2.568356,1.38,0,-1,0,1.38,85.42567,0,1.188356,1.445191,1.178874,1.452632,1.38,0,0,0,4.553689,0,0.2737573,-0.2737573,5.711446,95.19058,0.199121,2.825191,0.9430994,0,5.732563
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.6476632,1.59749,1.38,0,-1,0,1.38,46.93211,0.0000000000000002220446,0.2174897,0.3772387,0.6476632,1.452632,1.38,0,0,0.3041748,4.279932,0,0.8049684,-0.8049684,4.862935,81.04876,0.199121,1.757239,0.5181305,0,4.927595
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2654098,2.826644,1.38,0,-1,0,1.38,19.23259,0.0000000000000002220446,1.446644,1.729308,0.2654098,1.452632,1.38,0,0,1.198584,3.474963,0,1.187222,-1.187222,3.611494,60.19144,0.199121,3.109308,0.2123278,0,3.740373
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.08681271,1.251042,1.251042,0,-1,0,1.251042,6.939233,0,0,0,0.08681271,1.316886,1.251042,0,0,2.51772,2.287741,0,1.230073,-1.230073,2.314882,38.5813,0.199121,1.376146,0.06945017,0,2.374554
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,2.154916,1.004785,0,-1,0,1.004785,0,0,1.150131,1.365623,0,1.057668,1.004785,0,0,3.884468,1.057668,0,1.057668,-1.057668,1.200002,20,0.199121,2.370408,0,0,1.057668
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,1.527054,0,0,-1,0,0,0,0,1.527054,1.679759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.199121,1.679759,0,0,0
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.05862584,0,0,-1,0,0,0,0,0.05862584,0.06448843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.199121,0.06448843,0,0,0
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.5382413,0,0,-1,0,0,0,0,0.5382413,0.5920655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.199121,0.5920655,0,0,0
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.3862983,0,0,-1,0,0,0,0,0.3862983,0.4249282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.199121,0.4249282,0,0,0
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.199121,0,0,0,0
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.199121,0,0,0,0
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.3776965,0,0,-1,0,0,0,0,0.3776965,0.4154661,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.199121,0.4154661,0,0,0
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.1599409,0,0,-1,0,0,0,0,0.1599409,0.175935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.199121,0.175935,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.106798,0,0,-1,0,0,0,0,0.106798,0.1174778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.199121,0.1174778,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.0840672,0.0840672,1.536699,0,0.4756188,0.0840672,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1992683,0.09247392,0,1.7,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1993546,0,0,1.7,1.242
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3212361,0.7531446,0.7531446,1.7,0,0.5202,0.7531446,42.65265,0,0,0,0.3212361,0,0,0.9468554,0.8995126,2.299654,2.484,1.220749,0,1.220749,4.976472,82.94104,0.1996743,0.828459,0.2569889,1.7,2.805236
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.624497,1.336004,1.336004,1.7,0,0.5202,1.336004,46.74363,0,0,0,0.624497,0,0,0.3639955,0.3457958,1.078906,3.582674,0.9702927,0,0.9702927,5.896973,98.28268,0.1999003,1.469605,0.4995976,1.7,4.207171
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.270344,2.632688,1.38,0,-1,0,1.38,92.05393,0,1.252688,1.515956,1.270344,1.452632,1.38,0,0,0.1086129,4.455937,0,0.1822873,-0.1822873,5.704825,95.08023,0.1999003,2.895956,1.016275,0,5.726282
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.307122,0.516068,0.516068,0,0,0,0.516068,253.2848,0.4527379,0,0,1.307122,0.5432295,0.516068,0,0,0.3111543,4.27365,0.3111543,0,0.3111543,6.000012,100,0.199755,0.5676749,1.045697,0,5.580772
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.662001,1.836079,1.836079,0.4560789,0,0.1806096,1.836079,90.51901,0.2093689,0,0,1.662001,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.199755,2.019687,1.3296,1.7,6.21569
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.573568,0.3492981,0.3492981,0,0,0,0.3492981,450.4943,1.205886,0,0,1.573568,0.3676822,0.3492981,0,0,0,4.553689,0,0,0,6.000012,100,0.199755,0.3842279,1.258854,0,6.127257
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.589636,0,0,0,0,0,0,0,1.589636,0,0,1.589636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.199755,0,1.271708,0,6.143324
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.548923,0.1283247,0.1283247,0,-1,0,0.1283247,1207.034,1.413844,0,0,1.548923,0.1350786,0.1283247,0,0,0,4.553689,0,0,0,6.000012,100,0.199755,0.1411572,1.239138,0,6.102612
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.909709,2.408195,1.38,0,-1,0,1.38,65.92094,0,1.028195,1.269014,0.909709,1.452632,1.38,0,0,0,4.553689,0,0.5429226,-0.5429226,5.427722,90.46185,0.199755,2.649014,0.7277672,0,5.463398
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.4289958,0.01508294,0.01508294,0,-1,0,0.01508294,2844.245,0,0,0,0.4289958,0.01587678,0.01508294,0,0,0.6032472,4.010767,0.4131191,0,0.4131191,5.819641,96.99381,0.1995623,0.01659124,0.3431967,0,4.439762
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2663307,2.936112,1.38,0,-1,0,1.38,19.29933,0,1.556113,1.849724,0.2663307,1.452632,1.38,0,0,0.1901282,4.382574,0,1.186301,-1.186301,4.56917,76.15267,0.1995623,3.229724,0.2130646,0,4.648904
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06658967,2.6461,1.38,0,-1,0,1.38,4.825338,0.0000000000000002220446,1.2661,1.53071,0.06658967,1.452632,1.38,0,0,1.50824,3.196273,0,1.386042,-1.386042,3.108153,51.80245,0.1995623,2.91071,0.05327174,0,3.262862
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.048287,1.810231,0,0,0,3.108153,51.80245,0.1995623,0,0,0,1.810231
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,1.391624,1.38,0,-1,0,1.38,0,0,0.01162443,0.1507869,0,1.452632,1.38,0,0,3.048287,1.810231,0,1.452632,-1.452632,1.576945,26.28237,0.1995623,1.530787,0,0,1.810231
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,1.431106,0.3397193,0,-1,0,0.3397193,0,0,1.091386,1.234497,0,0.3575992,0.3397193,0,0,4.662322,0.3575992,0,0.3575992,-0.3575992,1.200002,20,0.1995623,1.574216,0,0,0.3575992
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.2165969,0,0,-1,0,0,0,0,0.2165969,0.2382565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1995623,0.2382565,0,0,0
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1995623,0,0,0,0
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.7928423,0,0,-1,0,0,0,0,0.7928423,0.8721265,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1995623,0.8721265,0,0,0
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.1639806,0,0,-1,0,0,0,0,0.1639806,0.1803787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1995623,0.1803787,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.22695,0,0,-1,0,0,0,0,0.22695,0.249645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1995623,0.249645,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.4815556,0,0,-1,0,0,0,0,0.4815556,0.5297112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1995623,0.5297112,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.4981914,0,0,-1,0,0,0,0,0.4981914,0.5480106,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1995623,0.5480106,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.2722756,0.2722756,1.7,0,0.5202,0.2722756,0,0,0,0,0,0,0,1.427724,1.356338,5.059654,0,1.356338,0,1.356338,2.486738,41.44555,0.1998324,0.2995032,0,1.7,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.3037003,0.3037003,1.7,0,0.5202,0.3037003,0,0,0,0,0,0,0,1.3963,1.326485,3.703316,1.220704,1.326485,0,1.326485,3.745152,62.41907,0.2001147,0.3340704,0,1.7,1.220704
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3936566,0.6269019,0.6269019,1.7,0,0.5202,0.6269019,62.79397,0,0,0,0.3936566,0,0,1.073098,1.019443,2.376832,2.414541,1.4131,0,1.4131,5.085736,84.76209,0.2003551,0.6895921,0.3149253,1.7,2.808197
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8671831,1.561418,1.561418,1.65314,0,0.5074071,1.561418,55.53817,0,0,0,0.8671831,0,0,0.09172124,0.08713517,0.9637318,3.68633,0.9543182,0,0.9543182,5.991082,99.85116,0.2005548,1.71756,0.6937464,1.7,4.553514
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.349999,0.4906489,0.4906489,0,-1,0,0.4906489,275.1457,0.824113,0,0,1.349999,0.5164725,0.4906489,0,0,0.009413496,4.545217,0.009413496,0,0.009413496,6.000012,100,0.2005504,0.5397137,1.079999,0,5.895216
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.558007,1.27687,1.27687,0.425,0,0.172125,1.27687,122.0177,0.6613018,0,0,1.558007,0.8967057,0.8518704,0,0,0,4.553689,0,0,0,6.000012,100,0.2005504,1.404557,1.246406,1.7,6.111696
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,2.042213,2.299162,2.299162,0.9191619,0,0.3070312,2.299162,88.82422,0.5895811,0,0,2.042213,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2005504,2.529078,1.63377,1.7,6.595901
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.993633,1.781163,1.781163,0.425,0,0.172125,1.781163,111.9287,0.5660922,0,0,1.993633,1.42754,1.356163,0,0,0,4.553689,0,0,0,6.000012,100,0.2005504,1.95928,1.594906,1.7,6.547321
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.667067,1.357113,1.357113,0.425,0,0.172125,1.357113,122.8392,0.685895,0,0,1.667067,0.9811718,0.9321132,0,0,0,4.553689,0,0,0,6.000012,100,0.2005504,1.492824,1.333653,1.7,6.220756
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.291354,1.465139,1.38,0,-1,0,1.38,93.57639,0.0000000000000002220446,0.08513881,0.2316527,1.291354,1.452632,1.38,0,0,0,4.553689,0,0.1612774,-0.1612774,5.830011,97.16665,0.2005504,1.611653,1.033083,0,5.845043
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.5081447,1.437693,1.38,0,-1,0,1.38,36.82208,0,0.05769274,0.201462,0.5081447,1.452632,1.38,0,0,0.1791971,4.392412,0,0.9444869,-0.9444869,4.834434,80.57374,0.2005504,1.581462,0.4065157,0,4.900556
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.6535925,1.847855,1.38,0,-1,0,1.38,47.36178,0.0000000000000002220446,0.4678552,0.6526407,0.6535925,1.452632,1.38,0,0,1.228627,3.447925,0,0.799039,-0.799039,3.992173,66.53608,0.2005504,2.032641,0.5228741,0,4.101517
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2792341,0.6873626,0.6873626,0,-1,0,0.6873626,40.62399,0,0.0000000000000001110223,0,0.2792341,0.7235395,0.6873626,0,0,2.116448,2.648885,0,0.4443054,-0.4443054,3.523834,58.73045,0.2005504,0.7560989,0.2233873,0,2.92812
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.05351857,2.193463,1.38,0,-1,0,1.38,3.878157,0.0000000000000002220446,0.8134633,1.03281,0.05351857,1.452632,1.38,0,0,2.610121,2.20458,0,1.399113,-1.399113,2.049039,34.15059,0.2005504,2.41281,0.04281486,0,2.258099
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,1.454794,0.7651938,0,-1,0,0.7651938,0,0,0.6896002,0.8350796,0,0.8054671,0.7651938,0,0,4.164691,0.8054671,0,0.8054671,-0.8054671,1.200002,20,0.2005504,1.600273,0,0,0.8054671
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,1.778352,0,0,-1,0,0,0,0,1.778352,1.956187,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005504,1.956187,0,0,0
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,1.910348,0,0,-1,0,0,0,0,1.910348,2.101383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005504,2.101383,0,0,0
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.04566808,0,0,-1,0,0,0,0,0.04566808,0.05023489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005504,0.05023489,0,0,0
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.1138746,0,0,-1,0,0,0,0,0.1138746,0.125262,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005504,0.125262,0,0,0
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.03924402,0,0,-1,0,0,0,0,0.03924402,0.04316843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005504,0.04316843,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.729525,0,0,-1,0,0,0,0,0.729525,0.8024775,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005504,0.8024775,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.5442048,0,0,-1,0,0,0,0,0.5442048,0.5986252,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005504,0.5986252,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.1461378,0,0,-1,0,0,0,0,0.1461378,0.1607516,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005504,0.1607516,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.4206474,0,0,-1,0,0,0,0,0.4206474,0.4627122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005504,0.4627122,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.6091781,0.6091781,1.7,0,0.5202,0.6091781,0,0,0,0,0,0,0,1.090822,1.036281,5.059654,0,1.036281,0,1.036281,2.183105,36.38501,0.2008336,0.6700959,0,1.7,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.1328538,0.1328538,1.585485,0,0.4889375,0.1328538,0,0,0,0,0,0,0,1.452632,1.38,4.023374,0.9326527,1.38,0,1.38,3.492288,58.20468,0.2010054,0.1461392,0,1.7,0.9326527
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3846461,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3846461,0,0,1.452632,1.38,2.643373,2.174653,1.764646,0,1.764646,5.166378,86.10612,0.2009072,0,0.3077169,1.7,2.559299
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.8450031,1.027891,1.027891,0,0,0,1.027891,82.20745,0,0,0,0.8450031,1.081991,1.027891,0,0,0.8787275,3.762834,0,0.2369875,-0.2369875,4.916571,81.94269,0.2009072,1.13068,0.6760025,0,4.607837
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.386989,0,0,0,-1,0,0,0,0.2449423,0,0,1.386989,0,0,0,0,1.142047,3.525847,1.142047,0,1.142047,6.000012,100,0.2003842,0,1.109591,0,4.912836
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.712352,0,0,0,0,0,0,0,1.712352,0,0,1.712352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2003842,0,1.369881,0,6.26604
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.752522,0,0,0,0,0,0,0,1.752522,0,0,1.752522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2003842,0,1.402017,0,6.306211
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,2.046673,0,0,0,0,0,0,0,2.046673,0,0,2.046673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2003842,0,1.637338,0,6.600361
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.863549,3.67729,3.08,1.7,0,0.5202,3.08,60.50484,0.4109174,0.5972902,0.9650192,1.863549,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2003842,4.045019,1.490839,1.7,6.417238
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.615694,0.9160737,0.9160737,0,-1,0,0.9160737,176.3716,0.6514057,0,0,1.615694,0.9642881,0.9160737,0,0,0,4.553689,0,0,0,6.000012,100,0.2003842,1.007681,1.292555,0,6.169383
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.334964,0.6544708,0.6544708,0,-1,0,0.6544708,203.9762,0.6460477,0,0,1.334964,0.6889166,0.6544708,0,0,0,4.553689,0,0,0,6.000012,100,0.2003842,0.7199179,1.067971,0,5.888653
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.8760543,1.568636,1.38,0,-1,0,1.38,63.4822,0.0000000000000002220446,0.1886363,0.3455,0.8760543,1.452632,1.38,0,0,0,4.553689,0,0.5765772,-0.5765772,5.392246,89.87059,0.2003842,1.7255,0.7008435,0,5.429743
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3793086,0.7799869,0.7799869,0,-1,0,0.7799869,48.63013,0,0,0,0.3793086,0.8210388,0.7799869,0,0,0.6406414,3.977112,0,0.4417302,-0.4417302,4.926622,82.1102,0.2003842,0.8579856,0.3034469,0,4.356421
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.06337861,0.1279403,0.1279403,0,-1,0,0.1279403,49.53764,0,0.00000000000000002775558,0,0.06337861,0.134674,0.1279403,0,0,1.131453,3.535382,0,0.0712954,-0.0712954,4.85147,80.85767,0.2003842,0.1407343,0.05070288,0,3.59876
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,3.095761,1.38,0,-1,0,1.38,0,0,1.715761,2.025337,0,1.452632,1.38,0,0,1.21067,3.464086,0,1.452632,-1.452632,3.320262,55.33758,0.2003842,3.405338,0,0,3.464086
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,2.387212,1.38,0,-1,0,1.38,0,0,1.007212,1.245933,0,1.452632,1.38,0,0,2.824705,2.011455,0,1.452632,-1.452632,1.789053,29.8175,0.2003842,2.625933,0,0,2.011455
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.2939154,0.2939154,0,-1,0,0.2939154,0,0,0.00000000000000005551115,0,0,0.3093846,0.2939154,0,0,4.43874,0.5588229,0,0.3093846,-0.3093846,1.462934,24.38218,0.2003842,0.3233069,0,0,0.5588229
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.4033791,0.2369664,0,-1,0,0.2369664,0,0,0.1664127,0.2067506,0,0.2494383,0.2369664,0,0,4.782501,0.2494383,0,0.2494383,-0.2494383,1.200002,20,0.2003842,0.4437171,0,0,0.2494383
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.2611223,0,0,-1,0,0,0,0,0.2611223,0.2872345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003842,0.2872345,0,0,0
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.2234009,0,0,-1,0,0,0,0,0.2234009,0.245741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003842,0.245741,0,0,0
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.07876419,0,0,-1,0,0,0,0,0.07876419,0.08664061,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003842,0.08664061,0,0,0
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.2996423,0,0,-1,0,0,0,0,0.2996423,0.3296065,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003842,0.3296065,0,0,0
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.291319,0,0,-1,0,0,0,0,0.291319,0.3204509,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003842,0.3204509,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.1346218,0,0,-1,0,0,0,0,0.1346218,0.148084,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003842,0.148084,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.4252909,0.4252909,1.7,0,0.5202,0.4252909,0,0,0,0,0,0,0,1.274709,1.210974,5.059654,0,1.210974,0,1.210974,2.348833,39.14714,0.2007115,0.46782,0,1.7,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.183749,0.183749,1.636381,0,0.5028319,0.183749,0,0,0,0,0,0,0,1.452632,1.38,3.848681,1.089876,1.38,0,1.38,3.658016,60.96681,0.2009165,0.2021239,0,1.7,1.089876
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3428352,0.5702717,0.5702717,1.7,0,0.5202,0.5702717,60.11787,0,0,0,0.3428352,0,0,1.129728,1.073242,2.468681,2.331876,1.416077,0,1.416077,5.001424,83.35691,0.2011475,0.6272989,0.2742682,1.7,2.674711
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8988037,1.476333,1.476333,1.622443,0,0.499027,1.476333,60.88081,0,0,0,0.8988037,0,0,0.14611,0.1388045,1.052604,3.606346,1.037608,0,1.037608,5.985786,99.7629,0.2013607,1.623967,0.7190429,1.7,4.505149
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.279993,0.8620758,0.8620758,0,-1,0,0.8620758,148.478,0.3575489,0,0,1.279993,0.9074482,0.8620758,0,0,0.0149955,4.540193,0.0149955,0,0.0149955,6.000012,100,0.2013538,0.9482834,1.023994,0,5.820186
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.69919,1.721215,1.721215,0.425,0,0.172125,1.721215,98.72035,0.3347527,0,0,1.69919,1.364437,1.296216,0,0,0,4.553689,0,0,0,6.000012,100,0.2013538,1.893337,1.359352,1.7,6.252879
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.776083,1.002277,1.002277,0,0,0,1.002277,177.2049,0.7210553,0,0,1.776083,1.055028,1.002277,0,0,0,4.553689,0,0,0,6.000012,100,0.2013538,1.102504,1.420867,0,6.329772
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.664483,3.362863,3.08,1.7,0,0.5202,3.08,54.04164,0.211851,0.2828631,0.6191494,1.664483,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2013538,3.699149,1.331586,1.7,6.218172
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.975506,0.4877569,0.4877569,0,0,0,0.4877569,405.0186,1.462078,0,0,1.975506,0.5134283,0.4877569,0,0,0,4.553689,0,0,0,6.000012,100,0.2013538,0.5365326,1.580405,0,6.529195
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.787233,1.706135,1.38,0,-1,0,1.38,129.5096,0.334601,0.3261348,0.4967483,1.787233,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2013538,1.876748,1.429786,0,6.340921
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.280476,2.103548,1.38,0,-1,0,1.38,92.78815,0,0.723548,0.9339028,1.280476,1.452632,1.38,0,0,0,4.553689,0,0.1721552,-0.1721552,5.818544,96.97555,0.2013538,2.313903,1.024381,0,5.834166
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.9573609,1.832085,1.38,0,-1,0,1.38,69.37398,0.0000000000000002220446,0.452085,0.6352935,0.9573609,1.452632,1.38,0,0,0.1912835,4.381534,0,0.4952707,-0.4952707,5.296484,88.27454,0.2013538,2.015294,0.7658887,0,5.338895
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5849566,2.374598,1.38,0,-1,0,1.38,42.38816,0.0000000000000002220446,0.9945974,1.232057,0.5849566,1.452632,1.38,0,0,0.7415843,3.886263,0,0.8676749,-0.8676749,4.381874,73.03108,0.2013538,2.612057,0.4679653,0,4.47122
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.07350704,1.82468,1.38,0,-1,0,1.38,5.326597,0.0000000000000002220446,0.4446797,0.6271477,0.07350704,1.452632,1.38,0,0,1.705667,3.018588,0,1.379125,-1.379125,2.928149,48.80238,0.2013538,2.007148,0.05880563,0,3.092095
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,4.781121,1.38,0,-1,0,1.38,0,0,3.401121,3.879233,0,1.452632,1.38,0,0,3.238028,1.639464,0,1.452632,-1.452632,1.396941,23.2823,0.2013538,5.259233,0,0,1.639464
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,3.710491,0.1774904,0,-1,0,0.1774904,0,0,3.533001,3.90405,0,0.186832,0.1774904,0,0,4.852063,0.186832,0,0.186832,-0.186832,1.200002,20,0.2013538,4.081541,0,0,0.186832
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,2.041883,0,0,-1,0,0,0,0,2.041883,2.246071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2013538,2.246071,0,0,0
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.4955086,0,0,-1,0,0,0,0,0.4955086,0.5450595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2013538,0.5450595,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.2943885,0,0,-1,0,0,0,0,0.2943885,0.3238274,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2013538,0.3238274,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.5076426,0,0,-1,0,0,0,0,0.5076426,0.5584068,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2013538,0.5584068,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.1731502,0,0,-1,0,0,0,0,0.1731502,0.1904652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2013538,0.1904652,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.3290395,0,0,-1,0,0,0,0,0.3290395,0.3619434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2013538,0.3619434,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.4074675,0,0,-1,0,0,0,0,0.4074675,0.4482142,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2013538,0.4482142,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.106205,0,0,-1,0,0,0,0,0.106205,0.1168255,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2013538,0.1168255,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.272308,0.272308,1.7,0,0.5202,0.272308,0,0,0,0,0,0,0,1.427692,1.356307,5.059654,0,1.356307,0,1.356307,2.486709,41.44506,0.2016092,0.2995388,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.04715768,0.04715768,1.499789,0,0.4655425,0.04715768,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.703347,1.220677,1.38,0,1.38,3.795892,63.26473,0.2017162,0.05187345,0,1.7,1.220677
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2721237,0.7741035,0.7741035,1.7,0,0.5202,0.7741035,35.1534,0,0,0,0.2721237,0,0,0.9258965,0.8796017,2.323347,2.462677,1.151725,0,1.151725,4.888514,81.47507,0.2019998,0.8515138,0.217699,1.7,2.7348
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.7513865,1.681655,1.681655,1.7,0,0.5202,1.681655,44.68137,0,0,0,0.7513865,0,0,0.01834504,0.01742779,1.171622,3.499229,0.7688143,0,0.7688143,5.617876,93.63107,0.2021487,1.84982,0.6011092,1.7,4.250616
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,1.032541,1.930276,1.38,0,-1,0,1.38,74.82183,0.0000000000000002220446,0.5502762,0.7433038,1.032541,1.452632,1.38,0,0,0.4028072,4.191163,0,0.4200903,-0.4200903,5.175061,86.25085,0.2021487,2.123304,0.8260331,0,5.223704
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.21359,0.3737417,0.3737417,0,0,0,0.3737417,324.7135,0,0,0,1.21359,0.3934124,0.3737417,0,0,0.8695742,3.771072,0.8201774,0,0.8201774,5.95315,99.21897,0.2017797,0.4111159,0.9708718,0,4.984662
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.206654,0.9672087,0.9672087,0,0,0,0.9672087,124.7563,0.1391425,0,0,1.206654,1.018114,0.9672087,0,0,0.0493968,4.509232,0.0493968,0,0.0493968,6.000012,100,0.2017575,1.06393,0.965323,0,5.715886
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.5149041,1.916183,1.916183,1.427024,0,0.4456775,1.916183,26.87135,0.0000000000000001110223,0,0,0.5149041,0.5149041,0.489159,0,0,0,4.553689,0,0,0,6.000012,100,0.2017575,2.107801,0.4119233,1.7,5.068593
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.336912,0,0,0,0,0,0,0,1.336912,0,0,1.336912,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2017575,0,1.06953,0,5.890601
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.9913918,0.9323859,0.9323859,0,-1,0,0.9323859,106.3285,0.009932934,0,0,0.9913918,0.9814589,0.9323859,0,0,0,4.553689,0,0,0,6.000012,100,0.2017575,1.025625,0.7931135,0,5.545081
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.9741085,0.2556256,0.2556256,0,-1,0,0.2556256,381.0685,0.7050289,0,0,0.9741085,0.2690795,0.2556256,0,0,0,4.553689,0,0,0,6.000012,100,0.2017575,0.2811881,0.7792867,0,5.527797
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.5338772,0,0,0,-1,0,0,0,0.5338772,0,0,0.5338772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2017575,0,0.4271017,0,5.087566
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.3226503,0.6715597,0.6715597,0,-1,0,0.6715597,48.04492,0,0.0000000000000001110223,0,0.3226503,0.7069049,0.6715597,0,0,0,4.553689,0,0.3842546,-0.3842546,5.594972,93.24935,0.2017575,0.7387156,0.2581203,0,4.876339
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08765336,1.888081,1.38,0,-1,0,1.38,6.351693,0,0.5080811,0.6968892,0.08765336,1.452632,1.38,0,0,0.4269495,4.169435,0,1.364978,-1.364978,4.156159,69.26917,0.2017575,2.076889,0.07012269,0,4.257088
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,0.9760989,0.9760989,0,-1,0,0.9760989,0,0,0.0000000000000002220446,0,0,1.027472,0.9760989,0,0,1.943592,2.804456,0,1.027472,-1.027472,3.073107,51.21836,0.2017575,1.073709,0,0,2.804456
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.4061411,0.4061411,0,-1,0,0.4061411,0,0,0.00000000000000005551115,0,0,0.4275169,0.4061411,0,0,3.085228,1.776984,0,0.4275169,-0.4275169,2.622465,43.70766,0.2017575,0.4467552,0,0,1.776984
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,3.827827,1.281993,0,-1,0,1.281993,0,0,2.545834,2.928617,0,1.349467,1.281993,0,0,3.560247,1.349467,0,1.349467,-1.349467,1.200002,20,0.2017575,4.21061,0,0,1.349467
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.2017575,0,0,0,0.00000000000000021065
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.3755046,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.3755046,0.413055,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2017575,0.413055,0,0,0.00000000000000021065
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.2017575,0,0,0,0.00000000000000021065
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.08546957,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.08546957,0.09401653,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2017575,0.09401653,0,0,0.00000000000000021065
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.3673721,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.3673721,0.4041093,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2017575,0.4041093,0,0,0.00000000000000021065
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.5338982,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.5338982,0.587288,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2017575,0.587288,0,0,0.00000000000000021065
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.1132447,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1132447,0.1245692,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2017575,0.1245692,0,0,0.00000000000000021065
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.3151568,0.3151568,1.7,0,0.5202,0.3151568,0,-0.0000000000000002220446,0,0,0,0,0,1.384843,1.315601,5.059654,0.00000000000000021065,1.315601,0,1.315601,2.448091,40.80144,0.2020267,0.3466724,0,1.7,0.00000000000000021065
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.0325306,0.0325306,1.485162,0,0.4615493,0.0325306,0,0,0,0,0,0,0,1.452632,1.38,3.744053,1.184041,1.38,0,1.38,3.757274,62.62111,0.2021214,0.03578366,0,1.7,1.184041
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1770384,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1770384,0,0,1.452632,1.38,2.364053,2.426041,1.557038,0,1.557038,5.23441,87.24,0.2021148,0,0.1416307,1.7,2.603079
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1506878,1.0304,1.0304,0,0,0,1.0304,14.62422,0,0.0000000000000002220446,0,0.1506878,1.084631,1.0304,0,0,0.8070149,3.827376,0,0.9339432,-0.9339432,4.249948,70.83232,0.2021148,1.133439,0.1205503,0,3.978063
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3773216,0,0,0,-1,0,0,0,0,0,0,0.3773216,0,0,0,0,1.84473,2.893432,0.3773216,0,0.3773216,4.607906,76.79829,0.2019468,0,0.3018573,0,3.270754
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.7742352,3.181017,3.08,1.7,0,0.5202,3.08,25.13751,0.0000000000000002220446,0.1010172,0.4191189,0.7742352,1.452632,1.38,0,0,1.467408,3.233022,0,0.6783963,-0.6783963,3.892814,64.8801,0.2019468,3.499119,0.6193882,1.7,4.007257
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.8042495,3.100335,3.08,1.7,0,0.5202,3.08,26.112,0.0000000000000002220446,0.02033456,0.330368,0.8042495,1.452632,1.38,0,0,2.221182,2.554626,0,0.6483821,-0.6483821,3.209359,53.48922,0.2019468,3.410368,0.6433996,1.7,3.358875
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.7059849,2.182895,2.182895,1.7,0,0.5202,2.182895,32.34167,0,0,0,0.7059849,0.5083109,0.4828953,0,0,2.941606,1.906243,0.197674,0,0.197674,3.396889,56.61471,0.2019843,2.401185,0.5647879,1.7,2.612228
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.212697,3.832211,3.08,1.7,0,0.5202,3.08,39.37329,0,0.7522109,1.135432,1.212697,1.452632,1.38,0,0,2.743932,2.08415,0,0.2399343,-0.2399343,3.143976,52.3995,0.2019843,4.215432,0.9701578,1.7,3.296847
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.7187967,0.7785253,0.7785253,0,-1,0,0.7785253,92.32799,0,0,0,0.7187967,0.8195003,0.7785253,0,0,3.010526,1.844216,0,0.1007036,-0.1007036,3.037826,50.63032,0.2019843,0.8563778,0.5750374,0,2.563012
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.5151016,1.52551,1.38,0,-1,0,1.38,37.3262,0.0000000000000002220446,0.1455104,0.2980614,0.5151016,1.452632,1.38,0,0,3.122419,1.743512,0,0.93753,-0.93753,2.049582,34.15963,0.2019843,1.678061,0.4120812,0,2.258614
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1475414,0.4954327,0.4954327,0,-1,0,0.4954327,29.78031,0,0,0,0.1475414,0.5215081,0.4954327,0,0,4.164119,0.8059821,0,0.3739667,-0.3739667,1.655387,27.58972,0.2019843,0.544976,0.1180331,0,0.9535235
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1660533,1.960062,0.5681651,0,-1,0,0.5681651,29.22623,0,1.391897,1.714104,0.1660533,0.5980686,0.5681651,0,0,4.579638,0.4320153,0,0.4320153,-0.4320153,1.200002,20,0.2019843,2.156069,0.1328426,0,0.5980686
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.08362789,1.158402,0.07944649,0,-1,0,0.07944649,105.2632,0,1.078956,1.258353,0.08362789,0.08362789,0.07944649,0,0,5.059654,0,0,0,0,1.200002,20,0.2019843,1.274243,0.06690231,0,0.08362789
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.5753437,0,0,-1,0,0,0,0,0.5753437,0.6328781,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019843,0.6328781,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,1.615698,0,0,-1,0,0,0,0,1.615698,1.777267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019843,1.777267,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,1.159024,0,0,-1,0,0,0,0,1.159024,1.274927,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019843,1.274927,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.4022589,0,0,-1,0,0,0,0,0.4022589,0.4424848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019843,0.4424848,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.8009433,0,0,-1,0,0,0,0,0.8009433,0.8810375,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019843,0.8810375,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.3104153,0,0,-1,0,0,0,0,0.3104153,0.3414568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019843,0.3414568,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.1957553,0,0,-1,0,0,0,0,0.1957553,0.2153308,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019843,0.2153308,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.2451535,0,0,-1,0,0,0,0,0.2451535,0.2696689,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019843,0.2696689,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019843,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.03080451,0,0,-1,0,0,0,0,0.03080451,0.03388496,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019843,0.03388496,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019843,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.2741145,0.2741145,1.7,0,0.5202,0.2741145,0,0,0,0,0,0,0,1.425885,1.354591,5.059654,0,1.354591,0,1.354591,2.48508,41.41792,0.2022327,0.301526,0,1.7,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2379074,0.1497023,0.1497023,1.602334,0,0.4935371,0.1497023,158.9204,0.0000000000000002220446,0,0,0.2379074,0,0,1.452632,1.38,3.705063,1.219132,1.617907,0,1.617907,4.019962,66.99924,0.2022982,0.1646725,0.1903259,1.7,1.457039
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4522563,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4522563,0,0,1.452632,1.38,2.087156,2.675249,1.832256,0,1.832256,5.758193,95.9697,0.2021697,0,0.361805,1.7,3.127505
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5642603,0.1820431,0.1820431,0,-1,0,0.1820431,309.9598,0.1177365,0,0,0.5642603,0.1916243,0.1820431,0,0,0.2548995,4.324279,0.2548995,0,0.2548995,6.000012,100,0.2020575,0.2002474,0.4514083,0,4.88854
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,1.001906,1.308593,1.308593,0.425,0,0.172125,1.308593,76.56361,0.07180808,0,0,1.001906,0.9300978,0.883593,0,0,0,4.553689,0,0,0,6.000012,100,0.2020575,1.439452,0.8015247,1.7,5.555595
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.280216,1.983249,1.983249,0.7670446,0,0.2655032,1.983249,64.55141,0,0,0,1.280216,1.280216,1.216205,0,0,0,4.553689,0,0,0,6.000012,100,0.2020575,2.181574,1.024172,1.7,5.833904
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.348372,1.008685,1.008685,0,0,0,1.008685,133.6762,0.2865982,0,0,1.348372,1.061774,1.008685,0,0,0,4.553689,0,0,0,6.000012,100,0.2020575,1.109554,1.078698,0,5.902061
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.445504,0,0,0,0,0,0,0,1.445504,0,0,1.445504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2020575,0,1.156403,0,5.999193
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.6559577,2.279301,1.38,0,-1,0,1.38,47.53316,0.0000000000000002220446,0.8993008,1.127231,0.6559577,1.452632,1.38,0,0,0,4.553689,0,0.7966739,-0.7966739,5.160244,86.00389,0.2020575,2.507231,0.5247661,0,5.209647
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.5717072,3.252965,1.38,0,-1,0,1.38,41.42806,0.0000000000000002220446,1.872966,2.198262,0.5717072,1.452632,1.38,0,0,0.8851932,3.757015,0,0.8809244,-0.8809244,4.231668,70.52766,0.2020575,3.578262,0.4573658,0,4.328722
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.8401377,3.054926,1.38,0,-1,0,1.38,60.87955,0.0000000000000002220446,1.674926,1.980419,0.8401377,1.452632,1.38,0,0,1.863998,2.876091,0,0.6124938,-0.6124938,3.586043,59.76726,0.2020575,3.360419,0.6721102,0,3.716228
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2497155,0,0,0,-1,0,0,0,0,0,0,0.2497155,0,0,0,0,2.544547,2.263597,0.2497155,0,0.2497155,3.822944,63.7156,0.2019477,0,0.1997724,0,2.513312
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.08107752,0,0,0,-1,0,0,0,0,0,0,0.08107752,0,0,0,0,2.294831,2.488341,0.08107752,0,0.08107752,3.899861,64.99755,0.2019121,0,0.06486201,0,2.569418
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,1.401946,1.38,0,-1,0,1.38,0,0,0.02194645,0.1621411,0,1.452632,1.38,0,0,2.213754,2.561311,0,1.452632,-1.452632,2.368653,39.47746,0.2019121,1.542141,0,0,2.561311
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,2.456033,1.053245,0,-1,0,1.053245,0,0,1.402788,1.648391,0,1.108679,1.053245,0,0,3.827789,1.108679,0,1.108679,-1.108679,1.200002,20,0.2019121,2.701636,0,0,1.108679
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,2.488224,0,0,-1,0,0,0,0,2.488224,2.737046,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019121,2.737046,0,0,0
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.2245665,0,0,-1,0,0,0,0,0.2245665,0.2470232,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019121,0.2470232,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019121,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.5529363,0,0,-1,0,0,0,0,0.5529363,0.6082299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019121,0.6082299,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.5580573,0,0,-1,0,0,0,0,0.5580573,0.6138631,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019121,0.6138631,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019121,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.2762191,0,0,-1,0,0,0,0,0.2762191,0.303841,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019121,0.303841,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.6174303,0,0,-1,0,0,0,0,0.6174303,0.6791733,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019121,0.6791733,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.10273,0.10273,1.555362,0,0.4807137,0.10273,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2020514,0.113003,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.2423873,0.2423873,1.695019,0,0.5188401,0.2423873,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2022816,0.2666261,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.305364,2.713366,2.713366,1.7,0,0.5202,2.713366,11.25407,0,0,0,0.305364,1.066701,1.013366,0,0,2.299654,2.484,0,0.7613366,-0.7613366,3.015849,50.26405,0.2022816,2.984702,0.2442912,1.7,2.789364
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.7081694,0.3803137,0.3803137,1.7,0,0.5202,0.3803137,186.2066,0,0,0,0.7081694,0,0,1.319686,1.253702,3.145584,1.722663,1.961871,0,1.961871,4.877044,81.2839,0.2022599,0.4183451,0.5665355,1.7,2.430833
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.396927,3.948326,1.38,0,-1,0,1.38,101.2266,0,2.568326,2.963158,1.396927,1.452632,1.38,0,0,1.183713,3.488348,0,0.0557042,-0.0557042,4.818326,80.30527,0.2022599,4.343158,1.117542,0,4.885275
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.443761,0.8154444,0.8154444,0,0,0,0.8154444,177.052,0,0,0,1.443761,0.8583626,0.8154444,0,0,1.245606,3.432643,0.5853986,0,0.5853986,5.373684,89.56122,0.2020051,0.8969889,1.155009,0,4.876404
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.5285017,2.698076,2.698076,1.7,0,0.5202,2.698076,19.58809,0,0.0000000000000004440892,0,0.5285017,1.050606,0.9980761,0,0,0.6602076,3.959502,0,0.5221047,-0.5221047,4.823337,80.38879,0.2020051,2.967884,0.4228013,1.7,4.488004
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.247815,1.993884,1.993884,1.7,0,0.5202,1.993884,62.58213,0,0,0,1.247815,0.3093512,0.2938836,0,0,1.240324,3.437397,0.9384637,0,0.9384637,5.713642,95.22718,0.2021787,2.193272,0.9982519,1.7,4.685212
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.634654,1.54601,1.54601,0.425,0,0.172125,1.54601,105.7338,0.1527836,0,0,1.634654,1.18001,1.12101,0,0,0.3018604,4.282015,0.3018604,0,0.3018604,6.000012,100,0.2020478,1.700611,1.307723,1.7,5.916669
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.244423,0.6328452,0.6328452,0,-1,0,0.6328452,196.6395,0.5782704,0,0,1.244423,0.6661528,0.6328452,0,0,0,4.553689,0,0,0,6.000012,100,0.2020478,0.6961297,0.9955386,0,5.798112
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,1.024961,1.711436,1.38,0,-1,0,1.38,74.27251,0.0000000000000002220446,0.3314357,0.5025792,1.024961,1.452632,1.38,0,0,0,4.553689,0,0.427671,-0.427671,5.549207,92.4866,0.2020478,1.882579,0.8199685,0,5.57865
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.4092285,1.504228,1.38,0,-1,0,1.38,29.65424,0,0.124228,0.2746508,0.4092285,1.452632,1.38,0,0,0.47519,4.126018,0,1.043403,-1.043403,4.449364,74.15591,0.2020478,1.654651,0.3273828,0,4.535246
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3578004,2.717383,1.38,0,-1,0,1.38,25.92756,0.0000000000000002220446,1.337383,1.609121,0.3578004,1.452632,1.38,0,0,1.634527,3.082615,0,1.094831,-1.094831,3.29531,54.92173,0.2020478,2.989121,0.2862403,0,3.440415
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.06340652,2.291971,1.38,0,-1,0,1.38,4.594676,0,0.9119714,1.141168,0.06340652,1.452632,1.38,0,0,2.851006,1.987784,0,1.389225,-1.389225,1.830939,30.51558,0.2020478,2.521168,0.05072522,0,2.05119
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,1.855277,0.5686307,0,-1,0,0.5686307,0,0,1.286646,1.472174,0,0.5985586,0.5686307,0,0,4.394589,0.5985586,0,0.5985586,-0.5985586,1.200002,20,0.2020478,2.040804,0,0,0.5985586
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,3.454916,0,0,-1,0,0,0,0,3.454916,3.800408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020478,3.800408,0,0,0
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,1.625296,0,0,-1,0,0,0,0,1.625296,1.787826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020478,1.787826,0,0,0
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.1314301,0,0,-1,0,0,0,0,0.1314301,0.1445731,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020478,0.1445731,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.4889536,0,0,-1,0,0,0,0,0.4889536,0.537849,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020478,0.537849,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020478,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.2660405,0,0,-1,0,0,0,0,0.2660405,0.2926445,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020478,0.2926445,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020478,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.2832609,0,0,-1,0,0,0,0,0.2832609,0.311587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020478,0.311587,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020478,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0002326932,0.0002326932,1.452864,0,0.4527319,0.0002326932,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2021183,0.0002559625,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.1406831,0.1406831,1.593315,0,0.4910749,0.1406831,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2022793,0.1547514,0,1.7,1.242
