Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1018481,0.432702,0.432702,1.7,0,0.5202,0.432702,23.53769,0,0,0,0.1018481,0,0,1.267298,1.203933,2.299654,2.484,1.305781,0,1.305781,5.057141,84.28551,0.2025401,0.4759722,0.08147844,1.7,2.585848
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.5102286,0,0,0,0,0,0,0,0,0,0,0.5102286,0,0,0,0,0.9938732,3.659203,0.5102286,0,0.5102286,5.541186,92.35292,0.2023205,0,0.4081829,0,4.169432
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.784076,0,0,0,-1,0,0,0,0.3004314,0,0,0.784076,0,0,0,0,0.4836446,4.118409,0.4836446,0,0.4836446,6.000012,100,0.2021128,0,0.6272609,0,4.902485
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,1.027215,0.5950347,0.5950347,0,0,0,0.5950347,172.6311,0.4008625,0,0,1.027215,0.6263524,0.5950347,0,0,0,4.553689,0,0,0,6.000012,100,0.2021128,0.6545382,0.8217719,0,5.580904
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.9868833,0.7407355,0.7407355,0,0,0,0.7407355,133.2302,0.2071617,0,0,0.9868833,0.7797216,0.7407355,0,0,0,4.553689,0,0,0,6.000012,100,0.2021128,0.8148091,0.7895067,0,5.540572
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.531164,0,0,0,0,0,0,0,1.531164,0,0,1.531164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2021128,0,1.224931,0,6.084853
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.9576507,1.149854,1.149854,0,0,0,1.149854,83.28458,0,0,0,0.9576507,1.210372,1.149854,0,0,0,4.553689,0,0.2527216,-0.2527216,5.73362,95.56014,0.2021128,1.264839,0.7661206,0,5.51134
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,1.193203,3.648414,1.38,0,-1,0,1.38,86.464,0.0000000000000002220446,2.268414,2.633255,1.193203,1.452632,1.38,0,0,0.2808017,4.300967,0,0.2594284,-0.2594284,5.460158,91.00246,0.2021128,4.013255,0.9545626,0,5.494171
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.6039391,1.851992,1.38,0,-1,0,1.38,43.7637,0.0000000000000002220446,0.4719917,0.6571909,0.6039391,1.452632,1.38,0,0,0.5690555,4.041539,0,0.8486925,-0.8486925,4.565558,76.09248,0.2021128,2.037191,0.4831513,0,4.645478
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.6555528,3.814378,1.38,0,-1,0,1.38,47.50383,0.0000000000000002220446,2.434378,2.815816,0.6555528,1.452632,1.38,0,0,1.512047,3.192847,0,0.7970787,-0.7970787,3.725363,62.08926,0.2021128,4.195816,0.5244423,0,3.848399
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2515014,1.411456,1.38,0,-1,0,1.38,18.22474,0.0000000000000002220446,0.03145557,0.1726011,0.2515014,1.452632,1.38,0,0,2.39769,2.395768,0,1.20113,-1.20113,2.459261,40.9876,0.2021128,1.552601,0.2012011,0,2.647269
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.068951,2.494569,1.200409,0,-1,0,1.200409,5.743958,0,1.29416,1.596019,0.068951,1.263589,1.200409,0,0,3.732279,1.194638,0,1.194638,-1.194638,1.200002,20,0.2021128,2.744026,0.0551608,0,1.263589
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,1.159894,0,0,-1,0,0,0,0,1.159894,1.275883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021128,1.275883,0,0,0
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,1.209251,0,0,-1,0,0,0,0,1.209251,1.330176,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021128,1.330176,0,0,0
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.2213934,0,0,-1,0,0,0,0,0.2213934,0.2435328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021128,0.2435328,0,0,0
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.5237125,0,0,-1,0,0,0,0,0.5237125,0.5760838,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021128,0.5760838,0,0,0
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.1322458,0,0,-1,0,0,0,0,0.1322458,0.1454703,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021128,0.1454703,0,0,0
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.5844902,0,0,-1,0,0,0,0,0.5844902,0.6429392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021128,0.6429392,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.6240531,0,0,-1,0,0,0,0,0.6240531,0.6864584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021128,0.6864584,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.686103,0,0,-1,0,0,0,0,0.686103,0.7547133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021128,0.7547133,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.3365428,0,0,-1,0,0,0,0,0.3365428,0.3701971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021128,0.3701971,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.07129475,0,0,-1,0,0,0,0,0.07129475,0.07842423,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021128,0.07842423,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.1263348,0.1263348,1.578966,0,0.4871578,0.1263348,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2022633,0.1389682,0,1.7,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.3634757,0.3634757,1.7,0,0.5202,0.3634757,0,0,0,0,0,0,0,1.336524,1.269698,3.679654,1.242,1.269698,0,1.269698,3.713727,61.89532,0.2025376,0.3998233,0,1.7,1.242
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0589009,2.143861,2.143861,1.7,0,0.5202,2.143861,2.747422,0.0000000000000001665335,0,0,0.0589009,0.4672217,0.4438606,0,0,2.409956,2.384728,0,0.4083208,-0.4083208,3.283319,54.72187,0.2025376,2.358247,0.04712072,1.7,2.443629
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1275223,2.868801,2.868801,1.7,0,0.5202,2.868801,4.445144,0,0,0.07568102,0.1275223,1.230317,1.168801,0,0,2.863646,1.976407,0,1.102794,-1.102794,2.120871,35.34779,0.2025376,3.155681,0.1020179,1.7,2.10393
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3711645,0.7307021,0.7307021,0,-1,0,0.7307021,50.7956,0,0.0000000000000001110223,0,0.3711645,0.7691601,0.7307021,0,0,4.088973,0.873613,0,0.3979956,-0.3979956,1.701347,28.35573,0.2025376,0.8037723,0.2969316,0,1.244778
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2362332,1.284895,1.284895,1.7,0,0.5202,1.284895,18.38541,0,0,0,0.2362332,0,0,0.4151053,0.3943501,4.53119,0.4756174,0.6305832,0,0.6305832,2.299571,38.32611,0.2026773,1.413384,0.1889865,1.7,0.7118506
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.805396,2.34342,2.34342,1.7,0,0.5202,2.34342,34.3684,0,0,0,0.805396,0.6772842,0.64342,0,0,3.900607,1.043142,0.1281117,0,0.1281117,2.421108,40.35173,0.2027003,2.577762,0.6443167,1.7,1.848538
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2510918,1.387869,1.387869,1.7,0,0.5202,1.387869,18.09189,0,0,0,0.2510918,0,0,0.3121305,0.296524,3.772496,1.158443,0.5476158,0,0.5476158,2.940622,49.01027,0.2028183,1.526657,0.2008734,1.7,1.409535
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.09044082,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.09044082,0,0,1.452632,1.38,3.22488,1.651297,1.470441,0,1.470441,4.335605,72.25994,0.2028466,0,0.07235266,1.7,1.741738
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1170976,1.615277,1.38,0,-1,0,1.38,8.485332,0.0000000000000002220446,0.2352766,0.3968042,0.1170976,1.452632,1.38,0,0,1.754439,2.974694,0,1.335534,-1.335534,2.927829,48.79705,0.2028466,1.776804,0.09367806,0,3.091791
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.05429221,0.7398233,0.7398233,0,-1,0,0.7398233,7.338537,0,0.0000000000000002220446,0,0.05429221,0.7787614,0.7398233,0,0,3.238366,1.63916,0,0.7244692,-0.7244692,2.164171,36.06944,0.2028466,0.8138057,0.04343377,0,1.693452
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1207198,2.236363,0.9836399,0,-1,0,0.9836399,12.27276,0,1.252723,1.568107,0.1207198,1.03541,0.9836399,0,0,4.043332,0.9146906,0,0.9146906,-0.9146906,1.200002,20,0.2028466,2.46,0.09657583,0,1.03541
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1611087,0,0,0,-1,0,0,0,0,0,0,0.1611087,0,0,0,0,5.059654,0,0.1611087,0,0.1611087,1.352844,22.54735,0.202778,0,0.128887,0,0.1611087
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06675994,1.474634,0.2011699,0,-1,0,0.2011699,33.18585,0,1.273465,1.471666,0.06675994,0.2117578,0.2011699,0,0,4.898546,0.1449979,0,0.1449979,-0.1449979,1.200002,20,0.202778,1.622098,0.05340796,0,0.2117578
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.3037928,0,0,-1,0,0,0,0,0.3037928,0.3341721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202778,0.3341721,0,0,0
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.8405293,0,0,-1,0,0,0,0,0.8405293,0.9245822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202778,0.9245822,0,0,0
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,2.10051,0,0,-1,0,0,0,0,2.10051,2.310561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202778,2.310561,0,0,0
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.1862352,0,0,-1,0,0,0,0,0.1862352,0.2048587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202778,0.2048587,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.2437506,0,0,-1,0,0,0,0,0.2437506,0.2681257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202778,0.2681257,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202778,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.6592169,0,0,-1,0,0,0,0,0.6592169,0.7251385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202778,0.7251385,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.1918324,0,0,-1,0,0,0,0,0.1918324,0.2110157,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202778,0.2110157,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.3686739,0,0,-1,0,0,0,0,0.3686739,0.4055412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202778,0.4055412,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.2033031,0,0,-1,0,0,0,0,0.2033031,0.2236334,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202778,0.2236334,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.2852865,0.2852865,1.7,0,0.5202,0.2852865,0,0,0,0,0,0,0,1.414714,1.343978,5.059654,0,1.343978,0,1.343978,2.475012,41.25011,0.203017,0.3138152,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.715677,1.20958,1.38,0,1.38,3.784195,63.06979,0.2030828,0,0,1.7,1.20958
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.4118317,3.735745,3.08,1.7,0,0.5202,3.08,13.37116,0,0.6557454,1.02932,0.4118317,1.452632,1.38,0,0,2.335677,2.45158,0,1.0408,-1.0408,2.687095,44.78483,0.2030828,4.10932,0.3294654,1.7,2.863412
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.9407228,4.646059,3.08,1.7,0,0.5202,3.08,30.54295,0.0000000000000002220446,1.566059,2.030664,0.9407228,1.452632,1.38,0,0,3.492121,1.41078,0,0.5119088,-0.5119088,2.147496,35.79153,0.2030828,5.110664,0.7525782,1.7,2.351503
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.155412,0.3667095,0.3667095,0,-1,0,0.3667095,315.0757,0,0,0,1.155412,0.38601,0.3667095,0,0,4.060908,0.8988714,0.7694024,0,0.7694024,2.877415,47.95683,0.2027574,0.4033804,0.9243299,0,2.054284
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.711985,3.094521,3.08,1.7,0,0.5202,3.08,55.58392,0,0.01452118,0.3239733,1.711985,1.452632,1.38,0,0,3.291506,1.591334,0.2593531,0,0.2593531,3.123459,52.05755,0.2026479,3.403973,1.369588,1.7,3.303318
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.838001,1.275634,1.275634,1.7,0,0.5202,1.275634,144.0854,0,0,0,1.838001,0,0,0.4243664,0.4031481,3.032153,1.824751,2.241149,0,2.241149,5.2496,87.49316,0.2025083,1.403197,1.470401,1.7,3.662753
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.720337,2.779972,2.779972,1.7,0,0.5202,2.779972,61.88326,0,0,0,1.720337,1.136813,1.079972,0,0,0.7910035,3.841786,0.5835244,0,0.5835244,5.80318,96.71947,0.2024521,3.057969,1.37627,1.7,5.562123
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.86763,4.443521,3.08,1.7,0,0.5202,3.08,60.63733,0.2075191,1.363521,1.807873,1.86763,1.452632,1.38,0,0,0.207479,4.366958,0.207479,0,0.207479,6.000012,100,0.2023652,4.887873,1.494104,1.7,6.234588
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.812059,0.9277164,0.9277164,0,-1,0,0.9277164,195.3247,0.8355156,0,0,1.812059,0.9765436,0.9277164,0,0,0,4.553689,0,0,0,6.000012,100,0.2023652,1.020488,1.449647,0,6.365748
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.477777,1.104135,1.104135,0,-1,0,1.104135,133.8402,0.3155293,0,0,1.477777,1.162247,1.104135,0,0,0,4.553689,0,0,0,6.000012,100,0.2023652,1.214548,1.182221,0,6.031466
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.9256093,2.692425,1.38,0,-1,0,1.38,67.07314,0.0000000000000002220446,1.312425,1.581667,0.9256093,1.452632,1.38,0,0,0,4.553689,0,0.5270223,-0.5270223,5.444482,90.74118,0.2023652,2.961667,0.7404875,0,5.479298
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.4186692,0.4948841,0.4948841,0,-1,0,0.4948841,84.59944,0,0,0,0.4186692,0.5209306,0.4948841,0,0,0.5855803,4.026667,0,0.1022614,-0.1022614,5.336689,88.94463,0.2023652,0.5443725,0.3349354,0,4.445336
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.0503124,0.7299201,0.7299201,0,-1,0,0.7299201,6.892863,0,0.0000000000000001110223,0,0.0503124,0.768337,0.7299201,0,0,0.6992041,3.924405,0,0.7180246,-0.7180246,4.579824,76.33025,0.2023652,0.8029122,0.04024992,0,3.974718
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,2.62574,1.38,0,-1,0,1.38,0,0,1.245739,1.508313,0,1.452632,1.38,0,0,1.497009,3.206381,0,1.452632,-1.452632,3.048616,50.81017,0.2023652,2.888314,0,0,3.206381
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,2.670923,1.38,0,-1,0,1.38,0,0,1.290923,1.558015,0,1.452632,1.38,0,0,3.111044,1.753749,0,1.452632,-1.452632,1.517408,25.29008,0.2023652,2.938015,0,0,1.753749
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,1.759351,0.2860616,0,-1,0,0.2860616,0,0,1.473289,1.649224,0,0.3011174,0.2860616,0,0,4.72508,0.3011174,0,0.3011174,-0.3011174,1.200002,20,0.2023652,1.935286,0,0,0.3011174
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.6592413,0,0,-1,0,0,0,0,0.6592413,0.7251654,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023652,0.7251654,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.4959969,0,0,-1,0,0,0,0,0.4959969,0.5455966,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023652,0.5455966,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.4804335,0,0,-1,0,0,0,0,0.4804335,0.5284768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023652,0.5284768,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.0243196,0,0,-1,0,0,0,0,0.0243196,0.02675156,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023652,0.02675156,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.3253285,0,0,-1,0,0,0,0,0.3253285,0.3578613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023652,0.3578613,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.1368366,0,0,-1,0,0,0,0,0.1368366,0.1505203,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023652,0.1505203,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.6366998,0,0,-1,0,0,0,0,0.6366998,0.7003698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023652,0.7003698,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.6669227,0.6669227,1.7,0,0.5202,0.6669227,0,0,0,0,0,0,0,1.033077,0.9814234,5.059654,0,0.9814234,0,0.9814234,2.131062,35.51764,0.2026021,0.733615,0,1.7,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.078231,0.8832811,1.38,0,1.38,3.440245,57.33731,0.2026682,0,0,1.7,0.8832811
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3804434,0.1160209,0.1160209,1.568653,0,0.4843421,0.1160209,327.9093,0.0000000000000002220446,0,0,0.3804434,0,0,1.452632,1.38,2.698231,2.125281,1.760443,0,1.760443,5.110349,85.1723,0.2026479,0.127623,0.3043547,1.7,2.505724
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7954124,1.661068,1.661068,1.7,0,0.5202,1.661068,47.88561,0,0,0,0.7954124,0,0,0.03893242,0.0369858,0.9377877,3.70968,0.8323982,0,0.8323982,5.900031,98.33365,0.202796,1.827174,0.6363299,1.7,4.505093
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.328226,0,0,0,-1,0,0,0,1.222837,0,0,1.328226,0,0,0,0,0.1053894,4.458838,0.1053894,0,0.1053894,6.000012,100,0.2027523,0,1.062581,0,5.787065
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.631041,2.073038,2.073038,0.6930379,0,0.2452993,2.073038,78.67879,0.1784095,0,0,1.631041,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2027523,2.280342,1.304833,1.7,6.18473
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.950319,0.8638587,0.8638587,0,0,0,0.8638587,225.7683,1.040994,0,0,1.950319,0.909325,0.8638587,0,0,0,4.553689,0,0,0,6.000012,100,0.2027523,0.9502446,1.560255,0,6.504008
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.858771,0,0,0,0,0,0,0,1.858771,0,0,1.858771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027523,0,1.487017,0,6.41246
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.805507,2.239091,2.239091,0.8590915,0,0.290632,2.239091,80.63571,0.3528759,0,0,1.805507,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2027523,2.463001,1.444406,1.7,6.359196
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.693228,2.546665,1.38,0,-1,0,1.38,122.6977,0.2405969,1.166665,1.421332,1.693228,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2027523,2.801332,1.354583,0,6.246917
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.303103,1.377073,1.377073,0,-1,0,1.377073,94.62847,0,0,0.1347799,1.303103,1.44955,1.377073,0,0,0,4.553689,0,0.1464474,-0.1464474,5.845643,97.42719,0.2027523,1.51478,1.042482,0,5.856791
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,1.015167,0,0,0,-1,0,0,0,0.8524472,0,0,1.015167,0,0,0,0,0.1627193,4.407241,0.1627193,0,0.1627193,6.000012,100,0.2026848,0,0.8121333,0,5.422408
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.5034525,0,0,0,-1,0,0,0,0.5034525,0,0,0.5034525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026848,0,0.402762,0,5.057141
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.08138858,1.318041,1.318041,0,-1,0,1.318041,6.174964,0,0.0000000000000002220446,0.06984532,0.08138858,1.387412,1.318041,0,0,0,4.553689,0,1.306023,-1.306023,4.623343,77.05556,0.2026848,1.449845,0.06511086,0,4.635077
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,1.935038,1.38,0,-1,0,1.38,0,0,0.5550378,0.7485416,0,1.452632,1.38,0,0,1.451137,3.247666,0,1.452632,-1.452632,3.092134,51.53547,0.2026848,2.128542,0,0,3.247666
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,3.126183,1.38,0,-1,0,1.38,0,0,1.746183,2.058801,0,1.452632,1.38,0,0,3.065172,1.795034,0,1.452632,-1.452632,1.560926,26.01539,0.2026848,3.438801,0,0,1.795034
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,1.957508,0.3252824,0,-1,0,0.3252824,0,0,1.632226,1.827977,0,0.3424026,0.3252824,0,0,4.679207,0.3424026,0,0.3424026,-0.3424026,1.200002,20,0.2026848,2.153259,0,0,0.3424026
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026848,0,0,0,0
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.7668739,0,0,-1,0,0,0,0,0.7668739,0.8435613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026848,0.8435613,0,0,0
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.2796728,0,0,-1,0,0,0,0,0.2796728,0.30764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026848,0.30764,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.2891092,0,0,-1,0,0,0,0,0.2891092,0.3180201,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026848,0.3180201,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.5633638,0,0,-1,0,0,0,0,0.5633638,0.6197001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026848,0.6197001,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026848,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026848,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.263494,0.263494,1.7,0,0.5202,0.263494,0,0,0,0,0,0,0,1.436506,1.364681,5.059654,0,1.364681,0,1.364681,2.494652,41.57745,0.2029095,0.2898434,0,1.7,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.2734233,0.2734233,1.7,0,0.5202,0.2734233,0,0,0,0,0,0,0,1.426577,1.355248,3.694974,1.228213,1.355248,0,1.355248,3.780353,63.00576,0.2031369,0.3007657,0,1.7,1.228213
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.4106973,1.396392,1.396392,1.7,0,0.5202,1.396392,29.41131,0,0,0,0.4106973,0,0,0.3036077,0.2884273,2.339726,2.447936,0.6991246,0,0.6991246,4.443601,74.05987,0.203276,1.536031,0.3285578,1.7,2.858633
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.9628759,4.358422,3.08,1.7,0,0.5202,3.08,31.26221,0.0000000000000002220446,1.278422,1.714265,0.9628759,1.452632,1.38,0,0,1.640601,3.077148,0,0.4897557,-0.4897557,3.927353,65.45576,0.203276,4.794265,0.7703007,1.7,4.040024
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.383101,1.825193,1.38,0,-1,0,1.38,100.2247,0.0000000000000002220446,0.445193,0.6277123,1.383101,1.452632,1.38,0,0,2.184774,2.587392,0,0.0695304,-0.0695304,3.854062,64.23424,0.203276,2.007712,1.106481,0,3.970493
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.546467,0.8026754,0.8026754,0,0,0,0.8026754,192.6641,0,0,0,1.546467,0.8449215,0.8026754,0,0,2.26203,2.517862,0.7015457,0,0.7015457,4.519607,75.32662,0.2029866,0.882943,1.237174,0,4.064329
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.691716,2.687852,2.687852,1.7,0,0.5202,2.687852,62.93933,0,0,0,1.691716,1.039844,0.9878516,0,0,1.560484,3.149253,0.6518719,0,0.6518719,5.138027,85.63361,0.2029595,2.956637,1.353373,1.7,4.840969
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.671986,0.4929017,0.4929017,0,0,0,0.4929017,339.2129,0.2445295,0,0,1.671986,0.5188438,0.4929017,0,0,0.9086124,3.735938,0.9086124,0,0.9086124,6.000012,100,0.2025865,0.5421918,1.337589,0,5.407924
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.544672,5.154805,3.08,1.7,0,0.5202,3.08,50.1517,0.09204058,2.074805,2.590286,1.544672,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2025865,5.670286,1.235738,1.7,6.098361
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.643078,0.5289083,0.5289083,0,-1,0,0.5289083,310.6547,1.086333,0,0,1.643078,0.5567455,0.5289083,0,0,0,4.553689,0,0,0,6.000012,100,0.2025865,0.5817991,1.314463,0,6.196767
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.308116,0,0,0,-1,0,0,0,1.308116,0,0,1.308116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2025865,0,1.046493,0,5.861805
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.8570428,1.373809,1.373809,0,-1,0,1.373809,62.38443,0,0.0000000000000002220446,0.1311898,0.8570428,1.446115,1.373809,0,0,0,4.553689,0,0.5890719,-0.5890719,5.379076,89.65108,0.2025865,1.51119,0.6856343,0,5.410732
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.5403761,1.727715,1.38,0,-1,0,1.38,39.15769,0.0000000000000002220446,0.3477152,0.5204867,0.5403761,1.452632,1.38,0,0,0.6545243,3.964617,0,0.9122555,-0.9122555,4.417474,73.62442,0.2025865,1.900487,0.4323009,0,4.504993
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.07047582,2.661006,1.38,0,-1,0,1.38,5.106944,0,1.281006,1.547107,0.07047582,1.452632,1.38,0,0,1.668141,3.052362,0,1.382156,-1.382156,2.960554,49.34247,0.2025865,2.927107,0.05638066,0,3.122838
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.20387,1.670206,0,0,0,2.960554,49.34247,0.2025865,0,0,0,1.670206
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,1.501062,1.38,0,-1,0,1.38,0,0,0.1210622,0.2711684,0,1.452632,1.38,0,0,3.20387,1.670206,0,1.452632,-1.452632,1.429346,23.82238,0.2025865,1.651168,0,0,1.670206
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,1.765226,0.2066956,0,-1,0,0.2066956,0,0,1.55853,1.735053,0,0.2175743,0.2066956,0,0,4.817905,0.2175743,0,0.2175743,-0.2175743,1.200002,20,0.2025865,1.941748,0,0,0.2175743
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.3718878,0,0,-1,0,0,0,0,0.3718878,0.4090766,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025865,0.4090766,0,0,0
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.5411223,0,0,-1,0,0,0,0,0.5411223,0.5952345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025865,0.5952345,0,0,0
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.1449707,0,0,-1,0,0,0,0,0.1449707,0.1594677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025865,0.1594677,0,0,0
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.480729,0,0,-1,0,0,0,0,0.480729,0.528802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025865,0.528802,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.5099377,0,0,-1,0,0,0,0,0.5099377,0.5609315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025865,0.5609315,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025865,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.4474916,0,0,-1,0,0,0,0,0.4474916,0.4922408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025865,0.4922408,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.3304532,0.3304532,1.7,0,0.5202,0.3304532,0,0,0,0,0,0,0,1.369547,1.301069,5.059654,0,1.301069,0,1.301069,2.434305,40.57167,0.202835,0.3634985,0,1.7,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.04765194,0.04765194,1.500283,0,0.4656774,0.04765194,0,0,0,0,0,0,0,1.452632,1.38,3.758585,1.170963,1.38,0,1.38,3.743488,62.39135,0.2029281,0.05241713,0,1.7,1.170963
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3262763,2.240941,2.240941,1.7,0,0.5202,2.240941,14.55979,0.0000000000000001110223,0,0,0.3262763,0.5694113,0.5409408,0,0,2.378585,2.412963,0,0.243135,-0.243135,3.487201,58.11991,0.2029281,2.465035,0.261021,1.7,2.739239
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7665925,1.634643,1.634643,1.7,0,0.5202,1.634643,46.89664,0,0,0,0.7665925,0,0,0.06535734,0.06208947,2.648735,2.169827,0.8286819,0,0.8286819,4.273358,71.2225,0.2030738,1.798107,0.613274,1.7,2.93642
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.30294,2.547516,1.38,0,-1,0,1.38,94.41591,0.0000000000000002220446,1.167516,1.422268,1.30294,1.452632,1.38,0,0,1.820053,2.915641,0,0.149692,-0.149692,4.115569,68.59268,0.2030738,2.802268,1.042352,0,4.218581
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.573577,2.496175,2.496175,1.7,0,0.5202,2.496175,63.03955,0,0,0,1.573577,0.8380788,0.7961749,0,0,1.986377,2.765949,0.7354985,0,0.7354985,4.813324,80.22191,0.2031294,2.745792,1.258862,1.7,4.339527
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.818229,2.35958,2.35958,1.7,0,0.5202,2.35958,77.05733,0,0,0,1.818229,0.6942948,0.65958,0,0,1.250879,3.427898,1.123935,0,1.123935,5.879582,97.99284,0.2031099,2.595538,1.454583,1.7,5.246127
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.505584,0.06062973,0.06062973,0,0,0,0.06062973,2483.244,1.314819,0,0,1.505584,0.06382077,0.06062973,0,0,0.1269444,4.439439,0.1269444,0,0.1269444,6.000012,100,0.2030583,0.0666927,1.204467,0,5.945023
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.35405,1.785321,1.785321,0.4989742,0,0.1923199,1.785321,75.84347,0,0,0,1.35405,1.35405,1.286347,0,0,0,4.553689,0,0,0,6.000012,100,0.2030583,1.963853,1.08324,1.7,5.907739
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.742224,3.355167,1.38,0,-1,0,1.38,126.2481,0.2895921,1.975167,2.310684,1.742224,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2030583,3.690684,1.393779,0,6.295913
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.294598,2.727246,1.38,0,-1,0,1.38,93.81145,0.0000000000000002220446,1.347246,1.61997,1.294598,1.452632,1.38,0,0,0,4.553689,0,0.1580337,-0.1580337,5.83343,97.22364,0.2030583,2.99997,1.035678,0,5.848287
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.7218302,1.684178,1.38,0,-1,0,1.38,52.30654,0.0000000000000002220446,0.3041776,0.4725954,0.7218302,1.452632,1.38,0,0,0.175593,4.395655,0,0.7308013,-0.7308013,5.063097,84.3848,0.2030583,1.852595,0.5774642,0,5.117486
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.326112,1.476422,1.38,0,-1,0,1.38,23.63131,0.0000000000000002220446,0.09642175,0.2440639,0.326112,1.452632,1.38,0,0,0.9875944,3.664854,0,1.12652,-1.12652,3.875642,64.5939,0.2030583,1.624064,0.2608896,0,3.990966
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.0657692,4.478053,1.38,0,-1,0,1.38,4.765883,0.0000000000000002220446,3.098053,3.545859,0.0657692,1.452632,1.38,0,0,2.239283,2.538334,0,1.386862,-1.386862,2.41376,40.22926,0.2030583,4.925858,0.05261536,0,2.604104
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,2.837338,1.093898,0,-1,0,1.093898,0,0,1.743439,2.027173,0,1.151472,1.093898,0,0,3.780241,1.151472,0,1.151472,-1.151472,1.200002,20,0.2030583,3.121072,0,0,1.151472
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,2.232365,0,0,-1,0,0,0,0,2.232365,2.455601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030583,2.455601,0,0,0
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030583,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.2834516,0,0,-1,0,0,0,0,0.2834516,0.3117968,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030583,0.3117968,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.147078,0,0,-1,0,0,0,0,0.147078,0.1617858,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030583,0.1617858,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.3405178,0,0,-1,0,0,0,0,0.3405178,0.3745696,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030583,0.3745696,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.4230931,0,0,-1,0,0,0,0,0.4230931,0.4654025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030583,0.4654025,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030583,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.417058,0,0,-1,0,0,0,0,0.417058,0.4587638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030583,0.4587638,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.2600604,0,0,-1,0,0,0,0,0.2600604,0.2860665,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030583,0.2860665,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.1899625,0.1899625,1.642594,0,0.5045282,0.1899625,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2032361,0.2089588,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.9421415,0.9421415,1.7,0,0.5202,0.9421415,0,0,0,0,0,0,0,0.7578586,0.7199656,3.679654,1.242,0.7199656,0,0.7199656,3.192205,53.2033,0.2034025,1.036356,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2692952,2.376046,2.376046,1.7,0,0.5202,2.376046,11.33375,0,0,0,0.2692952,0.7116276,0.6760463,0,0,2.959689,1.889969,0,0.4423324,-0.4423324,2.725945,45.43233,0.2034025,2.613651,0.2154362,1.7,2.159264
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3763209,2.511966,2.511966,1.7,0,0.5202,2.511966,14.98113,0.0000000000000001110223,0,0,0.3763209,0.8547012,0.8119661,0,0,3.451169,1.447637,0,0.4783803,-0.4783803,2.221688,37.02806,0.2034025,2.763163,0.3010567,1.7,1.823958
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.6484478,2.14533,1.38,0,-1,0,1.38,46.98897,0.0000000000000002220446,0.7653298,1.315864,0.6484478,1.452632,1.38,0,0,3.982703,0.9692563,0,0.8041838,-0.8041838,1.374004,22.90002,0.2034025,2.359863,0.5187582,0,1.617704
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.6237938,0.02412484,0.02412484,0,0,0,0.02412484,2585.691,0,0,0,0.6237938,0.02539457,0.02412484,0,0,4.87624,0.1650726,0.5983993,0,0.5983993,1.941696,32.36153,0.2031603,0.02653733,0.4990351,0,0.7888664
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,1.017049,1.136345,1.136345,1.7,0,0.5202,1.136345,89.50179,0,0,0,1.017049,0,0,0.5636546,0.5354719,4.277841,0.7036319,1.552521,0,1.552521,3.414547,56.909,0.2033018,1.24998,0.8136396,1.7,1.720681
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.267103,0.6427908,0.6427908,1.7,0,0.5202,0.6427908,197.1253,0,0,0,1.267103,0,0,1.057209,1.004349,2.72532,2.100901,2.271452,0,2.271452,5.569435,92.82373,0.2031537,0.7070699,1.013682,1.7,3.368004
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.47833,1.957881,1.957881,0.9846421,0,0.3249073,1.957881,75.50664,0,0,0,1.47833,1.024462,0.9732392,0,0,0.453868,4.145208,0.453868,0,0.453868,6.000012,100,0.2032152,2.153669,1.182664,1.7,5.623538
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,1.116014,0.4436633,0.4436633,0,-1,0,0.4436633,251.5453,0.6490001,0,0,1.116014,0.467014,0.4436633,0,0,0,4.553689,0,0,0,6.000012,100,0.2032152,0.4880297,0.8928113,0,5.669703
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2960149,1.474857,1.38,0,-1,0,1.38,21.45036,0.0000000000000002220446,0.09485663,0.2423423,0.2960149,1.452632,1.38,0,0,0,4.553689,0,1.156617,-1.156617,4.780831,79.68036,0.2032152,1.622342,0.2368119,0,4.849704
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.17142,0.6913779,0.6913779,0,-1,0,0.6913779,24.79397,0,0,0,0.17142,0.7277662,0.6913779,0,0,1.28513,3.397072,0,0.5563462,-0.5563462,4.194391,69.90637,0.2032152,0.7605156,0.137136,0,3.568492
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.2058306,1.608454,1.38,0,-1,0,1.38,14.91526,0,0.2284539,0.3892992,0.2058306,1.452632,1.38,0,0,1.903292,2.840726,0,1.246801,-1.246801,2.880147,48.00235,0.2032152,1.769299,0.1646645,0,3.046557
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06923809,2.991271,1.38,0,-1,0,1.38,5.017253,0,1.611271,1.910398,0.06923809,1.452632,1.38,0,0,3.288626,1.593925,0,1.383394,-1.383394,1.421922,23.69866,0.2032152,3.290398,0.05539047,0,1.663163
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.82573,0.2105317,0,0,0,1.421922,23.69866,0.2032152,0,0,0,0.2105317
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.82573,0.2105317,0,0,0,1.421922,23.69866,0.2032152,0,0,0,0.2105317
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.5760404,0.2000051,0,-1,0,0.2000051,0,0,0.3760354,0.4336394,0,0.2105317,0.2000051,0,0,4.82573,0.2105317,0,0.2105317,-0.2105317,1.200002,20,0.2032152,0.6336445,0,0,0.2105317
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.1187299,0,0,-1,0,0,0,0,0.1187299,0.1306029,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032152,0.1306029,0,0,0
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.1744614,0,0,-1,0,0,0,0,0.1744614,0.1919076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032152,0.1919076,0,0,0
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032152,0,0,0,0
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.6055829,0,0,-1,0,0,0,0,0.6055829,0.6661412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032152,0.6661412,0,0,0
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.0461247,0,0,-1,0,0,0,0,0.0461247,0.05073717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032152,0.05073717,0,0,0
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032152,0,0,0,0
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.5951274,0,0,-1,0,0,0,0,0.5951274,0.6546401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032152,0.6546401,0,0,0
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.1653044,0.1653044,1.617936,0,0.4977965,0.1653044,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2033754,0.1818349,0,1.7,0
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.1592717,0.1592717,1.611903,0,0.4961496,0.1592717,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2035311,0.1751989,0,1.7,1.242
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2394178,0.4708071,0.4708071,1.7,0,0.5202,0.4708071,50.85264,0,0,0,0.2394178,0,0,1.229193,1.167733,2.299654,2.484,1.407151,0,1.407151,5.153309,85.88831,0.2037275,0.5178878,0.1915343,1.7,2.723418
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.586908,0,0,0,0,0,0,0,0,0,0,0.586908,0,0,0,0,0.8925033,3.750436,0.586908,0,0.586908,5.710099,95.16812,0.2034938,0,0.4695264,0,4.337344
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.8358069,0.3125395,0.3125395,0,-1,0,0.3125395,267.4245,0.2012228,0,0,0.8358069,0.3289889,0.3125395,0,0,0.3055953,4.278653,0.3055953,0,0.3055953,6.000012,100,0.2033723,0.3437934,0.6686456,0,5.11446
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.206362,0.7661644,0.7661644,0,0,0,0.7661644,157.4547,0.3998728,0,0,1.206362,0.8064889,0.7661644,0,0,0,4.553689,0,0,0,6.000012,100,0.2033723,0.8427808,0.9650893,0,5.760051
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.520871,0,0,0,0,0,0,0,1.520871,0,0,1.520871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2033723,0,1.216697,0,6.07456
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.659466,0.2786378,0.2786378,0,0,0,0.2786378,595.5638,1.366163,0,0,1.659466,0.293303,0.2786378,0,0,0,4.553689,0,0,0,6.000012,100,0.2033723,0.3065016,1.327573,0,6.213155
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.9732367,2.172222,2.172222,1.247647,0,0.3967076,2.172222,44.80375,0.0000000000000001110223,0,0,0.9732367,0.9732367,0.9245749,0,0,0,4.553689,0,0,0,6.000012,100,0.2033723,2.389444,0.7785894,1.7,5.526926
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.8134356,3.900208,1.38,0,-1,0,1.38,58.9446,0.0000000000000002220446,2.520207,2.910228,0.8134356,1.452632,1.38,0,0,0,4.553689,0,0.639196,-0.639196,5.32624,88.77049,0.2033723,4.290228,0.6507484,0,5.367125
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,1.055793,0.5173926,0.5173926,0,-1,0,0.5173926,204.0603,0,0,0,1.055793,0.5446238,0.5173926,0,0,0.7102178,3.914493,0.5111691,0,0.5111691,5.811178,96.85277,0.2031694,0.5691319,0.8446344,0,4.970286
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.7138088,1.262205,1.262205,0,-1,0,1.262205,56.55254,0,0,0.008425165,0.7138088,1.328637,1.262205,0,0,0.1990487,4.374545,0,0.6148277,-0.6148277,5.163093,86.05137,0.2031694,1.388425,0.5710471,0,5.088354
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1495754,0.1695148,0.1695148,0,-1,0,0.1695148,88.23737,0,0,0,0.1495754,0.1784366,0.1695148,0,0,0.8821905,3.759717,0,0.02886123,-0.02886123,5.13267,85.54433,0.2031694,0.1864663,0.1196603,0,3.909293
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05796847,1.398817,1.38,0,-1,0,1.38,4.200613,0,0.0188168,0.1586985,0.05796847,1.452632,1.38,0,0,0.9142586,3.730856,0,1.394663,-1.394663,3.662566,61.04265,0.2031694,1.538698,0.04637478,0,3.788825
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,2.783391,1.38,0,-1,0,1.38,0,0,1.403391,1.68173,0,1.452632,1.38,0,0,2.463884,2.336193,0,1.452632,-1.452632,2.131358,35.52256,0.2031694,3.06173,0,0,2.336193
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.077919,0.8835615,0,0,0,2.131358,35.52256,0.2031694,0,0,0,0.8835615
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,2.135714,0.8393834,0,-1,0,0.8393834,0,0,1.296331,1.509902,0,0.8835615,0.8393834,0,0,4.077919,0.8835615,0,0.8835615,-0.8835615,1.200002,20,0.2031694,2.349286,0,0,0.8835615
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.5119326,0,0,-1,0,0,0,0,0.5119326,0.5631258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031694,0.5631258,0,0,0
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.1970772,0,0,-1,0,0,0,0,0.1970772,0.2167849,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031694,0.2167849,0,0,0
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.1010362,0,0,-1,0,0,0,0,0.1010362,0.1111399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031694,0.1111399,0,0,0
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.3390234,0,0,-1,0,0,0,0,0.3390234,0.3729257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031694,0.3729257,0,0,0
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.694782,0,0,-1,0,0,0,0,0.694782,0.7642602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031694,0.7642602,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.4381598,0,0,-1,0,0,0,0,0.4381598,0.4819758,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031694,0.4819758,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.249018,0,0,-1,0,0,0,0,0.249018,0.2739198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031694,0.2739198,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031694,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.5795817,0.5795817,1.7,0,0.5202,0.5795817,0,0,0,0,0,0,0,1.120418,1.064397,5.059654,0,1.064397,0,1.064397,2.209779,36.82957,0.2034101,0.6375398,0,1.7,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3503057,1.604445,1.604445,1.7,0,0.5202,1.604445,21.83346,0,0,0,0.3503057,0,0,0.09555554,0.09077777,3.995257,0.9579577,0.4410835,0,0.4410835,2.628227,43.8037,0.2034884,1.764889,0.2802446,1.7,1.308263
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.6208351,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6208351,0,0,1.452632,1.38,3.554173,1.354933,2.000835,0,2.000835,4.526386,75.43961,0.2033034,0,0.4966681,1.7,1.975768
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.27031,0.3173687,0.3173687,0,-1,0,0.3173687,400.2632,0,0,0,1.27031,0.3340723,0.3173687,0,0,1.553338,3.155684,0.9362378,0,0.9362378,5.414579,90.24281,0.2029352,0.3491055,1.016248,0,4.425994
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.56503,0,0,0,0,0,0,0,0.9479295,0,0,1.56503,0,0,0,0,0.6171006,3.998298,0.6171006,0,0.6171006,6.000012,100,0.2026932,0,1.252024,0,5.563329
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.514041,1.462536,1.462536,0.425,0,0.172125,1.462536,103.5216,0.4218982,0,0,1.514041,1.092143,1.037536,0,0,0,4.553689,0,0,0,6.000012,100,0.2026932,1.608789,1.211233,1.7,6.06773
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.662986,0.9537579,0.9537579,0,0,0,0.9537579,174.3615,0.6590307,0,0,1.662986,1.003956,0.9537579,0,0,0,4.553689,0,0,0,6.000012,100,0.2026932,1.049134,1.330389,0,6.216675
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.839986,0.8558329,0.8558329,0,0,0,0.8558329,214.9936,0.9391092,0,0,1.839986,0.9008767,0.8558329,0,0,0,4.553689,0,0,0,6.000012,100,0.2026932,0.9414161,1.471989,0,6.393675
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.503526,0.04482321,0.04482321,0,-1,0,0.04482321,3354.347,1.456344,0,0,1.503526,0.04718233,0.04482321,0,0,0,4.553689,0,0,0,6.000012,100,0.2026932,0.04930554,1.202821,0,6.057215
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,1.131476,0,0,0,-1,0,0,0,1.131476,0,0,1.131476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026932,0,0.9051806,0,5.685164
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.7842358,1.370808,1.370808,0,-1,0,1.370808,57.20976,0,0,0.1278885,0.7842358,1.442955,1.370808,0,0,0,4.553689,0,0.6587197,-0.6587197,5.30566,88.4275,0.2026932,1.507889,0.6273887,0,5.337925
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.3158052,0.716576,0.716576,0,-1,0,0.716576,44.07142,0,0.0000000000000001110223,0,0.3158052,0.7542905,0.716576,0,0,0.7319108,3.894969,0,0.4384853,-0.4384853,4.843456,80.72411,0.2026932,0.7882336,0.2526442,0,4.210774
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06763825,0,0,0,-1,0,0,0,0,0,0,0.06763825,0,0,0,0,1.219117,3.456484,0.06763825,0,0.06763825,4.907624,81.79356,0.2026667,0,0.0541106,0,3.524122
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.151478,3.517358,0,0,0,4.907624,81.79356,0.2026667,0,0,0,3.517358
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.2564046,0.2564046,0,-1,0,0.2564046,0,0,0.00000000000000005551115,0,0,0.2698996,0.2564046,0,0,1.151478,3.517358,0,0.2698996,-0.2698996,4.623125,77.05192,0.2026667,0.282045,0,0,3.517358
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.02288573,0.02288573,0,-1,0,0.02288573,0,0,0,0,0,0.02409024,0.02288573,0,0,1.451367,3.247459,0,0.02409024,-0.02409024,4.597731,76.6287,0.2026667,0.0251743,0,0,3.247459
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.2227682,0.2227682,0,-1,0,0.2227682,0,0,0,0,0,0.2344929,0.2227682,0,0,1.478134,3.223368,0,0.2344929,-0.2344929,4.350554,72.50909,0.2026667,0.2450451,0,0,3.223368
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.6450899,0.6450899,0,-1,0,0.6450899,0,0,0.0000000000000001110223,0,0,0.679042,0.6450899,0,0,1.738681,2.988876,0,0.679042,-0.679042,3.634781,60.57956,0.2026667,0.7095989,0,0,2.988876
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.493173,2.309834,0,0,0,3.634781,60.57956,0.2026667,0,0,0,2.309834
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.09384323,0.09384323,0,-1,0,0.09384323,0,0,0.00000000000000001387779,0,0,0.09878235,0.09384323,0,0,2.493173,2.309834,0,0.09878235,-0.09878235,3.530655,58.84414,0.2026667,0.1032276,0,0,2.309834
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.104785,0.104785,0,-1,0,0.104785,0,0,0,0,0,0.1103,0.104785,0,0,2.602931,2.211051,0,0.1103,-0.1103,3.414389,56.90636,0.2026667,0.1152635,0,0,2.211051
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.2493812,0.2493812,0,-1,0,0.2493812,0,0,0.00000000000000002775558,0,0,0.2625065,0.2493812,0,0,2.725486,2.100751,0,0.2625065,-0.2625065,3.137682,52.2946,0.2026667,0.2743194,0,0,2.100751
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.3109569,0.3109569,0,-1,0,0.3109569,0,0,0,0,0,0.327323,0.3109569,0,0,3.01716,1.838245,0,0.327323,-0.327323,2.792654,46.54414,0.2026667,0.3420525,0,0,1.838245
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.3721181,0.3721181,0,0,0,0.3721181,0,0,0.00000000000000005551115,0,0,0.3917032,0.3721181,0,0,3.380852,1.510922,0,0.3917032,-0.3917032,2.379762,39.66262,0.2026667,0.4093299,0,0,1.510922
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.6846035,0.6846035,0,0,0,0.6846035,0,0,0.0000000000000001110223,0,0,0.7206353,0.6846035,0,0,3.816078,1.119218,0,0.7206353,-0.7206353,1.620146,27.00238,0.2026667,0.7530639,0,0,1.119218
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2315714,1.119918,1.119918,1.7,0,0.5202,1.119918,20.67752,0,0,0,0.2315714,0,0,0.5800818,0.5510777,4.616784,0.3985831,0.782649,0,0.782649,2.362632,39.37712,0.2028289,1.23191,0.1852571,1.7,0.6301545
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5709819,1.735685,1.735685,1.7,0,0.5202,1.735685,32.89663,0,0,0,0.5709819,0.03756308,0.03568493,0,0,3.834135,1.102967,0.5334188,0,0.5334188,2.868677,47.8112,0.2029166,1.909253,0.4567855,1.7,1.673949
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.9470546,3.149526,1.38,0,-1,0,1.38,68.62714,0.0000000000000002220446,1.769526,2.084478,0.9470546,1.452632,1.38,0,0,3.300716,1.583044,0,0.505577,-0.505577,2.335752,38.92913,0.2029166,3.464478,0.7576437,0,2.530099
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.9577502,2.384784,2.384784,1.7,0,0.5202,2.384784,40.16087,0,0,0,0.9577502,0.7208256,0.6847842,0,0,3.862469,1.077467,0.2369247,0,0.2369247,2.560519,42.67523,0.2029555,2.623263,0.7662002,1.7,2.035218
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,1.033044,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.033044,0,0,1.452632,1.38,3.625544,1.290699,2.413044,0,2.413044,4.849734,80.82874,0.2026142,0,0.8264353,1.7,2.323744
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.776779,0.7024816,0.7024816,0,0,0,0.7024816,252.9289,0,0,0,1.776779,0.7394543,0.7024816,0,0,1.2125,3.462439,1.037325,0,1.037325,5.833827,97.23025,0.202212,0.7727298,1.421423,0,5.239218
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.938387,0,0,0,0,0,0,0,1.763212,0,0,1.938387,0,0,0,0,0.175175,4.396031,0.175175,0,0.175175,6.000012,100,0.2021443,0,1.550709,0,6.334418
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.587497,0.8199903,0.8199903,0,-1,0,0.8199903,193.5995,0.7243497,0,0,1.587497,0.8631477,0.8199903,0,0,0,4.553689,0,0,0,6.000012,100,0.2021443,0.9019894,1.269998,0,6.141186
