Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.8340715,1.173389,1.173389,0,-1,0,1.173389,71.08228,0,0,0,0.8340715,1.235146,1.173389,0,0,0,4.553689,0,0.4010746,-0.4010746,5.577242,92.95385,0.2021443,1.290728,0.6672572,0,5.387761
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4593237,1.350665,1.350665,0,-1,0,1.350665,34.00723,0,0.0000000000000002220446,0.1057314,0.4593237,1.421753,1.350665,0,0,0.4456385,4.152614,0,0.9624289,-0.9624289,4.562753,76.04573,0.2021443,1.485731,0.367459,0,4.611938
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.4086545,2.916351,1.38,0,-1,0,1.38,29.61265,0,1.536351,1.827986,0.4086545,1.452632,1.38,0,0,1.515004,3.190185,0,1.043977,-1.043977,3.462305,57.70496,0.2021443,3.207986,0.3269236,0,3.59884
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06954388,3.850916,1.38,0,-1,0,1.38,5.039412,0.0000000000000002220446,2.470916,2.856008,0.06954388,1.452632,1.38,0,0,2.674978,2.146208,0,1.383088,-1.383088,2.004402,33.40664,0.2021443,4.236008,0.05563511,0,2.215752
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,2.225602,0.7249646,0,-1,0,0.7249646,0,0,1.500637,1.723197,0,0.7631207,0.7249646,0,0,4.211742,0.7631207,0,0.7631207,-0.7631207,1.200002,20,0.2021443,2.448162,0,0,0.7631207
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,2.48348,0,0,-1,0,0,0,0,2.48348,2.731828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021443,2.731828,0,0,0
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,1.833621,0,0,-1,0,0,0,0,1.833621,2.016983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021443,2.016983,0,0,0
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.5036722,0,0,-1,0,0,0,0,0.5036722,0.5540395,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021443,0.5540395,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.0151658,0,0,-1,0,0,0,0,0.0151658,0.01668238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021443,0.01668238,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.2366001,0,0,-1,0,0,0,0,0.2366001,0.2602601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021443,0.2602601,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.263306,0,0,-1,0,0,0,0,0.263306,0.2896366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021443,0.2896366,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.2865847,0,0,-1,0,0,0,0,0.2865847,0.3152432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021443,0.3152432,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.4260398,0,0,-1,0,0,0,0,0.4260398,0.4686437,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021443,0.4686437,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021443,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.5730271,0.5730271,1.7,0,0.5202,0.5730271,0,0,0,0,0,0,0,1.126973,1.070624,5.059654,0,1.070624,0,1.070624,2.215686,36.92802,0.2023837,0.6303298,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.5704387,0.5704387,1.7,0,0.5202,0.5704387,0,0,0,0,0,0,0,1.129561,1.073083,3.98903,0.9635618,1.073083,0,1.073083,3.233702,53.89492,0.2026227,0.6274827,0,1.7,0.9635618
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.338241,1.223511,1.223511,1.7,0,0.5202,1.223511,27.64512,0,0,0,0.338241,0,0,0.4764895,0.452665,2.915947,1.929337,0.790906,0,0.790906,3.984021,66.40022,0.2027782,1.345862,0.2705928,1.7,2.267578
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.8483924,0,0,1.343841,0,0.4229685,0,0,0,0,0,0.8483924,0,0,1.343841,1.276649,2.125041,2.641152,2.125041,0,2.125041,6.000012,100,0.2024899,0,0.6787139,1.7,3.489544
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.237468,2.533349,1.38,0,-1,0,1.38,89.67162,0,1.153349,1.406684,1.237468,1.452632,1.38,0,0,0,4.553689,0,0.2151633,-0.2151633,5.77321,96.21997,0.2024899,2.786684,0.9899746,0,5.791157
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.566879,2.848332,2.848332,1.586914,0,0.4893275,2.848332,55.0104,0,0,0.05316509,1.566879,1.327808,1.261418,0,0,0.2390704,4.338526,0.2390704,0,0.2390704,6.000012,100,0.2024663,3.133165,1.253503,1.7,5.905405
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.419786,0.347393,0.347393,0,0,0,0.347393,408.6972,1.054109,0,0,1.419786,0.3656769,0.347393,0,0,0,4.553689,0,0,0,6.000012,100,0.2024663,0.3821323,1.135828,0,5.973475
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.409316,1.082152,1.082152,0,0,0,1.082152,130.2327,0.2702087,0,0,1.409316,1.139107,1.082152,0,0,0,4.553689,0,0,0,6.000012,100,0.2024663,1.190367,1.127453,0,5.963005
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.685203,1.46667,1.46667,0.425,0,0.172125,1.46667,114.9,0.5887087,0,0,1.685203,1.096495,1.04167,0,0,0,4.553689,0,0,0,6.000012,100,0.2024663,1.613337,1.348163,1.7,6.238892
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.360789,0,0,0,-1,0,0,0,1.360789,0,0,1.360789,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2024663,0,1.088631,0,5.914478
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,1.216577,0.8508519,0.8508519,0,-1,0,0.8508519,142.9834,0.3209438,0,0,1.216577,0.8956336,0.8508519,0,0,0,4.553689,0,0,0,6.000012,100,0.2024663,0.9359371,0.9732619,0,5.770267
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.88034,0,0,0,-1,0,0,0,0.88034,0,0,0.88034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2024663,0,0.704272,0,5.434029
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.4071157,2.315371,1.38,0,-1,0,1.38,29.50114,0.0000000000000002220446,0.9353712,1.166908,0.4071157,1.452632,1.38,0,0,0,4.553689,0,1.045516,-1.045516,4.897942,81.63219,0.2024663,2.546908,0.3256926,0,4.960804
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0675674,0.566309,0.566309,0,-1,0,0.566309,11.93119,0,0,0,0.0675674,0.5961148,0.566309,0,0,1.161684,3.508173,0,0.5285473,-0.5285473,4.340804,72.34658,0.2024663,0.6229399,0.05405392,0,3.575741
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.748959,2.979626,0,0,0,4.340804,72.34658,0.2024663,0,0,0,2.979626
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,2.541007,1.38,0,-1,0,1.38,0,0,1.161007,1.415108,0,1.452632,1.38,0,0,1.748959,2.979626,0,1.452632,-1.452632,2.809596,46.8265,0.2024663,2.795108,0,0,2.979626
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,2.273369,1.38,0,-1,0,1.38,0,0,0.893369,1.120706,0,1.452632,1.38,0,0,3.362994,1.526994,0,1.452632,-1.452632,1.278387,21.30641,0.2024663,2.500706,0,0,1.526994
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.07499637,0.07064443,0,-1,0,0.07064443,0,0,0.004351945,0.01185158,0,0.07436256,0.07064443,0,0,4.977029,0.07436256,0,0.07436256,-0.07436256,1.200002,20,0.2024663,0.08249601,0,0,0.07436256
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.3548898,0,0,-1,0,0,0,0,0.3548898,0.3903787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024663,0.3903787,0,0,0
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.09169039,0,0,-1,0,0,0,0,0.09169039,0.1008594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024663,0.1008594,0,0,0
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.7868981,0,0,-1,0,0,0,0,0.7868981,0.8655879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024663,0.8655879,0,0,0
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.4827461,0,0,-1,0,0,0,0,0.4827461,0.5310207,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024663,0.5310207,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.2611509,0,0,-1,0,0,0,0,0.2611509,0.287266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024663,0.287266,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.3398913,0,0,-1,0,0,0,0,0.3398913,0.3738804,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024663,0.3738804,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.343246,0.343246,1.7,0,0.5202,0.343246,0,0,0,0,0,0,0,1.356754,1.288916,5.059654,0,1.288916,0,1.288916,2.422776,40.37952,0.2027039,0.3775706,0,1.7,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.3932521,0.3932521,1.7,0,0.5202,0.3932521,0,0,0,0,0,0,0,1.306748,1.24141,3.770738,1.160025,1.24141,0,1.24141,3.600481,60.0079,0.2029586,0.4325773,0,1.7,1.160025
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3626434,2.55658,2.55658,1.7,0,0.5202,2.55658,14.18471,0.0000000000000001110223,0,0,0.3626434,0.9016632,0.8565801,0,0,2.529328,2.277294,0,0.5390199,-0.5390199,3.032304,50.53831,0.2029586,2.812238,0.2901147,1.7,2.639938
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6836838,0.9385865,0.9385865,1.7,0,0.5202,0.9385865,72.84185,0,0,0,0.6836838,0,0,0.7614135,0.7233428,3.128238,1.738274,1.407027,0,1.407027,4.367127,72.7853,0.2031488,1.032445,0.5469471,1.7,2.421958
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.955378,0.9296814,0.9296814,0,-1,0,0.9296814,102.764,0,0.0000000000000001110223,0,0.955378,0.978612,0.9296814,0,0,1.721212,3.004598,0,0.02323402,-0.02323402,4.342636,72.37713,0.2031488,1.02265,0.7643024,0,3.959976
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.7846313,0.03360851,0.03360851,0,0,0,0.03360851,2334.621,0,0,0,0.7846313,0.03537738,0.03360851,0,0,1.747028,2.981364,0.7492539,0,0.7492539,5.053441,84.22385,0.2028631,0.03696936,0.627705,0,3.765996
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.6811872,0.7913864,0.7913864,0,0,0,0.7913864,86.07516,0,0,0,0.6811872,0.8330383,0.7913864,0,0,0.9977736,3.655693,0,0.1518511,-0.1518511,4.893376,81.5561,0.2028631,0.870525,0.5449497,0,4.33688
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5886462,0.6818609,0.6818609,0,0,0,0.6818609,86.32936,0,0,0,0.5886462,0.7177483,0.6818609,0,0,1.166497,3.503842,0,0.1291021,-0.1291021,4.75729,79.28801,0.2028631,0.750047,0.470917,0,4.092488
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.7056228,3.088522,3.08,1.7,0,0.5202,3.08,22.90983,0,0.008521803,0.317374,0.7056228,1.452632,1.38,0,0,1.309944,3.374739,0,0.7470088,-0.7470088,3.969874,66.16443,0.2028631,3.397374,0.5644982,1.7,4.080362
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.5478949,0.39163,0.39163,0,-1,0,0.39163,139.9012,0,0,0,0.5478949,0.4122421,0.39163,0,0,2.139954,2.627731,0.1356528,0,0.1356528,4.098565,68.30928,0.2028114,0.430793,0.4383159,0,3.175626
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,1.023263,0,0,0,-1,0,0,0,0,0,0,1.023263,0,0,0,0,2.004301,2.749818,1.023263,0,1.023263,5.069318,84.48846,0.2024227,0,0.8186104,0,3.773081
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.6962506,2.094391,1.38,0,-1,0,1.38,50.45294,0.0000000000000002220446,0.7143906,0.9238297,0.6962506,1.452632,1.38,0,0,0.9810379,3.670755,0,0.756381,-0.756381,4.272022,71.20023,0.2024227,2.30383,0.5570005,0,4.367005
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2726416,1.061456,1.061456,0,-1,0,1.061456,25.68563,0,0.0000000000000002220446,0,0.2726416,1.117322,1.061456,0,0,1.821461,2.914374,0,0.8446801,-0.8446801,3.381651,56.36074,0.2024227,1.167601,0.2181133,0,3.187016
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04503099,1.503127,1.38,0,-1,0,1.38,3.263115,0.0000000000000002220446,0.1231274,0.2734402,0.04503099,1.452632,1.38,0,0,2.759995,2.069694,0,1.407601,-1.407601,1.89791,31.63177,0.2024227,1.65344,0.03602479,0,2.114725
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.323995,0.6620932,0,0,0,1.89791,31.63177,0.2024227,0,0,0,0.6620932
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,2.116178,0.6289886,0,-1,0,0.6289886,0,0,1.487189,1.698807,0,0.6620932,0.6289886,0,0,4.323995,0.6620932,0,0.6620932,-0.6620932,1.200002,20,0.2024227,2.327796,0,0,0.6620932
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,2.847939,0,0,-1,0,0,0,0,2.847939,3.132733,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024227,3.132733,0,0,0
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.5281376,0,0,-1,0,0,0,0,0.5281376,0.5809513,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024227,0.5809513,0,0,0
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.6256781,0,0,-1,0,0,0,0,0.6256781,0.6882459,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024227,0.6882459,0,0,0
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.3213693,0,0,-1,0,0,0,0,0.3213693,0.3535062,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024227,0.3535062,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.4289183,0,0,-1,0,0,0,0,0.4289183,0.4718101,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024227,0.4718101,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.1983374,0,0,-1,0,0,0,0,0.1983374,0.2181712,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024227,0.2181712,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.4014319,0,0,-1,0,0,0,0,0.4014319,0.4415751,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024227,0.4415751,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.5493115,0,0,-1,0,0,0,0,0.5493115,0.6042427,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024227,0.6042427,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.478691,0.478691,1.7,0,0.5202,0.478691,0,0,0,0,0,0,0,1.221309,1.160244,5.059654,0,1.160244,0,1.160244,2.300706,38.34502,0.2026761,0.5265601,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.1680907,0.1680907,1.620722,0,0.4985572,0.1680907,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.899411,1.044219,1.38,0,1.38,3.609889,60.1647,0.2028309,0.1848998,0,1.7,1.044219
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2526177,2.026814,2.026814,1.7,0,0.5202,2.026814,12.46379,0.0000000000000001110223,0,0,0.2526177,0.3440146,0.3268138,0,0,2.519411,2.286219,0,0.09139679,-0.09139679,3.513548,58.55902,0.2028309,2.229495,0.2020942,1.7,2.538837
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7917635,3.165203,3.08,1.7,0,0.5202,3.08,25.70661,0.0000000000000002220446,0.08520314,0.4017234,0.7917635,1.452632,1.38,0,0,2.620963,2.194822,0,0.660868,-0.660868,2.816932,46.94878,0.2028309,3.481724,0.6334109,1.7,2.986586
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.9630652,0.543388,0.543388,0,-1,0,0.543388,177.2334,0,0,0,0.9630652,0.5719874,0.543388,0,0,3.355261,1.533954,0.3910779,0,0.3910779,3.187941,53.13225,0.2026831,0.5977268,0.7704522,0,2.49702
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.424446,3.137452,3.08,1.7,0,0.5202,3.08,46.24825,0.0000000000000002220446,0.05745205,0.3711973,1.424446,1.452632,1.38,0,0,2.964183,1.885924,0,0.02818543,-0.02818543,3.158231,52.63708,0.2026831,3.451197,1.139557,1.7,3.310371
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.464629,1.602552,1.602552,1.7,0,0.5202,1.602552,91.39351,0,0,0,1.464629,0,0,0.09744792,0.09257552,2.9955,1.857739,1.557204,0,1.557204,4.635525,77.25859,0.2028152,1.762807,1.171703,1.7,3.322368
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,1.066477,1.615728,1.615728,1.7,0,0.5202,1.615728,66.00597,0,0,0,1.066477,0,0,0.08427191,0.08005831,1.438296,3.259223,1.146535,0,1.146535,5.723224,95.38687,0.2030012,1.777301,0.8531816,1.7,4.3257
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,1.156288,1.88118,1.88118,1.059879,0,0.3454471,1.88118,61.46607,0,0,0,1.156288,0.8645271,0.8213007,0,0,0.2917604,4.291104,0.2917604,0,0.2917604,6.000012,100,0.2030473,2.069298,0.9250301,1.7,5.447392
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,1.156204,0.9691613,0.9691613,0,-1,0,0.9691613,119.2995,0.1360344,0,0,1.156204,1.02017,0.9691613,0,0,0,4.553689,0,0,0,6.000012,100,0.2030473,1.066077,0.9249634,0,5.709893
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,1.190013,0.8961612,0.8961612,0,-1,0,0.8961612,132.7901,0.2466855,0,0,1.190013,0.9433275,0.8961612,0,0,0,4.553689,0,0,0,6.000012,100,0.2030473,0.9857773,0.9520105,0,5.743702
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.6078125,2.161848,1.38,0,-1,0,1.38,44.04439,0.0000000000000002220446,0.781848,0.9980327,0.6078125,1.452632,1.38,0,0,0,4.553689,0,0.844819,-0.844819,5.109495,85.15807,0.2030473,2.378033,0.48625,0,5.161501
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2846487,0.3689868,0.3689868,0,-1,0,0.3689868,77.14332,0,0,0,0.2846487,0.3884071,0.3689868,0,0,0.9386878,3.70887,0,0.1037585,-0.1037585,5.000124,83.33523,0.2030473,0.4058855,0.2277189,0,3.993519
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.06184943,3.396994,1.38,0,-1,0,1.38,4.481843,0.0000000000000002220446,2.016994,2.356693,0.06184943,1.452632,1.38,0,0,1.053975,3.605111,0,1.390782,-1.390782,3.53411,58.90172,0.2030473,3.736693,0.04947954,0,3.666961
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,2.900833,1.38,0,-1,0,1.38,0,0,1.520833,1.810917,0,1.452632,1.38,0,0,2.599288,2.214329,0,1.452632,-1.452632,2.002902,33.38164,0.2030473,3.190917,0,0,2.214329
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,1.104613,0.7236128,0,-1,0,0.7236128,0,0,0.3810003,0.4914615,0,0.7616977,0.7236128,0,0,4.213324,0.7616977,0,0.7616977,-0.7616977,1.200002,20,0.2030473,1.215074,0,0,0.7616977
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.7672772,0,0,-1,0,0,0,0,0.7672772,0.8440049,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030473,0.8440049,0,0,0
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.2619773,0,0,-1,0,0,0,0,0.2619773,0.288175,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030473,0.288175,0,0,0
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.3139598,0,0,-1,0,0,0,0,0.3139598,0.3453557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030473,0.3453557,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.1201109,0,0,-1,0,0,0,0,0.1201109,0.132122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030473,0.132122,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.1261177,0,0,-1,0,0,0,0,0.1261177,0.1387294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030473,0.1387294,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.1524315,0,0,-1,0,0,0,0,0.1524315,0.1676746,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030473,0.1676746,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.2916048,0,0,-1,0,0,0,0,0.2916048,0.3207652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030473,0.3207652,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.3266725,0,0,-1,0,0,0,0,0.3266725,0.3593398,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030473,0.3593398,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.1062545,0.1062545,1.558886,0,0.4816759,0.1062545,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.203165,0.11688,0,1.7,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2032228,0,0,1.7,1.242
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1189375,0.3169492,0.3169492,1.7,0,0.5202,0.3169492,37.52573,0,0,0,0.1189375,0,0,1.383051,1.313898,2.299654,2.484,1.432836,0,1.432836,5.177676,86.29442,0.2033985,0.3486441,0.09514999,1.7,2.602937
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1098047,0,0,0,0,0,0,0,0,0,0,0.1098047,0,0,0,0,0.8668186,3.773552,0.1098047,0,0.1098047,5.281846,88.03059,0.2033574,0,0.08784375,0,3.883357
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1053402,1.362073,1.362073,0,-1,0,1.362073,7.733813,0,0,0.1182799,0.1053402,1.433761,1.362073,0,0,0.7570139,3.872376,0,1.328421,-1.328421,3.881567,64.69266,0.2033574,1.49828,0.08427212,0,3.977717
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.4374181,0,0,0,0,0,0,0,0,0,0,0.4374181,0,0,0,0,2.233037,2.543956,0.4374181,0,0.4374181,4.296539,71.60883,0.2031941,0,0.3499345,0,2.981374
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1387951,1.452074,1.452074,1.7,0,0.5202,1.452074,9.5584,0,0,0,0.1387951,0,0,0.2479259,0.2355296,1.795619,2.937632,0.3743246,0,0.3743246,4.651654,77.52741,0.2032659,1.597281,0.111036,1.7,3.076427
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1929862,3.308372,3.08,1.7,0,0.5202,3.08,6.265786,0,0.2283725,0.5592098,0.1929862,1.452632,1.38,0,0,1.421294,3.274524,0,1.259645,-1.259645,3.323871,55.39775,0.2032659,3.63921,0.154389,1.7,3.467511
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.597468,3.318873,3.08,1.7,0,0.5202,3.08,19.39831,0.0000000000000002220446,0.2388728,0.5707601,0.597468,1.452632,1.38,0,0,2.8209,2.014879,0,0.8551636,-0.8551636,2.42245,40.37408,0.2032659,3.65076,0.4779744,1.7,2.612347
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,1.170794,0.7431711,0.7431711,0,-1,0,0.7431711,157.5403,0,0,0,1.170794,0.7822854,0.7431711,0,0,3.771082,1.159715,0.3885083,0,0.3885083,2.791021,46.51693,0.2031211,0.8174883,0.936635,0,2.330509
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.7539758,0,0,0,-1,0,0,0,0,0,0,0.7539758,0,0,0,0,3.382573,1.509373,0.7539758,0,0.7539758,3.506305,58.4383,0.2028407,0,0.6031806,0,2.263349
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.150674,2.206649,1.38,0,-1,0,1.38,10.9184,0,0.8266487,1.047314,0.150674,1.452632,1.38,0,0,2.628597,2.187951,0,1.301958,-1.301958,2.133922,35.56529,0.2028407,2.427314,0.1205392,0,2.338625
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1527573,1.411729,0.9868132,0,-1,0,0.9868132,15.47986,0,0.4249153,0.6821836,0.1527573,1.038751,0.9868132,0,0,4.075217,0.8859935,0,0.8859935,-0.8859935,1.200002,20,0.2028407,1.552901,0.1222058,0,1.038751
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05786254,2.878663,0.05496941,0,-1,0,0.05496941,105.2632,0,2.823694,3.155535,0.05786254,0.05786254,0.05496941,0,0,5.059654,0,0,0,0,1.200002,20,0.2028407,3.166529,0.04629003,0,0.05786254
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.6326346,0,0,-1,0,0,0,0,0.6326346,0.6958981,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028407,0.6958981,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,2.675482,0,0,-1,0,0,0,0,2.675482,2.94303,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028407,2.94303,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,1.69977,0,0,-1,0,0,0,0,1.69977,1.869747,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028407,1.869747,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.2863508,0,0,-1,0,0,0,0,0.2863508,0.3149859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028407,0.3149859,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.1155094,0,0,-1,0,0,0,0,0.1155094,0.1270603,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028407,0.1270603,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.1004809,0,0,-1,0,0,0,0,0.1004809,0.110529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028407,0.110529,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.144134,0,0,-1,0,0,0,0,0.144134,0.1585473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028407,0.1585473,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028407,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.1476097,0,0,-1,0,0,0,0,0.1476097,0.1623707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028407,0.1623707,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.0499624,0,0,-1,0,0,0,0,0.0499624,0.05495864,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028407,0.05495864,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.01131876,0.01131876,1.46395,0,0.4557585,0.01131876,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.202905,0.01245064,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.196084,0.196084,1.648716,0,0.5061994,0.196084,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2030711,0.2156924,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3294551,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3294551,0,0,1.452632,1.38,2.299654,2.484,1.709455,0,1.709455,5.4401,90.66815,0.2030068,0,0.2635641,1.7,2.813455
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5924259,1.127851,1.127851,0,0,0,1.127851,52.52698,0,0,0,0.5924259,1.187211,1.127851,0,0,0.5901993,4.02251,0,0.5947853,-0.5947853,4.813141,80.21886,0.2030068,1.240636,0.4739407,0,4.614935
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.7714868,2.046773,1.38,0,-1,0,1.38,55.90484,0.0000000000000002220446,0.6667733,0.8714506,0.7714868,1.452632,1.38,0,0,1.251072,3.427724,0,0.6811447,-0.6811447,4.095151,68.25239,0.2030068,2.251451,0.6171895,0,4.199211
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.9581932,2.56516,2.56516,1.7,0,0.5202,2.56516,37.35413,0,0,0,0.9581932,0.9106951,0.8651603,0,0,2.007899,2.74658,0.0474981,0,0.0474981,4.140212,69.0034,0.2030141,2.821676,0.7665545,1.7,3.704773
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.461189,0.7993302,0.7993302,1.273582,0,0.4037877,0.7993302,182.8017,0,0,0,1.461189,0,0,0.4742512,0.4505387,1.960401,2.789328,1.911728,0,1.911728,5.953836,99.23041,0.2027776,0.8792632,1.168952,1.7,4.250517
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.630707,0.4728659,0.4728659,0,0,0,0.4728659,344.856,1.08428,0,0,1.630707,0.4977536,0.4728659,0,0,0.04867315,4.509883,0.04867315,0,0.04867315,6.000012,100,0.2027597,0.5201525,1.304565,0,6.14059
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.413435,1.760026,1.760026,0.425,0,0.172125,1.760026,80.30762,0.008144379,0,0,1.413435,1.405291,1.335026,0,0,0,4.553689,0,0,0,6.000012,100,0.2027597,1.936029,1.130748,1.7,5.967124
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.9378032,1.042064,1.042064,0,-1,0,1.042064,89.99482,0,0,0,0.9378032,1.096909,1.042064,0,0,0,4.553689,0,0.1591058,-0.1591058,5.8323,97.2048,0.2027597,1.14627,0.7502426,0,5.491492
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,1.038785,0.467874,0.467874,0,-1,0,0.467874,222.0224,0.3695021,0,0,1.038785,0.492499,0.467874,0,0,0.1767842,4.394583,0.1767842,0,0.1767842,6.000012,100,0.2026949,0.5146614,0.8310282,0,5.433368
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.9141961,0.6473727,0.6473727,0,-1,0,0.6473727,141.2164,0.2327512,0,0,0.9141961,0.6814449,0.6473727,0,0,0,4.553689,0,0,0,6.000012,100,0.2026949,0.7121099,0.7313569,0,5.467885
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1984983,3.976577,1.38,0,-1,0,1.38,14.38393,0.0000000000000002220446,2.596577,2.994235,0.1984983,1.452632,1.38,0,0,0,4.553689,0,1.254133,-1.254133,4.67804,77.96717,0.2026949,4.374235,0.1587986,0,4.752187
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.0580524,1.311813,1.311813,0,-1,0,1.311813,4.425357,0,0,0.06299398,0.0580524,1.380855,1.311813,0,0,1.393481,3.299556,0,1.322803,-1.322803,3.283683,54.72793,0.2026949,1.442994,0.04644192,0,3.357608
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,2.46189,1.38,0,-1,0,1.38,0,0,1.08189,1.328079,0,1.452632,1.38,0,0,2.863263,1.976753,0,1.452632,-1.452632,1.752474,29.20785,0.2026949,2.708079,0,0,1.976753
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.477298,0.524121,0,0,0,1.752474,29.20785,0.2026949,0,0,0,0.524121
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,1.616087,0.4979149,0,-1,0,0.4979149,0,0,1.118172,1.279781,0,0.524121,0.4979149,0,0,4.477298,0.524121,0,0.524121,-0.524121,1.200002,20,0.2026949,1.777696,0,0,0.524121
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.614187,0,0,-1,0,0,0,0,0.614187,0.6756057,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026949,0.6756057,0,0,0
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.03380443,0,0,-1,0,0,0,0,0.03380443,0.03718488,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026949,0.03718488,0,0,0
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.6658212,0,0,-1,0,0,0,0,0.6658212,0.7324033,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026949,0.7324033,0,0,0
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.139992,0,0,-1,0,0,0,0,0.139992,0.1539912,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026949,0.1539912,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.3972073,0,0,-1,0,0,0,0,0.3972073,0.436928,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026949,0.436928,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.7530694,0,0,-1,0,0,0,0,0.7530694,0.8283764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026949,0.8283764,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.5740458,0,0,-1,0,0,0,0,0.5740458,0.6314505,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026949,0.6314505,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.3501903,0.3501903,1.7,0,0.5202,0.3501903,0,0,0,0,0,0,0,1.34981,1.282319,5.059654,0,1.282319,0,1.282319,2.416517,40.27521,0.2029238,0.3852093,0,1.7,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.2835569,0.2835569,1.7,0,0.5202,0.2835569,0,0,0,0,0,0,0,1.416443,1.345621,3.777335,1.154087,1.345621,0,1.345621,3.693085,61.5513,0.2031285,0.3119126,0,1.7,1.154087
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3966188,1.423203,1.423203,1.7,0,0.5202,1.423203,27.86805,0,0,0,0.3966188,0,0,0.2767972,0.2629573,2.431714,2.365146,0.6595761,0,0.6595761,4.318814,71.98009,0.2032441,1.565523,0.317295,1.7,2.761765
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4638531,0,0,1.377142,0,0.4320598,0,0,0,0,0,0.4638531,0,0,1.377142,1.308285,1.772138,2.958765,1.772138,0,1.772138,6.000012,100,0.2031162,0,0.3710825,1.7,3.422618
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3968898,0,0,0,-1,0,0,0,0.3968898,0,0,0.3968898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2031162,0,0.3175118,0,4.950579
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.421877,2.097283,2.097283,0.7464997,0,0.2598944,2.097283,67.79614,0,0,0,1.421877,1.421877,1.350783,0,0,0,4.553689,0,0,0,6.000012,100,0.2031162,2.307011,1.137501,1.7,5.975565
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.46664,1.558779,1.558779,0.425,0,0.172125,1.558779,94.089,0.2731879,0,0,1.46664,1.193452,1.133779,0,0,0,4.553689,0,0,0,6.000012,100,0.2031162,1.714657,1.173312,1.7,6.020329
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.714388,2.563248,2.563248,1.183248,0,0.3791266,2.563248,66.88344,0.2617567,0,0,1.714388,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2031162,2.819573,1.371511,1.7,6.268077
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,1.100537,1.429966,1.429966,0.425,0,0.172125,1.429966,76.96247,0.04267834,0,0,1.100537,1.057858,1.004966,0,0,0,4.553689,0,0,0,6.000012,100,0.2031162,1.572962,0.8804294,1.7,5.654226
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.5428661,2.903922,1.38,0,-1,0,1.38,39.33812,0.0000000000000002220446,1.523922,1.814314,0.5428661,1.452632,1.38,0,0,0,4.553689,0,0.9097655,-0.9097655,5.041035,84.01708,0.2031162,3.194314,0.4342929,0,5.096555
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2837231,1.463719,1.38,0,-1,0,1.38,20.55965,0,0.08371904,0.2300909,0.2837231,1.452632,1.38,0,0,1.010851,3.643924,0,1.168908,-1.168908,3.808897,63.48149,0.2031162,1.610091,0.2269785,0,3.927647
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.7420544,2.67694,1.38,0,-1,0,1.38,53.77206,0.0000000000000002220446,1.29694,1.564634,0.7420544,1.452632,1.38,0,0,2.309638,2.475015,0,0.7105772,-0.7105772,3.059883,50.99795,0.2031162,2.944634,0.5936435,0,3.217069
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.3442608,0.7168555,0.7168555,0,-1,0,0.7168555,48.02374,0,0.0000000000000001110223,0,0.3442608,0.7545847,0.7168555,0,0,3.099168,1.764438,0,0.4103239,-0.4103239,2.627364,43.78931,0.2031162,0.788541,0.2754086,0,2.108699
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0587917,3.844623,1.34226,0,-1,0,1.34226,4.380053,0,2.502362,2.931506,0.0587917,1.412906,1.34226,0,0,3.555083,1.354114,0,1.354114,-1.354114,1.200002,20,0.2031162,4.229085,0.04703337,0,1.412906
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,3.539066,0,0,-1,0,0,0,0,3.539066,3.892973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031162,3.892973,0,0,0
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,2.18071,0,0,-1,0,0,0,0,2.18071,2.398781,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031162,2.398781,0,0,0
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,1.446465,0,0,-1,0,0,0,0,1.446465,1.591111,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031162,1.591111,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.426379,0,0,-1,0,0,0,0,0.426379,0.4690169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031162,0.4690169,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.4435296,0,0,-1,0,0,0,0,0.4435296,0.4878826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031162,0.4878826,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.1930492,0,0,-1,0,0,0,0,0.1930492,0.2123542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031162,0.2123542,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.2786422,0,0,-1,0,0,0,0,0.2786422,0.3065065,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031162,0.3065065,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.3824041,0,0,-1,0,0,0,0,0.3824041,0.4206445,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031162,0.4206445,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.08440047,0,0,-1,0,0,0,0,0.08440047,0.09284052,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031162,0.09284052,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.04552925,0,0,-1,0,0,0,0,0.04552925,0.05008217,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031162,0.05008217,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.3921484,0.3921484,1.7,0,0.5202,0.3921484,0,0,0,0,0,0,0,1.307852,1.242459,5.059654,0,1.242459,0,1.242459,2.378703,39.64496,0.2033565,0.4313632,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.438255,0.438255,1.7,0,0.5202,0.438255,0,0,0,0,0,0,0,1.261745,1.198658,3.817195,1.118213,1.198658,0,1.198658,3.515849,58.59737,0.2036046,0.4820805,0,1.7,1.118213
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3511172,0.1193128,0.1193128,1.571944,0,0.4852408,0.1193128,294.2829,0.0000000000000002220446,0,0,0.3511172,0,0,1.452632,1.38,2.618538,2.197005,1.731117,0,1.731117,5.158131,85.96868,0.2035965,0.1312441,0.2808937,1.7,2.548122
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.7631378,2.970873,2.970873,1.7,0,0.5202,2.970873,25.68732,0.0000000000000002220446,0,0.1879607,0.7631378,1.337761,1.270873,0,0,0.8874204,3.755011,0,0.5746236,-0.5746236,4.552424,75.87359,0.2035965,3.267961,0.6105102,1.7,4.518148
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.266104,0.1566681,0.1566681,0,-1,0,0.1566681,808.1438,0,0,0,1.266104,0.1649138,0.1566681,0,0,1.525891,3.180387,1.10119,0,1.10119,5.597105,93.2849,0.2031983,0.172335,1.012883,0,4.446491
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.640935,1.043946,1.043946,0,0,0,1.043946,157.1858,0.1173435,0,0,1.640935,1.098891,1.043946,0,0,0.4247011,4.171458,0.4247011,0,0.4247011,6.000012,100,0.2030452,1.148341,1.312748,0,5.812393
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.673689,2.122256,2.122256,0.742256,0,0.2587359,2.122256,78.86367,0.2210573,0,0,1.673689,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2030452,2.334481,1.338951,1.7,6.227378
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.713883,0.101617,0.101617,0,0,0,0.101617,1686.61,1.606918,0,0,1.713883,0.1069653,0.101617,0,0,0,4.553689,0,0,0,6.000012,100,0.2030452,0.1117787,1.371107,0,6.267572
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.719813,0.9526303,0.9526303,0,0,0,0.9526303,180.5331,0.7170438,0,0,1.719813,1.002769,0.9526303,0,0,0,4.553689,0,0,0,6.000012,100,0.2030452,1.047893,1.37585,0,6.273501
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.453053,0.4800262,0.4800262,0,-1,0,0.4800262,302.7029,0.9477624,0,0,1.453053,0.5052907,0.4800262,0,0,0,4.553689,0,0,0,6.000012,100,0.2030452,0.5280288,1.162443,0,6.006742
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.296985,0.1248724,0.1248724,0,-1,0,0.1248724,1038.649,1.165541,0,0,1.296985,0.1314446,0.1248724,0,0,0,4.553689,0,0,0,6.000012,100,0.2030452,0.1373596,1.037588,0,5.850674
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.9865761,0.1325909,0.1325909,0,-1,0,0.1325909,744.0751,0.8470067,0,0,0.9865761,0.1395694,0.1325909,0,0,0,4.553689,0,0,0,6.000012,100,0.2030452,0.14585,0.7892609,0,5.540265
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.5201144,0.2505691,0.2505691,0,-1,0,0.2505691,207.5732,0.2563574,0,0,0.5201144,0.263757,0.2505691,0,0,0,4.553689,0,0,0,6.000012,100,0.2030452,0.275626,0.4160915,0,5.073803
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.06021747,1.110266,1.110266,0,-1,0,1.110266,5.423697,0,0,0,0.06021747,1.168701,1.110266,0,0,0,4.553689,0,1.108484,-1.108484,4.831568,80.52597,0.2030452,1.221293,0.04817397,0,4.613906
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,2.837415,1.38,0,-1,0,1.38,0,0,1.457415,1.741156,0,1.452632,1.38,0,0,1.231648,3.445205,0,1.452632,-1.452632,3.300359,55.00588,0.2030452,3.121156,0,0,3.445205
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.845684,1.992574,0,0,0,3.300359,55.00588,0.2030452,0,0,0,1.992574
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,5.118855,1.38,0,-1,0,1.38,0,0,3.738855,4.25074,0,1.452632,1.38,0,0,2.845684,1.992574,0,1.452632,-1.452632,1.769151,29.4858,0.2030452,5.63074,0,0,1.992574
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.1109012,0.1109012,0,-1,0,0.1109012,0,0,0.00000000000000001387779,0,0,0.1167381,0.1109012,0,0,4.459719,0.5399422,0,0.1167381,-0.1167381,1.646099,27.43492,0.2030452,0.1219913,0,0,0.5399422
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.1344631,0.1344631,0,-1,0,0.1344631,0,0,0,0,0,0.1415401,0.1344631,0,0,4.589427,0.4232042,0,0.1415401,-0.1415401,1.496902,24.94832,0.2030452,0.1479094,0,0,0.4232042
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.679336,0.2675809,0,-1,0,0.2675809,0,0,0.4117551,0.4796887,0,0.281664,0.2675809,0,0,4.746694,0.281664,0,0.281664,-0.281664,1.200002,20,0.2030452,0.7472695,0,0,0.281664
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.1587708,0,0,-1,0,0,0,0,0.1587708,0.1746479,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030452,0.1746479,0,0,0
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.5297737,0,0,-1,0,0,0,0,0.5297737,0.582751,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030452,0.582751,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.5570651,0,0,-1,0,0,0,0,0.5570651,0.6127717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030452,0.6127717,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.5458288,0,0,-1,0,0,0,0,0.5458288,0.6004117,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030452,0.6004117,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.434147,0.434147,1.7,0,0.5202,0.434147,0,0,0,0,0,0,0,1.265853,1.20256,5.059654,0,1.20256,0,1.20256,2.340851,39.01411,0.2032928,0.4775617,0,1.7,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.1971484,0.1971484,1.64978,0,0.5064899,0.1971484,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.857094,1.082304,1.38,0,1.38,3.650034,60.83378,0.2034535,0.2168632,0,1.7,1.082304
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3749391,0.4868716,0.4868716,1.7,0,0.5202,0.4868716,77.00986,0,0,0,0.3749391,0,0,1.213128,1.152472,2.477094,2.324304,1.527411,0,1.527411,5.099064,84.98422,0.2035873,0.5355588,0.2999513,1.7,2.699243
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6934666,1.07055,1.07055,0,0,0,1.07055,64.77664,0,0,0,0.6934666,1.126895,1.07055,0,0,0.949683,3.698974,0,0.4334285,-0.4334285,4.64219,77.36967,0.2035873,1.177605,0.5547733,0,4.392441
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.9575578,2.925239,1.38,0,-1,0,1.38,69.38824,0,1.545239,1.837763,0.9575578,1.452632,1.38,0,0,1.43127,3.265546,0,0.4950738,-0.4950738,4.120337,68.67213,0.2035873,3.217763,0.7660462,0,4.223104
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.222501,2.87428,2.87428,1.7,0,0.5202,2.87428,42.53241,0,0,0.08170818,1.222501,1.236084,1.17428,0,0,1.981352,2.770472,0,0.01358367,-0.01358367,4.106018,68.43349,0.2035873,3.161708,0.9780006,1.7,3.992973
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.585467,4.624621,3.08,1.7,0,0.5202,3.08,51.47619,0,1.544621,2.007083,1.585467,1.452632,1.38,0,0,1.996445,2.756888,0.1328351,0,0.1328351,4.232037,70.5338,0.2035397,5.087083,1.268373,1.7,4.342355
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.68179,0.01781973,0.01781973,0.425,0,0.172125,0.01781973,9437.794,0.2157904,0,0,1.68179,0,0,0.1913899,0.1818204,1.86361,2.87644,1.86361,0,1.86361,6.000012,100,0.2028738,0.0196017,1.345432,1.7,4.558229
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.494546,0.4213209,0.4213209,0,0,0,0.4213209,354.7286,1.05105,0,0,1.494546,0.4434957,0.4213209,0,0,0,4.553689,0,0,0,6.000012,100,0.2028738,0.463453,1.195637,0,6.048234
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,1.145364,1.188634,1.188634,0,-1,0,1.188634,96.35966,0,0,0,1.145364,1.251194,1.188634,0,0,0,4.553689,0,0.1058299,-0.1058299,5.888457,98.14076,0.2028738,1.307497,0.9162909,0,5.699053
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,1.14436,2.041604,1.38,0,-1,0,1.38,82.92467,0,0.6616038,0.8657642,1.14436,1.452632,1.38,0,0,0.1175888,4.447859,0,0.3082712,-0.3082712,5.563511,92.725,0.2028738,2.245764,0.9154884,0,5.592219
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.8263569,1.390943,1.38,0,-1,0,1.38,59.88094,0.0000000000000002220446,0.01094276,0.150037,0.8263569,1.452632,1.38,0,0,0.4601123,4.139588,0,0.6262747,-0.6262747,4.90336,81.7225,0.2028738,1.530037,0.6610855,0,4.965945
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.4200634,0.1192904,0.1192904,0,-1,0,0.1192904,352.1352,0,0,0,0.4200634,0.1255688,0.1192904,0,0,1.155973,3.513313,0.2944946,0,0.2944946,5.182742,86.37886,0.202769,0.1312194,0.3360507,0,3.933377
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05524611,1.868276,1.38,0,-1,0,1.38,4.003342,0.0000000000000002220446,0.4882759,0.6751035,0.05524611,1.452632,1.38,0,0,0.8614784,3.778358,0,1.397385,-1.397385,3.709768,61.82935,0.202769,2.055104,0.04419689,0,3.833605
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.414129,2.380973,0,0,0,3.709768,61.82935,0.202769,0,0,0,2.380973
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,2.57169,1.38,0,-1,0,1.38,0,0,1.19169,1.448859,0,1.452632,1.38,0,0,2.414129,2.380973,0,1.452632,-1.452632,2.17856,36.30926,0.202769,2.828859,0,0,2.380973
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,2.840441,0.8819242,0,-1,0,0.8819242,0,0,1.958516,2.242561,0,0.9283413,0.8819242,0,0,4.028164,0.9283413,0,0.9283413,-0.9283413,1.200002,20,0.202769,3.124485,0,0,0.9283413
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.3228778,0,0,-1,0,0,0,0,0.3228778,0.3551656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202769,0.3551656,0,0,0
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.6010185,0,0,-1,0,0,0,0,0.6010185,0.6611204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202769,0.6611204,0,0,0
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202769,0,0,0,0
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.3618268,0,0,-1,0,0,0,0,0.3618268,0.3980095,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202769,0.3980095,0,0,0
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202769,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.08200013,0,0,-1,0,0,0,0,0.08200013,0.09020014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202769,0.09020014,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.1081393,0,0,-1,0,0,0,0,0.1081393,0.1189533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202769,0.1189533,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.1088748,0.1088748,1.561506,0,0.4823912,0.1088748,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2028826,0.1197623,0,1.7,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.2073561,0.2073561,1.659988,0,0.5092766,0.2073561,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2030478,0.2280917,0,1.7,1.242
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.363944,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.363944,0,0,1.452632,1.38,2.299654,2.484,1.743944,0,1.743944,5.472819,91.21346,0.202974,0,0.2911552,1.7,2.847944
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.8258511,1.470387,1.470387,1.213753,0,0.3874546,1.470387,56.16557,0,0,0,0.8258511,0.2701406,0.2566336,0,0,0.5557104,4.05355,0.5557104,0,0.5557104,6.000012,100,0.2030564,1.617425,0.6606808,1.7,4.879401
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,1.073314,0.7816323,0.7816323,0,-1,0,0.7816323,137.3169,0.2505427,0,0,1.073314,0.8227709,0.7816323,0,0,0,4.553689,0,0,0,6.000012,100,0.2030564,0.8597956,0.8586509,0,5.627003
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.689781,1.581364,1.581364,0.425,0,0.172125,1.581364,106.8559,0.4725562,0,0,1.689781,1.217225,1.156364,0,0,0,4.553689,0,0,0,6.000012,100,0.2030564,1.7395,1.351825,1.7,6.24347
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.799874,2.247248,2.247248,0.8672476,0,0.2928586,2.247248,80.09235,0.347242,0,0,1.799874,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2030564,2.471972,1.439899,1.7,6.353562
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.745972,1.366601,1.366601,0.425,0,0.172125,1.366601,127.7602,0.7548131,0,0,1.745972,0.9911584,0.9416005,0,0,0,4.553689,0,0,0,6.000012,100,0.2030564,1.50326,1.396777,1.7,6.299661
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.562036,2.422796,2.422796,1.042796,0,0.3407833,2.422796,64.47243,0.109404,0,0,1.562036,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2030564,2.665076,1.249628,1.7,6.115725
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.267003,2.971772,1.38,0,-1,0,1.38,91.8118,0,1.591772,1.888949,1.267003,1.452632,1.38,0,0,0,4.553689,0,0.1856288,-0.1856288,5.804342,96.73884,0.2030564,3.268949,1.013602,0,5.820692
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,1.193124,0,0,0,-1,0,0,0,0.9868695,0,0,1.193124,0,0,0,0,0.2062542,4.36806,0.2062542,0,0.2062542,6.000012,100,0.2029836,0,0.9544989,0,5.561184
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.7501403,0.9177817,0.9177817,0,-1,0,0.9177817,81.73407,0,0.0000000000000001110223,0,0.7501403,0.9660859,0.9177817,0,0,0,4.553689,0,0.2159456,-0.2159456,5.772385,96.20623,0.2029836,1.00956,0.6001123,0,5.303829
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.4220797,3.151306,1.38,0,-1,0,1.38,30.58548,0,1.771307,2.086437,0.4220797,1.452632,1.38,0,0,0.2399396,4.337743,0,1.030552,-1.030552,4.686088,78.10131,0.2029836,3.466437,0.3376637,0,4.759823
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0551273,2.266734,1.38,0,-1,0,1.38,3.994732,0,0.8867342,1.113408,0.0551273,1.452632,1.38,0,0,1.384997,3.307191,0,1.397504,-1.397504,3.212989,53.54972,0.2029836,2.493408,0.04410184,0,3.362319
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,3.868295,1.38,0,-1,0,1.38,0,0,2.488295,2.875124,0,1.452632,1.38,0,0,2.93778,1.909687,0,1.452632,-1.452632,1.681781,28.02963,0.2029836,4.255125,0,0,1.909687
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,1.371796,0.4342027,0,-1,0,0.4342027,0,0,0.9375927,1.074772,0,0.4570555,0.4342027,0,0,4.551815,0.4570555,0,0.4570555,-0.4570555,1.200002,20,0.2029836,1.508975,0,0,0.4570555
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029836,0,0,0,0
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.05105201,0,0,-1,0,0,0,0,0.05105201,0.05615721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029836,0.05615721,0,0,0
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.4465894,0,0,-1,0,0,0,0,0.4465894,0.4912483,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029836,0.4912483,0,0,0
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.1281698,0,0,-1,0,0,0,0,0.1281698,0.1409868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029836,0.1409868,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.44352,0,0,-1,0,0,0,0,0.44352,0.487872,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029836,0.487872,0,0,0
