Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.3176614,0,0,-1,0,0,0,0,0.3176614,0.3494276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029836,0.3494276,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.8537788,0,0,-1,0,0,0,0,0.8537788,0.9391567,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029836,0.9391567,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.3554938,0,0,-1,0,0,0,0,0.3554938,0.3910432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029836,0.3910432,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029836,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.009045502,0,0,0,0,0,0,0,0,0,0,0.009045502,0,0,0,0,5.059654,0,0.009045502,0,0.009045502,1.208584,20.14302,0.2029804,0,0.007236402,0,0.009045502
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3752238,0,0,0,0,0,0,0,0,0,0,0.3752238,0,0,0,0,5.050609,0.008140951,0.3752238,0,0.3752238,1.564552,26.07582,0.202848,0,0.300179,0,0.3833647
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7849904,0.9433157,0.9433157,1.7,0,0.5202,0.9433157,83.21609,0,0,0,0.7849904,0,0,0.7566844,0.7188501,4.675385,0.3458423,1.50384,0,1.50384,2.99122,49.85358,0.2029896,1.037647,0.6279923,1.7,1.130833
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.275235,1.218586,1.218586,0,-1,0,1.218586,104.6487,0,0,0,1.275235,1.282723,1.218586,0,0,3.171545,1.699299,0,0.00748772,-0.00748772,2.983328,49.72203,0.2029896,1.340445,1.020188,0,2.974534
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.487299,1.700538,1.700538,1.7,0,0.5202,1.700538,87.46053,0,0,0,1.487299,0.0005659751,0.0005376764,0,0,3.179864,1.691811,1.486733,0,1.486733,4.393767,73.2293,0.2031365,1.870591,1.189839,1.7,3.17911
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.428418,1.731094,1.731094,1.7,0,0.5202,1.731094,82.51536,0,0,0,1.428418,0.03273033,0.03109382,0,0,1.693131,3.029871,1.395688,0,1.395688,5.717833,95.29702,0.2033145,1.904203,1.142735,1.7,4.458289
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.756953,0,0,0,0,0,0,0,1.45951,0,0,1.756953,0,0,0,0,0.297443,4.28599,0.297443,0,0.297443,6.000012,100,0.2032102,0,1.405562,0,6.042943
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.726363,2.740287,2.740287,1.360287,0,0.4274585,2.740287,62.99936,0.2737319,0,0,1.726363,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2032102,3.014316,1.381091,1.7,6.280052
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.346917,1.533306,1.38,0,-1,0,1.38,97.6027,0,0.1533059,0.3066365,1.346917,1.452632,1.38,0,0,0,4.553689,0,0.1057144,-0.1057144,5.888579,98.14279,0.2032102,1.686636,1.077534,0,5.900606
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,1.024023,1.473225,1.38,0,-1,0,1.38,74.20457,0,0.09322552,0.2405481,1.024023,1.452632,1.38,0,0,0.1174604,4.447975,0,0.4286084,-0.4286084,5.436786,90.61292,0.2032102,1.620548,0.8192185,0,5.471998
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.8325809,1.368905,1.368905,0,-1,0,1.368905,60.82095,0,0,0.1257952,0.8325809,1.440952,1.368905,0,0,0.5936919,4.019366,0,0.6083715,-0.6083715,4.795506,79.92495,0.2032102,1.505795,0.6660647,0,4.851947
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3885277,0,0,0,-1,0,0,0,0,0,0,0.3885277,0,0,0,0,1.26966,3.410995,0.3885277,0,0.3885277,5.164096,86.0681,0.2030743,0,0.3108221,0,3.799522
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.05346386,0,0,0,-1,0,0,0,0,0,0,0.05346386,0,0,0,0,0.8811327,3.760669,0.05346386,0,0.05346386,5.214817,86.91344,0.2030556,0,0.04277109,0,3.814133
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.8774596,0.8774596,0,-1,0,0.8774596,0,0,0.0000000000000001110223,0,0,0.9236417,0.8774596,0,0,0.8276688,3.808787,0,0.9236417,-0.9236417,4.241212,70.68674,0.2030556,0.9652056,0,0,3.808787
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,5.822317,1.38,0,-1,0,1.38,0,0,4.442317,5.024549,0,1.452632,1.38,0,0,1.853937,2.885145,0,1.452632,-1.452632,2.710004,45.16665,0.2030556,6.404549,0,0,2.885145
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,1.99841,1.360888,0,-1,0,1.360888,0,0,0.6375222,0.8373632,0,1.432514,1.360888,0,0,3.467973,1.432514,0,1.432514,-1.432514,1.200002,20,0.2030556,2.198251,0,0,1.432514
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.7798305,0,0,-1,0,0,0,0,0.7798305,0.8578135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030556,0.8578135,0,0,0
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.2998624,0,0,-1,0,0,0,0,0.2998624,0.3298486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030556,0.3298486,0,0,0
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.5274702,0,0,-1,0,0,0,0,0.5274702,0.5802172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030556,0.5802172,0,0,0
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030556,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.2795552,0,0,-1,0,0,0,0,0.2795552,0.3075107,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030556,0.3075107,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.4751948,0,0,-1,0,0,0,0,0.4751948,0.5227143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030556,0.5227143,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030556,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030556,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004231752,0,0,0,0,0,0,0,0,0,0,0.004231752,0,0,0,0,5.059654,0,0.004231752,0,0.004231752,1.204017,20.06691,0.2030541,0,0.003385402,0,0.004231752
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4575384,1.122344,1.122344,1.7,0,0.5202,1.122344,40.76634,0,0,0,0.4575384,0,0,0.5776564,0.5487736,5.055423,0.003808577,1.006312,0,1.006312,2.158688,35.97807,0.2032307,1.234578,0.3660308,1.7,0.461347
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.8148775,1.769645,1.769645,1.7,0,0.5202,1.769645,46.04751,0,0,0,0.8148775,0.07331062,0.06964509,0,0,4.04911,0.9094894,0.7415668,0,0.7415668,2.8622,47.70325,0.2033389,1.94661,0.651902,1.7,1.724367
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.289255,2.023669,1.38,0,-1,0,1.38,93.42429,0,0.6436691,0.846036,1.289255,1.452632,1.38,0,0,3.307544,1.5769,0,0.1633763,-0.1633763,2.689987,44.83302,0.2033389,2.226036,1.031404,0,2.866155
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.273159,0.9282829,0.9282829,0,0,0,0.9282829,137.152,0,0,0,1.273159,0.9771399,0.9282829,0,0,3.489073,1.413523,0.2960188,0,0.2960188,2.970815,49.51348,0.2032356,1.021111,1.018527,0,2.686682
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.551393,1.089124,1.089124,0,0,0,1.089124,142.4441,0,0,0,1.551393,1.146446,1.089124,0,0,3.193054,1.67994,0.4049466,0,0.4049466,3.354981,55.91624,0.2030944,1.198036,1.241114,0,3.231333
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.792936,1.624838,1.624838,1.7,0,0.5202,1.624838,110.3455,0,0,0,1.792936,0,0,0.07516234,0.07140423,2.788108,2.044392,1.86434,0,1.86434,5.123649,85.39397,0.2031083,1.787321,1.434348,1.7,3.837328
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.713636,1.339617,1.339617,0.5892423,0,0.2169631,1.339617,127.9198,0,0,0,1.713636,0.7898679,0.7503745,0,0,0.9237678,3.722298,0.9237678,0,0.9237678,6.000012,100,0.2028731,1.473578,1.370909,1.7,5.435934
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.493411,0.1948461,0.1948461,0,-1,0,0.1948461,766.4567,1.28831,0,0,1.493411,0.2051012,0.1948461,0,0,0,4.553689,0,0,0,6.000012,100,0.2028731,0.2143307,1.194729,0,6.0471
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,1.176543,1.821895,1.38,0,-1,0,1.38,85.25675,0.0000000000000002220446,0.4418953,0.6240848,1.176543,1.452632,1.38,0,0,0,4.553689,0,0.2760884,-0.2760884,5.708989,95.14963,0.2028731,2.004085,0.9412345,0,5.730232
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.8908864,0.5888297,0.5888297,0,-1,0,0.5888297,151.2978,0,0,0,0.8908864,0.6198207,0.5888297,0,0,0.3067649,4.2776,0.2710657,0,0.2710657,5.966145,99.43555,0.2027793,0.6477126,0.7127091,0,5.168487
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.4361068,0,0,0,-1,0,0,0,0.4004076,0,0,0.4361068,0,0,0,0,0.03569926,4.52156,0.03569926,0,0.03569926,6.000012,100,0.2027669,0,0.3488854,0,4.957666
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.05300286,1.198591,1.198591,0,-1,0,1.198591,4.422097,0,0,0,0.05300286,1.261675,1.198591,0,0,0,4.553689,0,1.208672,-1.208672,4.72596,78.76584,0.2027669,1.31845,0.04240229,0,4.606692
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.236124,0.236124,0,-1,0,0.236124,0,0,0.00000000000000002775558,0,0,0.2485516,0.236124,0,0,1.342969,3.345017,0,0.2485516,-0.2485516,4.463964,74.39924,0.2027669,0.2597364,0,0,3.345017
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.5908867,0.5908867,0,-1,0,0.5908867,0,0,0,0,0,0.621986,0.5908867,0,0,1.619137,3.096465,0,0.621986,-0.621986,3.808333,63.47208,0.2027669,0.6499754,0,0,3.096465
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,0.9728994,0.9728994,0,-1,0,0.9728994,0,0,0,0,0,1.024105,0.9728994,0,0,2.310233,2.474479,0,1.024105,-1.024105,2.728832,45.48043,0.2027669,1.070189,0,0,2.474479
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.1977437,0.1977437,0,-1,0,0.1977437,0,0,0.00000000000000002775558,0,0,0.2081513,0.1977437,0,0,3.448127,1.450375,0,0.2081513,-0.2081513,2.509421,41.82359,0.2027669,0.2175181,0,0,1.450375
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.2704965,0.2704965,0,-1,0,0.2704965,0,0,0.00000000000000005551115,0,0,0.2847332,0.2704965,0,0,3.679406,1.242223,0,0.2847332,-0.2847332,2.209285,36.82135,0.2027669,0.2975462,0,0,1.242223
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.3969113,0.3969113,0,-1,0,0.3969113,0,0,0.00000000000000005551115,0,0,0.4178014,0.3969113,0,0,3.995776,0.9574901,0,0.4178014,-0.4178014,1.768884,29.48135,0.2027669,0.4366024,0,0,0.9574901
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.2778949,0.2778949,0,-1,0,0.2778949,0,0,0.00000000000000005551115,0,0,0.2925209,0.2778949,0,0,4.46,0.5396887,0,0.2925209,-0.2925209,1.46054,24.34229,0.2027669,0.3056843,0,0,0.5396887
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.1547329,0.1547329,0,-1,0,0.1547329,0,0,0.00000000000000002775558,0,0,0.1628768,0.1547329,0,0,4.785024,0.2471678,0,0.1628768,-0.1628768,1.288853,21.48084,0.2027669,0.1702062,0,0,0.2471678
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.1826908,0.08007652,0,-1,0,0.08007652,0,0,0.1026142,0.1208833,0,0.08429108,0.08007652,0,0,4.965998,0.08429108,0,0.08429108,-0.08429108,1.200002,20,0.2027669,0.2009598,0,0,0.08429108
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.2950005,0,0,-1,0,0,0,0,0.2950005,0.3245005,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027669,0.3245005,0,0,0
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.34623,0.34623,1.7,0,0.5202,0.34623,0,0,0,0,0,0,0,1.35377,1.286082,5.059654,0,1.286082,0,1.286082,2.420086,40.33469,0.2029814,0.380853,0,1.7,0
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01960377,0.3364305,0.3364305,1.7,0,0.5202,0.3364305,5.826989,0,0,0,0.01960377,0,0,1.363569,1.295391,3.773573,1.157473,1.314995,0,1.314995,3.6676,61.12654,0.2031849,0.3700736,0.01568302,1.7,1.177077
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2502867,1.072175,1.072175,1.7,0,0.5202,1.072175,23.34384,0,0,0,0.2502867,0,0,0.6278253,0.5964341,2.458578,2.340969,0.8467208,0,0.8467208,4.47087,74.51435,0.2033384,1.179392,0.2002294,1.7,2.591255
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6872152,0.872228,0.872228,1.7,0,0.5202,0.872228,78.78849,0,0,0,0.6872152,0,0,0.8277721,0.7863835,1.611857,3.103017,1.473599,0,1.473599,5.868848,97.81394,0.2034857,0.9594507,0.5497722,1.7,3.790233
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.8031451,0,0,0,-1,0,0,0,0.6648864,0,0,0.8031451,0,0,0,0,0.1382586,4.429256,0.1382586,0,0.1382586,6.000012,100,0.2034382,0,0.642516,0,5.232401
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.193027,1.645974,1.645974,0.512598,0,0.1960393,1.645974,72.48154,0,0,0,1.193027,1.193027,1.133376,0,0,0,4.553689,0,0,0,6.000012,100,0.2034382,1.810571,0.9544218,1.7,5.746716
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,1.171285,2.318978,2.318978,1.206257,0,0.3854082,2.318978,50.50867,0,0,0,1.171285,1.171285,1.112721,0,0,0,4.553689,0,0,0,6.000012,100,0.2034382,2.550875,0.9370279,1.7,5.724974
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.8755056,1.480794,1.480794,0.6490641,0,0.2332945,1.480794,59.12405,0.0000000000000001110223,0,0,0.8755056,0.8755056,0.8317303,0,0,0,4.553689,0,0,0,6.000012,100,0.2034382,1.628874,0.7004045,1.7,5.429194
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.284565,2.514403,2.514403,1.294067,0,0.4093802,2.514403,51.08826,0,0,0,1.284565,1.284565,1.220337,0,0,0,4.553689,0,0,0,6.000012,100,0.2034382,2.765844,1.027652,1.7,5.838254
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.423052,0.4083904,0.4083904,0,-1,0,0.4083904,348.454,0.9931679,0,0,1.423052,0.4298846,0.4083904,0,0,0,4.553689,0,0,0,6.000012,100,0.2034382,0.4492294,1.138442,0,5.976741
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,1.127324,0,0,0,-1,0,0,0,1.127324,0,0,1.127324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2034382,0,0.9018589,0,5.681013
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.6894343,1.786726,1.38,0,-1,0,1.38,49.95901,0.0000000000000002220446,0.4067256,0.5853981,0.6894343,1.452632,1.38,0,0,0,4.553689,0,0.7631972,-0.7631972,5.195531,86.59202,0.2034382,1.965398,0.5515475,0,5.243123
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3736396,1.513573,1.38,0,-1,0,1.38,27.07533,0,0.1335732,0.2849305,0.3736396,1.452632,1.38,0,0,0.847997,3.790492,0,1.078992,-1.078992,4.058174,67.6361,0.2034382,1.66493,0.2989116,0,4.164131
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.0489709,0.9713283,0.9713283,0,-1,0,0.9713283,5.041643,0,0.0000000000000002220446,0,0.0489709,1.022451,0.9713283,0,0,2.046877,2.7115,0,0.9734799,-0.9734799,3.032036,50.53383,0.2034382,1.068461,0.03917672,0,2.760471
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,3.257838,1.38,0,-1,0,1.38,0,0,1.877838,2.203621,0,1.452632,1.38,0,0,3.128521,1.73802,0,1.452632,-1.452632,1.500828,25.01375,0.2034382,3.583621,0,0,1.73802
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,2.306165,0.2711187,0,-1,0,0.2711187,0,0,2.035046,2.265663,0,0.2853881,0.2711187,0,0,4.742557,0.2853881,0,0.2853881,-0.2853881,1.200002,20,0.2034382,2.536782,0,0,0.2853881
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,2.387127,0,0,-1,0,0,0,0,2.387127,2.62584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034382,2.62584,0,0,0
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034382,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.2632923,0,0,-1,0,0,0,0,0.2632923,0.2896215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034382,0.2896215,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.08461685,0,0,-1,0,0,0,0,0.08461685,0.09307854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034382,0.09307854,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.05123859,0,0,-1,0,0,0,0,0.05123859,0.05636245,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034382,0.05636245,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.03569754,0,0,-1,0,0,0,0,0.03569754,0.03926729,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034382,0.03926729,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034382,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.1273658,0,0,-1,0,0,0,0,0.1273658,0.1401023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034382,0.1401023,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.3937271,0.3937271,1.7,0,0.5202,0.3937271,0,0,0,0,0,0,0,1.306273,1.240959,5.059654,0,1.240959,0,1.240959,2.37728,39.62125,0.2036648,0.4330998,0,1.7,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02532626,0.6125086,0.6125086,1.7,0,0.5202,0.6125086,4.134841,0,0,0,0.02532626,0,0,1.087491,1.033117,3.818695,1.116863,1.058443,0,1.058443,3.381407,56.35667,0.2038697,0.6737595,0.02026101,1.7,1.14219
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1821508,1.224006,1.224006,1.7,0,0.5202,1.224006,14.88152,0,0,0,0.1821508,0,0,0.4759938,0.4521941,2.760252,2.069462,0.6343448,0,0.6343448,3.983199,66.38652,0.2039834,1.346407,0.1457206,1.7,2.251613
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3629744,1.245391,1.245391,1.7,0,0.5202,1.245391,29.14542,0,0,0,0.3629744,0,0,0.4546093,0.4318788,2.125907,2.640373,0.7948532,0,0.7948532,4.737263,78.95423,0.2041184,1.36993,0.2903795,1.7,3.003347
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.9411646,0.1477967,0.1477967,0,-1,0,0.1477967,636.7969,0,0,0,0.9411646,0.1555754,0.1477967,0,0,1.331054,3.35574,0.7855892,0,0.7855892,5.482539,91.37546,0.2038493,0.1625763,0.7529317,0,4.296905
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.579297,0.7101386,0.7101386,0,0,0,0.7101386,222.3927,0.2863176,0,0,1.579297,0.7475143,0.7101386,0,0,0.5454649,4.06277,0.5454649,0,0.5454649,6.000012,100,0.2036628,0.7811524,1.263437,0,5.642067
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.758323,0,0,0,0,0,0,0,1.758323,0,0,1.758323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036628,0,1.406658,0,6.312012
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.949488,2.447423,2.447423,1.067423,0,0.3475065,2.447423,79.6547,0.496856,0,0,1.949488,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2036628,2.692165,1.55959,1.7,6.503177
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,1.19927,0.9836223,0.9836223,0,0,0,0.9836223,121.9239,0.1638785,0,0,1.19927,1.035392,0.9836223,0,0,0,4.553689,0,0,0,6.000012,100,0.2036628,1.081985,0.9594163,0,5.752959
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,1.089239,3.856677,1.38,0,-1,0,1.38,78.93034,0.0000000000000002220446,2.476677,2.862345,1.089239,1.452632,1.38,0,0,0,4.553689,0,0.3633929,-0.3633929,5.616962,93.61585,0.2036628,4.242344,0.8713909,0,5.642928
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.7562023,0.9473155,0.9473155,0,-1,0,0.9473155,79.82582,0,0,0,0.7562023,0.9971742,0.9473155,0,0,0.4037699,4.190296,0,0.2409718,-0.2409718,5.362956,89.38242,0.2036628,1.042047,0.6049619,0,4.946498
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.6353788,2.406993,1.38,0,-1,0,1.38,46.04195,0.0000000000000002220446,1.026993,1.267692,0.6353788,1.452632,1.38,0,0,0.6715164,3.949324,0,0.8172527,-0.8172527,4.501495,75.02477,0.2036628,2.647692,0.5083031,0,4.584703
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3845774,0,0,0,-1,0,0,0,0,0,0,0.3845774,0,0,0,0,1.579575,3.132071,0.3845774,0,0.3845774,4.866338,81.10547,0.2035315,0,0.3076619,0,3.516649
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.05017981,0.7560688,0.7560688,0,-1,0,0.7560688,6.636938,0,0.0000000000000001110223,0,0.05017981,0.7958618,0.7560688,0,0,1.194998,3.478191,0,0.7456821,-0.7456821,4.08032,68.0052,0.2035315,0.8316756,0.04014385,0,3.528371
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,1.932455,1.38,0,-1,0,1.38,0,0,0.5524547,0.7457002,0,1.452632,1.38,0,0,2.023533,2.732509,0,1.452632,-1.452632,2.549112,42.48511,0.2035315,2.1257,0,0,2.732509
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.5877845,0.5877845,0,-1,0,0.5877845,0,0,0.0000000000000001110223,0,0,0.6187205,0.5877845,0,0,3.637568,1.279877,0,0.6187205,-0.6187205,1.896923,31.61532,0.2035315,0.6465629,0,0,1.279877
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,3.069674,0.6280991,0,-1,0,0.6280991,0,0,2.441575,2.748543,0,0.6611569,0.6280991,0,0,4.325036,0.6611569,0,0.6611569,-0.6611569,1.200002,20,0.2035315,3.376642,0,0,0.6611569
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.2803589,0,0,-1,0,0,0,0,0.2803589,0.3083947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035315,0.3083947,0,0,0
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.152565,0,0,-1,0,0,0,0,0.152565,0.1678215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035315,0.1678215,0,0,0
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035315,0,0,0,0
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.4750012,0,0,-1,0,0,0,0,0.4750012,0.5225012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035315,0.5225012,0,0,0
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.4627974,0,0,-1,0,0,0,0,0.4627974,0.5090771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035315,0.5090771,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.2243859,0,0,-1,0,0,0,0,0.2243859,0.2468245,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035315,0.2468245,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.4420606,0,0,-1,0,0,0,0,0.4420606,0.4862666,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035315,0.4862666,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035315,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02700435,0.2260738,0.2260738,1.678705,0,0.5143865,0.2260738,11.94493,0.0000000000000002220446,0,0,0.02700435,0,0,1.452632,1.38,5.059654,0,1.407004,0,1.407004,2.534804,42.24665,0.2036886,0.2486812,0.02160348,1.7,0.02700435
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3363898,1.307699,1.307699,1.7,0,0.5202,1.307699,25.7238,0,0,0,0.3363898,0,0,0.3923012,0.3726862,3.65265,1.266304,0.709076,0,0.709076,3.207492,53.4581,0.203808,1.438469,0.2691118,1.7,1.602694
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.8264207,1.278515,1.278515,1.7,0,0.5202,1.278515,64.63911,0,0,0,0.8264207,0,0,0.4214851,0.4004108,2.943574,1.904472,1.226832,0,1.226832,4.371367,72.85597,0.2040012,1.406366,0.6611366,1.7,2.730893
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.37415,0.2412229,0.2412229,0,-1,0,0.2412229,569.6597,0,0,0,1.37415,0.2539189,0.2412229,0,0,1.716743,3.008621,1.120231,0,1.120231,5.434112,90.56834,0.2036211,0.2653452,1.09932,0,4.382771
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.62816,2.478169,2.478169,1.498103,0,0.4650823,2.478169,65.7001,0,0,0,1.62816,1.031648,0.9800657,0,0,0.5965114,4.016829,0.5965114,0,0.5965114,6.000012,100,0.2036208,2.725986,1.302528,1.7,5.644988
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.762066,0.8321605,0.8321605,0,0,0,0.8321605,211.7459,0.8861071,0,0,1.762066,0.8759584,0.8321605,0,0,0,4.553689,0,0,0,6.000012,100,0.2036208,0.9153766,1.409652,0,6.315754
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.838675,0.9655592,0.9655592,0,0,0,0.9655592,190.426,0.8222974,0,0,1.838675,1.016378,0.9655592,0,0,0,4.553689,0,0,0,6.000012,100,0.2036208,1.062115,1.47094,0,6.392365
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.549711,1.308566,1.308566,0.425,0,0.172125,1.308566,118.4282,0.6196414,0,0,1.549711,0.9300691,0.8835656,0,0,0,4.553689,0,0,0,6.000012,100,0.2036208,1.439422,1.239768,1.7,6.103399
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.539063,1.204417,1.204417,0,-1,0,1.204417,127.7849,0.2712557,0,0,1.539063,1.267807,1.204417,0,0,0,4.553689,0,0,0,6.000012,100,0.2036208,1.324859,1.23125,0,6.092752
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.325687,0,0,0,-1,0,0,0,1.325687,0,0,1.325687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036208,0,1.060549,0,5.879376
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.7244923,1.942213,1.38,0,-1,0,1.38,52.49944,0.0000000000000002220446,0.5622128,0.7564341,0.7244923,1.452632,1.38,0,0,0,4.553689,0,0.7281393,-0.7281393,5.232486,87.20792,0.2036208,2.136434,0.5795938,0,5.278181
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.426398,0,0,0,-1,0,0,0,0,0,0,0.426398,0,0,0,0,0.8090436,3.82555,0.426398,0,0.426398,5.637002,93.94985,0.2034767,0,0.3411184,0,4.251948
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.05003707,0.690281,0.690281,0,-1,0,0.690281,7.248797,0,0,0,0.05003707,0.7266116,0.690281,0,0,0.3826456,4.209308,0,0.6765745,-0.6765745,4.923831,82.06367,0.2034767,0.7593091,0.04002966,0,4.259345
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,0.9498609,0.9498609,0,-1,0,0.9498609,0,0,0.0000000000000001110223,0,0,0.9998536,0.9498609,0,0,1.134395,3.532733,0,0.9998536,-0.9998536,3.869892,64.49807,0.2034767,1.044847,0,0,3.532733
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,2.327391,1.38,0,-1,0,1.38,0,0,0.9473915,1.180131,0,1.452632,1.38,0,0,2.245343,2.53288,0,1.452632,-1.452632,2.338684,38.97799,0.2034767,2.560131,0,0,2.53288
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.859379,1.080248,0,0,0,2.338684,38.97799,0.2034767,0,0,0,1.080248
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.4925496,0.4925496,0,-1,0,0.4925496,0,0,0,0,0,0.5184732,0.4925496,0,0,3.859379,1.080248,0,0.5184732,-0.5184732,1.792165,29.86936,0.2034767,0.5418046,0,0,1.080248
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.2146002,0.2146002,0,-1,0,0.2146002,0,0,0.00000000000000002775558,0,0,0.225895,0.2146002,0,0,4.43546,0.561775,0,0.225895,-0.225895,1.554051,25.9008,0.2034767,0.2360603,0,0,0.561775
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.7871907,0.319086,0,-1,0,0.319086,0,0,0.4681047,0.5468237,0,0.33588,0.319086,0,0,4.686454,0.33588,0,0.33588,-0.33588,1.200002,20,0.2034767,0.8659098,0,0,0.33588
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.0757441,0,0,-1,0,0,0,0,0.0757441,0.08331852,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034767,0.08331852,0,0,0
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.3060105,0,0,-1,0,0,0,0,0.3060105,0.3366115,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034767,0.3366115,0,0,0
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034767,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.8747157,0,0,-1,0,0,0,0,0.8747157,0.9621873,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034767,0.9621873,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.1083911,0.1083911,1.561023,0,0.4822592,0.1083911,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2035824,0.1192302,0,1.7,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008561493,0.1914809,0.1914809,1.644112,0,0.5049427,0.1914809,4.4712,0,0,0,0.008561493,0,0,1.452632,1.38,3.679654,1.242,1.388561,0,1.388561,3.82649,63.77471,0.2037264,0.210629,0.006849194,1.7,1.250561
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4308468,2.674031,2.674031,1.7,0,0.5202,2.674031,16.11226,0,0,0,0.4308468,1.025295,0.9740306,0,0,2.291093,2.491705,0,0.5944486,-0.5944486,3.199887,53.33134,0.2037264,2.941434,0.3446774,1.7,2.922552
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.894744,1.919813,1.919813,1.7,0,0.5202,1.919813,46.60579,0,0,0,0.894744,0.2313818,0.2198127,0,0,2.951591,1.897257,0.6633621,0,0.6633621,3.829207,63.81999,0.2038188,2.111794,0.7157952,1.7,2.792001
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.239439,0.5041363,0.5041363,0,-1,0,0.5041363,245.854,0,0,0,1.239439,0.5306698,0.5041363,0,0,2.288229,2.494283,0.7087697,0,0.7087697,4.501605,75.0266,0.2035806,0.55455,0.9915516,0,3.733722
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.581816,1.490419,1.490419,1.48818,0,0.4623731,1.490419,106.1323,0,0,0,1.581816,0.002356767,0.002238929,0,0,1.579459,3.132175,1.579459,0,1.579459,6.000012,100,0.2035822,1.639461,1.265453,1.7,4.713992
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.511901,1.8373,1.8373,0.4572997,0,0.1809428,1.8373,82.28931,0.0592696,0,0,1.511901,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2035822,2.02103,1.209521,1.7,6.06559
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.576663,1.963724,1.963724,0.5837237,0,0.2154566,1.963724,80.28947,0.1240318,0,0,1.576663,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2035822,2.160096,1.261331,1.7,6.130352
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.584734,1.086141,1.086141,0,0,0,1.086141,145.9051,0.4414283,0,0,1.584734,1.143306,1.086141,0,0,0,4.553689,0,0,0,6.000012,100,0.2035822,1.194755,1.267788,0,6.138423
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.569901,0.3185014,0.3185014,0,-1,0,0.3185014,492.9024,1.234636,0,0,1.569901,0.3352646,0.3185014,0,0,0,4.553689,0,0,0,6.000012,100,0.2035822,0.3503515,1.255921,0,6.12359
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,1.139194,0.1667118,0.1667118,0,-1,0,0.1667118,683.3311,0.9637076,0,0,1.139194,0.1754861,0.1667118,0,0,0,4.553689,0,0,0,6.000012,100,0.2035822,0.183383,0.911355,0,5.692883
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.686572,1.537689,1.38,0,-1,0,1.38,49.75159,0,0.1576895,0.3114584,0.686572,1.452632,1.38,0,0,0,4.553689,0,0.7660596,-0.7660596,5.192514,86.54173,0.2035822,1.691458,0.5492576,0,5.240261
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.4392799,1.093934,1.093934,0,-1,0,1.093934,40.15597,0,0.0000000000000002220446,0,0.4392799,1.15151,1.093934,0,0,0.8511773,3.787629,0,0.7122298,-0.7122298,4.441758,74.02915,0.2035822,1.203328,0.3514239,0,4.226909
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04921128,1.569454,1.38,0,-1,0,1.38,3.566035,0.0000000000000002220446,0.189454,0.3463994,0.04921128,1.452632,1.38,0,0,1.642544,3.075399,0,1.40342,-1.40342,2.962423,49.37362,0.2035822,1.726399,0.03936903,0,3.124611
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.2545346,0.2545346,0,-1,0,0.2545346,0,0,0.00000000000000005551115,0,0,0.2679311,0.2545346,0,0,3.2019,1.671979,0,0.2679311,-0.2679311,2.679999,44.66656,0.2035822,0.2799881,0,0,1.671979
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,1.100176,1.100176,0,-1,0,1.100176,0,0,0.0000000000000002220446,0,0,1.15808,1.100176,0,0,3.499601,1.404048,0,1.15808,-1.15808,1.459275,24.32121,0.2035822,1.210194,0,0,1.404048
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,1.467884,0.2336696,0,-1,0,0.2336696,0,0,1.234215,1.381003,0,0.245968,0.2336696,0,0,4.786356,0.245968,0,0.245968,-0.245968,1.200002,20,0.2035822,1.614673,0,0,0.245968
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.5085433,0,0,-1,0,0,0,0,0.5085433,0.5593976,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035822,0.5593976,0,0,0
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.5764936,0,0,-1,0,0,0,0,0.5764936,0.634143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035822,0.634143,0,0,0
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.2457678,0,0,-1,0,0,0,0,0.2457678,0.2703446,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035822,0.2703446,0,0,0
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035822,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.5184311,0,0,-1,0,0,0,0,0.5184311,0.5702742,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035822,0.5702742,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.5310099,0,0,-1,0,0,0,0,0.5310099,0.5841109,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035822,0.5841109,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.1790116,0,0,-1,0,0,0,0,0.1790116,0.1969128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035822,0.1969128,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035822,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02986952,0.5288026,0.5288026,1.7,0,0.5202,0.5288026,5.64852,0,0,0,0.02986952,0,0,1.171197,1.112638,5.059654,0,1.142507,0,1.142507,2.28388,38.06459,0.2037977,0.5816829,0.02389562,1.7,0.02986952
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.349759,0.9467891,0.9467891,1.7,0,0.5202,0.9467891,36.9416,0,0,0,0.349759,0,0,0.7532108,0.7155503,3.917147,1.028256,1.065309,0,1.065309,3.294521,54.90857,0.2039815,1.041468,0.2798072,1.7,1.378015
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.8438368,2.498946,2.498946,1.7,0,0.5202,2.498946,33.76771,0,0,0,0.8438368,0.840996,0.7989462,0,0,2.851838,1.987035,0.002840831,0,0.002840831,3.297216,54.95349,0.2039819,2.748841,0.6750695,1.7,2.830872
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.265667,0.8247773,0.8247773,0,-1,0,0.8247773,153.4556,0,0,0,1.265667,0.8681867,0.8247773,0,0,2.848997,1.989591,0.3974805,0,0.3974805,3.674299,61.2382,0.2038491,0.9072551,1.012534,0,3.255259
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.473045,1.977875,1.977875,1.7,0,0.5202,1.977875,74.47614,0,0,0,1.473045,0.2925005,0.2778755,0,0,2.451517,2.347324,1.180545,0,1.180545,4.794262,79.90421,0.2040022,2.175663,1.178436,1.7,3.820369
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.642918,3.77955,3.08,1.7,0,0.5202,3.08,53.3415,0,0.6995499,1.077505,1.642918,1.452632,1.38,0,0,1.270972,3.409814,0.1902866,0,0.1902866,4.974784,82.9129,0.2039388,4.157505,1.314335,1.7,5.052732
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.592189,1.907756,1.907756,1.421828,0,0.444259,1.907756,83.45871,0,0,0,1.592189,0.5115035,0.4859283,0,0,1.080685,3.581072,1.080685,0,1.080685,6.000012,100,0.2040216,2.098532,1.273751,1.7,5.173261
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.385661,0.3198263,0.3198263,0,0,0,0.3198263,433.2544,1.049002,0,0,1.385661,0.3366592,0.3198263,0,0,0,4.553689,0,0,0,6.000012,100,0.2040216,0.3518089,1.108529,0,5.93935
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.467074,1.318831,1.318831,0,-1,0,1.318831,111.2404,0.07883035,0,0.07071438,1.467074,1.388243,1.318831,0,0,0,4.553689,0,0,0,6.000012,100,0.2040216,1.450714,1.173659,0,6.020763
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,1.015039,1.682495,1.38,0,-1,0,1.38,73.55359,0.0000000000000002220446,0.3024951,0.4707446,1.015039,1.452632,1.38,0,0,0,4.553689,0,0.4375921,-0.4375921,5.538749,92.31231,0.2040216,1.850745,0.8120316,0,5.568728
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.8365548,3.00404,1.38,0,-1,0,1.38,60.61991,0.0000000000000002220446,1.62404,1.924444,0.8365548,1.452632,1.38,0,0,0.4862134,4.116097,0,0.6160768,-0.6160768,4.889348,81.48896,0.2040216,3.304444,0.6692438,0,4.952652
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.3365657,1.179689,1.179689,0,-1,0,1.179689,28.53003,0,0,0,0.3365657,1.241778,1.179689,0,0,1.170743,3.50002,0,0.9052126,-0.9052126,3.935169,65.58603,0.2040216,1.297658,0.2692525,0,3.836586
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04852947,3.329213,1.38,0,-1,0,1.38,3.516628,0,1.949213,2.282134,0.04852947,1.452632,1.38,0,0,2.176535,2.594807,0,1.404102,-1.404102,2.455116,40.91852,0.2040216,3.662134,0.03882357,0,2.643337
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,1.138635,1.13117,0,-1,0,1.13117,0,0,0.007465015,0.1213285,0,1.190705,1.13117,0,0,3.736649,1.190705,0,1.190705,-1.190705,1.200002,20,0.2040216,1.252499,0,0,1.190705
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,3.249934,0,0,-1,0,0,0,0,3.249934,3.574927,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040216,3.574927,0,0,0
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040216,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.1912514,0,0,-1,0,0,0,0,0.1912514,0.2103765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040216,0.2103765,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.04486776,0,0,-1,0,0,0,0,0.04486776,0.04935454,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040216,0.04935454,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.3521966,0,0,-1,0,0,0,0,0.3521966,0.3874162,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040216,0.3874162,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.2321606,0,0,-1,0,0,0,0,0.2321606,0.2553767,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040216,0.2553767,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.2431547,0,0,-1,0,0,0,0,0.2431547,0.2674702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040216,0.2674702,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.1529726,0,0,-1,0,0,0,0,0.1529726,0.1682698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040216,0.1682698,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.1590849,0,0,-1,0,0,0,0,0.1590849,0.1749934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040216,0.1749934,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.6406997,0.6406997,1.7,0,0.5202,0.6406997,0,0,0,0,0,0,0,1.0593,1.006335,5.059654,0,1.006335,0,1.006335,2.154696,35.91153,0.2042106,0.7047697,0,1.7,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.03064935,0.3572817,0.3572817,1.7,0,0.5202,0.3572817,8.578484,0,0,0,0.03064935,0,0,1.342718,1.275582,4.053319,0.9057018,1.306232,0,1.306232,3.393896,56.56482,0.2044056,0.3930099,0.02451948,1.7,0.9363511
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3263814,1.849129,1.849129,1.7,0,0.5202,1.849129,17.65055,0,0,0,0.3263814,0.1569784,0.1491295,0,0,2.747087,2.08131,0.169403,0,0.169403,3.554606,59.24331,0.2044287,2.034042,0.2611051,1.7,2.407692
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.9130117,2.171764,2.171764,1.7,0,0.5202,2.171764,42.04009,0,0,0,0.9130117,0.4965942,0.4717645,0,0,2.577684,2.233773,0.4164175,0,0.4164175,3.949654,65.82744,0.2044853,2.388941,0.7304093,1.7,3.146785
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.249671,0.9976095,0.9976095,0,-1,0,0.9976095,125.2666,0,0,0,1.249671,1.050115,0.9976095,0,0,2.161267,2.608549,0.1995558,0,0.1995558,4.138969,68.98269,0.2044191,1.097371,0.9997368,0,3.85822
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.613148,1.52785,1.52785,1.7,0,0.5202,1.52785,105.5829,0,0,0,1.613148,0,0,0.1721497,0.1635422,1.961711,2.788149,1.77669,0,1.77669,5.824486,97.07457,0.2044572,1.680635,1.290519,1.7,4.401297
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.484555,1.653335,1.653335,0.425,0,0.172125,1.653335,89.79153,0.006549857,0,0,1.484555,1.292985,1.228335,0,0,0.1850207,4.38717,0.1850207,0,0.1850207,6.000012,100,0.204396,1.818669,1.187644,1.7,5.871726
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.724628,1.475799,1.475799,0.425,0,0.172125,1.475799,116.8606,0.6185238,0,0,1.724628,1.106104,1.050799,0,0,0,4.553689,0,0,0,6.000012,100,0.204396,1.623379,1.379703,1.7,6.278317
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.716894,1.468595,1.468595,0.425,0,0.172125,1.468595,116.9072,0.618373,0,0,1.716894,1.098521,1.043595,0,0,0,4.553689,0,0,0,6.000012,100,0.204396,1.615454,1.373515,1.7,6.270583
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.409934,2.582522,1.38,0,-1,0,1.38,102.1691,0,1.202523,1.460775,1.409934,1.452632,1.38,0,0,0,4.553689,0,0.04269747,-0.04269747,5.955005,99.24989,0.204396,2.840775,1.127947,0,5.963623
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,1.15611,2.454368,1.38,0,-1,0,1.38,83.77611,0,1.074368,1.319805,1.15611,1.452632,1.38,0,0,0.04744163,4.510992,0,0.2965212,-0.2965212,5.642444,94.04054,0.204396,2.699805,0.9248883,0,5.667102
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.7396584,1.802176,1.38,0,-1,0,1.38,53.59843,0.0000000000000002220446,0.4221758,0.6023933,0.7396584,1.452632,1.38,0,0,0.3769097,4.21447,0,0.7129732,-0.7129732,4.890904,81.51491,0.204396,1.982393,0.5917267,0,4.954129
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2794487,0,0,0,-1,0,0,0,0,0,0,0.2794487,0,0,0,0,1.169102,3.501497,0.2794487,0,0.2794487,5.156013,85.93337,0.2043036,0,0.2235589,0,3.780946
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04830208,4.852429,1.38,0,-1,0,1.38,3.50015,0,3.472429,3.957672,0.04830208,1.452632,1.38,0,0,0.8896535,3.753001,0,1.40433,-1.40433,3.675719,61.26187,0.2043036,5.337672,0.03864166,0,3.801303
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,1.320022,1.320022,0,-1,0,1.320022,0,0,0,0.07202406,0,1.389497,1.320022,0,0,2.45002,2.348671,0,1.389497,-1.389497,2.211061,36.85094,0.2043036,1.452024,0,0,2.348671
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.2110931,0.2110931,0,-1,0,0.2110931,0,0,0.00000000000000002775558,0,0,0.2222033,0.2110931,0,0,3.993905,0.9591746,0,0.2222033,-0.2222033,1.976838,32.94724,0.2043036,0.2322024,0,0,0.9591746
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,3.000789,0.7001227,0,-1,0,0.7001227,0,0,2.300666,2.600745,0,0.7369713,0.7001227,0,0,4.240798,0.7369713,0,0.7369713,-0.7369713,1.200002,20,0.2043036,3.300868,0,0,0.7369713
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.2698606,0,0,-1,0,0,0,0,0.2698606,0.2968467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043036,0.2968467,0,0,0
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.14551,0,0,-1,0,0,0,0,0.14551,0.160061,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043036,0.160061,0,0,0
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.6869112,0,0,-1,0,0,0,0,0.6869112,0.7556023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043036,0.7556023,0,0,0
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043036,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043036,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043036,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.3625058,0,0,-1,0,0,0,0,0.3625058,0.3987563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043036,0.3987563,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.1968884,0.1968884,1.64952,0,0.5064189,0.1968884,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.204448,0.2165772,0,1.7,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01776378,0.3327087,0.3327087,1.7,0,0.5202,0.3327087,5.339138,0,0,0,0.01776378,0,0,1.367291,1.298927,3.679654,1.242,1.31669,0,1.31669,3.758308,62.63834,0.2046373,0.3659796,0.01421102,1.7,1.259764
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3812841,1.754871,1.754871,1.7,0,0.5202,1.754871,21.72718,0,0,0,0.3812841,0.05775934,0.05487138,0,0,2.362964,2.427022,0.3235248,0,0.3235248,4.06523,67.7537,0.2046808,1.930359,0.3050273,1.7,2.808306
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.8070914,0,0,1.297208,0,0.4102378,0,0,0,0,0,0.8070914,0,0,1.297208,1.232348,2.039439,2.718194,2.039439,0,2.039439,6.000012,100,0.2044356,0,0.6456732,1.7,3.525285
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,1.051429,1.949153,1.38,0,-1,0,1.38,76.19053,0.0000000000000002220446,0.5691528,0.7640681,1.051429,1.452632,1.38,0,0,0,4.553689,0,0.4012023,-0.4012023,5.577107,92.95161,0.2044356,2.144068,0.8411434,0,5.605118
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,1.176318,1.396724,1.396724,0.7027132,0,0.2479407,1.396724,84.2198,0,0,0,1.176318,0.7305381,0.6940112,0,0,0.4457804,4.152487,0.4457804,0,0.4457804,6.000012,100,0.2044245,1.536397,0.9410548,1.7,5.328805
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.495018,0,0,0,0,0,0,0,1.495018,0,0,1.495018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2044245,0,1.196014,0,6.048707
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.472093,0.02441668,0.02441668,0,0,0,0.02441668,6029.047,1.446391,0,0,1.472093,0.02570177,0.02441668,0,0,0,4.553689,0,0,0,6.000012,100,0.2044245,0.02685835,1.177675,0,6.025782
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.568825,4.663008,3.08,1.7,0,0.5202,3.08,50.93589,0.1161938,1.583008,2.049309,1.568825,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2044245,5.129309,1.25506,1.7,6.122514
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.484325,2.09566,1.38,0,-1,0,1.38,107.5598,0.03169302,0.7156605,0.9252265,1.484325,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2044245,2.305227,1.18746,0,6.038013
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,1.10299,2.548203,1.38,0,-1,0,1.38,79.9268,0.0000000000000002220446,1.168203,1.423023,1.10299,1.452632,1.38,0,0,0,4.553689,0,0.3496418,-0.3496418,5.631457,93.85743,0.2044245,2.803023,0.8823919,0,5.656679
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.6466565,0.654005,0.654005,0,-1,0,0.654005,98.87638,0,0,0,0.6466565,0.6884263,0.654005,0,0,0.3884909,4.204047,0,0.04176982,-0.04176982,5.587428,93.12361,0.2044245,0.7194055,0.5173252,0,4.850704
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.3116055,0,0,0,-1,0,0,0,0,0,0,0.3116055,0,0,0,0,0.4349018,4.162277,0.3116055,0,0.3116055,5.883043,98.05052,0.2043225,0,0.2492844,0,4.473883
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04536512,2.463467,1.38,0,-1,0,1.38,3.287328,0.0000000000000002220446,1.083467,1.329814,0.04536512,1.452632,1.38,0,0,0.1232963,4.442722,0,1.407266,-1.407266,4.399654,73.32742,0.2043225,2.709814,0.03629209,0,4.488087
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.686926,3.035456,0,0,0,4.399654,73.32742,0.2043225,0,0,0,3.035456
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.7783406,0.7783406,0,-1,0,0.7783406,0,0,0.0000000000000001110223,0,0,0.819306,0.7783406,0,0,1.686926,3.035456,0,0.819306,-0.819306,3.536029,58.9337,0.2043225,0.8561747,0,0,3.035456
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,1.601195,1.38,0,-1,0,1.38,0,0,0.221195,0.3813145,0,1.452632,1.38,0,0,2.597266,2.21615,0,1.452632,-1.452632,2.004821,33.41362,0.2043225,1.761315,0,0,2.21615
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.5155958,0.5155958,0,-1,0,0.5155958,0,0,0.0000000000000001110223,0,0,0.5427324,0.5155958,0,0,4.211301,0.7635183,0,0.5427324,-0.5427324,1.432731,23.8788,0.2043225,0.5671554,0,0,0.7635183
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.814337,0.2207858,0,0,0,1.432731,23.8788,0.2043225,0,0,0,0.2207858
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.3516542,0.2097465,0,-1,0,0.2097465,0,0,0.1419077,0.1770731,0,0.2207858,0.2097465,0,0,4.814337,0.2207858,0,0.2207858,-0.2207858,1.200002,20,0.2043225,0.3868197,0,0,0.2207858
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.3975387,0,0,-1,0,0,0,0,0.3975387,0.4372926,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043225,0.4372926,0,0,0
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.1782413,0,0,-1,0,0,0,0,0.1782413,0.1960655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043225,0.1960655,0,0,0
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.361895,0,0,-1,0,0,0,0,0.361895,0.3980845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043225,0.3980845,0,0,0
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.3586133,0,0,-1,0,0,0,0,0.3586133,0.3944746,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043225,0.3944746,0,0,0
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.7084506,0.7084506,1.7,0,0.5202,0.7084506,0,-0.0000000000000001110223,0,0,0,0,0,0.9915494,0.941972,5.059654,0,0.941972,0,0.941972,2.093635,34.89386,0.2044957,0.7792957,0,1.7,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02174237,0.4447006,0.4447006,1.7,0,0.5202,0.4447006,4.889215,0,0,0,0.02174237,0,0,1.255299,1.192534,4.117682,0.8477747,1.214277,0,1.214277,3.2456,54.09322,0.2047168,0.4891707,0.01739389,1.7,0.8695171
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3667619,3.210186,3.08,1.7,0,0.5202,3.08,11.90785,0,0.1301865,0.4512052,0.3667619,1.452632,1.38,0,0,2.903406,1.940624,0,1.08587,-1.08587,2.100992,35.01647,0.2047168,3.531205,0.2934095,1.7,2.307386
