Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.8707122,2.209318,2.209318,1.7,0,0.5202,2.209318,39.4109,0,0,0,0.8707122,0.536124,0.5093178,0,0,4.109928,0.8547541,0.3345881,0,0.3345881,2.418411,40.30676,0.2047613,2.43025,0.6965697,1.7,1.725466
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.9379404,1.136326,1.136326,0,-1,0,1.136326,82.5415,0,0,0,0.9379404,1.196133,1.136326,0,0,3.775339,1.155883,0,0.2581922,-0.2581922,2.146252,35.7708,0.2047613,1.249959,0.7503523,0,2.093824
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.219074,2.836649,2.836649,1.7,0,0.5202,2.836649,42.97583,0,0,0.3358833,1.219074,1.196473,1.136649,0,0,4.06222,0.8976914,0.02260082,0,0.02260082,2.167693,36.12815,0.2047644,3.120314,0.9752589,1.7,2.116765
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,1.17904,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.17904,0,0,1.452632,1.38,4.039618,0.9180321,2.55904,0,2.55904,4.595411,76.59003,0.204427,0,0.9432318,1.7,2.097072
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.597229,0.4815833,0.4815833,0.425,0,0.172125,0.4815833,331.6619,0.05708808,0,0,1.597229,0.0595614,0.05658333,0,0,1.480579,3.221168,1.480579,0,1.480579,6.000012,100,0.2039471,0.5297416,1.277783,1.7,4.818396
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.689203,0.622358,0.622358,0,0,0,0.622358,271.4197,1.034089,0,0,1.689203,0.6551137,0.622358,0,0,0,4.553689,0,0,0,6.000012,100,0.2039471,0.6845938,1.351362,0,6.242891
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.690301,1.321173,1.321173,0,-1,0,1.321173,127.9394,0.2995927,0,0.07328982,1.690301,1.390708,1.321173,0,0,0,4.553689,0,0,0,6.000012,100,0.2039471,1.45329,1.352241,0,6.243989
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.340805,0.01995212,0.01995212,0,-1,0,0.01995212,6720.113,1.319803,0,0,1.340805,0.02100223,0.01995212,0,0,0,4.553689,0,0,0,6.000012,100,0.2039471,0.02194733,1.072644,0,5.894494
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.6277373,1.687188,1.38,0,-1,0,1.38,45.48821,0.0000000000000002220446,0.3071881,0.4759069,0.6277373,1.452632,1.38,0,0,0,4.553689,0,0.8248942,-0.8248942,5.130497,85.50811,0.2039471,1.855907,0.5021898,0,5.181426
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3779482,2.652857,1.38,0,-1,0,1.38,27.38755,0,1.272857,1.538143,0.3779482,1.452632,1.38,0,0,0.9165492,3.728795,0,1.074683,-1.074683,3.997681,66.62789,0.2039471,2.918143,0.3023586,0,4.106743
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04537003,3.164383,1.38,0,-1,0,1.38,3.287683,0.0000000000000002220446,1.784383,2.100821,0.04537003,1.452632,1.38,0,0,2.110642,2.654111,0,1.407261,-1.407261,2.514297,41.90487,0.2039471,3.480821,0.03629602,0,2.699481
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,1.629323,1.184507,0,-1,0,1.184507,0,0,0.4448163,0.6077486,0,1.24685,1.184507,0,0,3.674266,1.24685,0,1.24685,-1.24685,1.200002,20,0.2039471,1.792256,0,0,1.24685
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.779052,0,0,-1,0,0,0,0,0.779052,0.8569571,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039471,0.8569571,0,0,0
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.4807762,0,0,-1,0,0,0,0,0.4807762,0.5288538,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039471,0.5288538,0,0,0
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.0138398,0,0,-1,0,0,0,0,0.0138398,0.01522378,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039471,0.01522378,0,0,0
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.2314506,0,0,-1,0,0,0,0,0.2314506,0.2545957,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039471,0.2545957,0,0,0
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.2334793,0,0,-1,0,0,0,0,0.2334793,0.2568272,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039471,0.2568272,0,0,0
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.1355595,0,0,-1,0,0,0,0,0.1355595,0.1491154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039471,0.1491154,0,0,0
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.1682347,0,0,-1,0,0,0,0,0.1682347,0.1850582,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039471,0.1850582,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.3481324,0,0,-1,0,0,0,0,0.3481324,0.3829456,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039471,0.3829456,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.2892962,0,0,-1,0,0,0,0,0.2892962,0.3182259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039471,0.3182259,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.1664479,0.1664479,1.619079,0,0.4981087,0.1664479,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2040748,0.1830927,0,1.7,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03293245,0.3471434,0.3471434,1.7,0,0.5202,0.3471434,9.486696,0,0,0,0.03293245,0,0,1.352857,1.285214,3.679654,1.242,1.318146,0,1.318146,3.759689,62.66135,0.2042607,0.3818578,0.02634596,1.7,1.274933
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2407909,0.9207139,0.9207139,1.7,0,0.5202,0.9207139,26.15263,0,0,0,0.2407909,0,0,0.7792861,0.7403218,2.361508,2.428332,0.9811127,0,0.9811127,4.690454,78.17407,0.2044268,1.012785,0.1926327,1.7,2.669122
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.7440242,0,0,0.6698646,0,0.238973,0,0,0,0,0,0.7440242,0,0,0.6698646,0.6363713,1.380396,3.311333,1.380396,0,1.380396,6.000012,100,0.2040998,0,0.5952193,1.7,4.055357
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.701345,0.881014,0.881014,0,-1,0,0.881014,79.60657,0,0,0,0.701345,0.9273832,0.881014,0,0,0,4.553689,0,0.2260382,-0.2260382,5.761747,96.02892,0.2040998,0.9691154,0.561076,0,5.255034
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.9618049,1.992609,1.992609,1.31749,0,0.4157748,1.992609,48.26863,0.0000000000000001665335,0,0,0.9618049,0.7106513,0.6751187,0,0,0.2511535,4.327651,0.2511535,0,0.2511535,6.000012,100,0.204133,2.191869,0.7694439,1.7,5.289455
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.453468,0.4319046,0.4319046,0,0,0,0.4319046,336.5253,0.9988317,0,0,1.453468,0.4546364,0.4319046,0,0,0,4.553689,0,0,0,6.000012,100,0.204133,0.4750951,1.162775,0,6.007157
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.484519,0.4959039,0.4959039,0,0,0,0.4959039,299.3561,0.9625145,0,0,1.484519,0.5220041,0.4959039,0,0,0,4.553689,0,0,0,6.000012,100,0.204133,0.5454943,1.187615,0,6.038208
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.692287,0.3155985,0.3155985,0,0,0,0.3155985,536.215,1.360078,0,0,1.692287,0.332209,0.3155985,0,0,0,4.553689,0,0,0,6.000012,100,0.204133,0.3471584,1.353829,0,6.245975
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,1.107479,0,0,0,-1,0,0,0,1.107479,0,0,1.107479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.204133,0,0.8859833,0,5.661168
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.9138644,0.611314,0.611314,0,-1,0,0.611314,149.4918,0.270376,0,0,0.9138644,0.6434885,0.611314,0,0,0,4.553689,0,0,0,6.000012,100,0.204133,0.6724454,0.7310916,0,5.467553
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4837799,0.3891834,0.3891834,0,-1,0,0.3891834,124.3064,0.07411313,0,0,0.4837799,0.4096667,0.3891834,0,0,0,4.553689,0,0,0,6.000012,100,0.204133,0.4281018,0.3870239,0,5.037469
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.2224603,0.8443738,0.8443738,0,-1,0,0.8443738,26.34619,0,0,0,0.2224603,0.8888145,0.8443738,0,0,0,4.553689,0,0.6663542,-0.6663542,5.297613,88.29337,0.204133,0.9288112,0.1779682,0,4.776149
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04627075,1.553502,1.38,0,-1,0,1.38,3.352953,0.0000000000000002220446,0.1735022,0.3288524,0.04627075,1.452632,1.38,0,0,0.7403936,3.887335,0,1.406361,-1.406361,3.815178,63.58618,0.204133,1.708852,0.0370166,0,3.933605
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,2.158225,1.38,0,-1,0,1.38,0,0,0.7782251,0.9940475,0,1.452632,1.38,0,0,2.303017,2.480974,0,1.452632,-1.452632,2.28397,38.0661,0.204133,2.374048,0,0,2.480974
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.917052,1.028342,0,0,0,2.28397,38.0661,0.204133,0,0,0,1.028342
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,2.915173,0.9769252,0,-1,0,0.9769252,0,0,1.938248,2.229765,0,1.028342,0.9769252,0,0,3.917052,1.028342,0,1.028342,-1.028342,1.200002,20,0.204133,3.206691,0,0,1.028342
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.4780988,0,0,-1,0,0,0,0,0.4780988,0.5259086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204133,0.5259086,0,0,0
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.4642157,0,0,-1,0,0,0,0,0.4642157,0.5106373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204133,0.5106373,0,0,0
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.09327728,0,0,-1,0,0,0,0,0.09327728,0.102605,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204133,0.102605,0,0,0
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204133,0,0,0,0
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.8024493,0,0,-1,0,0,0,0,0.8024493,0.8826943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204133,0.8826943,0,0,0
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.2392655,0,0,-1,0,0,0,0,0.2392655,0.2631921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204133,0.2631921,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.2273372,0,0,-1,0,0,0,0,0.2273372,0.2500709,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204133,0.2500709,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.1229592,0.1229592,1.575591,0,0.4862363,0.1229592,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2042386,0.1352551,0,1.7,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03295628,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03295628,0,0,1.452632,1.38,3.679654,1.242,1.412956,0,1.412956,3.849633,64.16043,0.2042748,0,0.02636503,1.7,1.274956
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.21388,1.144199,1.144199,1.7,0,0.5202,1.144199,18.69254,0,0,0,0.21388,0,0,0.5558007,0.5280107,2.266698,2.513661,0.7418906,0,0.7418906,4.553452,75.89072,0.2043978,1.258619,0.171104,1.7,2.72754
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6705797,0.9132923,0.9132923,1.7,0,0.5202,0.9132923,73.42443,0,0,0,0.6705797,0,0,0.7867076,0.7473723,1.524807,3.181362,1.417952,0,1.417952,5.89864,98.31047,0.204549,1.004622,0.5364638,1.7,3.851942
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.9658298,1.410168,1.38,0,-1,0,1.38,69.98767,0.0000000000000002220446,0.03016838,0.1711852,0.9658298,1.452632,1.38,0,0,0.1068555,4.457519,0,0.4868017,-0.4868017,5.385506,89.75826,0.204549,1.551185,0.7726639,0,5.423349
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.373728,2.293972,2.293972,1.60429,0,0.494071,2.293972,59.88425,0.0000000000000001110223,0,0,1.373728,0.7259817,0.6896826,0,0,0.6477463,3.970717,0.6477463,0,0.6477463,6.000012,100,0.2046335,2.523369,1.098982,1.7,5.344445
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.65335,0,0,0,0,0,0,0,1.65335,0,0,1.65335,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046335,0,1.32268,0,6.207039
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.685382,0,0,0,0,0,0,0,1.685382,0,0,1.685382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046335,0,1.348306,0,6.239071
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.482327,0,0,0,0,0,0,0,1.482327,0,0,1.482327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046335,0,1.185861,0,6.036016
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.363768,0.9579108,0.9579108,0,-1,0,0.9579108,142.369,0.3554412,0,0,1.363768,1.008327,0.9579108,0,0,0,4.553689,0,0,0,6.000012,100,0.2046335,1.053702,1.091015,0,5.917457
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.7737818,1.135266,1.135266,0,-1,0,1.135266,68.15864,0,0,0,0.7737818,1.195017,1.135266,0,0,0,4.553689,0,0.421235,-0.421235,5.555991,92.59967,0.2046335,1.248793,0.6190254,0,5.327471
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3680169,1.265407,1.265407,0,-1,0,1.265407,29.08289,0,0,0.01194739,0.3680169,1.332007,1.265407,0,0,0.4680389,4.132454,0,0.9639902,-0.9639902,4.539856,75.66412,0.2046335,1.391947,0.2944135,0,4.500471
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2646965,0,0,0,-1,0,0,0,0,0,0,0.2646965,0,0,0,0,1.539139,3.168464,0.2646965,0,0.2646965,4.790969,79.84933,0.2045491,0,0.2117572,0,3.43316
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.04122009,0.03756122,0.03756122,0,-1,0,0.03756122,109.7411,0,0,0,0.04122009,0.03953812,0.03756122,0,0,1.274443,3.406691,0.001681962,0,0.001681962,4.792565,79.87593,0.2045486,0.04131734,0.03297607,0,3.447911
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.272761,3.408204,0,0,0,4.792565,79.87593,0.2045486,0,0,0,3.408204
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.272761,3.408204,0,0,0,4.792565,79.87593,0.2045486,0,0,0,3.408204
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,1.658486,1.38,0,-1,0,1.38,0,0,0.2784855,0.4443341,0,1.452632,1.38,0,0,1.272761,3.408204,0,1.452632,-1.452632,3.261357,54.35584,0.2045486,1.824334,0,0,3.408204
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.2566439,0.2566439,0,-1,0,0.2566439,0,0,0,0,0,0.2701515,0.2566439,0,0,2.886796,1.955573,0,0.2701515,-0.2701515,2.976593,49.60978,0.2045486,0.2823083,0,0,1.955573
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.186964,1.685421,0,0,0,2.976593,49.60978,0.2045486,0,0,0,1.685421
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.186964,1.685421,0,0,0,2.976593,49.60978,0.2045486,0,0,0,1.685421
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.186964,1.685421,0,0,0,2.976593,49.60978,0.2045486,0,0,0,1.685421
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.186964,1.685421,0,0,0,2.976593,49.60978,0.2045486,0,0,0,1.685421
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.3545629,0.3545629,0,-1,0,0.3545629,0,0,0.00000000000000005551115,0,0,0.3732241,0.3545629,0,0,3.186964,1.685421,0,0.3732241,-0.3732241,2.58318,43.05291,0.2045486,0.3900192,0,0,1.685421
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.4380582,0.4380582,0,-1,0,0.4380582,0,0,0.00000000000000005551115,0,0,0.4611139,0.4380582,0,0,3.601657,1.312197,0,0.4611139,-0.4611139,2.097123,34.95198,0.2045486,0.481864,0,0,1.312197
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.3761986,0.3761986,0,0,0,0.3761986,0,0,0.00000000000000005551115,0,0,0.3959986,0.3761986,0,0,4.114006,0.8510833,0,0.3959986,-0.3959986,1.679704,27.99501,0.2045486,0.4138185,0,0,0.8510833
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03223326,0.07928871,0.07928871,0,0,0,0.07928871,40.65302,0,0.00000000000000001387779,0,0.03223326,0.0834618,0.07928871,0,0,4.554005,0.4550848,0,0.05122855,-0.05122855,1.625704,27.09502,0.2045486,0.08721758,0.02578661,0,0.487318
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3409671,0,0,0,0,0,0,0,0,0,0,0.3409671,0,0,0,0,4.610925,0.4038562,0.3409671,0,0.3409671,1.949174,32.48617,0.20444,0,0.2727737,0,0.7448233
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6994091,0,0,0,0,0,0,0,0,0,0,0.6994091,0,0,0,0,4.269958,0.7107266,0.6994091,0,0.6994091,2.612692,43.54478,0.2042176,0,0.5595273,0,1.410136
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.21908,1.771207,1.38,0,-1,0,1.38,88.33916,0,0.3912068,0.5683275,1.21908,1.452632,1.38,0,0,3.570549,1.340195,0,0.2335512,-0.2335512,2.366507,39.44171,0.2042176,1.948328,0.9752643,0,2.559275
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.269447,1.103754,1.103754,0,0,0,1.103754,115.0117,0,0,0,1.269447,1.161846,1.103754,0,0,3.83005,1.106644,0.1076002,0,0.1076002,2.468586,41.14301,0.2041834,1.214129,1.015557,0,2.37609
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.553148,0.2950989,0.2950989,0,0,0,0.2950989,526.3145,0,0,0,1.553148,0.3106304,0.2950989,0,0,3.72245,1.203484,1.242518,0,1.242518,3.647341,60.7889,0.2037896,0.3246087,1.242518,0,2.756632
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.69471,0,0,0,0,0,0,0,0,0,0,1.69471,0,0,0,0,2.479933,2.32175,1.69471,0,1.69471,5.255085,87.58457,0.203255,0,1.355768,0,4.01646
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.495071,3.317249,3.08,1.7,0,0.5202,3.08,48.54128,0,0.2372491,0.568974,1.495071,1.452632,1.38,0,0,0.7852222,3.846989,0.04243977,0,0.04243977,5.295347,88.2556,0.2032416,3.648974,1.196057,1.7,5.34206
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.295303,1.300607,1.300607,0,-1,0,1.300607,99.59219,0,0,0.05066764,1.295303,1.36906,1.300607,0,0,0.7427825,3.885185,0,0.07375706,-0.07375706,5.2176,86.95982,0.2032416,1.430668,1.036242,0,5.180488
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.9187157,0,0,0,-1,0,0,0,0.09398092,0,0,0.9187157,0,0,0,0,0.8247347,3.811428,0.8247347,0,0.8247347,6.000012,100,0.2029825,0,0.7349725,0,4.730144
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.8051597,0.6469082,0.6469082,0,-1,0,0.6469082,124.4628,0.1242038,0,0,0.8051597,0.6809559,0.6469082,0,0,0,4.553689,0,0,0,6.000012,100,0.2029825,0.711599,0.6441278,0,5.358849
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.4577906,1.3112,1.3112,0,-1,0,1.3112,34.91387,0,0,0.06231974,0.4577906,1.38021,1.3112,0,0,0,4.553689,0,0.9224197,-0.9224197,5.027696,83.79477,0.2029825,1.44232,0.3662325,0,5.011479
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.03064139,1.169874,1.169874,0,-1,0,1.169874,2.619204,0,0.0000000000000002220446,0,0.03064139,1.231446,1.169874,0,0,1.024911,3.631269,0,1.200805,-1.200805,3.761937,62.69882,0.2029825,1.286861,0.02451311,0,3.661911
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,1.613242,1.38,0,-1,0,1.38,0,0,0.2332422,0.3945664,0,1.452632,1.38,0,0,2.359138,2.430464,0,1.452632,-1.452632,2.230729,37.17873,0.2029825,1.774566,0,0,2.430464
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,3.112181,0.9289411,0,-1,0,0.9289411,0,0,2.18324,2.494458,0,0.9778327,0.9289411,0,0,3.973174,0.9778327,0,0.9778327,-0.9778327,1.200002,20,0.2029825,3.423399,0,0,0.9778327
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.5354922,0,0,-1,0,0,0,0,0.5354922,0.5890415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029825,0.5890415,0,0,0
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.1732911,0,0,-1,0,0,0,0,0.1732911,0.1906202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029825,0.1906202,0,0,0
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.7447158,0,0,-1,0,0,0,0,0.7447158,0.8191874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029825,0.8191874,0,0,0
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.3111713,0,0,-1,0,0,0,0,0.3111713,0.3422884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029825,0.3422884,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.3389424,0,0,-1,0,0,0,0,0.3389424,0.3728366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029825,0.3728366,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.1588404,0,0,-1,0,0,0,0,0.1588404,0.1747244,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029825,0.1747244,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.3446006,0,0,-1,0,0,0,0,0.3446006,0.3790607,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029825,0.3790607,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.1966256,0,0,-1,0,0,0,0,0.1966256,0.2162882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029825,0.2162882,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029825,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02979414,0.2185821,0.2185821,1.671214,0,0.5123413,0.2185821,13.63064,0.0000000000000002220446,0,0,0.02979414,0,0,1.452632,1.38,5.059654,0,1.409794,0,1.409794,2.537451,42.29076,0.2031242,0.2404403,0.02383531,1.7,0.02979414
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3552758,0.1477475,0.1477475,1.600379,0,0.4930035,0.1477475,240.4615,0.0000000000000002220446,0,0,0.3552758,0,0,1.452632,1.38,3.64986,1.268815,1.735276,0,1.735276,4.183678,69.72782,0.2031304,0.1625222,0.2842206,1.7,1.62409
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.5058987,1.078584,1.078584,1.7,0,0.5202,1.078584,46.90394,0,0,0,0.5058987,0,0,0.6214155,0.5903447,1.914585,2.830563,1.096243,0,1.096243,5.223666,87.06092,0.2033018,1.186443,0.4047189,1.7,3.336462
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.7177218,1.230192,1.230192,0,-1,0,1.230192,58.34225,0,0.0000000000000002220446,0,0.7177218,1.294939,1.230192,0,0,0.8183411,3.817182,0,0.5772173,-0.5772173,4.615225,76.92027,0.2033018,1.353211,0.5741774,0,4.534904
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.37862,0,0,0,0,0,0,0,0,0,0,1.37862,0,0,0,0,1.459694,3.239965,1.37862,0,1.37862,5.923099,98.71811,0.2028722,0,1.102896,0,4.618585
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.291469,1.664943,1.664943,0.5150682,0,0.1967136,1.664943,77.56833,0,0,0,1.291469,1.210395,1.149875,0,0,0.08107384,4.480722,0.08107384,0,0.08107384,6.000012,100,0.2028828,1.831437,1.033175,1.7,5.772191
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.420325,2.587413,2.587413,1.238104,0,0.3941025,2.587413,54.89364,0,0,0,1.420325,1.420325,1.349309,0,0,0,4.553689,0,0,0,6.000012,100,0.2028828,2.846155,1.13626,1.7,5.974014
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.369272,3.098806,3.08,1.7,0,0.5202,3.08,44.4569,0.0000000000000002220446,0.01880614,0.3286867,1.369272,1.452632,1.38,0,0,0,4.553689,0,0.08335916,-0.08335916,5.912144,98.53553,0.2028828,3.408687,1.095418,1.7,5.922961
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.8797349,2.991806,1.38,0,-1,0,1.38,63.74891,0.0000000000000002220446,1.611806,1.910987,0.8797349,1.452632,1.38,0,0,0.09262129,4.47033,0,0.5728967,-0.5728967,5.308258,88.47079,0.2028828,3.290987,0.703788,0,5.350065
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.7563023,1.49722,1.38,0,-1,0,1.38,54.80452,0.0000000000000002220446,0.1172202,0.2669422,0.7563023,1.452632,1.38,0,0,0.7291731,3.897433,0,0.6963292,-0.6963292,4.574262,76.23755,0.2028828,1.646942,0.6050419,0,4.653736
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.4002277,3.691854,1.38,0,-1,0,1.38,29.002,0.0000000000000002220446,2.311854,2.68104,0.4002277,1.452632,1.38,0,0,1.502872,3.201104,0,1.052404,-1.052404,3.464931,57.74873,0.2028828,4.06104,0.3201821,0,3.601331
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2512771,0,0,0,-1,0,0,0,0,0,0,0.2512771,0,0,0,0,2.67221,2.1487,0.2512771,0,0.2512771,3.703313,61.72177,0.2028047,0,0.2010217,0,2.399977
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02839174,0,0,0,-1,0,0,0,0,0,0,0.02839174,0,0,0,0,2.420933,2.374849,0.02839174,0,0.02839174,3.730248,62.17068,0.2027959,0,0.02271339,0,2.403241
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,1.335162,1.335162,0,-1,0,1.335162,0,0,0,0.08867831,0,1.405434,1.335162,0,0,2.392541,2.400402,0,1.405434,-1.405434,2.248791,37.47977,0.2027959,1.468678,0,0,2.400402
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,2.002254,0.9452198,0,-1,0,0.9452198,0,0,1.057034,1.25726,0,0.9949682,0.9452198,0,0,3.954134,0.9949682,0,0.9949682,-0.9949682,1.200002,20,0.2027959,2.20248,0,0,0.9949682
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,1.629642,0,0,-1,0,0,0,0,1.629642,1.792606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027959,1.792606,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.600506,0,0,-1,0,0,0,0,0.600506,0.6605566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027959,0.6605566,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.03197297,0,0,-1,0,0,0,0,0.03197297,0.03517026,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027959,0.03517026,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.2656842,0,0,-1,0,0,0,0,0.2656842,0.2922526,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027959,0.2922526,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.6503876,0,0,-1,0,0,0,0,0.6503876,0.7154263,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027959,0.7154263,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027959,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.1802453,0,0,-1,0,0,0,0,0.1802453,0.1982699,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027959,0.1982699,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.5137582,0,0,-1,0,0,0,0,0.5137582,0.565134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027959,0.565134,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.1742375,0.1742375,1.626869,0,0.5002353,0.1742375,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2029254,0.1916613,0,1.7,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02071107,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02071107,0,0,1.452632,1.38,3.679654,1.242,1.400711,0,1.400711,3.838017,63.96682,0.2029673,0,0.01656886,1.7,1.262711
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3454733,1.633048,1.633048,1.7,0,0.5202,1.633048,21.15512,0,0,0,0.3454733,0,0,0.06695227,0.06360466,2.278943,2.50264,0.4090779,0,0.4090779,4.226102,70.43489,0.2030234,1.796353,0.2763786,1.7,2.848113
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3946874,2.144918,2.144918,1.7,0,0.5202,2.144918,18.40104,0.0000000000000002775558,0,0,0.3946874,0.4683352,0.4449184,0,0,1.869865,2.87081,0,0.07364778,-0.07364778,4.14847,69.14104,0.2030234,2.35941,0.3157499,1.7,3.265497
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3999783,2.110467,1.38,0,-1,0,1.38,28.98393,0.0000000000000002220446,0.7304668,0.9415135,0.3999783,1.452632,1.38,0,0,1.951696,2.797162,0,1.052653,-1.052653,3.038876,50.64784,0.2030234,2.321513,0.3199826,0,3.197141
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.223231,0,0,0,0,0,0,0,0,0,0,1.223231,0,0,0,0,3.121311,1.744509,1.223231,0,1.223231,4.199335,69.98878,0.2026456,0,0.9785846,0,2.96774
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,1.197028,0.9220753,0.9220753,0,0,0,0.9220753,129.8188,0,0,0,1.197028,0.9706056,0.9220753,0,0,1.89808,2.845417,0.226422,0,0.226422,4.414138,73.56882,0.2025758,1.014283,0.9576221,0,4.042444
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.411864,2.479076,2.479076,1.7,0,0.5202,2.479076,56.95124,0,0,0,1.411864,0.8200796,0.7790756,0,0,1.671658,3.049196,0.5917848,0,0.5917848,4.975554,82.92574,0.2026528,2.726983,1.129491,1.7,4.461061
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.786763,0,0,0,0,0,0,0,0.7068892,0,0,1.786763,0,0,0,0,1.079873,3.581803,1.079873,0,1.079873,6.000012,100,0.2023208,0,1.42941,0,5.368566
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.25434,0,0,0,-1,0,0,0,1.25434,0,0,1.25434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023208,0,1.003472,0,5.808029
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5976533,0.01635353,0.01635353,0,-1,0,0.01635353,3654.583,0.5804391,0,0,0.5976533,0.01721424,0.01635353,0,0,0,4.553689,0,0,0,6.000012,100,0.2023208,0.01798888,0.4781227,0,5.151342
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4807169,0,0,0,-1,0,0,0,0.4807169,0,0,0.4807169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023208,0,0.3845735,0,5.034406
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.1060324,0,0,0,-1,0,0,0,0.1060324,0,0,0.1060324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023208,0,0.08482594,0,4.659721
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02259345,0.7803121,0.7803121,0,-1,0,0.7803121,2.895438,0,0.0000000000000001110223,0,0.02259345,0.8213812,0.7803121,0,0,0,4.553689,0,0.7987877,-0.7987877,5.158016,85.96676,0.2023208,0.8583433,0.01807476,0,4.576283
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8875419,3.754901,0,0,0,5.158016,85.96676,0.2023208,0,0,0,3.754901
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8875419,3.754901,0,0,0,5.158016,85.96676,0.2023208,0,0,0,3.754901
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.0902169,0.0902169,0,-1,0,0.0902169,0,0,0.00000000000000001387779,0,0,0.09496515,0.0902169,0,0,0.8875419,3.754901,0,0.09496515,-0.09496515,5.057914,84.29839,0.2023208,0.09923859,0,0,3.754901
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.1794631,0.1794631,0,-1,0,0.1794631,0,0,0.00000000000000002775558,0,0,0.1889085,0.1794631,0,0,0.9930587,3.659936,0,0.1889085,-0.1889085,4.858787,80.97961,0.2023208,0.1974094,0,0,3.659936
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.202957,3.471028,0,0,0,4.858787,80.97961,0.2023208,0,0,0,3.471028
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.202957,3.471028,0,0,0,4.858787,80.97961,0.2023208,0,0,0,3.471028
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.202957,3.471028,0,0,0,4.858787,80.97961,0.2023208,0,0,0,3.471028
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.2925996,0.2925996,0,-1,0,0.2925996,0,0,0,0,0,0.3079995,0.2925996,0,0,1.202957,3.471028,0,0.3079995,-0.3079995,4.534127,75.56863,0.2023208,0.3218595,0,0,3.471028
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.2229502,0.2229502,0,-1,0,0.2229502,0,0,0.00000000000000002775558,0,0,0.2346845,0.2229502,0,0,1.545179,3.163028,0,0.2346845,-0.2346845,4.286747,71.44565,0.2023208,0.2452453,0,0,3.163028
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.1574878,0.1574878,0,-1,0,0.1574878,0,0,0,0,0,0.1657766,0.1574878,0,0,1.805939,2.928344,0,0.1657766,-0.1657766,4.112004,68.53326,0.2023208,0.1732365,0,0,2.928344
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.7072946,0.7072946,0,0,0,0.7072946,0,0,0.0000000000000001110223,0,0,0.7445207,0.7072946,0,0,1.990136,2.762567,0,0.7445207,-0.7445207,3.32721,55.45339,0.2023208,0.7780241,0,0,2.762567
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03190362,0.551467,0.551467,0,0,0,0.551467,5.785228,0,0,0,0.03190362,0.5804916,0.551467,0,0,2.817381,2.018046,0,0.548588,-0.548588,2.748947,45.8157,0.2023208,0.6066138,0.0255229,0,2.04995
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1756272,2.477897,2.477897,1.7,0,0.5202,2.477897,7.087754,0,0,0,0.1756272,0.8188387,0.7778968,0,0,3.426923,1.469458,0,0.6432115,-0.6432115,2.070943,34.51565,0.2023208,2.725687,0.1405018,1.7,1.645086
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.3099647,0.5276857,0.5276857,1.7,0,0.5202,0.5276857,58.74039,0,0,0,0.3099647,0,0,1.172314,1.113699,4.141603,0.8262468,1.423663,0,1.423663,3.421549,57.0257,0.2024702,0.5804543,0.2479717,1.7,1.136212
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4487311,2.896996,1.38,0,-1,0,1.38,32.51675,0.0000000000000002220446,1.516996,1.806695,0.4487311,1.452632,1.38,0,0,2.717939,2.107544,0,1.003901,-1.003901,2.363344,39.389,0.2024702,3.186695,0.3589849,0,2.556275
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.7353176,2.003353,2.003353,1.7,0,0.5202,2.003353,36.70435,0,0,0,0.7353176,0.3193191,0.3033531,0,0,3.833384,1.103643,0.4159986,0,0.4159986,2.757995,45.9665,0.2025241,2.203688,0.5882542,1.7,1.838961
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.5340266,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5340266,0,0,1.452632,1.38,3.417386,1.478042,1.914027,0,1.914027,4.573801,76.22986,0.2024096,0,0.4272213,1.7,2.012069
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3939734,0.1243922,0.1243922,1.292166,0,0.4088615,0.1243922,316.7186,0,0,0,0.3939734,0,0,1.167774,1.109385,1.503359,3.200666,1.503359,0,1.503359,6.000012,100,0.2023475,0.1368315,0.3151787,1.7,3.594639
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2992644,2.451215,2.451215,1.7,0,0.5202,2.451215,12.20882,0,0,0,0.2992644,0.7907522,0.7512146,0,0,0,4.553689,0,0.4914878,-0.4914878,5.481938,91.36546,0.2023475,2.696336,0.2394115,1.7,4.852953
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.696158,1.026784,1.026784,0,-1,0,1.026784,67.79987,0,0,0,0.696158,1.080825,1.026784,0,0,0.5460975,4.062201,0,0.384667,-0.384667,5.076464,84.60756,0.2023475,1.129462,0.5569264,0,4.758359
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3859743,0.5284675,0.5284675,0,-1,0,0.5284675,73.03651,0,0,0,0.3859743,0.5562816,0.5284675,0,0,0.9735053,3.677534,0,0.1703073,-0.1703073,4.896944,81.61557,0.2023475,0.5813143,0.3087794,0,4.063509
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.3027079,0,0,0,-1,0,0,0,0,0,0,0.3027079,0,0,0,0,1.162736,3.507227,0.3027079,0,0.3027079,5.184118,86.40179,0.2022554,0,0.2421663,0,3.809935
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.06366849,2.808399,1.38,0,-1,0,1.38,4.613659,0.0000000000000002220446,1.428399,1.709239,0.06366849,1.452632,1.38,0,0,0.8600278,3.779664,0,1.388963,-1.388963,3.720022,62.00025,0.2022554,3.089239,0.05093479,0,3.843333
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.03242581,1.69377,1.38,0,-1,0,1.38,2.349697,0.0000000000000002220446,0.3137703,0.4831473,0.03242581,1.452632,1.38,0,0,2.40332,2.390701,0,1.420206,-1.420206,2.222994,37.04983,0.2022554,1.863147,0.02594065,0,2.423127
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,1.494084,0.9219703,0,-1,0,0.9219703,0,0,0.5721135,0.7215218,0,0.9704951,0.9219703,0,0,3.981327,0.9704951,0,0.9704951,-0.9704951,1.200002,20,0.2022554,1.643492,0,0,0.9704951
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.4753454,0,0,-1,0,0,0,0,0.4753454,0.5228799,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022554,0.5228799,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.4722325,0,0,-1,0,0,0,0,0.4722325,0.5194557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022554,0.5194557,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.1553696,0,0,-1,0,0,0,0,0.1553696,0.1709066,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022554,0.1709066,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.6209391,0,0,-1,0,0,0,0,0.6209391,0.683033,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022554,0.683033,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.1201442,0,0,-1,0,0,0,0,0.1201442,0.1321587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022554,0.1321587,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.589854,0,0,-1,0,0,0,0,0.589854,0.6488394,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022554,0.6488394,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.01493455,0,0,-1,0,0,0,0,0.01493455,0.016428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022554,0.016428,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.1245151,0,0,-1,0,0,0,0,0.1245151,0.1369666,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022554,0.1369666,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.07466282,0,0,-1,0,0,0,0,0.07466282,0.0821291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022554,0.0821291,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.2746579,0.2746579,1.7,0,0.5202,0.2746579,0,0,0,0,0,0,0,1.425342,1.354075,5.059654,0,1.354075,0,1.354075,2.484591,41.40976,0.2024248,0.3021237,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01352445,0.7062849,0.7062849,1.7,0,0.5202,0.7062849,1.914871,0,0,0,0.01352445,0,0,0.993715,0.9440293,3.705579,1.218668,0.9575537,0,0.9575537,3.393006,56.54999,0.202592,0.7769134,0.01081956,1.7,1.232192
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4428977,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4428977,0,0,1.452632,1.38,2.748026,2.080466,1.822898,0,1.822898,5.122359,85.37247,0.2025059,0,0.3543182,1.7,2.523364
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7960606,1.477441,1.477441,1.600055,0,0.492915,1.477441,53.88103,0,0,0,0.7960606,0,0,0.1226139,0.1164832,0.9251279,3.721074,0.9125438,0,0.9125438,5.988074,99.80103,0.202628,1.625185,0.6368484,1.7,4.517135
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,1.104308,1.734645,1.38,0,-1,0,1.38,80.02234,0.0000000000000002220446,0.3546454,0.52811,1.104308,1.452632,1.38,0,0,0.01258406,4.542363,0,0.3483233,-0.3483233,5.620909,93.68163,0.202628,1.90811,0.8834466,0,5.646671
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.55986,0.2383748,0.2383748,0,0,0,0.2383748,654.373,0.9093292,0,0,1.55986,0.2509208,0.2383748,0,0,0.39961,4.19404,0.39961,0,0.39961,6.000012,100,0.2025072,0.2622122,1.247888,0,5.7539
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.628208,1.533934,1.533934,0.425,0,0.172125,1.533934,106.1459,0.460909,0,0,1.628208,1.167299,1.108934,0,0,0,4.553689,0,0,0,6.000012,100,0.2025072,1.687327,1.302566,1.7,6.181897
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.579302,1.264986,1.264986,0.425,0,0.172125,1.264986,124.8474,0.6951066,0,0,1.579302,0.8841958,0.839986,0,0,0,4.553689,0,0,0,6.000012,100,0.2025072,1.391485,1.263442,1.7,6.132991
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.463076,0.594444,0.594444,0,0,0,0.594444,246.1252,0.8373458,0,0,1.463076,0.6257305,0.594444,0,0,0,4.553689,0,0,0,6.000012,100,0.2025072,0.6538883,1.170461,0,6.016765
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.34794,0,0,0,-1,0,0,0,1.34794,0,0,1.34794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2025072,0,1.078352,0,5.901629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,1.046336,1.542226,1.38,0,-1,0,1.38,75.82146,0.0000000000000002220446,0.1622258,0.3164484,1.046336,1.452632,1.38,0,0,0,4.553689,0,0.4062955,-0.4062955,5.571739,92.86213,0.2025072,1.696448,0.8370689,0,5.600025
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.8925199,0.2619505,0.2619505,0,-1,0,0.2619505,340.7208,0.1653431,0,0,0.8925199,0.2757374,0.2619505,0,0,0.4514395,4.147393,0.4514395,0,0.4514395,6.000012,100,0.2023709,0.2881455,0.714016,0,5.039913
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.4138369,4.96685,1.38,0,-1,0,1.38,29.98818,0.0000000000000002220446,3.58685,4.083536,0.4138369,1.452632,1.38,0,0,0,4.553689,0,1.038795,-1.038795,4.905026,81.75027,0.2023709,5.463535,0.3310695,0,4.967526
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.04248536,2.603294,1.38,0,-1,0,1.38,3.078649,0.0000000000000002220446,1.223294,1.483623,0.04248536,1.452632,1.38,0,0,1.154216,3.514894,0,1.410146,-1.410146,3.418602,56.97658,0.2023709,2.863623,0.03398829,0,3.557379
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,1.568947,1.38,0,-1,0,1.38,0,0,0.1889474,0.3458421,0,1.452632,1.38,0,0,2.721045,2.104748,0,1.452632,-1.452632,1.887393,31.4565,0.2023709,1.725842,0,0,2.104748
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,1.389282,0.6195106,0,-1,0,0.6195106,0,0,0.7697718,0.9087,0,0.6521164,0.6195106,0,0,4.335081,0.6521164,0,0.6521164,-0.6521164,1.200002,20,0.2023709,1.528211,0,0,0.6521164
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.2272085,0,0,-1,0,0,0,0,0.2272085,0.2499293,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023709,0.2499293,0,0,0
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.1952573,0,0,-1,0,0,0,0,0.1952573,0.214783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023709,0.214783,0,0,0
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.49673,0,0,-1,0,0,0,0,0.49673,0.5464031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023709,0.5464031,0,0,0
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.3670412,0,0,-1,0,0,0,0,0.3670412,0.4037453,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023709,0.4037453,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.3840441,0,0,-1,0,0,0,0,0.3840441,0.4224485,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023709,0.4224485,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.1446469,0,0,-1,0,0,0,0,0.1446469,0.1591116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023709,0.1591116,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.4721657,0,0,-1,0,0,0,0,0.4721657,0.5193822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023709,0.5193822,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.01988312,0,0,-1,0,0,0,0,0.01988312,0.02187143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023709,0.02187143,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.3662998,0.3662998,1.7,0,0.5202,0.3662998,0,0,0,0,0,0,0,1.3337,1.267015,5.059654,0,1.267015,0,1.267015,2.401999,40.03323,0.2025649,0.4029298,0,1.7,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03783734,0.7181124,0.7181124,1.7,0,0.5202,0.7181124,5.269,0,0,0,0.03783734,0,0,0.9818876,0.9327932,3.792639,1.140314,0.9706306,0,0.9706306,3.322819,55.38021,0.2027315,0.7899237,0.03026987,1.7,1.178151
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2834167,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2834167,0,0,1.452632,1.38,2.822009,2.013881,1.663417,0,1.663417,4.900875,81.68109,0.2026937,0,0.2267334,1.7,2.297298
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.5216702,0.6405939,0.6405939,0,0,0,0.6405939,81.43539,0,0,0,0.5216702,0.6743094,0.6405939,0,0,1.158592,3.510956,0,0.1526392,-0.1526392,4.739979,78.9995,0.2026937,0.7046534,0.4173361,0,4.032627
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.679916,0.4461143,0.4461143,0,-1,0,0.4461143,152.4085,0,0,0,0.679916,0.469594,0.4461143,0,0,1.328191,3.358317,0.210322,0,0.210322,4.939508,82.32497,0.2026305,0.4907258,0.5439328,0,4.038233
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.270195,2.74599,2.74599,1.7,0,0.5202,2.74599,46.25636,0,0,0,1.270195,1.101042,1.04599,0,0,1.117869,3.547607,0.1691531,0,0.1691531,5.099981,84.99951,0.2026519,3.020589,1.016156,1.7,4.817802
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,1.011814,2.623364,2.623364,1.7,0,0.5202,2.623364,38.56933,0,0,0,1.011814,0.9719622,0.9233641,0,0,0.9487159,3.699845,0.03985169,0,0.03985169,5.137788,85.62962,0.202657,2.8857,0.8094511,1.7,4.711658
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.318685,1.054679,1.054679,0,0,0,1.054679,125.0318,0,0,0,1.318685,1.110188,1.054679,0,0,0.9088642,3.735711,0.2084962,0,0.2084962,5.335585,88.92623,0.2025944,1.160147,1.054948,0,5.054396
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,1.161241,0.7467918,0.7467918,0,0,0,0.7467918,155.4973,0,0,0,1.161241,0.7860967,0.7467918,0,0,0.700368,3.923358,0.3751441,0,0.3751441,5.691477,94.85777,0.2024819,0.821471,0.9289926,0,5.084599
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.962545,1.241567,1.241567,0,-1,0,1.241567,77.5266,0,0,0,0.962545,1.306913,1.241567,0,0,0.325224,4.260987,0,0.3443682,-0.3443682,5.328482,88.80785,0.2024819,1.365724,0.770036,0,5.223532
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.7693077,0.604979,0.604979,0,-1,0,0.604979,127.1627,0,0,0,0.7693077,0.63682,0.604979,0,0,0.7078552,3.916619,0.1324878,0,0.1324878,5.454171,90.90266,0.2024422,0.6654769,0.6154462,0,4.685927
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.2239055,0.2086238,0.2086238,0,-1,0,0.2086238,107.325,0,0,0,0.2239055,0.219604,0.2086238,0,0,0.5753675,4.035858,0.00430142,0,0.00430142,5.458251,90.97067,0.2024409,0.2294862,0.1791244,0,4.259764
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05835107,1.604959,1.38,0,-1,0,1.38,4.228339,0.0000000000000002220446,0.2249589,0.3854547,0.05835107,1.452632,1.38,0,0,0.5710661,4.03973,0,1.394281,-1.394281,3.98855,66.47571,0.2024409,1.765455,0.04668086,0,4.098081
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.03277968,0.8781676,0.8781676,0,-1,0,0.8781676,3.732736,0,0.0000000000000001110223,0,0.03277968,0.924387,0.8781676,0,0,2.120267,2.645449,0,0.8916073,-0.8916073,3.048714,50.81179,0.2024409,0.9659844,0.02622375,0,2.678229
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,4.671208,1.38,0,-1,0,1.38,0,0,3.291209,3.758329,0,1.452632,1.38,0,0,3.110941,1.753842,0,1.452632,-1.452632,1.517506,25.29171,0.2024409,5.138329,0,0,1.753842
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.724977,0.3012101,0,0,0,1.517506,25.29171,0.2024409,0,0,0,0.3012101
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,1.962342,0.2861496,0,-1,0,0.2861496,0,0,1.676192,1.872427,0,0.3012101,0.2861496,0,0,4.724977,0.3012101,0,0.3012101,-0.3012101,1.200002,20,0.2024409,2.158576,0,0,0.3012101
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.2828199,0,0,-1,0,0,0,0,0.2828199,0.3111019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024409,0.3111019,0,0,0
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.2310346,0,0,-1,0,0,0,0,0.2310346,0.2541381,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024409,0.2541381,0,0,0
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.3592684,0,0,-1,0,0,0,0,0.3592684,0.3951953,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024409,0.3951953,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.1835411,0,0,-1,0,0,0,0,0.1835411,0.2018952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024409,0.2018952,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024409,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.1880186,0,0,-1,0,0,0,0,0.1880186,0.2068205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024409,0.2068205,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.08560997,0,0,-1,0,0,0,0,0.08560997,0.09417097,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024409,0.09417097,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.2706937,0.2706937,1.7,0,0.5202,0.2706937,0,0,0,0,0,0,0,1.429306,1.357841,5.059654,0,1.357841,0,1.357841,2.488163,41.46931,0.2026061,0.2977631,0,1.7,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01109426,0.04851866,0.04851866,1.50115,0,0.465914,0.04851866,22.86596,0.0000000000000002220446,0,0,0.01109426,0,0,1.452632,1.38,3.701813,1.222057,1.391094,0,1.391094,3.807871,63.46439,0.2026719,0.05337052,0.008875407,1.7,1.233151
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4748316,0.4779366,0.4779366,1.7,0,0.5202,0.4779366,99.35035,0,0,0,0.4748316,0,0,1.222063,1.16096,2.310719,2.474042,1.635792,0,1.635792,5.35972,89.32848,0.2027531,0.5257302,0.3798653,1.7,2.948873
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.9550319,1.817302,1.817302,1.551203,0,0.4795785,1.817302,52.55217,0.0000000000000001110223,0,0,0.9550319,0.2801046,0.2660994,0,0,0.6749273,3.946254,0.6749273,0,0.6749273,6.000012,100,0.2028378,1.999033,0.7640255,1.7,4.901286
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.202813,0.6910861,0.6910861,0,-1,0,0.6910861,174.0468,0.475354,0,0,1.202813,0.727459,0.6910861,0,0,0,4.553689,0,0,0,6.000012,100,0.2028378,0.7601947,0.9622504,0,5.756502
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.596258,0.5033827,0.5033827,0,0,0,0.5033827,317.1062,1.066382,0,0,1.596258,0.5298766,0.5033827,0,0,0,4.553689,0,0,0,6.000012,100,0.2028378,0.553721,1.277007,0,6.149947
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.710951,0,0,0,0,0,0,0,1.710951,0,0,1.710951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028378,0,1.368761,0,6.26464
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.864156,1.934214,1.934214,0.5542143,0,0.2074005,1.934214,96.37794,0.4115243,0,0,1.864156,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2028378,2.127636,1.491325,1.7,6.417845
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.36613,0,0,0,0,0,0,0,1.36613,0,0,1.36613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028378,0,1.092904,0,5.919819
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.607162,3.84353,1.38,0,-1,0,1.38,116.461,0.1545306,2.46353,2.847883,1.607162,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2028378,4.227883,1.28573,0,6.160851
