Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.317773,1.16727,1.16727,0,-1,0,1.16727,112.8936,0.08906746,0,0,1.317773,1.228705,1.16727,0,0,0,4.553689,0,0,0,6.000012,100,0.2028378,1.283997,1.054218,0,5.871461
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.9134003,0.2300243,0.2300243,0,-1,0,0.2300243,397.0886,0.6712694,0,0,0.9134003,0.2421308,0.2300243,0,0,0,4.553689,0,0,0,6.000012,100,0.2028378,0.2530268,0.7307202,0,5.467089
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3619881,0.7201456,0.7201456,0,-1,0,0.7201456,50.26596,0,0,0,0.3619881,0.758048,0.7201456,0,0,0,4.553689,0,0.3960599,-0.3960599,5.582528,93.04195,0.2028378,0.7921602,0.2895905,0,4.915677
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.04080763,2.074403,1.38,0,-1,0,1.38,2.957075,0.0000000000000002220446,0.6944032,0.9018435,0.04080763,1.452632,1.38,0,0,0.4400665,4.157629,0,1.411824,-1.411824,4.094335,68.23878,0.2028378,2.281843,0.0326461,0,4.198437
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,1.301952,1.301952,0,-1,0,1.301952,0,0,0,0.05214667,0,1.370475,1.301952,0,0,2.00876,2.745805,0,1.370475,-1.370475,2.649727,44.16203,0.2028378,1.432147,0,0,2.745805
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,3.076777,1.306563,0,-1,0,1.306563,0,0,1.770214,2.077891,0,1.37533,1.306563,0,0,3.53151,1.37533,0,1.37533,-1.37533,1.200002,20,0.2028378,3.384455,0,0,1.37533
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,3.073737,0,0,-1,0,0,0,0,3.073737,3.381111,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028378,3.381111,0,0,0
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.4744891,0,0,-1,0,0,0,0,0.4744891,0.521938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028378,0.521938,0,0,0
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.3664015,0,0,-1,0,0,0,0,0.3664015,0.4030417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028378,0.4030417,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.2137738,0,0,-1,0,0,0,0,0.2137738,0.2351511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028378,0.2351511,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028378,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.2694718,0,0,-1,0,0,0,0,0.2694718,0.296419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028378,0.296419,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.100552,0,0,-1,0,0,0,0,0.100552,0.1106072,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028378,0.1106072,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.09085392,0,0,-1,0,0,0,0,0.09085392,0.09993932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028378,0.09993932,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.2406698,0.2406698,1.693301,0,0.5183713,0.2406698,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2029914,0.2647368,0,1.7,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0390644,0.6007199,0.6007199,1.7,0,0.5202,0.6007199,6.50293,0,0,0,0.0390644,0,0,1.09928,1.044316,3.679654,1.242,1.08338,0,1.08338,3.53697,58.94939,0.2031741,0.6607919,0.03125152,1.7,1.281064
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3369296,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3369296,0,0,1.452632,1.38,2.596274,2.217042,1.71693,0,1.71693,5.165793,86.09637,0.2031199,0,0.2695437,1.7,2.553972
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.6274863,1.138616,1.138616,0,0,0,1.138616,55.10958,0,0,0,0.6274863,1.198543,1.138616,0,0,0.8793443,3.762279,0,0.5710565,-0.5710565,4.563847,76.06396,0.2031199,1.252477,0.5019891,0,4.389765
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,1.087163,0.4385636,0.4385636,0,-1,0,0.4385636,247.8918,0,0,0,1.087163,0.4616458,0.4385636,0,0,1.513852,3.191223,0.6255171,0,0.6255171,5.157264,85.95423,0.2029345,0.4824199,0.8697303,0,4.278386
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.578291,0,0,0,0,0,0,0,0.6899562,0,0,1.578291,0,0,0,0,0.8883344,3.754188,0.8883344,0,0.8883344,6.000012,100,0.2026719,0,1.262632,0,5.332479
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.62736,3.004012,3.004012,1.624012,0,0.4994554,3.004012,54.17289,0.1747287,0,0.2244135,1.62736,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2026719,3.304414,1.301888,1.7,6.181049
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.660843,1.47287,1.47287,0.425,0,0.172125,1.47287,112.7624,0.5578222,0,0,1.660843,1.103021,1.04787,0,0,0,4.553689,0,0,0,6.000012,100,0.2026719,1.620157,1.328674,1.7,6.214532
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.806661,0,0,0,0,0,0,0,1.806661,0,0,1.806661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026719,0,1.445329,0,6.36035
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.511544,0,0,0,-1,0,0,0,1.511544,0,0,1.511544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026719,0,1.209235,0,6.065233
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.295764,1.172372,1.172372,0,-1,0,1.172372,110.525,0.06168784,0,0,1.295764,1.234076,1.172372,0,0,0,4.553689,0,0,0,6.000012,100,0.2026719,1.28961,1.036611,0,5.849453
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.8861932,0.3642673,0.3642673,0,-1,0,0.3642673,243.281,0.5027539,0,0,0.8861932,0.3834392,0.3642673,0,0,0,4.553689,0,0,0,6.000012,100,0.2026719,0.400694,0.7089546,0,5.439882
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3553051,0.5075851,0.5075851,0,-1,0,0.5075851,69.99912,0,0,0,0.3553051,0.5343001,0.5075851,0,0,0,4.553689,0,0.178995,-0.178995,5.811335,96.85538,0.2026719,0.5583436,0.2842441,0,4.908994
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03470422,0.6906704,0.6906704,0,-1,0,0.6906704,5.024715,0,0.0000000000000001110223,0,0.03470422,0.7270215,0.6906704,0,0,0.1988833,4.374694,0,0.6923172,-0.6923172,5.081568,84.69263,0.2026719,0.7597374,0.02776337,0,4.409398
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.5713959,0.5713959,0,-1,0,0.5713959,0,0,0,0,0,0.6014693,0.5713959,0,0,0.9681247,3.682377,0,0.6014693,-0.6014693,4.447564,74.12592,0.2026719,0.6285354,0,0,3.682377
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.636424,3.080907,0,0,0,4.447564,74.12592,0.2026719,0,0,0,3.080907
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.636424,3.080907,0,0,0,4.447564,74.12592,0.2026719,0,0,0,3.080907
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.488316,0.488316,0,-1,0,0.488316,0,0,0.00000000000000005551115,0,0,0.5140168,0.488316,0,0,1.636424,3.080907,0,0.5140168,-0.5140168,3.905743,65.09558,0.2026719,0.5371476,0,0,3.080907
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.1457402,0.1457402,0,-1,0,0.1457402,0,0,0.00000000000000002775558,0,0,0.1534107,0.1457402,0,0,2.207554,2.56689,0,0.1534107,-0.1534107,3.744034,62.40043,0.2026719,0.1603142,0,0,2.56689
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.4935561,0.4935561,0,-1,0,0.4935561,0,0,0.00000000000000005551115,0,0,0.5195327,0.4935561,0,0,2.37801,2.41348,0,0.5195327,-0.5195327,3.196398,53.27319,0.2026719,0.5429116,0,0,2.41348
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.2014233,0.2014233,0,-1,0,0.2014233,0,0,0,0,0,0.2120245,0.2014233,0,0,2.955269,1.893947,0,0.2120245,-0.2120245,2.972904,49.54831,0.2026719,0.2215656,0,0,1.893947
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.4459623,0.4459623,0,-1,0,0.4459623,0,0,0,0,0,0.469434,0.4459623,0,0,3.190851,1.681923,0,0.469434,-0.469434,2.478078,41.30121,0.2026719,0.4905585,0,0,1.681923
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.4728777,0.4728777,0,-1,0,0.4728777,0,0,0.00000000000000005551115,0,0,0.497766,0.4728777,0,0,3.712445,1.212489,0,0.497766,-0.497766,1.953386,32.55637,0.2026719,0.5201655,0,0,1.212489
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.2853158,0.2853158,0,-1,0,0.2853158,0,0,0,0,0,0.3003325,0.2853158,0,0,4.265518,0.7147225,0,0.3003325,-0.3003325,1.636808,27.28008,0.2026719,0.3138474,0,0,0.7147225
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.2133353,0.2133353,0,0,0,0.2133353,0,0,0,0,0,0.2245635,0.2133353,0,0,4.599221,0.4143901,0,0.2245635,-0.2245635,1.400097,23.33491,0.2026719,0.2346688,0,0,0.4143901
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.03043495,0.3369063,0.3369063,1.7,0,0.5202,0.3369063,9.033657,0,0,0,0.03043495,0,0,1.363094,1.294939,4.848736,0.1898266,1.325374,0,1.325374,2.657457,44.29087,0.2028437,0.3705969,0.02434796,1.7,0.2202615
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2755491,2.140018,2.140018,1.7,0,0.5202,2.140018,12.87602,0.0000000000000001110223,0,0,0.2755491,0.4631767,0.4400179,0,0,3.523362,1.382663,0,0.1876276,-0.1876276,2.459681,40.99459,0.2028437,2.35402,0.2204393,1.7,1.658212
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3585305,0.8693871,0.8693871,1.7,0,0.5202,0.8693871,41.23945,0,0,0,0.3585305,0,0,0.8306129,0.7890822,3.731837,1.195036,1.147613,0,1.147613,3.548402,59.13991,0.2030215,0.9563258,0.2868244,1.7,1.553566
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.6270375,3.085581,1.38,0,-1,0,1.38,45.4375,0.0000000000000002220446,1.705581,2.014139,0.6270375,1.452632,1.38,0,0,2.584224,2.227887,0,0.8255941,-0.8255941,2.678149,44.63573,0.2030215,3.394139,0.50163,0,2.854925
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,1.004943,1.12541,1.12541,0,0,0,1.12541,89.29573,0,0,0,1.004943,1.184642,1.12541,0,0,3.501551,1.402293,0,0.179699,-0.179699,2.48873,41.47874,0.2030215,1.237951,0.8039544,0,2.407236
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.304507,0.0283522,0.0283522,0,0,0,0.0283522,4601.078,0,0,0,1.304507,0.02984443,0.0283522,0,0,3.701216,1.222594,1.274663,0,1.274663,3.697981,61.63289,0.2026465,0.03118742,1.043606,0,2.527101
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.237489,0.5589562,0.5589562,0,0,0,0.5589562,221.3928,0,0,0,1.237489,0.588375,0.5589562,0,0,2.426554,2.36979,0.649114,0,0.649114,4.313785,71.89626,0.2024561,0.6148518,0.9899911,0,3.607279
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.64523,2.572846,2.572846,1.7,0,0.5202,2.572846,63.94591,0,0,0,1.64523,0.9187855,0.8728462,0,0,1.77744,2.953993,0.7264444,0,0.7264444,5.00295,83.38233,0.2024659,2.830131,1.316184,1.7,4.599223
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.648128,1.783639,1.38,0,-1,0,1.38,119.4295,0,0.4036389,0.5820028,1.648128,1.452632,1.38,0,0,1.050996,3.607793,0.1954961,0,0.1954961,5.188414,86.4734,0.2024086,1.962003,1.318502,0,5.25592
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.356755,0,0,0,-1,0,0,0,0.501255,0,0,1.356755,0,0,0,0,0.8554995,3.783739,0.8554995,0,0.8554995,6.000012,100,0.2021586,0,1.085404,0,5.140494
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.7197062,1.711441,1.38,0,-1,0,1.38,52.15263,0.0000000000000002220446,0.3314412,0.5025853,0.7197062,1.452632,1.38,0,0,0,4.553689,0,0.7329254,-0.7329254,5.227441,87.12384,0.2021586,1.882585,0.575765,0,5.273395
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3825874,1.461552,1.38,0,-1,0,1.38,27.72372,0.0000000000000002220446,0.08155168,0.2277068,0.3825874,1.452632,1.38,0,0,0.8143615,3.820764,0,1.070044,-1.070044,4.099515,68.32512,0.2021586,1.607707,0.3060699,0,4.203351
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.0362734,0.9616891,0.9616891,0,-1,0,0.9616891,3.771843,0,0,0,0.0362734,1.012304,0.9616891,0,0,2.003299,2.750719,0,0.9760309,-0.9760309,3.070688,51.17804,0.2021586,1.057858,0.02901872,0,2.786993
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,1.725735,1.38,0,-1,0,1.38,0,0,0.345735,0.5183086,0,1.452632,1.38,0,0,3.087778,1.774688,0,1.452632,-1.452632,1.53948,25.65795,0.2021586,1.898309,0,0,1.774688
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.701813,0.3220569,0,0,0,1.53948,25.65795,0.2021586,0,0,0,0.3220569
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,2.5919,0.305954,0,-1,0,0.305954,0,0,2.285946,2.545136,0,0.3220569,0.305954,0,0,4.701813,0.3220569,0,0.3220569,-0.3220569,1.200002,20,0.2021586,2.85109,0,0,0.3220569
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.4234297,0,0,-1,0,0,0,0,0.4234297,0.4657727,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021586,0.4657727,0,0,0
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.400393,0,0,-1,0,0,0,0,0.400393,0.4404323,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021586,0.4404323,0,0,0
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021586,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.4675387,0,0,-1,0,0,0,0,0.4675387,0.5142926,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021586,0.5142926,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.2990896,0,0,-1,0,0,0,0,0.2990896,0.3289986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021586,0.3289986,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021586,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.2859226,0,0,-1,0,0,0,0,0.2859226,0.3145149,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021586,0.3145149,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.02421352,0.02421352,1.476845,0,0.4592787,0.02421352,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2022164,0.02663487,0,1.7,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.0167166,0.3496487,0.3496487,1.7,0,0.5202,0.3496487,4.780969,0,0,0,0.0167166,0,0,1.350351,1.282834,3.679654,1.242,1.29955,0,1.29955,3.742047,62.36732,0.2023947,0.3846136,0.01337328,1.7,1.258717
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4659234,1.978092,1.978092,1.7,0,0.5202,1.978092,23.55418,0,0,0,0.4659234,0.2927288,0.2780924,0,0,2.380104,2.411595,0.1731946,0,0.1731946,3.906354,65.10577,0.202416,2.175902,0.3727387,1.7,2.877519
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.8078009,1.853182,1.853182,1.7,0,0.5202,1.853182,43.58995,0,0,0,0.8078009,0.1612439,0.1531817,0,0,2.206909,2.56747,0.646557,0,0.646557,4.519732,75.32871,0.2024957,2.0385,0.6462407,1.7,3.375271
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.219746,1.247546,1.247546,0,-1,0,1.247546,97.77158,0,0,0,1.219746,1.313207,1.247546,0,0,1.560352,3.149372,0,0.09346089,-0.09346089,4.421215,73.68678,0.2024957,1.372301,0.9757968,0,4.369118
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.561663,0.7535124,0.7535124,0,0,0,0.7535124,207.2511,0,0,0,1.561663,0.793171,0.7535124,0,0,1.664198,3.055911,0.7684916,0,0.7684916,5.15027,85.83767,0.2022724,0.8288637,1.24933,0,4.617573
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.843546,2.563013,2.563013,1.662565,0,0.5099803,2.563013,71.92886,0,0,0,1.843546,0.9478393,0.9004474,0,0,0.8957064,3.747553,0.8957064,0,0.8957064,6.000012,100,0.2022212,2.819314,1.474836,1.7,5.591099
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.9076,1.400487,1.400487,0.425,0,0.172125,1.400487,136.2097,0.8807712,0,0,1.9076,1.026829,0.9754873,0,0,0,4.553689,0,0,0,6.000012,100,0.2022212,1.540536,1.52608,1.7,6.461289
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.899251,2.831632,2.831632,1.451632,0,0.4523956,2.831632,67.07268,0.4466199,0,0.03479537,1.899251,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2022212,3.114795,1.519401,1.7,6.45294
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.634085,1.254617,1.254617,0,-1,0,1.254617,130.2457,0.3134348,0,0.00007904518,1.634085,1.32065,1.254617,0,0,0,4.553689,0,0,0,6.000012,100,0.2022212,1.380079,1.307268,0,6.187774
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.357103,3.621855,1.38,0,-1,0,1.38,98.34081,0.0000000000000002220446,2.241855,2.60404,1.357103,1.452632,1.38,0,0,0,4.553689,0,0.09552841,-0.09552841,5.899316,98.32174,0.2022212,3.98404,1.085683,0,5.910792
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.8604103,1.860734,1.38,0,-1,0,1.38,62.34858,0.0000000000000002220446,0.4807345,0.6668079,0.8604103,1.452632,1.38,0,0,0.1061427,4.45816,0,0.5922213,-0.5922213,5.27506,87.9175,0.2022212,2.046808,0.6883283,0,5.318571
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.4072903,0.01584883,0.01584883,0,-1,0,0.01584883,2569.845,0,0,0,0.4072903,0.01668297,0.01584883,0,0,0.7641663,3.865939,0.3906073,0,0.3906073,5.645623,94.09353,0.202108,0.01743371,0.3258322,0,4.27323
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04469807,2.58083,1.38,0,-1,0,1.38,3.238991,0.0000000000000002220446,1.20083,1.458913,0.04469807,1.452632,1.38,0,0,0.3735589,4.217486,0,1.407933,-1.407933,4.16153,69.3587,0.202108,2.838913,0.03575846,0,4.262184
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,1.221219,1.221219,0,-1,0,1.221219,0,0,0.0000000000000002220446,0,0,1.285494,1.221219,0,0,1.93793,2.809552,0,1.285494,-1.285494,2.806501,46.77493,0.202108,1.343341,0,0,2.809552
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,2.03826,1.38,0,-1,0,1.38,0,0,0.65826,0.8620861,0,1.452632,1.38,0,0,3.366256,1.524059,0,1.452632,-1.452632,1.275293,21.25485,0.202108,2.242086,0,0,1.524059
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.4587972,0.06785587,0,-1,0,0.06785587,0,0,0.3909414,0.4368211,0,0.07142723,0.06785587,0,0,4.980291,0.07142723,0,0.07142723,-0.07142723,1.200002,20,0.202108,0.5046769,0,0,0.07142723
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.5180185,0,0,-1,0,0,0,0,0.5180185,0.5698203,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202108,0.5698203,0,0,0
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202108,0,0,0,0
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.6348627,0,0,-1,0,0,0,0,0.6348627,0.698349,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202108,0.698349,0,0,0
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.1069983,0,0,-1,0,0,0,0,0.1069983,0.1176981,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202108,0.1176981,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.6111171,0,0,-1,0,0,0,0,0.6111171,0.6722288,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202108,0.6722288,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.7433284,0,0,-1,0,0,0,0,0.7433284,0.8176612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202108,0.8176612,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.2076957,0,0,-1,0,0,0,0,0.2076957,0.2284653,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202108,0.2284653,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202108,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02189665,0,0,0,0,0,0,0,0,0,0,0.02189665,0,0,0,0,5.059654,0,0.02189665,0,0.02189665,1.220775,20.34622,0.2021017,0,0.01751732,0,0.02189665
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.4242384,0.9575373,0.9575373,1.7,0,0.5202,0.9575373,44.30516,0,0,0,0.4242384,0,0,0.7424627,0.7053396,5.037758,0.01970699,1.129578,0,1.129578,2.292387,38.20638,0.2022721,1.053291,0.3393907,1.7,0.4439454
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.8590716,1.689321,1.689321,1.7,0,0.5202,1.689321,50.85307,0,0,0,0.8590716,0,0,0.01067889,0.01014494,3.90818,1.036327,0.8692165,0,0.8692165,3.116998,51.94987,0.2023792,1.858253,0.6872573,1.7,1.895399
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.175204,0,0,0,-1,0,0,0,0,0,0,1.175204,0,0,0,0,3.038963,1.818622,1.175204,0,1.175204,4.231894,70.53143,0.2020401,0,0.940163,0,2.993826
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.572989,2.825265,2.825265,1.7,0,0.5202,2.825265,55.6758,0,0,0.02779154,1.572989,1.184489,1.125265,0,0,1.86376,2.876305,0.3884995,0,0.3884995,4.600458,76.67414,0.2020383,3.107791,1.258391,1.7,4.449295
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.732459,3.165862,3.08,1.7,0,0.5202,3.08,56.24866,0,0.08586169,0.4024478,1.732459,1.452632,1.38,0,0,1.47526,3.225955,0.2798271,0,0.2798271,4.865925,81.09859,0.2019578,3.482448,1.385967,1.7,4.958414
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.650927,0,0,0,0,0,0,0,0.4554937,0,0,1.650927,0,0,0,0,1.195433,3.477799,1.195433,0,1.195433,6.000012,100,0.2016144,0,1.320741,0,5.128726
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.62318,1.150411,1.150411,0,0,0,1.150411,141.0957,0.4122213,0,0,1.62318,1.210959,1.150411,0,0,0,4.553689,0,0,0,6.000012,100,0.2016144,1.265452,1.298544,0,6.176869
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.432694,0.8854698,0.8854698,0,-1,0,0.8854698,161.8004,0.5006202,0,0,1.432694,0.9320734,0.8854698,0,0,0,4.553689,0,0,0,6.000012,100,0.2016144,0.9740167,1.146155,0,5.986382
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.29708,2.273272,1.38,0,-1,0,1.38,93.99128,0.0000000000000002220446,0.8932718,1.120599,1.29708,1.452632,1.38,0,0,0,4.553689,0,0.1555519,-0.1555519,5.836046,97.26723,0.2016144,2.500599,1.037664,0,5.850769
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.907459,2.642161,1.38,0,-1,0,1.38,65.7579,0.0000000000000002220446,1.262161,1.526377,0.907459,1.452632,1.38,0,0,0.1728355,4.398137,0,0.5451726,-0.5451726,5.261384,87.68955,0.2016144,2.906377,0.7259672,0,5.305596
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.4232851,0.06337646,0.06337646,0,-1,0,0.06337646,667.8902,0,0,0,0.4232851,0.06671206,0.06337646,0,0,0.7785828,3.852964,0.356573,0,0.356573,5.599658,93.32745,0.2015123,0.0697141,0.3386281,0,4.276249
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03987775,0,0,0,-1,0,0,0,0,0,0,0.03987775,0,0,0,0,0.4220097,4.17388,0.03987775,0,0.03987775,5.63749,93.95798,0.2015008,0,0.0319022,0,4.213758
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.6084096,0.6084096,0,-1,0,0.6084096,0,0,0,0,0,0.6404311,0.6084096,0,0,0.382132,4.20977,0,0.6404311,-0.6404311,4.962416,82.70677,0.2015008,0.6692505,0,0,4.20977
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,3.208869,1.38,0,-1,0,1.38,0,0,1.828869,2.149756,0,1.452632,1.38,0,0,1.093722,3.569339,0,1.452632,-1.452632,3.431208,57.18668,0.2015008,3.529756,0,0,3.569339
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,3.308022,1.38,0,-1,0,1.38,0,0,1.928022,2.258824,0,1.452632,1.38,0,0,2.707757,2.116708,0,1.452632,-1.452632,1.9,31.6666,0.2015008,3.638824,0,0,2.116708
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.5193321,0.5193321,0,-1,0,0.5193321,0,0,0,0,0,0.5466654,0.5193321,0,0,4.321792,0.6640759,0,0.5466654,-0.5466654,1.323764,22.06269,0.2015008,0.5712653,0,0,0.6640759
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.4987217,0.11154,0,-1,0,0.11154,0,0,0.3871818,0.4370539,0,0.1174105,0.11154,0,0,4.929198,0.1174105,0,0.1174105,-0.1174105,1.200002,20,0.2015008,0.5485939,0,0,0.1174105
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015008,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015008,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015008,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.4744082,0,0,-1,0,0,0,0,0.4744082,0.521849,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015008,0.521849,0,0,0
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.4163084,0,0,-1,0,0,0,0,0.4163084,0.4579393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015008,0.4579393,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.219234,0.219234,1.671866,0,0.5125193,0.219234,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2016429,0.2411574,0,1.7,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03914978,0.001014737,0.001014737,1.453646,0,0.4529454,0.001014737,3858.12,0.0000000000000002220446,0,0,0.03914978,0,0,1.452632,1.38,3.679654,1.242,1.41915,0,1.41915,3.855509,64.25835,0.2016795,0.001116211,0.03131982,1.7,1.28115
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1765332,0.8069745,0.8069745,1.7,0,0.5202,0.8069745,21.87593,0,0,0,0.1765332,0,0,0.8930256,0.8483743,2.260504,2.519235,1.024907,0,1.024907,4.827822,80.46353,0.2018422,0.8876719,0.1412265,1.7,2.695768
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.5043511,0.8246723,0.8246723,0,0,0,0.8246723,61.15775,0,0.0000000000000001110223,0,0.5043511,0.8680761,0.8246723,0,0,1.235597,3.441652,0,0.3637251,-0.3637251,4.444422,74.07355,0.2018422,0.9071396,0.4034809,0,3.946003
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.7001445,1.80381,1.38,0,-1,0,1.38,50.7351,0,0.4238096,0.6041906,0.7001445,1.452632,1.38,0,0,1.639736,3.077926,0,0.7524871,-0.7524871,3.651231,60.85372,0.2018422,1.984191,0.5601156,0,3.778071
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,1.019843,0.997056,0.997056,0,0,0,0.997056,102.2854,0,0.0000000000000001110223,0,1.019843,1.049533,0.997056,0,0,2.475833,2.325439,0,0.02968949,-0.02968949,3.619935,60.33213,0.2018422,1.096762,0.8158745,0,3.345283
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.8120617,0.1775838,0.1775838,0,0,0,0.1775838,457.2837,0,0,0,0.8120617,0.1869303,0.1775838,0,0,2.508821,2.29575,0.6251314,0,0.6251314,4.212987,70.21631,0.2016639,0.1953422,0.6496493,0,3.107811
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.6646761,0.1895929,0.1895929,0,0,0,0.1895929,350.5807,0,0,0,0.6646761,0.1995715,0.1895929,0,0,1.88369,2.858368,0.4651046,0,0.4651046,4.654224,77.57024,0.2015316,0.2085522,0.5317409,0,3.523044
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1791798,0,0,0,0,0,0,0,0,0,0,0.1791798,0,0,0,0,1.418585,3.276962,0.1791798,0,0.1791798,4.824209,80.40332,0.2014806,0,0.1433438,0,3.456142
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1925759,2.223969,1.38,0,-1,0,1.38,13.95477,0.0000000000000002220446,0.8439686,1.066365,0.1925759,1.452632,1.38,0,0,1.239405,3.438224,0,1.260056,-1.260056,3.495993,58.26644,0.2014806,2.446366,0.1540607,0,3.6308
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.505104,0.6903359,0.6903359,0,-1,0,0.6903359,73.16786,0,0,0,0.505104,0.7266693,0.6903359,0,0,2.639467,2.178168,0,0.2215653,-0.2215653,3.262443,54.37394,0.2014806,0.7593694,0.4040832,0,2.683272
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2265539,0.5184408,0.5184408,0,-1,0,0.5184408,43.6991,0,0,0,0.2265539,0.5457271,0.5184408,0,0,2.885651,1.956603,0,0.3191732,-0.3191732,2.926005,48.76665,0.2014806,0.5702848,0.1812432,0,2.183157
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05619603,1.373027,1.373027,0,-1,0,1.373027,4.092858,0,0,0.1303293,0.05619603,1.445291,1.373027,0,0,3.240288,1.63743,0,1.389095,-1.389095,1.46177,24.36279,0.2014806,1.510329,0.04495683,0,1.693626
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03308962,2.377106,0.2673531,0,-1,0,0.2673531,12.37675,0,2.109753,2.372612,0.03308962,0.2814243,0.2673531,0,0,4.783727,0.2483347,0,0.2483347,-0.2483347,1.200002,20,0.2014806,2.614817,0.0264717,0,0.2814243
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,3.0253,0,0,-1,0,0,0,0,3.0253,3.327829,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2014806,3.327829,0,0,0
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,3.388342,0,0,-1,0,0,0,0,3.388342,3.727176,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2014806,3.727176,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2014806,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.3006077,0,0,-1,0,0,0,0,0.3006077,0.3306684,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2014806,0.3306684,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.5215535,0,0,-1,0,0,0,0,0.5215535,0.5737088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2014806,0.5737088,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.1947101,0,0,-1,0,0,0,0,0.1947101,0.2141811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2014806,0.2141811,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.7977834,0,0,-1,0,0,0,0,0.7977834,0.8775617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2014806,0.8775617,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2014806,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.4560055,0,0,-1,0,0,0,0,0.4560055,0.501606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2014806,0.501606,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.1901536,0,0,-1,0,0,0,0,0.1901536,0.209169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2014806,0.209169,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.4572411,0.4572411,1.7,0,0.5202,0.4572411,0,0,0,0,0,0,0,1.242759,1.180621,5.059654,0,1.180621,0,1.180621,2.320038,38.66722,0.2016765,0.5029652,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.0360675,0.1551705,0.1551705,1.607802,0,0.49503,0.1551705,23.24379,0.0000000000000002220446,0,0,0.0360675,0,0,1.452632,1.38,3.879033,1.062559,1.416067,0,1.416067,3.663437,61.05717,0.2017795,0.1706875,0.028854,1.7,1.098626
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2845078,1.681752,1.681752,1.7,0,0.5202,1.681752,16.91735,0,0,0,0.2845078,0,0,0.01824775,0.01733537,2.462966,2.33702,0.3018432,0,0.3018432,3.949791,65.82972,0.2018169,1.849927,0.2276063,1.7,2.621527
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1346084,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1346084,0,0,1.452632,1.38,2.161123,2.608679,1.514608,0,1.514608,5.386675,89.77773,0.2018253,0,0.1076867,1.7,2.743287
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2228526,2.361594,1.38,0,-1,0,1.38,16.14874,0,0.9815943,1.217754,0.2228526,1.452632,1.38,0,0,0.6465143,3.971826,0,1.229779,-1.229779,4.090374,68.17276,0.2018253,2.597754,0.1782821,0,4.194679
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.692564,0.003808459,0.003808459,0,0,0,0.003808459,18184.88,0,0,0,0.692564,0.004008904,0.003808459,0,0,2.012935,2.742047,0.688555,0,0.688555,4.743595,79.05975,0.2016306,0.004189305,0.5540512,0,3.434611
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.5111516,0.3665907,0.3665907,0,0,0,0.3665907,139.4339,0,0,0,0.5111516,0.385885,0.3665907,0,0,1.32438,3.361747,0.1252666,0,0.1252666,4.862433,81.04038,0.2015953,0.4032498,0.4089212,0,3.872898
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.6595125,0,0,0,0,0,0,0,0,0,0,0.6595125,0,0,0,0,1.199114,3.474487,0.6595125,0,0.6595125,5.488101,91.46817,0.2014092,0,0.52761,0,4.133999
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.6666725,1.603896,1.603896,1.483179,0,0.4610078,1.603896,41.56581,0.0000000000000002220446,0,0,0.6666725,0.1270712,0.1207177,0,0,0.5396012,4.068048,0.5396012,0,0.5396012,6.000012,100,0.2014747,1.764286,0.533338,1.7,4.73472
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.6980584,1.382174,1.38,0,-1,0,1.38,50.58394,0.0000000000000002220446,0.002173936,0.1403913,0.6980584,1.452632,1.38,0,0,0,4.553689,0,0.7545732,-0.7545732,5.204622,86.74352,0.2014747,1.520391,0.5584467,0,5.251747
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.5200216,0.7547148,0.7547148,0,-1,0,0.7547148,68.90306,0,0,0,0.5200216,0.7944366,0.7547148,0,0,0.8384147,3.799116,0,0.274415,-0.274415,4.915363,81.92255,0.2014747,0.8301863,0.4160173,0,4.319138
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.06279983,2.08387,1.38,0,-1,0,1.38,4.550713,0.0000000000000002220446,0.7038702,0.9122573,0.06279983,1.452632,1.38,0,0,1.14332,3.524701,0,1.389832,-1.389832,3.450352,57.50575,0.2014747,2.292257,0.05023987,0,3.587501
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.2053031,0,0,0,-1,0,0,0,0,0,0,0.2053031,0,0,0,0,2.687578,2.134869,0.2053031,0,0.2053031,3.645119,60.75187,0.2014168,0,0.1642425,0,2.340172
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.04113209,0,0,0,-1,0,0,0,0,0,0,0.04113209,0,0,0,0,2.482275,2.319642,0.04113209,0,0.04113209,3.684141,61.40223,0.2014053,0,0.03290567,0,2.360774
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.01959222,0.01959222,0,-1,0,0.01959222,0,0,0,0,0,0.02062339,0.01959222,0,0,2.441143,2.356661,0,0.02062339,-0.02062339,3.662402,61.03991,0.2014053,0.02155144,0,0,2.356661
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.464057,2.336037,0,0,0,3.662402,61.03991,0.2014053,0,0,0,2.336037
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.3766811,0.3766811,0,-1,0,0.3766811,0,0,0.00000000000000005551115,0,0,0.3965065,0.3766811,0,0,2.464057,2.336037,0,0.3965065,-0.3965065,3.244447,54.07402,0.2014053,0.4143493,0,0,2.336037
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.5588948,0.5588948,0,-1,0,0.5588948,0,0,0,0,0,0.5883102,0.5588948,0,0,2.90462,1.939531,0,0.5883102,-0.5883102,2.624314,43.73848,0.2014053,0.6147842,0,0,1.939531
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.08937411,0.08937411,0,-1,0,0.08937411,0,0,0.00000000000000001387779,0,0,0.09407801,0.08937411,0,0,3.558298,1.35122,0,0.09407801,-0.09407801,2.525147,42.0857,0.2014053,0.09831152,0,0,1.35122
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.662829,1.257143,0,0,0,2.525147,42.0857,0.2014053,0,0,0,1.257143
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.06659755,0.06659755,0,-1,0,0.06659755,0,0,0,0,0,0.07010268,0.06659755,0,0,3.662829,1.257143,0,0.07010268,-0.07010268,2.451252,40.85412,0.2014053,0.0732573,0,0,1.257143
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.2729267,0.2729267,0,-1,0,0.2729267,0,0,0.00000000000000005551115,0,0,0.2872912,0.2729267,0,0,3.740721,1.18704,0,0.2872912,-0.2872912,2.148421,35.80694,0.2014053,0.3002193,0,0,1.18704
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.3008982,0.3008982,0,-1,0,0.3008982,0,0,0,0,0,0.3167349,0.3008982,0,0,4.059934,0.8997486,0,0.3167349,-0.3167349,1.814553,30.24249,0.2014053,0.330988,0,0,0.8997486
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.06942979,0.06942979,0,-1,0,0.06942979,0,0,0,0,0,0.073084,0.06942979,0,0,4.411861,0.5830137,0,0.073084,-0.073084,1.737515,28.95853,0.2014053,0.07637277,0,0,0.5830137
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.1707256,0.1707256,0,0,0,0.1707256,0,0,0.00000000000000002775558,0,0,0.1797112,0.1707256,0,0,4.493066,0.5099297,0,0.1797112,-0.1797112,1.548083,25.80134,0.2014053,0.1877982,0,0,0.5099297
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01467224,0.2543198,0.2543198,0,0,0,0.2543198,5.769208,0,0,0,0.01467224,0.2677051,0.2543198,0,0,4.692745,0.3302185,0,0.2530328,-0.2530328,1.281363,21.35601,0.2014053,0.2797518,0.01173779,0,0.3448907
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.32104,0.1227792,0.1227792,1.575411,0,0.4861871,0.1227792,261.4775,0.0000000000000002220446,0,0,0.32104,0,0,1.452632,1.38,4.973893,0.07718562,1.70104,0,1.70104,2.895111,48.25176,0.2014141,0.1350571,0.256832,1.7,0.3982256
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4669622,1.62313,1.62313,1.7,0,0.5202,1.62313,28.76925,0,0,0,0.4669622,0,0,0.07687017,0.07302666,3.272853,1.608122,0.5399889,0,0.5399889,3.40739,56.78972,0.2014826,1.785443,0.3735698,1.7,2.075084
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.7213725,2.437244,1.38,0,-1,0,1.38,52.27337,0.0000000000000002220446,1.057244,1.300968,0.7213725,1.452632,1.38,0,0,2.732864,2.094112,0,0.7312591,-0.7312591,2.636575,43.94283,0.2014826,2.680968,0.577098,0,2.815484
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.770799,1.086303,1.086303,0,0,0,1.086303,70.95619,0,0.0000000000000002220446,0,0.770799,1.143476,1.086303,0,0,3.545374,1.362852,0,0.3726774,-0.3726774,2.243739,37.39557,0.2014826,1.194933,0.6166392,0,2.133651
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.9953407,0.1291652,0.1291652,0,0,0,0.1291652,770.5953,0,0,0,0.9953407,0.1359633,0.1291652,0,0,3.95946,0.9901751,0.8593774,0,0.8593774,3.059016,50.98349,0.2012416,0.1420817,0.7962726,0,1.985516
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.412029,2.186695,2.186695,1.7,0,0.5202,2.186695,64.57365,0,0,0,1.412029,0.5123104,0.4866949,0,0,3.100082,1.763615,0.8997184,0,0.8997184,3.912563,65.20926,0.2013503,2.405365,1.129623,1.7,3.175643
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.36171,2.013972,2.013972,1.7,0,0.5202,2.013972,67.61317,0,0,0,1.36171,0.3304969,0.3139721,0,0,2.200364,2.573361,1.031213,0,1.031213,4.890858,81.51414,0.2014746,2.215369,1.089368,1.7,3.935071
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.510483,0.6201873,0.6201873,0,-1,0,0.6201873,243.5527,0,0,0,1.510483,0.6528288,0.6201873,0,0,1.169151,3.501453,0.8576546,0,0.8576546,5.704501,95.07482,0.201235,0.6822061,1.208387,0,5.011937
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,1.105061,0.4078315,0.4078315,0,-1,0,0.4078315,270.9602,0.3642686,0,0,1.105061,0.4292963,0.4078315,0,0,0.3114961,4.273343,0.3114961,0,0.3114961,6.000012,100,0.2011481,0.4486146,0.8840488,0,5.378404
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.752006,0.5390362,0.5390362,0,-1,0,0.5390362,139.5094,0.1845995,0,0,0.752006,0.5674065,0.5390362,0,0,0,4.553689,0,0,0,6.000012,100,0.2011481,0.5929399,0.6016048,0,5.305695
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3529595,2.789781,1.38,0,-1,0,1.38,25.57678,0.0000000000000002220446,1.409781,1.688759,0.3529595,1.452632,1.38,0,0,0,4.553689,0,1.099672,-1.099672,4.840856,80.68077,0.2011481,3.068759,0.2823676,0,4.906649
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02951474,0,0,0,-1,0,0,0,0,0,0,0.02951474,0,0,0,0,1.221858,3.454017,0.02951474,0,0.02951474,4.868856,81.14744,0.2011399,0,0.02361179,0,3.483532
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,2.564061,1.38,0,-1,0,1.38,0,0,1.184061,1.440467,0,1.452632,1.38,0,0,1.192343,3.48058,0,1.452632,-1.452632,3.337648,55.62735,0.2011399,2.820467,0,0,3.48058
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,4.158398,1.38,0,-1,0,1.38,0,0,2.778398,3.194237,0,1.452632,1.38,0,0,2.806378,2.027949,0,1.452632,-1.452632,1.80644,30.10727,0.2011399,4.574237,0,0,2.027949
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,3.016541,0.5465512,0,-1,0,0.5465512,0,0,2.46999,2.771644,0,0.575317,0.5465512,0,0,4.420413,0.575317,0,0.575317,-0.575317,1.200002,20,0.2011399,3.318196,0,0,0.575317
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.4906915,0,0,-1,0,0,0,0,0.4906915,0.5397607,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011399,0.5397607,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011399,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.57424,0,0,-1,0,0,0,0,0.57424,0.631664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011399,0.631664,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011399,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.5100346,0,0,-1,0,0,0,0,0.5100346,0.5610381,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011399,0.5610381,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.6879377,0,0,-1,0,0,0,0,0.6879377,0.7567315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011399,0.7567315,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.4671663,0,0,-1,0,0,0,0,0.4671663,0.5138829,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011399,0.5138829,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.1266997,0.1266997,1.579331,0,0.4872575,0.1266997,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2012403,0.1393697,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.04087044,0.6732116,0.6732116,1.7,0,0.5202,0.6732116,6.070965,0,0,0,0.04087044,0,0,1.026788,0.975449,3.679654,1.242,1.01632,0,1.01632,3.473351,57.88906,0.2014042,0.7405327,0.03269635,1.7,1.28287
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3427518,3.848934,3.08,1.7,0,0.5202,3.08,11.12831,0.0000000000000002220446,0.768934,1.153827,0.3427518,1.452632,1.38,0,0,2.663335,2.156687,0,1.10988,-1.10988,2.303435,38.3905,0.2014042,4.233828,0.2742015,1.7,2.499439
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.8320758,1.951192,1.951192,1.7,0,0.5202,1.951192,42.64449,0,0,0,0.8320758,0.2644126,0.251192,0,0,3.896535,1.046808,0.5676632,0,0.5676632,2.841967,47.36602,0.2014722,2.146311,0.6656606,1.7,1.878884
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.8226436,0.7139322,0.7139322,0,-1,0,0.7139322,115.2271,0,0,0,0.8226436,0.7515076,0.7139322,0,0,3.328871,1.557705,0.07113595,0,0.07113595,2.909453,48.49078,0.2014524,0.7853255,0.6581149,0,2.380348
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.8306001,1.122918,1.122918,0,0,0,1.122918,73.96802,0,0,0,0.8306001,1.182019,1.122918,0,0,3.257735,1.621727,0,0.3514187,-0.3514187,2.539025,42.317,0.2014524,1.23521,0.66448,0,2.452327
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,1.067368,0.9883472,0.9883472,0,0,0,0.9883472,107.9953,0,0,0,1.067368,1.040365,0.9883472,0,0,3.648201,1.270308,0.02700272,0,0.02700272,2.564642,42.74395,0.2014449,1.087182,0.8538946,0,2.337677
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.611152,0.6798906,0.6798906,0,0,0,0.6798906,236.9722,0,0,0,1.611152,0.7156743,0.6798906,0,0,3.621198,1.294611,0.8954774,0,0.8954774,3.414166,56.90266,0.2011963,0.7478797,1.288921,0,2.905762
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.461741,1.769547,1.769547,1.7,0,0.5202,1.769547,82.60542,0,0,0,1.461741,0.07320687,0.06954653,0,0,2.725721,2.10054,1.388534,0,1.388534,4.731446,78.85727,0.201344,1.946501,1.169393,1.7,3.562282
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,1.155476,0,0,0,-1,0,0,0,0,0,0,1.155476,0,0,0,0,1.337186,3.350221,1.155476,0,1.155476,5.827626,97.12691,0.2010245,0,0.9243807,0,4.505697
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.9668947,0.9687963,0.9687963,0,-1,0,0.9687963,99.80371,0,0.0000000000000001110223,0,0.9668947,1.019786,0.9687963,0,0,0.1817103,4.39015,0,0.05289089,-0.05289089,5.771874,96.19772,0.2010245,1.065676,0.7735158,0,5.357044
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.5737764,2.282697,1.38,0,-1,0,1.38,41.578,0.0000000000000002220446,0.902697,1.130967,0.5737764,1.452632,1.38,0,0,0.240478,4.337259,0,0.8788551,-0.8788551,4.84548,80.75784,0.2010245,2.510967,0.4590212,0,4.911035
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.3033079,2.19843,1.38,0,-1,0,1.38,21.97883,0.0000000000000002220446,0.8184301,1.038273,0.3033079,1.452632,1.38,0,0,1.216984,3.458404,0,1.149324,-1.149324,3.633986,60.56632,0.2010245,2.418273,0.2426463,0,3.761711
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03874522,1.275991,1.275991,0,-1,0,1.275991,3.036481,0,0.0000000000000002220446,0.0235897,0.03874522,1.343148,1.275991,0,0,2.49401,2.30908,0,1.304403,-1.304403,2.259025,37.65034,0.2010245,1.40359,0.03099617,0,2.347825
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,1.59021,0.9544432,0,-1,0,0.9544432,0,0,0.6357666,0.7947876,0,1.004677,0.9544432,0,0,3.943347,1.004677,0,1.004677,-1.004677,1.200002,20,0.2010245,1.749231,0,0,1.004677
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,4.171227,0,0,-1,0,0,0,0,4.171227,4.588349,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010245,4.588349,0,0,0
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,2.024157,0,0,-1,0,0,0,0,2.024157,2.226573,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010245,2.226573,0,0,0
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.1501263,0,0,-1,0,0,0,0,0.1501263,0.1651389,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010245,0.1651389,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.4579695,0,0,-1,0,0,0,0,0.4579695,0.5037665,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010245,0.5037665,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.2357394,0,0,-1,0,0,0,0,0.2357394,0.2593134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010245,0.2593134,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.05637329,0,0,-1,0,0,0,0,0.05637329,0.06201062,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010245,0.06201062,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.4644268,0,0,-1,0,0,0,0,0.4644268,0.5108695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010245,0.5108695,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.3275189,0,0,-1,0,0,0,0,0.3275189,0.3602707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010245,0.3602707,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.2524799,0,0,-1,0,0,0,0,0.2524799,0.2777279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010245,0.2777279,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.4829827,0.4829827,1.7,0,0.5202,0.4829827,0,0,0,0,0,0,0,1.217017,1.156166,5.059654,0,1.156166,0,1.156166,2.296838,38.28056,0.201212,0.5312809,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04279125,0.294874,0.294874,1.7,0,0.5202,0.294874,14.51171,0,0,0,0.04279125,0,0,1.405126,1.33487,3.903488,1.04055,1.377661,0,1.377661,3.603802,60.06325,0.2013619,0.3243614,0.034233,1.7,1.083341
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3769773,1.234856,1.234856,1.7,0,0.5202,1.234856,30.52805,0,0,0,0.3769773,0,0,0.4651445,0.4418873,2.525827,2.280445,0.8188646,0,0.8188646,4.380645,73.01061,0.2014779,1.358341,0.3015818,1.7,2.657422
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6729421,1.718142,1.718142,1.7,0,0.5202,1.718142,39.16685,0,0,0,0.6729421,0.01909669,0.01814186,0,0,1.706962,3.017423,0.6538454,0,0.6538454,5.000937,83.34879,0.2015554,1.889956,0.5383537,1.7,3.690365
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.798107,1.392012,1.38,0,-1,0,1.38,57.83384,0.0000000000000002220446,0.01201243,0.1512137,0.798107,1.452632,1.38,0,0,1.053117,3.605884,0,0.6545246,-0.6545246,4.311008,71.84999,0.2015554,1.531214,0.6384856,0,4.403991
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.9643976,0.9149603,0.9149603,0,0,0,0.9149603,105.4032,0,0,0,0.9643976,0.9631161,0.9149603,0,0,1.780367,2.951359,0.0012815,0,0.0012815,4.312224,71.87025,0.201555,1.006456,0.7715181,0,3.915757
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.9943684,1.91116,1.91116,1.7,0,0.5202,1.91116,52.02958,0,0,0,0.9943684,0.2222735,0.2111598,0,0,1.779085,2.952513,0.7720949,0,0.7720949,5.044697,84.07812,0.2016463,2.102276,0.7954947,1.7,3.946881
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,1.063609,1.696674,1.696674,1.642886,0,0.5046079,1.696674,62.68788,0,0,0,1.063609,0.05661869,0.05378776,0,0,1.00699,3.647398,1.00699,0,1.00699,6.000012,100,0.201765,1.866341,0.8508871,1.7,4.711007
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.344468,1.890929,1.890929,0.6136847,0,0.2236359,1.890929,71.10092,0,0,0,1.344468,1.344468,1.277245,0,0,0,4.553689,0,0,0,6.000012,100,0.201765,2.080022,1.075575,1.7,5.898157
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.8181068,0.3933985,0.3933985,0,-1,0,0.3933985,207.9588,0.4040031,0,0,0.8181068,0.4141037,0.3933985,0,0,0,4.553689,0,0,0,6.000012,100,0.201765,0.4327384,0.6544855,0,5.371796
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.5120676,0.7030983,0.7030983,0,-1,0,0.7030983,72.83015,0,0,0,0.5120676,0.7401035,0.7030983,0,0,0,4.553689,0,0.2280359,-0.2280359,5.759641,95.99383,0.201765,0.7734082,0.4096541,0,5.065756
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4704816,0.1650099,0.1650099,0,-1,0,0.1650099,285.1232,0.04341374,0,0,0.4704816,0.1736947,0.1650099,0,0,0.2533732,4.325653,0.2533732,0,0.2533732,6.000012,100,0.2016953,0.1815109,0.3763853,0,4.796134
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2822886,1.429942,1.38,0,-1,0,1.38,20.45569,0.0000000000000002220446,0.04994173,0.1929359,0.2822886,1.452632,1.38,0,0,0,4.553689,0,1.170343,-1.170343,4.766362,79.43921,0.2016953,1.572936,0.2258309,0,4.835978
