Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.02092674,0,0,0,-1,0,0,0,0,0,0,0.02092674,0,0,0,0,1.300381,3.383346,0.02092674,0,0.02092674,4.786215,79.77009,0.2016896,0,0.01674139,0,3.404273
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,2.071082,1.38,0,-1,0,1.38,0,0,0.691082,0.8981902,0,1.452632,1.38,0,0,1.279454,3.40218,0,1.452632,-1.452632,3.255007,54.25001,0.2016896,2.27819,0,0,3.40218
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,1.585846,1.38,0,-1,0,1.38,0,0,0.205846,0.3644306,0,1.452632,1.38,0,0,2.893489,1.949548,0,1.452632,-1.452632,1.723799,28.72992,0.2016896,1.744431,0,0,1.949548
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.1136621,0.1136621,0,-1,0,0.1136621,0,0,0.00000000000000001387779,0,0,0.1196443,0.1136621,0,0,4.507524,0.4969168,0,0.1196443,-0.1196443,1.597683,26.62799,0.2016896,0.1250283,0,0,0.4969168
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.8558547,0.3584089,0,-1,0,0.3584089,0,0,0.4974458,0.5830313,0,0.3772725,0.3584089,0,0,4.640463,0.3772725,0,0.3772725,-0.3772725,1.200002,20,0.2016896,0.9414402,0,0,0.3772725
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.2181244,0,0,-1,0,0,0,0,0.2181244,0.2399368,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016896,0.2399368,0,0,0
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.2216715,0,0,-1,0,0,0,0,0.2216715,0.2438386,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016896,0.2438386,0,0,0
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.1527795,0,0,-1,0,0,0,0,0.1527795,0.1680574,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016896,0.1680574,0,0,0
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.1134095,0,0,-1,0,0,0,0,0.1134095,0.1247504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016896,0.1247504,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016896,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.4234579,0,0,-1,0,0,0,0,0.4234579,0.4658037,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016896,0.4658037,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.3867571,0.3867571,1.7,0,0.5202,0.3867571,0,0,0,0,0,0,0,1.313243,1.247581,5.059654,0,1.247581,0,1.247581,2.383561,39.72594,0.2018733,0.4254328,0,1.7,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01257091,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01257091,0,0,1.452632,1.38,3.812074,1.122823,1.392571,0,1.392571,3.70467,61.74438,0.2019149,0,0.01005673,1.7,1.135394
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4309839,2.418696,2.418696,1.7,0,0.5202,2.418696,17.81885,0.0000000000000002220446,0,0,0.4309839,0.756522,0.7186959,0,0,2.419503,2.376137,0,0.3255381,-0.3255381,3.361523,56.02527,0.2019149,2.660566,0.3447871,1.7,2.80712
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.8601116,3.402061,3.08,1.7,0,0.5202,3.08,27.9257,0.0000000000000002220446,0.3220613,0.6622674,0.8601116,1.452632,1.38,0,0,2.781212,2.050598,0,0.59252,-0.59252,2.736952,45.61577,0.2019149,3.742267,0.6880893,1.7,2.91071
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.275471,2.49871,1.38,0,-1,0,1.38,92.42544,0.0000000000000002220446,1.11871,1.368581,1.275471,1.452632,1.38,0,0,3.439567,1.458078,0,0.1771606,-0.1771606,2.550208,42.50339,0.2019149,2.748581,1.020377,0,2.733549
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,1.171066,0,0,0,0,0,0,0,0,0,0,1.171066,0,0,0,0,3.636412,1.280918,1.171066,0,1.171066,3.661179,61.01953,0.2015944,0,0.9368529,0,2.451984
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.545927,1.034491,1.034491,0,0,0,1.034491,149.4384,0,0,0,1.545927,1.088938,1.034491,0,0,2.465346,2.334877,0.4569888,0,0.4569888,4.094717,68.24514,0.2014697,1.13794,1.236742,0,3.880804
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.797023,1.44787,1.44787,1.648637,0,0.506178,1.44787,124.115,0,0,0,1.797023,0,0,0.2007675,0.1907292,2.008358,2.746167,1.987752,0,1.987752,5.980464,99.6742,0.2014301,1.592657,1.437619,1.7,4.54319
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.292078,0.6684498,0.6684498,0,0,0,0.6684498,193.2946,0.5678412,0,0,1.292078,0.7036313,0.6684498,0,0,0.02060509,4.535144,0.02060509,0,0.02060509,6.000012,100,0.2014245,0.7352948,1.033662,0,5.827222
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,1.023757,0,0,0,-1,0,0,0,1.023757,0,0,1.023757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2014245,0,0.8190054,0,5.577446
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,1.130602,1.724853,1.38,0,-1,0,1.38,81.92766,0.0000000000000002220446,0.3448534,0.5173387,1.130602,1.452632,1.38,0,0,0,4.553689,0,0.3220299,-0.3220299,5.660563,94.34252,0.2014245,1.897339,0.9044814,0,5.68429
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.709426,3.291901,1.38,0,-1,0,1.38,51.40769,0.0000000000000002220446,1.911901,2.241091,0.709426,1.452632,1.38,0,0,0.357811,4.231659,0,0.7432055,-0.7432055,4.877155,81.28576,0.2014245,3.621091,0.5675409,0,4.941085
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.3227504,0.3283784,0.3283784,0,-1,0,0.3283784,98.2861,0,0,0,0.3227504,0.3456615,0.3283784,0,0,1.183595,3.488454,0,0.02291115,-0.02291115,4.853005,80.88326,0.2014245,0.3612162,0.2582003,0,3.811204
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04555224,2.963572,1.38,0,-1,0,1.38,3.300887,0,1.583572,1.879929,0.04555224,1.452632,1.38,0,0,1.209052,3.465542,0,1.407079,-1.407079,3.369813,56.16344,0.2014245,3.259929,0.03644179,0,3.511095
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,1.697304,1.38,0,-1,0,1.38,0,0,0.3173041,0.4870345,0,1.452632,1.38,0,0,2.772473,2.058463,0,1.452632,-1.452632,1.838605,30.64335,0.2014245,1.867035,0,0,2.058463
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,2.228374,0.5755399,0,-1,0,0.5755399,0,0,1.652834,1.875671,0,0.6058315,0.5755399,0,0,4.386508,0.6058315,0,0.6058315,-0.6058315,1.200002,20,0.2014245,2.451211,0,0,0.6058315
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.07267515,0,0,-1,0,0,0,0,0.07267515,0.07994267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2014245,0.07994267,0,0,0
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.59084,0,0,-1,0,0,0,0,0.59084,0.649924,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2014245,0.649924,0,0,0
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.4203427,0,0,-1,0,0,0,0,0.4203427,0.4623769,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2014245,0.4623769,0,0,0
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.6972594,0,0,-1,0,0,0,0,0.6972594,0.7669854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2014245,0.7669854,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.4903881,0,0,-1,0,0,0,0,0.4903881,0.5394269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2014245,0.5394269,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.3097852,0,0,-1,0,0,0,0,0.3097852,0.3407637,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2014245,0.3407637,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.08193412,0,0,-1,0,0,0,0,0.08193412,0.09012753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2014245,0.09012753,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.07060896,0,0,-1,0,0,0,0,0.07060896,0.07766986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2014245,0.07766986,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.4448545,0.4448545,1.7,0,0.5202,0.4448545,0,0,0,0,0,0,0,1.255145,1.192388,5.059654,0,1.192388,0,1.192388,2.331201,38.85328,0.201614,0.48934,0,1.7,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02198122,0.004877072,0.004877072,1.457509,0,0.4539998,0.004877072,450.7053,0.0000000000000002220446,0,0,0.02198122,0,0,1.452632,1.38,3.867266,1.073149,1.401981,0,1.401981,3.661237,61.0205,0.2016551,0.005364779,0.01758498,1.7,1.095131
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.249201,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.249201,0,0,1.452632,1.38,2.465285,2.334933,1.629201,0,1.629201,5.206833,86.78038,0.2016325,0,0.1993608,1.7,2.584133
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3615197,1.323882,1.323882,1.7,0,0.5202,1.323882,27.30754,0.00000000000000005551115,0,0,0.3615197,0,0,0.3761179,0.357312,0.8360839,3.801213,0.7188317,0,0.7188317,5.888777,98.14608,0.2017309,1.45627,0.2892158,1.7,4.162733
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.4055315,1.358263,1.358263,0,-1,0,1.358263,29.85662,0,0.0000000000000002220446,0.1140897,0.4055315,1.429751,1.358263,0,0,0.1172522,4.448162,0,1.024219,-1.024219,4.809155,80.15242,0.2017309,1.49409,0.3244252,0,4.853693
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.3016325,0,0,0,0,0,0,0,0,0,0,0.3016325,0,0,0,0,1.255274,3.423943,0.3016325,0,0.3016325,5.095308,84.92164,0.2016493,0,0.241306,0,3.725575
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3925131,1.746841,1.746841,1.7,0,0.5202,1.746841,22.46988,0,0,0,0.3925131,0.04930595,0.04684066,0,0,0.9536412,3.695412,0.3432071,0,0.3432071,5.420903,90.34821,0.2016891,1.921525,0.3140105,1.7,4.087925
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1428622,0.1509598,0.1509598,0,0,0,0.1509598,94.63587,0,0,0,0.1428622,0.1589051,0.1509598,0,0,0.6104341,4.004298,0,0.01604293,-0.01604293,5.403993,90.06636,0.2016891,0.1660558,0.1142897,0,4.147161
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.15973,0.1377568,0.1377568,0,0,0,0.1377568,115.9507,0,0,0,0.15973,0.1450071,0.1377568,0,0,0.6282595,3.988255,0.01472287,0,0.01472287,5.41796,90.29916,0.2016851,0.1515325,0.127784,0,4.147985
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1897786,1.329764,1.329764,0,-1,0,1.329764,14.2716,0,0,0.08274042,0.1897786,1.399752,1.329764,0,0,0.6135367,4.001506,0,1.209973,-1.209973,4.142537,69.04214,0.2016851,1.46274,0.1518229,0,4.191285
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.3235462,2.211825,1.38,0,-1,0,1.38,23.44538,0,0.8318248,1.053007,0.3235462,1.452632,1.38,0,0,1.957951,2.791533,0,1.129085,-1.129085,2.952376,49.20617,0.2016851,2.433007,0.258837,0,3.115079
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1638333,0,0,0,-1,0,0,0,0,0,0,0.1638333,0,0,0,0,3.21249,1.662448,0.1638333,0,0.1638333,3.107802,51.7966,0.2016408,0,0.1310667,0,1.826281
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2705443,2.927446,1.38,0,-1,0,1.38,19.60466,0,1.547446,1.840191,0.2705443,1.452632,1.38,0,0,3.048657,1.809898,0,1.182087,-1.182087,1.861773,31.02948,0.2016408,3.220191,0.2164354,0,2.080442
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.04176477,2.921112,0.6360964,0,-1,0,0.6360964,6.565793,0,2.285016,2.608869,0.04176477,0.6695751,0.6360964,0,0,4.362087,0.6278103,0,0.6278103,-0.6278103,1.200002,20,0.2016408,3.213224,0.03341182,0,0.6695751
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,1.33312,0,0,-1,0,0,0,0,1.33312,1.466432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016408,1.466432,0,0,0
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,1.979514,0,0,-1,0,0,0,0,1.979514,2.177466,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016408,2.177466,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,1.567624,0,0,-1,0,0,0,0,1.567624,1.724386,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016408,1.724386,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.1282935,0,0,-1,0,0,0,0,0.1282935,0.1411229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016408,0.1411229,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.4386543,0,0,-1,0,0,0,0,0.4386543,0.4825197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016408,0.4825197,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.2906091,0,0,-1,0,0,0,0,0.2906091,0.31967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016408,0.31967,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.432221,0,0,-1,0,0,0,0,0.432221,0.4754431,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016408,0.4754431,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.2322751,0,0,-1,0,0,0,0,0.2322751,0.2555026,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016408,0.2555026,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.173556,0,0,-1,0,0,0,0,0.173556,0.1909116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016408,0.1909116,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.483923,0,0,-1,0,0,0,0,0.483923,0.5323153,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016408,0.5323153,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.2167237,0.2167237,1.669355,0,0.511834,0.2167237,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2017735,0.238396,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006478569,0.6096053,0.6096053,1.7,0,0.5202,0.6096053,1.062748,0,0,0,0.006478569,0,0,1.090395,1.035875,3.679654,1.242,1.042354,0,1.042354,3.498049,58.3007,0.2019369,0.6705658,0.005182855,1.7,1.248479
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3803447,3.006136,3.006136,1.7,0,0.5202,3.006136,12.65228,0,0,0.2267495,0.3803447,1.37488,1.306136,0,0,2.637301,2.180118,0,0.9945352,-0.9945352,2.449717,40.82853,0.2019369,3.306749,0.3042757,1.7,2.560463
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.800253,0.8931178,0.8931178,1.7,0,0.5202,0.8931178,89.60218,0,0,0,0.800253,0,0,0.8068821,0.766538,3.74234,1.185583,1.566791,0,1.566791,3.936105,65.60162,0.2020307,0.9824296,0.6402025,1.7,1.985836
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,1.157046,0.5847433,0.5847433,0,-1,0,0.5847433,197.8724,0,0,0,1.157046,0.6155192,0.5847433,0,0,2.175549,2.595695,0.5415266,0,0.5415266,4.449842,74.16389,0.201885,0.6432176,0.9256366,0,3.752741
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,1.155293,2.661797,2.661797,1.7,0,0.5202,2.661797,43.40274,0,0,0,1.155293,1.012418,0.9617974,0,0,1.634022,3.083069,0.1428748,0,0.1428748,4.585385,76.42294,0.2019014,2.927977,0.9242344,1.7,4.238362
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.48404,2.786379,2.786379,1.7,0,0.5202,2.786379,53.26052,0,0,0,1.48404,1.143557,1.086379,0,0,1.491148,3.211656,0.3404833,0,0.3404833,4.908396,81.80643,0.2019284,3.065017,1.187232,1.7,4.695696
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.492228,1.914566,1.914566,1.59008,0,0.490192,1.914566,77.94079,0,0,0,1.492228,0.3415636,0.3244854,0,0,1.150664,3.518091,1.150664,0,1.150664,6.000012,100,0.2020451,2.106023,1.193782,1.7,5.010319
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.354775,2.651402,2.651402,1.364366,0,0.428572,2.651402,51.09653,0,0,0,1.354775,1.354775,1.287036,0,0,0,4.553689,0,0,0,6.000012,100,0.2020451,2.916542,1.08382,1.7,5.908463
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.454575,2.465419,1.38,0,-1,0,1.38,105.404,0.001943784,1.085419,1.331961,1.454575,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2020451,2.711961,1.16366,0,6.008264
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,1.114283,3.219204,1.38,0,-1,0,1.38,80.74515,0.0000000000000002220446,1.839204,2.161124,1.114283,1.452632,1.38,0,0,0,4.553689,0,0.3383485,-0.3383485,5.643361,94.05583,0.2020451,3.541125,0.8914264,0,5.667972
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.6278805,2.068166,1.38,0,-1,0,1.38,45.49859,0.0000000000000002220446,0.6881658,0.8949823,0.6278805,1.452632,1.38,0,0,0.3759428,4.215341,0,0.824751,-0.824751,4.773997,79.56647,0.2020451,2.274982,0.5023044,0,4.843221
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2888532,0.9884137,0.9884137,0,-1,0,0.9884137,29.22392,0,0,0,0.2888532,1.040435,0.9884137,0,0,1.292333,3.390589,0,0.7515823,-0.7515823,3.98176,66.36253,0.2020451,1.087255,0.2310826,0,3.679443
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.04265093,2.670466,1.38,0,-1,0,1.38,3.090647,0,1.290466,1.557512,0.04265093,1.452632,1.38,0,0,2.127424,2.639007,0,1.409981,-1.409981,2.49551,41.59175,0.2020451,2.937512,0.03412075,0,2.681658
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,2.42126,1.167575,0,-1,0,1.167575,0,0,1.253685,1.495811,0,1.229026,1.167575,0,0,3.694069,1.229026,0,1.229026,-1.229026,1.200002,20,0.2020451,2.663386,0,0,1.229026
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,2.869103,0,0,-1,0,0,0,0,2.869103,3.156014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020451,3.156014,0,0,0
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,3.277685,0,0,-1,0,0,0,0,3.277685,3.605454,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020451,3.605454,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.2476551,0,0,-1,0,0,0,0,0.2476551,0.2724206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020451,0.2724206,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.1272639,0,0,-1,0,0,0,0,0.1272639,0.1399903,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020451,0.1399903,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.2317179,0,0,-1,0,0,0,0,0.2317179,0.2548897,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020451,0.2548897,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.4906761,0,0,-1,0,0,0,0,0.4906761,0.5397438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020451,0.5397438,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.4114725,0,0,-1,0,0,0,0,0.4114725,0.4526197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020451,0.4526197,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.2569969,0,0,-1,0,0,0,0,0.2569969,0.2826966,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020451,0.2826966,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.2111605,0,0,-1,0,0,0,0,0.2111605,0.2322765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020451,0.2322765,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.1265226,0.1265226,1.579154,0,0.4872091,0.1265226,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2021397,0.1391749,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03601351,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03601351,0,0,1.452632,1.38,3.679654,1.242,1.416013,0,1.416013,3.852534,64.20876,0.2021735,0,0.02881081,1.7,1.278013
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3618039,1.006514,1.006514,1.7,0,0.5202,1.006514,35.94625,0,0,0,0.3618039,0,0,0.6934864,0.658812,2.263641,2.516412,1.020616,0,1.020616,4.820775,80.34609,0.2023167,1.107165,0.2894431,1.7,2.878216
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.7176847,1.668331,1.668331,1.7,0,0.5202,1.668331,43.01813,0,0,0,0.7176847,0,0,0.03166923,0.03008577,1.243025,3.434967,0.7477704,0,0.7477704,5.530172,92.16936,0.2024027,1.835164,0.5741477,1.7,4.152651
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.9829801,1.862649,1.38,0,-1,0,1.38,71.23044,0.0000000000000002220446,0.4826488,0.6689137,0.9829801,1.452632,1.38,0,0,0.4952545,4.10796,0,0.4696515,-0.4696515,5.035116,83.91843,0.2024027,2.048914,0.7863841,0,5.09094
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.9695722,1.676286,1.676286,1.7,0,0.5202,1.676286,57.84052,0,0,0,0.9695722,0,0,0.02371454,0.02252881,1.017089,3.638309,0.9921011,0,0.9921011,5.976306,99.6049,0.2025159,1.843914,0.7756578,1.7,4.607881
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.307979,0.6304955,0.6304955,0,0,0,0.6304955,207.4525,0.619311,0,0,1.307979,0.6636795,0.6304955,0,0,0.02498841,4.531199,0.02498841,0,0.02498841,6.000012,100,0.2025092,0.693545,1.046383,0,5.839178
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.791522,0,0,0,0,0,0,0,1.791522,0,0,1.791522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2025092,0,1.433218,0,6.345212
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.635264,3.003066,3.003066,1.623066,0,0.4991971,3.003066,54.45314,0.1826324,0,0.223373,1.635264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2025092,3.303373,1.308211,1.7,6.188953
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.524596,0,0,0,-1,0,0,0,1.524596,0,0,1.524596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2025092,0,1.219677,0,6.078285
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.263236,2.688495,1.38,0,-1,0,1.38,91.53886,0.0000000000000002220446,1.308495,1.577344,1.263236,1.452632,1.38,0,0,0,4.553689,0,0.1893953,-0.1893953,5.800372,96.67267,0.2025092,2.957344,1.010589,0,5.816925
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.8295677,1.212015,1.212015,0,-1,0,1.212015,68.44534,0,0.0000000000000002220446,0,0.8295677,1.275805,1.212015,0,0,0.2104393,4.364294,0,0.4462376,-0.4462376,5.329996,88.83309,0.2025092,1.333217,0.6636542,0,5.193861
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.3373615,3.138413,1.38,0,-1,0,1.38,24.44648,0.0000000000000002220446,1.758413,2.072254,0.3373615,1.452632,1.38,0,0,0.7062588,3.918056,0,1.11527,-1.11527,4.154398,69.23983,0.2025092,3.452254,0.2698892,0,4.255417
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0356029,0.5212256,0.5212256,0,-1,0,0.5212256,6.830612,0,0,0,0.0356029,0.5486585,0.5212256,0,0,1.945448,2.802786,0,0.5130556,-0.5130556,3.61359,60.22638,0.2025092,0.5733482,0.02848232,0,2.838389
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,4.417238,1.38,0,-1,0,1.38,0,0,3.037238,3.478962,0,1.452632,1.38,0,0,2.51551,2.28973,0,1.452632,-1.452632,2.082382,34.7063,0.2025092,4.858962,0,0,2.28973
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.129545,0.8370987,0,0,0,2.082382,34.7063,0.2025092,0,0,0,0.8370987
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.2250199,0.2250199,0,-1,0,0.2250199,0,0,0.00000000000000002775558,0,0,0.236863,0.2250199,0,0,4.129545,0.8370987,0,0.236863,-0.236863,1.832706,30.54505,0.2025092,0.2475219,0,0,0.8370987
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.3925039,0.3925039,0,-1,0,0.3925039,0,0,0.00000000000000005551115,0,0,0.413162,0.3925039,0,0,4.392726,0.6002357,0,0.413162,-0.413162,1.397195,23.28654,0.2025092,0.4317543,0,0,0.6002357
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.2644817,0.17772,0,-1,0,0.17772,0,0,0.08676167,0.1132098,0,0.1870737,0.17772,0,0,4.851795,0.1870737,0,0.1870737,-0.1870737,1.200002,20,0.2025092,0.2909299,0,0,0.1870737
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.1780972,0,0,-1,0,0,0,0,0.1780972,0.1959069,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025092,0.1959069,0,0,0
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025092,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.2608148,0,0,-1,0,0,0,0,0.2608148,0.2868963,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025092,0.2868963,0,0,0
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.5435404,0,0,-1,0,0,0,0,0.5435404,0.5978945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025092,0.5978945,0,0,0
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.409431,0,0,-1,0,0,0,0,0.409431,0.4503742,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025092,0.4503742,0,0,0
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.5680553,0.5680553,1.7,0,0.5202,0.5680553,0,0,0,0,0,0,0,1.131945,1.075347,5.059654,0,1.075347,0,1.075347,2.220167,37.0027,0.2026747,0.6248608,0,1.7,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006874112,0.4604673,0.4604673,1.7,0,0.5202,0.4604673,1.492856,0,0,0,0.006874112,0,0,1.239533,1.177556,3.984307,0.9678127,1.18443,0,1.18443,3.343816,55.73015,0.2028561,0.506514,0.00549929,1.7,0.9746868
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4384503,2.449546,2.449546,1.7,0,0.5202,2.449546,17.89925,0.0000000000000002220446,0,0,0.4384503,0.788996,0.7495462,0,0,2.799877,2.0338,0,0.3505458,-0.3505458,2.974308,49.5717,0.2028561,2.694501,0.3507603,1.7,2.47225
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.9249054,3.517003,3.08,1.7,0,0.5202,3.08,30.02939,0.0000000000000002220446,0.4370026,0.7887029,0.9249054,1.452632,1.38,0,0,3.189372,1.683254,0,0.5277262,-0.5277262,2.418036,40.30051,0.2028561,3.868703,0.7399243,1.7,2.60816
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.370366,1.679794,1.38,0,-1,0,1.38,99.3019,0.0000000000000002220446,0.2997937,0.489652,1.370366,1.452632,1.38,0,0,3.775734,1.155528,0,0.08226532,-0.08226532,2.331321,38.85526,0.2028561,1.847773,1.096293,0,2.525894
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.603332,1.648559,1.648559,1.7,0,0.5202,1.648559,97.2566,0,0,0,1.603332,0,0,0.05144108,0.04886902,3.86714,1.073263,1.652201,0,1.652201,3.898736,64.97881,0.2029238,1.813415,1.282666,1.7,2.676595
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.548233,1.916112,1.916112,1.7,0,0.5202,1.916112,80.80075,0,0,0,1.548233,0.2274861,0.2161118,0,0,2.214939,2.560244,1.320747,0,1.320747,5.151707,85.8616,0.2030353,2.107723,1.238586,1.7,4.108477
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.549932,1.806025,1.806025,1.183072,0,0.3790787,1.806025,85.8201,0,0,0,1.549932,0.6557397,0.6229527,0,0,0.8941925,3.748916,0.8941925,0,0.8941925,6.000012,100,0.2030982,1.986627,1.239946,1.7,5.298848
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.377117,1.40938,1.40938,0.425,0,0.172125,1.40938,97.71082,0.3409273,0,0,1.377117,1.03619,0.9843801,0,0,0,4.553689,0,0,0,6.000012,100,0.2030982,1.550318,1.101694,1.7,5.930806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,1.150094,1.321455,1.321455,0,-1,0,1.321455,87.03242,0,0,0.07360034,1.150094,1.391005,1.321455,0,0,0,4.553689,0,0.240911,-0.240911,5.746069,95.76763,0.2030982,1.4536,0.9200753,0,5.703783
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.8495508,2.635748,1.38,0,-1,0,1.38,61.56165,0.0000000000000002220446,1.255748,1.519323,0.8495508,1.452632,1.38,0,0,0.2676789,4.312778,0,0.6030807,-0.6030807,5.110367,85.17261,0.2030982,2.899323,0.6796407,0,5.162329
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.6914947,0,0,0,-1,0,0,0,0,0,0,0.6914947,0,0,0,0,0.9377686,3.709697,0.6914947,0,0.6914947,5.766376,96.10608,0.2029146,0,0.5531958,0,4.401192
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3562973,2.445802,1.38,0,-1,0,1.38,25.81864,0.0000000000000002220446,1.065802,1.310383,0.3562973,1.452632,1.38,0,0,0.2462739,4.332042,0,1.096334,-1.096334,4.610738,76.84548,0.2029146,2.690383,0.2850378,0,4.68834
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04653093,1.873772,1.38,0,-1,0,1.38,3.371807,0.0000000000000002220446,0.493772,0.6811492,0.04653093,1.452632,1.38,0,0,1.464423,3.235708,0,1.406101,-1.406101,3.128578,52.14286,0.2029146,2.061149,0.03722475,0,3.282239
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.026757,1.829607,0,0,0,3.128578,52.14286,0.2029146,0,0,0,1.829607
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,1.538795,1.38,0,-1,0,1.38,0,0,0.1587949,0.3126743,0,1.452632,1.38,0,0,3.026757,1.829607,0,1.452632,-1.452632,1.59737,26.62278,0.2029146,1.692674,0,0,1.829607
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,3.502208,0.3581271,0,-1,0,0.3581271,0,0,3.14408,3.494301,0,0.3769759,0.3581271,0,0,4.640792,0.3769759,0,0.3769759,-0.3769759,1.200002,20,0.2029146,3.852428,0,0,0.3769759
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.6281,0,0,-1,0,0,0,0,0.6281,0.69091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029146,0.69091,0,0,0
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.3561766,0,0,-1,0,0,0,0,0.3561766,0.3917943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029146,0.3917943,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.02741367,0,0,-1,0,0,0,0,0.02741367,0.03015503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029146,0.03015503,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.2733512,0,0,-1,0,0,0,0,0.2733512,0.3006863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029146,0.3006863,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.4843899,0,0,-1,0,0,0,0,0.4843899,0.5328289,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029146,0.5328289,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.172787,0,0,-1,0,0,0,0,0.172787,0.1900657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029146,0.1900657,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029146,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.2491793,0.2491793,1.7,0,0.5202,0.2491793,0,0,0,0,0,0,0,1.450821,1.37828,5.059654,0,1.37828,0,1.37828,2.507553,41.79247,0.2030543,0.2740972,0,1.7,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01758561,0.1996339,0.1996339,1.652266,0,0.5071685,0.1996339,8.808931,0.0000000000000002220446,0,0,0.01758561,0,0,1.452632,1.38,3.681375,1.240452,1.397586,0,1.397586,3.83342,63.8902,0.2031696,0.2195973,0.01406849,1.7,1.258037
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04545002,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04545002,0,0,1.452632,1.38,2.283789,2.498279,1.42545,0,1.42545,5.18572,86.4285,0.2031984,0,0.03636001,1.7,2.543729
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2203249,1.532182,1.532182,1.7,0,0.5202,1.532182,14.37981,0,0,0,0.2203249,0,0,0.1678175,0.1594266,0.8583391,3.781184,0.3797516,0,0.3797516,5.545984,92.43288,0.2032468,1.685401,0.17626,1.7,4.001509
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07973665,0.1314384,0.1314384,0,-1,0,0.1314384,60.66465,0,0,0,0.07973665,0.1383562,0.1314384,0,0,0.4785875,4.12296,0,0.05861956,-0.05861956,5.484194,91.40305,0.2032468,0.1445822,0.06378932,0,4.202697
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2720258,0.7495059,0.7495059,0,0,0,0.7495059,36.29402,0,0,0,0.2720258,0.7889536,0.7495059,0,0,0.5437203,4.064341,0,0.5169278,-0.5169278,4.939304,82.32156,0.2032468,0.8244565,0.2176207,0,4.336367
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2631254,0,0,0,0,0,0,0,0,0,0,0.2631254,0,0,0,0,1.118085,3.547413,0.2631254,0,0.2631254,5.188927,86.48193,0.2031773,0,0.2105003,0,3.810538
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2976337,1.987484,1.987484,1.7,0,0.5202,1.987484,14.9754,0,0,0,0.2976337,0.3026147,0.287484,0,0,0.8549591,3.784226,0,0.004981001,-0.004981001,5.183676,86.39443,0.2031773,2.186232,0.238107,1.7,4.08186
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1330254,0,0,0,0,0,0,0,0,0,0,0.1330254,0,0,0,0,0.8604935,3.779245,0.1330254,0,0.1330254,5.309875,88.49774,0.2031422,0,0.1064203,0,3.91227
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.3154287,1.316036,1.316036,0,-1,0,1.316036,23.96809,0,0,0.06763968,0.3154287,1.385301,1.316036,0,0,0.7274681,3.898968,0,1.069872,-1.069872,4.182131,69.70203,0.2031422,1.44764,0.2523429,0,4.214396
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.3116882,0.9195495,0.9195495,0,-1,0,0.9195495,33.89575,0.0000000000000001110223,0,0,0.3116882,0.9679468,0.9195495,0,0,1.916215,2.829095,0,0.6562586,-0.6562586,3.490373,58.17277,0.2031422,1.011504,0.2493506,0,3.140783
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1729189,2.212212,1.38,0,-1,0,1.38,12.53036,0,0.8322121,1.053433,0.1729189,1.452632,1.38,0,0,2.645391,2.172837,0,1.279713,-1.279713,2.141438,35.69056,0.2031422,2.433433,0.1383352,0,2.345756
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0379223,0.9731975,0.8844939,0,-1,0,0.8844939,4.287458,0,0.08870351,0.2148442,0.0379223,0.9310462,0.8844939,0,0,4.067295,0.893124,0,0.893124,-0.893124,1.200002,20,0.2031422,1.070517,0.03033784,0,0.9310462
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.04258134,1.82092,0.04045227,0,-1,0,0.04045227,105.2632,0,1.780468,1.994922,0.04258134,0.04258134,0.04045227,0,0,5.059654,0,0,0,0,1.200002,20,0.2031422,2.003012,0.03406507,0,0.04258134
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,2.248577,0,0,-1,0,0,0,0,2.248577,2.473435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031422,2.473435,0,0,0
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,1.836816,0,0,-1,0,0,0,0,1.836816,2.020498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031422,2.020498,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,1.292745,0,0,-1,0,0,0,0,1.292745,1.42202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031422,1.42202,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031422,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.3313233,0,0,-1,0,0,0,0,0.3313233,0.3644556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031422,0.3644556,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031422,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.002909289,0,0,-1,0,0,0,0,0.002909289,0.003200218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031422,0.003200218,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.3278327,0,0,-1,0,0,0,0,0.3278327,0.360616,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031422,0.360616,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.07610717,0,0,-1,0,0,0,0,0.07610717,0.0837179,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031422,0.0837179,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031422,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.4987761,0.4987761,1.7,0,0.5202,0.4987761,0,0,0,0,0,0,0,1.201224,1.141163,5.059654,0,1.141163,0,1.141163,2.282604,38.04333,0.2033141,0.5486537,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03409128,0.2942038,0.2942038,1.7,0,0.5202,0.2942038,11.58764,0,0,0,0.03409128,0,0,1.405796,1.335506,3.918492,1.027046,1.369598,0,1.369598,3.581919,59.69853,0.2034543,0.3236242,0.02727302,1.7,1.061138
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3305731,1.832617,1.832617,1.7,0,0.5202,1.832617,18.0383,0,0,0,0.3305731,0.1395971,0.1326173,0,0,2.548894,2.259684,0.1909759,0,0.1909759,3.763094,62.71812,0.2034753,2.015879,0.2644584,1.7,2.590257
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.2093458,1.210053,1.210053,1.7,0,0.5202,1.210053,17.30056,0,0,0,0.2093458,0,0,0.4899474,0.4654501,2.357918,2.431563,0.6747959,0,0.6747959,4.403262,73.38756,0.203568,1.331058,0.1674767,1.7,2.640908
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.5263057,3.212575,1.38,0,-1,0,1.38,38.13809,0.0000000000000002220446,1.832575,2.153832,0.5263057,1.452632,1.38,0,0,1.683122,3.038879,0,0.9263259,-0.9263259,3.426829,57.1137,0.203568,3.533833,0.4210445,0,3.565185
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.6421155,2.352804,2.352804,1.7,0,0.5202,2.352804,27.29149,0.0000000000000001110223,0,0,0.6421155,0.6871625,0.6528044,0,0,2.712373,2.112553,0,0.04504703,-0.04504703,3.379345,56.32231,0.203568,2.588085,0.5136924,1.7,2.754668
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.7290577,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7290577,0,0,1.452632,1.38,2.762425,2.067506,2.109058,0,2.109058,5.380173,89.66937,0.2034162,0,0.5832462,1.7,2.796564
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.4092958,0.3514746,0.3514746,0,0,0,0.3514746,116.451,0,0,0,0.4092958,0.3699732,0.3514746,0,0,0.6533678,3.965658,0.03932258,0,0.03932258,5.417478,90.29111,0.2034059,0.386622,0.3274367,0,4.374954
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3690006,1.154469,1.154469,0,0,0,1.154469,31.96279,0,0,0,0.3690006,1.215231,1.154469,0,0,0.6140451,4.001048,0,0.8462301,-0.8462301,4.525473,75.42439,0.2034059,1.269916,0.2952005,0,4.370049
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.474012,2.635261,1.38,0,-1,0,1.38,34.3487,0.0000000000000002220446,1.255261,1.518787,0.474012,1.452632,1.38,0,0,1.554301,3.154818,0,0.9786195,-0.9786195,3.493917,58.23183,0.2034059,2.898787,0.3792096,0,3.62883
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09963813,1.191692,1.191692,0,-1,0,1.191692,8.361065,0,0.0000000000000002220446,0,0.09963813,1.254413,1.191692,0,0,2.641656,2.176198,0,1.154774,-1.154774,2.276678,37.94456,0.2034059,1.310861,0.07971051,0,2.275837
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.3191127,1.218468,1.218468,0,-1,0,1.218468,26.18967,0,0.0000000000000002220446,0.3093301,0.3191127,1.282598,1.218468,0,0,3.924739,1.021424,0,0.963485,-0.963485,1.261076,21.01789,0.2034059,1.340315,0.2552901,0,1.340537
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.2080562,1.08609,0.2526957,0,-1,0,0.2526957,82.33469,0,0.8333943,1.100126,0.2080562,0.2659955,0.2526957,0,0,4.995277,0.05793925,0,0.05793925,-0.05793925,1.200002,20,0.2034059,1.194699,0.166445,0,0.2659955
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04543379,3.950831,0.0431621,0,-1,0,0.0431621,105.2632,0,3.907669,4.337282,0.04543379,0.04543379,0.0431621,0,0,5.059654,0,0,0,0,1.200002,20,0.2034059,4.345914,0.03634703,0,0.04543379
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.7919601,0,0,-1,0,0,0,0,0.7919601,0.871156,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034059,0.871156,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,2.650873,0,0,-1,0,0,0,0,2.650873,2.91596,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034059,2.91596,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,1.693684,0,0,-1,0,0,0,0,1.693684,1.863052,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034059,1.863052,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.5315249,0,0,-1,0,0,0,0,0.5315249,0.5846774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034059,0.5846774,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.1387343,0,0,-1,0,0,0,0,0.1387343,0.1526078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034059,0.1526078,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.2165228,0,0,-1,0,0,0,0,0.2165228,0.2381751,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034059,0.2381751,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034059,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.472784,0,0,-1,0,0,0,0,0.472784,0.5200624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034059,0.5200624,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.01024842,0,0,-1,0,0,0,0,0.01024842,0.01127326,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034059,0.01127326,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034059,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.2749305,0.2749305,1.7,0,0.5202,0.2749305,0,0,0,0,0,0,0,1.42507,1.353816,5.059654,0,1.353816,0,1.353816,2.484345,41.40567,0.2035493,0.3024235,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0275645,0.06586701,0.06586701,1.518499,0,0.4706501,0.06586701,41.84872,0.0000000000000002220446,0,0,0.0275645,0,0,1.452632,1.38,3.705838,1.218434,1.407565,0,1.407565,3.819678,63.66117,0.2036074,0.07245371,0.0220516,1.7,1.245999
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3663059,1.490384,1.490384,1.7,0,0.5202,1.490384,24.57795,0,0,0,0.3663059,0,0,0.209616,0.1991352,2.298274,2.485242,0.5654411,0,0.5654411,4.356102,72.60156,0.2036768,1.639422,0.2930447,1.7,2.851548
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.6139372,0.968649,0.968649,1.7,0,0.5202,0.968649,63.38077,0,0,0,0.6139372,0,0,0.731351,0.6947834,1.732833,2.994139,1.308721,0,1.308721,5.597664,93.29421,0.2038309,1.065514,0.4911498,1.7,3.608077
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.29562,0.8343647,0.8343647,0,-1,0,0.8343647,155.2823,0,0,0,1.29562,0.8782786,0.8343647,0,0,0.4241122,4.171988,0.4173417,0,0.4173417,5.993589,99.89295,0.2037219,0.9178011,1.036496,0,5.467608
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.403626,3.768913,3.08,1.7,0,0.5202,3.08,45.57228,0,0.6889133,1.065805,1.403626,1.452632,1.38,0,0,0.00677046,4.547596,0,0.04900539,-0.04900539,5.941933,99.03201,0.2037219,4.145804,1.122901,1.7,5.951222
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.546476,1.440559,1.440559,0.425,0,0.172125,1.440559,107.3525,0.4162459,0,0,1.546476,1.06901,1.015559,0,0,0.0612209,4.49859,0.0612209,0,0.0612209,6.000012,100,0.2037059,1.584615,1.237181,1.7,6.045067
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.384135,0.6489641,0.6489641,0,0,0,0.6489641,213.2838,0.7010152,0,0,1.384135,0.6831201,0.6489641,0,0,0,4.553689,0,0,0,6.000012,100,0.2037059,0.7138605,1.107308,0,5.937824
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,1.049956,0,0,0,0,0,0,0,1.049956,0,0,1.049956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037059,0,0.8399645,0,5.603644
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,1.030909,0,0,0,-1,0,0,0,1.030909,0,0,1.030909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037059,0,0.8247269,0,5.584598
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.8348409,0,0,0,-1,0,0,0,0.8348409,0,0,0.8348409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037059,0,0.6678727,0,5.38853
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.7818639,1.133194,1.133194,0,-1,0,1.133194,68.99645,0,0.0000000000000002220446,0,0.7818639,1.192836,1.133194,0,0,0,4.553689,0,0.4109723,-0.4109723,5.566809,92.77997,0.2037059,1.246514,0.6254911,0,5.335553
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3456848,1.12756,1.12756,0,-1,0,1.12756,30.65778,0,0.0000000000000002220446,0,0.3456848,1.186905,1.12756,0,0,0.4566359,4.142716,0,0.8412201,-0.8412201,4.680085,78.00127,0.2037059,1.240316,0.2765478,0,4.488401
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.04275056,0,0,0,-1,0,0,0,0,0,0,0.04275056,0,0,0,0,1.391325,3.301497,0.04275056,0,0.04275056,4.720642,78.67721,0.2036947,0,0.03420044,0,3.344247
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.6158898,0.6158898,0,-1,0,0.6158898,0,0,0,0,0,0.6483051,0.6158898,0,0,1.348574,3.339972,0,0.6483051,-0.6483051,4.037269,67.28767,0.2036947,0.6774788,0,0,3.339972
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.068913,2.691667,0,0,0,4.037269,67.28767,0.2036947,0,0,0,2.691667
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.8637655,0.8637655,0,-1,0,0.8637655,0,0,0.0000000000000001110223,0,0,0.9092268,0.8637655,0,0,2.068913,2.691667,0,0.9092268,-0.9092268,3.078859,51.31422,0.2036947,0.950142,0,0,2.691667
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.08059016,0.08059016,0,-1,0,0.08059016,0,0,0,0,0,0.08483174,0.08059016,0,0,3.079165,1.78244,0,0.08483174,-0.08483174,2.989439,49.82388,0.2036947,0.08864918,0,0,1.78244
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.2791039,0.2791039,0,-1,0,0.2791039,0,0,0.00000000000000005551115,0,0,0.2937936,0.2791039,0,0,3.173423,1.697608,0,0.2937936,-0.2937936,2.679753,44.66246,0.2036947,0.3070143,0,0,1.697608
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.4401636,0.4401636,0,-1,0,0.4401636,0,0,0.00000000000000005551115,0,0,0.4633301,0.4401636,0,0,3.49986,1.403815,0,0.4633301,-0.4633301,2.19136,36.5226,0.2036947,0.4841799,0,0,1.403815
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.4173567,0.4173567,0,-1,0,0.4173567,0,0,0.00000000000000005551115,0,0,0.4393229,0.4173567,0,0,4.014671,0.9404847,0,0.4393229,-0.4393229,1.728273,28.8045,0.2036947,0.4590924,0,0,0.9404847
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.3515563,0.3515563,0,-1,0,0.3515563,0,0,0.00000000000000005551115,0,0,0.3700592,0.3515563,0,0,4.502808,0.5011618,0,0.3700592,-0.3700592,1.338197,22.30323,0.2036947,0.3867119,0,0,0.5011618
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.5828709,0.1245475,0,-1,0,0.1245475,0,0,0.4583234,0.5166105,0,0.1311026,0.1245475,0,0,4.913985,0.1311026,0,0.1311026,-0.1311026,1.200002,20,0.2036947,0.641158,0,0,0.1311026
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.2696653,0,0,-1,0,0,0,0,0.2696653,0.2966318,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036947,0.2966318,0,0,0
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.5728325,0.5728325,1.7,0,0.5202,0.5728325,0,0,0,0,0,0,0,1.127168,1.070809,5.059654,0,1.070809,0,1.070809,2.215861,36.93095,0.2038531,0.6301157,0,1.7,0
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01578045,0.4653031,0.4653031,1.7,0,0.5202,0.4653031,3.391436,0,0,0,0.01578045,0,0,1.234697,1.172962,3.988845,0.9637282,1.188743,0,1.188743,3.343601,55.72658,0.2040279,0.5118334,0.01262436,1.7,0.9795087
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.4066241,0.06303455,0.06303455,1.515666,0,0.4698769,0.06303455,645.0812,0.0000000000000002220446,0,0,0.4066241,0,0,1.452632,1.38,2.800103,2.033597,1.786624,0,1.786624,5.038542,83.97552,0.2039849,0.069338,0.3252993,1.7,2.440221
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.7585462,2.045371,2.045371,1.7,0,0.5202,2.045371,37.086,0,0,0,0.7585462,0.3635482,0.3453708,0,0,1.013479,3.641558,0.394998,0,0.394998,5.41327,90.22099,0.2040273,2.249908,0.606837,1.7,4.400105
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.189013,1.267256,1.267256,0,-1,0,1.267256,93.82579,0,0.0000000000000002220446,0.01398129,1.189013,1.333953,1.267256,0,0,0.6184806,3.997056,0,0.1449407,-0.1449407,5.260489,87.67464,0.2040273,1.393981,0.9512101,0,5.186069
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,1.140233,0.3565368,0.3565368,0,0,0,0.3565368,319.8078,0,0,0,1.140233,0.3753019,0.3565368,0,0,0.7795258,3.852116,0.7649307,0,0.7649307,5.986166,99.76923,0.2038286,0.3921905,0.9121861,0,4.992348
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.528517,2.336805,2.336805,0.9568054,0,0.3173079,2.336805,65.41055,0.0612905,0,0,1.528517,1.452632,1.38,0,0,0.01459506,4.540554,0.01459506,0,0.01459506,6.000012,100,0.2038248,2.570486,1.222814,1.7,6.06907
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.620446,3.443285,3.08,1.7,0,0.5202,3.08,52.61189,0.1678146,0.3632851,0.7076136,1.620446,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2038248,3.787614,1.296357,1.7,6.174135
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.489109,0,0,0,0,0,0,0,1.489109,0,0,1.489109,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2038248,0,1.191287,0,6.042798
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.547277,0.4117604,0.4117604,0,-1,0,0.4117604,375.7713,1.113845,0,0,1.547277,0.433432,0.4117604,0,0,0,4.553689,0,0,0,6.000012,100,0.2038248,0.4529364,1.237822,0,6.100966
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,1.14135,0.9782859,0.9782859,0,-1,0,0.9782859,116.6683,0.111575,0,0,1.14135,1.029775,0.9782859,0,0,0,4.553689,0,0,0,6.000012,100,0.2038248,1.076115,0.9130797,0,5.695039
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.8233926,0.3674525,0.3674525,0,-1,0,0.3674525,224.0814,0.4366005,0,0,0.8233926,0.3867921,0.3674525,0,0,0,4.553689,0,0,0,6.000012,100,0.2038248,0.4041978,0.6587141,0,5.377081
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3915513,0.7164293,0.7164293,0,-1,0,0.7164293,54.65318,0,0,0,0.3915513,0.7541361,0.7164293,0,0,0,4.553689,0,0.3625847,-0.3625847,5.617814,93.63005,0.2038248,0.7880722,0.3132411,0,4.94524
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.0478828,0.8111462,0.8111462,0,-1,0,0.8111462,5.903103,0,0.0000000000000001110223,0,0.0478828,0.8538381,0.8111462,0,0,0.4028719,4.191104,0,0.8059553,-0.8059553,4.768263,79.47089,0.2038248,0.8922608,0.03830624,0,4.238987
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,4.754639,1.38,0,-1,0,1.38,0,0,3.374639,3.850102,0,1.452632,1.38,0,0,1.298378,3.385149,0,1.452632,-1.452632,3.237055,53.9508,0.2038248,5.230103,0,0,3.385149
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.912413,1.932517,0,0,0,3.237055,53.9508,0.2038248,0,0,0,1.932517
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,1.005696,1.005696,0,-1,0,1.005696,0,0,0.0000000000000002220446,0,0,1.058627,1.005696,0,0,2.912413,1.932517,0,1.058627,-1.058627,2.121163,35.35265,0.2038248,1.106265,0,0,1.932517
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.5056763,0.5056763,0,-1,0,0.5056763,0,0,0,0,0,0.5322908,0.5056763,0,0,4.088665,0.8738901,0,0.5322908,-0.5322908,1.56008,26.00128,0.2038248,0.5562439,0,0,0.8738901
