Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.4478957,0.3245193,0,-1,0,0.3245193,0,0,0.1233764,0.168166,0,0.3415993,0.3245193,0,0,4.680099,0.3415993,0,0.3415993,-0.3415993,1.200002,20,0.2038248,0.4926853,0,0,0.3415993
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.3043748,0,0,-1,0,0,0,0,0.3043748,0.3348123,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038248,0.3348123,0,0,0
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038248,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.09093718,0,0,-1,0,0,0,0,0.09093718,0.1000309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038248,0.1000309,0,0,0
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.5512998,0,0,-1,0,0,0,0,0.5512998,0.6064297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038248,0.6064297,0,0,0
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038248,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038248,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03503744,0.4127288,0.4127288,1.7,0,0.5202,0.4127288,8.489217,0,0,0,0.03503744,0,0,1.287271,1.222908,5.059654,0,1.257945,0,1.257945,2.393394,39.88982,0.2039905,0.4540017,0.02802995,1.7,0.03503744
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.3038415,0.04286134,0.04286134,1.495493,0,0.4643696,0.04286134,708.8941,0.0000000000000002220446,0,0,0.3038415,0,0,1.452632,1.38,3.801709,1.132151,1.683841,0,1.683841,3.990826,66.51363,0.2039667,0.04714748,0.2430732,1.7,1.435992
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6685781,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6685781,0,0,1.452632,1.38,2.117868,2.647608,2.048578,0,2.048578,5.934278,98.90443,0.2038324,0,0.5348625,1.7,3.316186
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.9787723,1.013122,1.013122,0,-1,0,1.013122,96.60954,0,0,0,0.9787723,1.066444,1.013122,0,0,0.06928959,4.491328,0,0.08767173,-0.08767173,5.841864,97.3642,0.2038324,1.114434,0.7830178,0,5.4701
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,1.130863,0,0,0,0,0,0,0,0.9641605,0,0,1.130863,0,0,0,0,0.1667026,4.403656,0.1667026,0,0.1667026,6.000012,100,0.2037895,0,0.9046905,0,5.53452
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,1.176216,0,0,0,0,0,0,0,1.176216,0,0,1.176216,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037895,0,0.9409726,0,5.729905
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,1.172933,0,0,0,0,0,0,0,1.172933,0,0,1.172933,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037895,0,0.9383462,0,5.726622
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,1.172425,0.8022183,0.8022183,0,0,0,0.8022183,146.1478,0.3279843,0,0,1.172425,0.8444403,0.8022183,0,0,0,4.553689,0,0,0,6.000012,100,0.2037895,0.8824401,0.9379396,0,5.726113
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.23521,0.07425757,0.07425757,0,-1,0,0.07425757,1663.413,1.157044,0,0,1.23521,0.07816586,0.07425757,0,0,0,4.553689,0,0,0,6.000012,100,0.2037895,0.08168332,0.9881681,0,5.788899
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,1.081633,2.835348,1.38,0,-1,0,1.38,78.37923,0.0000000000000002220446,1.455348,1.738882,1.081633,1.452632,1.38,0,0,0,4.553689,0,0.3709981,-0.3709981,5.608946,93.48224,0.2037895,3.118882,0.8653067,0,5.635323
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.7939048,2.470406,1.38,0,-1,0,1.38,57.52934,0.0000000000000002220446,1.090405,1.337446,0.7939048,1.452632,1.38,0,0,0.4122202,4.182691,0,0.6587267,-0.6587267,4.914587,81.90961,0.2037895,2.717446,0.6351239,0,4.976596
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3721599,2.195507,1.38,0,-1,0,1.38,26.96811,0,0.8155074,1.035058,0.3721599,1.452632,1.38,0,0,1.144139,3.523964,0,1.080472,-1.080472,3.77567,62.9277,0.2037895,2.415058,0.2977279,0,3.896124
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04449115,2.57572,1.38,0,-1,0,1.38,3.223996,0,1.19572,1.453292,0.04449115,1.452632,1.38,0,0,2.344663,2.443492,0,1.40814,-1.40814,2.291359,38.18924,0.2037895,2.833292,0.03559292,0,2.487983
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.909263,1.035352,0,0,0,2.291359,38.18924,0.2037895,0,0,0,1.035352
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.3953549,0.3953549,0,-1,0,0.3953549,0,0,0.00000000000000005551115,0,0,0.4161631,0.3953549,0,0,3.909263,1.035352,0,0.4161631,-0.4161631,1.852685,30.87802,0.2037895,0.4348904,0,0,1.035352
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.1085572,0.1085572,0,-1,0,0.1085572,0,0,0,0,0,0.1142707,0.1085572,0,0,4.371667,0.6191889,0,0.1142707,-0.1142707,1.732233,28.87049,0.2037895,0.1194129,0,0,0.6191889
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.1663982,0.1663982,0,-1,0,0.1663982,0,0,0,0,0,0.175156,0.1663982,0,0,4.498634,0.5049182,0,0.175156,-0.175156,1.547602,25.79332,0.2037895,0.183038,0,0,0.5049182
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.693252,0.3297622,0,0,0,1.547602,25.79332,0.2037895,0,0,0,0.3297622
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.06839799,0.06839799,0,-1,0,0.06839799,0,0,0,0,0,0.07199788,0.06839799,0,0,4.693252,0.3297622,0,0.07199788,-0.07199788,1.47171,24.52845,0.2037895,0.07523779,0,0,0.3297622
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.2272497,0.2272497,0,-1,0,0.2272497,0,0,0.00000000000000002775558,0.005098584,0,0.2392102,0.2272497,0,0,4.77325,0.2577643,0,0.2392102,-0.2392102,1.21956,20.32596,0.2037895,0.2499747,0,0,0.2577643
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.2677723,0.01762638,0,-1,0,0.01762638,0,0,0.2501459,0.2769232,0,0.01855409,0.01762638,0,0,5.039039,0.01855409,0,0.01855409,-0.01855409,1.200002,20,0.2037895,0.2945496,0,0,0.01855409
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.2533135,0,0,-1,0,0,0,0,0.2533135,0.2786448,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037895,0.2786448,0,0,0
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.1470064,0,0,-1,0,0,0,0,0.1470064,0.1617071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037895,0.1617071,0,0,0
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.6491909,0.6491909,1.7,0,0.5202,0.6491909,0,0,0,0,0,0,0,1.050809,0.9982687,5.059654,0,0.9982687,0,0.9982687,2.147043,35.78398,0.2039351,0.71411,0,1.7,0
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01544811,0.1944884,0.1944884,1.64712,0,0.5057638,0.1944884,7.942947,0.0000000000000002220446,0,0,0.01544811,0,0,1.452632,1.38,4.061386,0.8984418,1.395448,0,1.395448,3.470881,57.84791,0.2040437,0.2139372,0.01235849,1.7,0.9138899
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2291618,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2291618,0,0,1.452632,1.38,2.665938,2.154345,1.609162,0,1.609162,4.997467,83.29094,0.2040228,0,0.1833295,1.7,2.383507
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3216591,0,0,0,0,0,0,0,0,0,0,0.3216591,0,0,0,0,1.056776,3.602591,0.3216591,0,0.3216591,5.302619,88.37681,0.2039402,0,0.2573273,0,3.92425
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.70977,0,0,0,-1,0,0,0,0,0,0,0.70977,0,0,0,0,0.7351167,3.892084,0.70977,0,0.70977,5.975966,99.59924,0.2037584,0,0.567816,0,4.601854
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.9153247,0,0,0,0,0,0,0,0.889978,0,0,0.9153247,0,0,0,0,0.02534671,4.530877,0.02534671,0,0.02534671,6.000012,100,0.2037519,0,0.7322598,0,5.446202
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,1.188337,1.580059,1.580059,0.4511389,0,0.1792609,1.580059,75.2084,0,0,0,1.188337,1.188337,1.12892,0,0,0,4.553689,0,0,0,6.000012,100,0.2037519,1.738065,0.9506698,1.7,5.742026
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.223507,1.814394,1.814394,0.6520623,0,0.234113,1.814394,67.43337,0,0,0,1.223507,1.223507,1.162332,0,0,0,4.553689,0,0,0,6.000012,100,0.2037519,1.995833,0.9788057,1.7,5.777196
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,1.122457,0.9357113,0.9357113,0,0,0,0.9357113,119.9576,0.137498,0,0,1.122457,0.9849593,0.9357113,0,0,0,4.553689,0,0,0,6.000012,100,0.2037519,1.029282,0.8979658,0,5.676146
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,1.198829,0,0,0,-1,0,0,0,1.198829,0,0,1.198829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037519,0,0.9590629,0,5.752518
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.8478158,0.5545788,0.5545788,0,-1,0,0.5545788,152.8756,0.2640487,0,0,0.8478158,0.5837672,0.5545788,0,0,0,4.553689,0,0,0,6.000012,100,0.2037519,0.6100367,0.6782526,0,5.401505
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.4489877,1.927941,1.38,0,-1,0,1.38,32.53534,0.0000000000000002220446,0.547941,0.7407352,0.4489877,1.452632,1.38,0,0,0,4.553689,0,1.003644,-1.003644,4.942079,82.36781,0.2037519,2.120735,0.3591902,0,5.002676
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1458498,1.542374,1.38,0,-1,0,1.38,10.56883,0.0000000000000002220446,0.1623741,0.3166116,0.1458498,1.452632,1.38,0,0,1.11516,3.550045,0,1.306782,-1.306782,3.56461,59.41004,0.2037519,1.696612,0.1166798,0,3.695895
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.04305158,1.826173,1.38,0,-1,0,1.38,3.119679,0,0.4461727,0.62879,0.04305158,1.452632,1.38,0,0,2.56714,2.243263,0,1.40958,-1.40958,2.078782,34.64629,0.2037519,2.00879,0.03444126,0,2.286315
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,2.847414,0.7919991,0,-1,0,0.7919991,0,0,2.055415,2.340156,0,0.8336833,0.7919991,0,0,4.133339,0.8336833,0,0.8336833,-0.8336833,1.200002,20,0.2037519,3.132155,0,0,0.8336833
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037519,0,0,0,0
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,3.579621,0,0,-1,0,0,0,0,3.579621,3.937583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037519,3.937583,0,0,0
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.2514578,0,0,-1,0,0,0,0,0.2514578,0.2766036,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037519,0.2766036,0,0,0
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.8021937,0,0,-1,0,0,0,0,0.8021937,0.882413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037519,0.882413,0,0,0
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.1472816,0,0,-1,0,0,0,0,0.1472816,0.1620098,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037519,0.1620098,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.2820191,0,0,-1,0,0,0,0,0.2820191,0.310221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037519,0.310221,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.07545505,0,0,-1,0,0,0,0,0.07545505,0.08300056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037519,0.08300056,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.3338115,0,0,-1,0,0,0,0,0.3338115,0.3671927,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037519,0.3671927,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.006350206,0,0,-1,0,0,0,0,0.006350206,0.006985227,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037519,0.006985227,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.624998,0.624998,1.7,0,0.5202,0.624998,0,0,0,0,0,0,0,1.075002,1.021252,5.059654,0,1.021252,0,1.021252,2.168847,36.14738,0.2038999,0.6874978,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04608788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04608788,0,0,1.452632,1.38,4.038403,0.9191267,1.426088,0,1.426088,3.521753,58.69576,0.2039262,0,0.0368703,1.7,0.9652146
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.3110075,1.992815,1.992815,1.7,0,0.5202,1.992815,15.60644,0,0,0,0.3110075,0.3082265,0.2928152,0,0,2.612315,2.202606,0.002780943,0,0.002780943,3.524391,58.73973,0.2039265,2.192097,0.248806,1.7,2.513613
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.7688291,1.657256,1.657256,1.7,0,0.5202,1.657256,46.39169,0,0,0,0.7688291,0,0,0.04274408,0.04060687,2.609534,2.205109,0.809436,0,0.809436,4.292289,71.53801,0.2040134,1.822981,0.6150633,1.7,2.973938
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.7923841,0,0,0,-1,0,0,0,0,0,0,0.7923841,0,0,0,0,1.800098,2.933601,0.7923841,0,0.7923841,5.044011,84.06668,0.2038113,0,0.6339073,0,3.725985
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.9683239,3.745145,3.08,1.7,0,0.5202,3.08,31.43909,0,0.6651453,1.03966,0.9683239,1.452632,1.38,0,0,1.007714,3.646747,0,0.4843076,-0.4843076,4.533506,75.55828,0.2038113,4.11966,0.7746592,1.7,4.615071
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.9067897,0.9516379,0.9516379,1.558729,0,0.4816331,0.9516379,95.28726,0,0,0,0.9067897,0,0,0.6070912,0.5767367,1.545833,3.162439,1.483526,0,1.483526,5.940903,99.01485,0.2038631,1.046802,0.7254318,1.7,4.069229
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.474696,0,0,0,0,0,0,0,1.41239,0,0,1.474696,0,0,0,0,0.06230673,4.497613,0.06230673,0,0.06230673,6.000012,100,0.2038473,0,1.179757,0,5.972309
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.31672,0.5242509,0.5242509,0,0,0,0.5242509,251.1621,0.7648767,0,0,1.31672,0.5518431,0.5242509,0,0,0,4.553689,0,0,0,6.000012,100,0.2038473,0.5766761,1.053376,0,5.870409
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,1.015822,0,0,0,-1,0,0,0,1.015822,0,0,1.015822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2038473,0,0.812658,0,5.569511
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,1.173854,1.00577,1.00577,0,-1,0,1.00577,116.712,0.1151492,0,0,1.173854,1.058705,1.00577,0,0,0,4.553689,0,0,0,6.000012,100,0.2038473,1.106347,0.9390836,0,5.727543
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.7622144,1.138392,1.138392,0,-1,0,1.138392,66.95538,0,0,0,0.7622144,1.198307,1.138392,0,0,0,4.553689,0,0.4360925,-0.4360925,5.54033,92.33865,0.2038473,1.252231,0.6097715,0,5.315903
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2738373,1.255104,1.255104,0,-1,0,1.255104,21.81789,0,0.0000000000000002220446,0.0006148546,0.2738373,1.321163,1.255104,0,0,0.4845473,4.117597,0,1.047325,-1.047325,4.436352,73.93906,0.2038473,1.380615,0.2190698,0,4.391434
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02436827,0,0,0,-1,0,0,0,0,0,0,0.02436827,0,0,0,0,1.648242,3.070271,0.02436827,0,0.02436827,4.45947,74.32436,0.2038411,0,0.01949462,0,3.094639
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,2.690902,1.38,0,-1,0,1.38,0,0,1.310902,1.579993,0,1.452632,1.38,0,0,1.623874,3.092203,0,1.452632,-1.452632,2.928262,48.80427,0.2038411,2.959993,0,0,3.092203
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,2.052675,1.38,0,-1,0,1.38,0,0,0.6726745,0.877942,0,1.452632,1.38,0,0,3.237909,1.639571,0,1.452632,-1.452632,1.397054,23.28418,0.2038411,2.257942,0,0,1.639571
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,1.538044,0.1775925,0,-1,0,0.1775925,0,0,1.360452,1.514256,0,0.1869394,0.1775925,0,0,4.851944,0.1869394,0,0.1869394,-0.1869394,1.200002,20,0.2038411,1.691849,0,0,0.1869394
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.5256339,0,0,-1,0,0,0,0,0.5256339,0.5781973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038411,0.5781973,0,0,0
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.4985957,0,0,-1,0,0,0,0,0.4985957,0.5484552,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038411,0.5484552,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.6276271,0,0,-1,0,0,0,0,0.6276271,0.6903898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038411,0.6903898,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.535628,0,0,-1,0,0,0,0,0.535628,0.5891907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038411,0.5891907,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.1553453,0,0,-1,0,0,0,0,0.1553453,0.1708798,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038411,0.1708798,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.2103752,0,0,-1,0,0,0,0,0.2103752,0.2314127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038411,0.2314127,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.6787452,0,0,-1,0,0,0,0,0.6787452,0.7466198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038411,0.7466198,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.3457673,0.3457673,1.7,0,0.5202,0.3457673,0,0,0,0,0,0,0,1.354233,1.286521,5.059654,0,1.286521,0,1.286521,2.420503,40.34164,0.2039962,0.380344,0,1.7,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02386578,0.4226406,0.4226406,1.7,0,0.5202,0.4226406,5.646827,0,0,0,0.02386578,0,0,1.277359,1.213491,3.773133,1.157869,1.237357,0,1.237357,3.594364,59.90594,0.2041633,0.4649046,0.01909263,1.7,1.181735
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.4011981,0.5848429,0.5848429,1.7,0,0.5202,0.5848429,68.5993,0,0,0,0.4011981,0,0,1.115157,1.059399,2.535776,2.271491,1.460597,0,1.460597,4.980008,82.99997,0.2042732,0.6433271,0.3209585,1.7,2.672688
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7933599,0.2766504,0.2766504,0,0,0,0.2766504,286.7735,0,0,0,0.7933599,0.2912109,0.2766504,0,0,1.075179,3.586028,0.502149,0,0.502149,5.456388,90.93962,0.2041459,0.3043154,0.6346879,0,4.379388
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,1.095833,2.229774,1.38,0,-1,0,1.38,79.40822,0.0000000000000002220446,0.8497739,1.072751,1.095833,1.452632,1.38,0,0,0.5730297,4.037962,0,0.3567981,-0.3567981,5.08029,84.67133,0.2041459,2.452751,0.8766668,0,5.133796
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.277747,2.100797,2.100797,1.7,0,0.5202,2.100797,60.82204,0,0,0,1.277747,0.4218912,0.4007967,0,0,0.9694721,3.681164,0.8558561,0,0.8558561,5.892226,98.20358,0.204235,2.310876,1.022198,1.7,4.958911
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.735222,0.008579722,0.008579722,0,0,0,0.008579722,20224.68,1.612574,0,0,1.735222,0.009031286,0.008579722,0,0,0.113616,4.451435,0.113616,0,0.113616,6.000012,100,0.2042063,0.009437694,1.388177,0,6.186656
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.516142,0,0,0,0,0,0,0,1.516142,0,0,1.516142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2042063,0,1.212914,0,6.069831
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.620986,1.640306,1.640306,0.425,0,0.172125,1.640306,98.82215,0.3417163,0,0,1.620986,1.27927,1.215306,0,0,0,4.553689,0,0,0,6.000012,100,0.2042063,1.804337,1.296789,1.7,6.174675
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.41935,0,0,0,-1,0,0,0,1.41935,0,0,1.41935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2042063,0,1.13548,0,5.973039
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,1.128778,0,0,0,-1,0,0,0,1.128778,0,0,1.128778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2042063,0,0.9030222,0,5.682467
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.763945,0.2788107,0.2788107,0,-1,0,0.2788107,274.0013,0.4704601,0,0,0.763945,0.2934849,0.2788107,0,0,0,4.553689,0,0,0,6.000012,100,0.2042063,0.3066918,0.611156,0,5.317634
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.364386,2.24263,1.38,0,-1,0,1.38,26.40478,0.0000000000000002220446,0.8626295,1.086892,0.364386,1.452632,1.38,0,0,0,4.553689,0,1.088246,-1.088246,4.852901,80.88151,0.2042063,2.466892,0.2915088,0,4.918075
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.0496263,0.1310519,0.1310519,0,-1,0,0.1310519,37.86766,0,0,0,0.0496263,0.1379494,0.1310519,0,0,1.209162,3.465443,0,0.08832309,-0.08832309,4.759799,79.32983,0.2042063,0.1441571,0.03970104,0,3.51507
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.307299,3.37712,0,0,0,4.759799,79.32983,0.2042063,0,0,0,3.37712
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,1.261989,1.261989,0,-1,0,1.261989,0,0,0,0.008187811,0,1.328409,1.261989,0,0,1.307299,3.37712,0,1.328409,-1.328409,3.359533,55.99211,0.2042063,1.388188,0,0,3.37712
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,1.559168,1.38,0,-1,0,1.38,0,0,0.1791678,0.3350846,0,1.452632,1.38,0,0,2.783309,2.048711,0,1.452632,-1.452632,1.828325,30.47202,0.2042063,1.715085,0,0,2.048711
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.3568935,0.3568935,0,-1,0,0.3568935,0,0,0.00000000000000005551115,0,0,0.3756773,0.3568935,0,0,4.397344,0.5960792,0,0.3756773,-0.3756773,1.432326,23.87206,0.2042063,0.3925828,0,0,0.5960792
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.2929569,0.2093818,0,-1,0,0.2093818,0,0,0.08357502,0.1128707,0,0.2204019,0.2093818,0,0,4.814764,0.2204019,0,0.2204019,-0.2204019,1.200002,20,0.2042063,0.3222525,0,0,0.2204019
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.2995608,0,0,-1,0,0,0,0,0.2995608,0.3295168,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042063,0.3295168,0,0,0
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.3395662,0,0,-1,0,0,0,0,0.3395662,0.3735228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042063,0.3735228,0,0,0
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.3417986,0,0,-1,0,0,0,0,0.3417986,0.3759784,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042063,0.3759784,0,0,0
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.04407822,0,0,-1,0,0,0,0,0.04407822,0.04848605,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042063,0.04848605,0,0,0
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042063,0,0,0,0
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042063,0,0,0,0
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04309428,0.3206177,0.3206177,1.7,0,0.5202,0.3206177,13.44102,0,0,0,0.04309428,0,0,1.379382,1.310413,5.059654,0,1.353507,0,1.353507,2.484052,41.40079,0.2043428,0.3526795,0.03447542,1.7,0.04309428
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.4250211,1.245338,1.245338,1.7,0,0.5202,1.245338,34.12899,0,0,0,0.4250211,0,0,0.4546624,0.4319292,3.706147,1.218157,0.8569503,0,0.8569503,3.297027,54.95034,0.2044482,1.369871,0.3400169,1.7,1.643178
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.6546786,1.89512,1.89512,1.7,0,0.5202,1.89512,34.54549,0,0,0,0.6546786,0.2053894,0.19512,0,0,2.849197,1.989412,0.4492891,0,0.4492891,3.72326,62.05421,0.2044947,2.084632,0.5237429,1.7,2.644091
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,1.058469,3.006677,1.38,0,-1,0,1.38,76.70061,0.0000000000000002220446,1.626677,1.927345,1.058469,1.452632,1.38,0,0,2.399907,2.393772,0,0.394163,-0.394163,3.307775,55.12948,0.2044947,3.307345,0.8467748,0,3.452241
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.277979,2.277111,2.277111,1.7,0,0.5202,2.277111,56.12285,0,0,0,1.277979,0.6074849,0.5771106,0,0,2.837866,1.999609,0.6704946,0,0.6704946,3.943862,65.73091,0.2045639,2.504822,1.022383,1.7,3.277589
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.240239,0,0,0.9759296,0,0.3225288,0,0,0,0,0,1.240239,0,0,0.9759296,0.9271331,2.167372,2.603054,2.167372,0,2.167372,6.000012,100,0.2042239,0,0.992191,1.7,3.843293
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.313733,2.360684,2.360684,1.112637,0,0.35985,2.360684,55.65054,0,0,0,1.313733,1.313733,1.248047,0,0,0,4.553689,0,0,0,6.000012,100,0.2042239,2.596752,1.050987,1.7,5.867422
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.338038,0.08167639,0.08167639,0,0,0,0.08167639,1638.219,1.252063,0,0,1.338038,0.08597515,0.08167639,0,0,0,4.553689,0,0,0,6.000012,100,0.2042239,0.08984403,1.070431,0,5.891727
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.341895,1.824422,1.38,0,-1,0,1.38,97.2388,0.0000000000000002220446,0.4444221,0.6268644,1.341895,1.452632,1.38,0,0,0,4.553689,0,0.1107361,-0.1107361,5.883286,98.05457,0.2042239,2.006864,1.073516,0,5.895585
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,1.067853,0.2533152,0.2533152,0,-1,0,0.2533152,421.5512,0.6781657,0,0,1.067853,0.2666476,0.2533152,0,0,0.1230401,4.442953,0.1230401,0,0.1230401,6.000012,100,0.204193,0.2786468,0.8542827,0,5.510806
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4926798,1.079169,1.079169,0,-1,0,1.079169,45.65362,0,0.0000000000000002220446,0,0.4926798,1.135967,1.079169,0,0,0,4.553689,0,0.6432877,-0.6432877,5.321927,88.69861,0.204193,1.187086,0.3941438,0,5.046369
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2627884,1.842412,1.38,0,-1,0,1.38,19.04263,0.0000000000000002220446,0.4624124,0.6466537,0.2627884,1.452632,1.38,0,0,0.7147641,3.910401,0,1.189843,-1.189843,4.067722,67.79523,0.204193,2.026654,0.2102307,0,4.17319
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04760165,1.219747,1.219747,0,-1,0,1.219747,3.902585,0,0.0000000000000002220446,0,0.04760165,1.283944,1.219747,0,0,2.036812,2.720558,0,1.236342,-1.236342,2.764503,46.07496,0.204193,1.341721,0.03808132,0,2.76816
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,1.169892,1.169892,0,-1,0,1.169892,0,0,0,0,0,1.231466,1.169892,0,0,3.410526,1.484216,0,1.231466,-1.231466,1.466425,24.44036,0.204193,1.286882,0,0,1.484216
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.778821,0.2527502,0,0,0,1.466425,24.44036,0.204193,0,0,0,0.2527502
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,1.218637,0.2401127,0,-1,0,0.2401127,0,0,0.9785243,1.100388,0,0.2527502,0.2401127,0,0,4.778821,0.2527502,0,0.2527502,-0.2527502,1.200002,20,0.204193,1.340501,0,0,0.2527502
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.1285799,0,0,-1,0,0,0,0,0.1285799,0.1414379,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204193,0.1414379,0,0,0
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.2963775,0,0,-1,0,0,0,0,0.2963775,0.3260152,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204193,0.3260152,0,0,0
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204193,0,0,0,0
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.3471376,0,0,-1,0,0,0,0,0.3471376,0.3818513,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204193,0.3818513,0,0,0
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204193,0,0,0,0
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204193,0,0,0,0
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.7849479,0,0,-1,0,0,0,0,0.7849479,0.8634427,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204193,0.8634427,0,0,0
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204193,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02288036,0.1144424,0.1144424,1.567074,0,0.4839112,0.1144424,19.99291,0.0000000000000002220446,0,0,0.02288036,0,0,1.452632,1.38,5.059654,0,1.40288,0,1.40288,2.530892,42.18144,0.2042666,0.1258866,0.01830429,1.7,0.02288036
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.237597,1.137606,1.137606,1.7,0,0.5202,1.137606,20.88571,0,0,0,0.237597,0,0,0.5623942,0.5342745,3.656774,1.262592,0.7718715,0,0.7718715,3.263153,54.38578,0.2043665,1.251366,0.1900776,1.7,1.500189
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.6224394,3.270712,3.08,1.7,0,0.5202,3.08,20.20907,0.0000000000000002220446,0.1907123,0.5177835,0.6224394,1.452632,1.38,0,0,2.884902,1.957277,0,0.8301922,-0.8301922,2.388054,39.80082,0.2043665,3.597784,0.4979515,1.7,2.579716
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5541241,1.631797,1.38,0,-1,0,1.38,40.15392,0.0000000000000002220446,0.2517972,0.618963,0.5541241,1.452632,1.38,0,0,3.807338,1.127084,0,0.8985075,-0.8985075,1.440944,24.01568,0.2043665,1.794977,0.4432993,0,1.681209
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,1.002917,0.3072932,0.3072932,0,0,0,0.3072932,326.3715,0,0,0,1.002917,0.3234665,0.3072932,0,0,4.80568,0.228577,0.6794509,0,0.6794509,2.085527,34.75872,0.2041963,0.3380225,0.8023339,0,1.231494
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.250492,0,0,0,0,0,0,0,0,0,0,1.250492,0,0,0,0,4.126229,0.8400828,1.250492,0,1.250492,3.271849,54.5307,0.2038836,0,1.000394,0,2.090575
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,1.155697,0,0,0,0,0,0,0,0,0,0,1.155697,0,0,0,0,2.875736,1.965526,1.155697,0,1.155697,4.368239,72.80384,0.2035954,0,0.9245578,0,3.121223
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,1.03208,0,0,0,0,0,0,0,0,0,0,1.03208,0,0,0,0,1.720039,3.005654,1.03208,0,1.03208,5.347356,89.12243,0.2033388,0,0.825664,0,4.037734
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.8473324,1.70211,1.38,0,-1,0,1.38,61.4009,0.0000000000000002220446,0.32211,0.492321,0.8473324,1.452632,1.38,0,0,0.6879593,3.934525,0,0.6052992,-0.6052992,4.709315,78.48843,0.2033388,1.872321,0.6778659,0,4.781858
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.7751222,0.5979999,0.5979999,0,-1,0,0.5979999,129.6191,0,0,0,0.7751222,0.6294736,0.5979999,0,0,1.360514,3.329226,0.1456486,0,0.1456486,4.847489,80.79133,0.2033027,0.6577999,0.6200978,0,4.104349
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3932564,2.243387,1.38,0,-1,0,1.38,28.49684,0.0000000000000002220446,0.8633867,1.087725,0.3932564,1.452632,1.38,0,0,1.214865,3.46031,0,1.059375,-1.059375,3.73081,62.18004,0.2033027,2.467725,0.3146051,0,3.853567
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.3035713,1.996647,1.38,0,-1,0,1.38,21.99792,0,0.6166471,0.8163118,0.3035713,1.452632,1.38,0,0,2.391949,2.400935,0,1.14906,-1.14906,2.519594,41.99315,0.2033027,2.196312,0.242857,0,2.704506
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04625031,0.6299794,0.6299794,0,-1,0,0.6299794,7.34156,0,0.0000000000000001110223,0,0.04625031,0.6631362,0.6299794,0,0,3.668683,1.251875,0,0.6168858,-0.6168858,1.869339,31.15559,0.2033027,0.6929773,0.03700025,0,1.298125
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.354111,0.6349888,0,0,0,1.869339,31.15559,0.2033027,0,0,0,0.6349888
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,1.169757,0.6032394,0,-1,0,0.6032394,0,0,0.5665179,0.6834936,0,0.6349888,0.6032394,0,0,4.354111,0.6349888,0,0.6349888,-0.6349888,1.200002,20,0.2033027,1.286733,0,0,0.6349888
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033027,0,0,0,0
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.2154757,0,0,-1,0,0,0,0,0.2154757,0.2370233,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033027,0.2370233,0,0,0
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033027,0,0,0,0
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033027,0,0,0,0
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.3451741,0,0,-1,0,0,0,0,0.3451741,0.3796915,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033027,0.3796915,0,0,0
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.8231786,0,0,-1,0,0,0,0,0.8231786,0.9054965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033027,0.9054965,0,0,0
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.3087791,0,0,-1,0,0,0,0,0.3087791,0.339657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033027,0.339657,0,0,0
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033027,0,0,0,0
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.04581628,0.04581628,1.498448,0,0.4651763,0.04581628,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2033576,0.05039791,0,1.7,0
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.03085156,0.4023014,0.4023014,1.7,0,0.5202,0.4023014,7.668766,0,0,0,0.03085156,0,0,1.297699,1.232814,3.679654,1.242,1.263665,0,1.263665,3.708004,61.79993,0.2035155,0.4425316,0.02468125,1.7,1.272852
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3580585,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3580585,0,0,1.452632,1.38,2.415989,2.379299,1.738058,0,1.738058,5.356871,89.281,0.2034645,0,0.2864468,1.7,2.737357
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.7083112,2.044326,2.044326,1.7,0,0.5202,2.044326,34.64767,0,0,0,0.7083112,0.3624483,0.3443259,0,0,0.6779307,3.943551,0.3458629,0,0.3458629,5.684985,94.74956,0.2035001,2.248759,0.566649,1.7,4.651863
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,1.092374,3.196715,1.38,0,-1,0,1.38,79.15752,0.0000000000000002220446,1.816715,2.136386,1.092374,1.452632,1.38,0,0,0.3320678,4.254828,0,0.3602579,-0.3602579,5.30524,88.42049,0.2035001,3.516386,0.873899,0,5.347202
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.409478,0,0,0,0,0,0,0,0.6771234,0,0,1.409478,0,0,0,0,0.7323543,3.89457,0.7323543,0,0.7323543,6.000012,100,0.2033193,0,1.127582,0,5.304048
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.593644,0.9901672,0.9901672,0,0,0,0.9901672,160.9469,0.5513625,0,0,1.593644,1.042281,0.9901672,0,0,0,4.553689,0,0,0,6.000012,100,0.2033193,1.089184,1.274915,0,6.147333
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.815453,0.7366162,0.7366162,0,0,0,0.7366162,246.4584,1.040067,0,0,1.815453,0.7753855,0.7366162,0,0,0,4.553689,0,0,0,6.000012,100,0.2033193,0.8102778,1.452362,0,6.369142
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.799434,2.856344,2.856344,1.476344,0,0.4591418,2.856344,62.99781,0.3468023,0,0.0619779,1.799434,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2033193,3.141978,1.439547,1.7,6.353123
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.536894,0.7617568,0.7617568,0,-1,0,0.7617568,201.7565,0.7350444,0,0,1.536894,0.8018493,0.7617568,0,0,0,4.553689,0,0,0,6.000012,100,0.2033193,0.8379325,1.229515,0,6.090583
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,1.175161,0,0,0,-1,0,0,0,1.175161,0,0,1.175161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2033193,0,0.9401284,0,5.728849
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.7437046,1.329705,1.329705,0,-1,0,1.329705,55.93004,0,0,0.08267553,0.7437046,1.39969,1.329705,0,0,0,4.553689,0,0.6559849,-0.6559849,5.308543,88.47554,0.2033193,1.462676,0.5949636,0,5.297393
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3574052,0.683448,0.683448,0,-1,0,0.683448,52.29442,0,0,0,0.3574052,0.7194189,0.683448,0,0,0.7288722,3.897704,0,0.3620138,-0.3620138,4.926947,82.11562,0.2033193,0.7517927,0.2859241,0,4.255109
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03551604,0,0,0,-1,0,0,0,0,0,0,0.03551604,0,0,0,0,1.13111,3.53569,0.03551604,0,0.03551604,4.96064,82.67718,0.2033105,0,0.02841283,0,3.571206
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,1.365794,1.365794,0,-1,0,1.365794,0,0,0.0000000000000002220446,0.1223729,0,1.437678,1.365794,0,0,1.095594,3.567655,0,1.437678,-1.437678,3.445195,57.41981,0.2033105,1.502373,0,0,3.567655
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,1.916137,1.38,0,-1,0,1.38,0,0,0.5361368,0.7277505,0,1.452632,1.38,0,0,2.693013,2.129977,0,1.452632,-1.452632,1.913987,31.89973,0.2033105,2.10775,0,0,2.129977
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.307048,0.6773456,0,0,0,1.913987,31.89973,0.2033105,0,0,0,0.6773456
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.2649004,0.2649004,0,-1,0,0.2649004,0,0,0,0,0,0.2788425,0.2649004,0,0,4.307048,0.6773456,0,0.2788425,-0.2788425,1.620062,27.00097,0.2033105,0.2913904,0,0,0.6773456
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.616873,0.3985031,0,0,0,1.620062,27.00097,0.2033105,0,0,0,0.3985031
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.02117286,0.02117286,0,-1,0,0.02117286,0,0,0.000000000000000003469447,0,0,0.02228723,0.02117286,0,0,4.616873,0.3985031,0,0.02228723,-0.02228723,1.596569,26.60943,0.2033105,0.02329015,0,0,0.3985031
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.1684853,0.1684853,0,-1,0,0.1684853,0,0,0.00000000000000002775558,0,0,0.177353,0.1684853,0,0,4.641637,0.3762159,0,0.177353,-0.177353,1.409622,23.49366,0.2033105,0.1853338,0,0,0.3762159
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.5242569,0.1889198,0,-1,0,0.1889198,0,0,0.3353371,0.3877628,0,0.1988629,0.1889198,0,0,4.838696,0.1988629,0,0.1988629,-0.1988629,1.200002,20,0.2033105,0.5766826,0,0,0.1988629
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.4613394,0,0,-1,0,0,0,0,0.4613394,0.5074734,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033105,0.5074734,0,0,0
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033105,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.1880795,0.1880795,1.640711,0,0.5040141,0.1880795,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2034173,0.2068874,0,1.7,0
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04578852,0.4114676,0.4114676,1.7,0,0.5202,0.4114676,11.1281,0,0,0,0.04578852,0,0,1.288532,1.224106,3.679654,1.242,1.269894,0,1.269894,3.713913,61.89842,0.2035726,0.4526144,0.03663081,1.7,1.287789
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.284334,1.753589,1.753589,1.7,0,0.5202,1.753589,16.21441,0,0,0,0.284334,0.05640895,0.0535885,0,0,2.40976,2.384905,0.227925,0,0.227925,3.930141,65.50223,0.2035959,1.928947,0.2274672,1.7,2.669239
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3450175,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3450175,0,0,1.452632,1.38,2.181835,2.590037,1.725018,0,1.725018,5.566637,92.77709,0.2035483,0,0.276014,1.7,2.935055
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7956424,1.036,1.036,0,-1,0,1.036,76.79942,0,0,0,0.7956424,1.090527,1.036,0,0,0.4568175,4.142553,0,0.2948844,-0.2948844,5.255801,87.59651,0.2035483,1.1396,0.6365139,0,4.938196
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.300389,0.4792163,0.4792163,0,0,0,0.4792163,271.3574,0.01148388,0,0,1.300389,0.5044382,0.4792163,0,0,0.7844669,3.847669,0.7844669,0,0.7844669,6.000012,100,0.2033559,0.5271379,1.040311,0,5.148057
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.8216466,0.1758999,0.1758999,0,0,0,0.1758999,467.1103,0.6364887,0,0,0.8216466,0.1851578,0.1758999,0,0,0,4.553689,0,0,0,6.000012,100,0.2033559,0.1934899,0.6573172,0,5.375336
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.8616101,1.990191,1.990191,1.171661,0,0.3759636,1.990191,43.29284,0,0,0,0.8616101,0.8616101,0.8185295,0,0,0,4.553689,0,0,0,6.000012,100,0.2033559,2.18921,0.6892881,1.7,5.415299
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.271328,2.048892,2.048892,0.8411301,0,0.2857285,2.048892,62.04955,0,0,0,1.271328,1.271328,1.207762,0,0,0,4.553689,0,0,0,6.000012,100,0.2033559,2.253781,1.017063,1.7,5.825017
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,1.132641,1.792942,1.38,0,-1,0,1.38,82.07542,0.0000000000000002220446,0.4129419,0.592236,1.132641,1.452632,1.38,0,0,0,4.553689,0,0.3199908,-0.3199908,5.662712,94.37835,0.2033559,1.972236,0.9061126,0,5.68633
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.888085,1.247705,1.247705,0,-1,0,1.247705,71.1775,0,0,0,0.888085,1.313373,1.247705,0,0,0.3555453,4.233698,0,0.4252884,-0.4252884,5.214419,86.90681,0.2033559,1.372475,0.710468,0,5.121783
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.5347308,0,0,0,-1,0,0,0,0,0,0,0.5347308,0,0,0,0,0.828088,3.80841,0.5347308,0,0.5347308,5.721709,95.36163,0.2032249,0,0.4277846,0,4.343141
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.2071502,0,0,0,-1,0,0,0,0,0,0,0.2071502,0,0,0,0,0.2933572,4.289668,0.2071502,0,0.2071502,5.918229,98.63695,0.2031742,0,0.1657202,0,4.496818
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.05141469,1.188164,1.188164,0,-1,0,1.188164,4.32724,0,0,0,0.05141469,1.250699,1.188164,0,0,0.08620697,4.476103,0,1.199284,-1.199284,4.654073,77.56772,0.2031742,1.30698,0.04113175,0,4.527517
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,1.528492,1.38,0,-1,0,1.38,0,0,0.1484917,0.3013408,0,1.452632,1.38,0,0,1.418745,3.276819,0,1.452632,-1.452632,3.122864,52.04764,0.2031742,1.681341,0,0,3.276819
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,0.7882099,0.7882099,0,-1,0,0.7882099,0,0,0.0000000000000001110223,0,0,0.8296946,0.7882099,0,0,3.03278,1.824187,0,0.8296946,-0.8296946,2.24829,37.47142,0.2031742,0.8670309,0,0,1.824187
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,2.256117,0.944768,0,-1,0,0.944768,0,0,1.311349,1.536961,0,0.9944925,0.944768,0,0,3.954663,0.9944925,0,0.9944925,-0.9944925,1.200002,20,0.2031742,2.481729,0,0,0.9944925
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.4599901,0,0,-1,0,0,0,0,0.4599901,0.5059891,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031742,0.5059891,0,0,0
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.08327315,0,0,-1,0,0,0,0,0.08327315,0.09160046,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031742,0.09160046,0,0,0
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031742,0,0,0,0
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031742,0,0,0,0
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.3179616,0,0,-1,0,0,0,0,0.3179616,0.3497578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031742,0.3497578,0,0,0
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031742,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.1987381,0,0,-1,0,0,0,0,0.1987381,0.2186119,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031742,0.2186119,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031742,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.0369601,0,0,0,0,0,0,0,0,0,0,0.0369601,0,0,0,0,5.059654,0,0.0369601,0,0.0369601,1.235066,20.58439,0.2031652,0,0.02956808,0,0.0369601
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4333311,1.72436,1.72436,1.7,0,0.5202,1.72436,25.12996,0,0,0.08286261,0.4333311,0.02564249,0.02436036,0,0,5.022694,0.03326409,0.4076886,0,0.4076886,1.621833,27.0305,0.2032069,1.896796,0.3466648,1.7,0.4665952
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5752995,4.051105,2.626709,1.7,0,0.5202,2.626709,21.90191,0,1.424396,2.266735,0.5752995,0.9754833,0.9267091,0,0,4.615005,0.4001838,0,0.4001838,-0.4001838,1.200002,20,0.2032069,4.456216,0.4602396,1.7,0.9754833
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,1.103272,0.7306398,0.7306398,0,-1,0,0.7306398,151.0008,0,0,0.5940821,1.103272,0.7690945,0.7306398,0,0,5.059654,0,0.3341776,0,0.3341776,1.517031,25.2838,0.2031252,0.8037038,0.8826177,0,1.103272
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.392177,2.187688,2.187688,1.7,0,0.5202,2.187688,63.63692,0,0,0.1562217,1.392177,0.5133562,0.4876884,0,0,4.725477,0.3007598,0.8788213,0,0.8788213,2.350754,39.17916,0.203215,2.406457,1.113742,1.7,1.692937
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.408754,0.3788519,0.3788519,1.7,0,0.5202,0.3788519,371.8481,0,0,0,1.408754,0,0,1.321148,1.255091,3.846656,1.091699,2.663844,0,2.663844,4.877899,81.29815,0.2030299,0.4167371,1.127003,1.7,2.500453
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.530418,2.728559,2.728559,1.7,0,0.5202,2.728559,56.08887,0,0,0,1.530418,1.082694,1.028559,0,0,1.182811,3.489159,0.4477243,0,0.4477243,5.302647,88.37727,0.2030487,3.001415,1.224334,1.7,5.019577
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,1.084093,2.670649,2.670649,1.7,0,0.5202,2.670649,40.59286,0,0,0,1.084093,1.021736,0.9706488,0,0,0.735087,3.892111,0.06235712,0,0.06235712,5.361804,89.36323,0.203055,2.937714,0.8672742,1.7,4.976203
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.9261787,1.732291,1.38,0,-1,0,1.38,67.1144,0.0000000000000002220446,0.3522915,0.5255206,0.9261787,1.452632,1.38,0,0,0.6727298,3.948232,0,0.5264529,-0.5264529,4.806874,80.11441,0.203055,1.905521,0.740943,0,4.874411
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,1.0167,1.810286,1.38,0,-1,0,1.38,73.67389,0.0000000000000002220446,0.4302858,0.6113144,1.0167,1.452632,1.38,0,0,1.257678,3.421779,0,0.4359319,-0.4359319,4.347362,72.45589,0.203055,1.991314,0.8133597,0,4.438479
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.4147052,3.694241,1.38,0,-1,0,1.38,30.0511,0,2.31424,2.683665,0.4147052,1.452632,1.38,0,0,1.742046,2.985847,0,1.037926,-1.037926,3.253291,54.22141,0.203055,4.063664,0.3317642,0,3.400553
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2753752,1.46147,1.38,0,-1,0,1.38,19.95473,0,0.08147011,0.2276171,0.2753752,1.452632,1.38,0,0,2.895298,1.947921,0,1.177256,-1.177256,2.012354,33.53917,0.203055,1.607617,0.2203002,0,2.223296
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.05088245,0.5149006,0.5149006,0,-1,0,0.5149006,9.881996,0,0,0,0.05088245,0.5420006,0.5149006,0,0,4.203361,0.7706645,0,0.4911181,-0.4911181,1.49467,24.91112,0.203055,0.5663906,0.04070596,0,0.8215469
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.5855393,0.2655691,0,-1,0,0.2655691,0,0,0.3199703,0.3785242,0,0.2795464,0.2655691,0,0,4.749047,0.2795464,0,0.2795464,-0.2795464,1.200002,20,0.203055,0.6440932,0,0,0.2795464
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,3.008167,0,0,-1,0,0,0,0,3.008167,3.308983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203055,3.308983,0,0,0
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.1132543,0,0,-1,0,0,0,0,0.1132543,0.1245798,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203055,0.1245798,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.02911112,0,0,-1,0,0,0,0,0.02911112,0.03202223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203055,0.03202223,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.1890523,0,0,-1,0,0,0,0,0.1890523,0.2079575,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203055,0.2079575,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.08626758,0,0,-1,0,0,0,0,0.08626758,0.09489434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203055,0.09489434,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.2453026,0,0,-1,0,0,0,0,0.2453026,0.2698328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203055,0.2698328,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203055,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.2963225,0,0,-1,0,0,0,0,0.2963225,0.3259547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203055,0.3259547,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203055,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.3045745,0.3045745,1.7,0,0.5202,0.3045745,0,0,0,0,0,0,0,1.395426,1.325654,5.059654,0,1.325654,0,1.325654,2.457628,40.96039,0.2031955,0.3350319,0,1.7,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03223499,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03223499,0,0,1.452632,1.38,3.734,1.193089,1.412235,0,1.412235,3.797392,63.28975,0.2032251,0,0.02578799,1.7,1.225324
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4535539,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4535539,0,0,1.452632,1.38,2.321765,2.4641,1.833554,0,1.833554,5.536854,92.28072,0.2031526,0,0.3628431,1.7,2.917654
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.8906759,2.742275,2.742275,1.7,0,0.5202,2.742275,32.47946,0.0000000000000002220446,0,0,0.8906759,1.097131,1.042274,0,0,0.4882112,4.114299,0,0.2064552,-0.2064552,5.319231,88.65368,0.2031526,3.016502,0.7125407,1.7,5.004975
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.297943,1.630728,1.38,0,-1,0,1.38,94.05386,0.0000000000000002220446,0.2507279,0.4138007,1.297943,1.452632,1.38,0,0,0.7176059,3.907844,0,0.1546884,-0.1546884,5.156176,85.93609,0.2031526,1.793801,1.038355,0,5.205787
