Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.597517,0.7387387,0.7387387,0,0,0,0.7387387,216.2493,0,0,0,1.597517,0.7776197,0.7387387,0,0,0.8894818,3.753155,0.8198978,0,0.8198978,5.933999,98.89978,0.2029544,0.8126125,1.278014,0,5.350673
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.755254,1.70757,1.70757,0.425,0,0.172125,1.70757,102.7925,0.3355967,0,0,1.755254,1.350073,1.28257,0,0,0.06958406,4.491063,0.06958406,0,0.06958406,6.000012,100,0.2029376,1.878327,1.404203,1.7,6.246317
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.786923,0,0,0,0,0,0,0,1.786923,0,0,1.786923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029376,0,1.429538,0,6.340612
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.63377,0,0,0,0,0,0,0,1.63377,0,0,1.63377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029376,0,1.307016,0,6.187459
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.523654,1.06193,1.06193,0,-1,0,1.06193,143.4798,0.4058338,0,0,1.523654,1.117821,1.06193,0,0,0,4.553689,0,0,0,6.000012,100,0.2029376,1.168123,1.218924,0,6.077343
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,1.089941,0.9778357,0.9778357,0,-1,0,0.9778357,111.4646,0.06064018,0,0,1.089941,1.029301,0.9778357,0,0,0,4.553689,0,0,0,6.000012,100,0.2029376,1.075619,0.8719527,0,5.64363
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.659394,2.906481,1.38,0,-1,0,1.38,47.78217,0.0000000000000002220446,1.526481,1.817129,0.659394,1.452632,1.38,0,0,0,4.553689,0,0.7932376,-0.7932376,5.163866,86.06426,0.2029376,3.197129,0.5275152,0,5.213083
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3747239,1.54732,1.38,0,-1,0,1.38,27.15391,0,0.1673196,0.3220516,0.3747239,1.452632,1.38,0,0,0.8813751,3.760451,0,1.077908,-1.077908,4.027652,67.1274,0.2029376,1.702052,0.2997791,0,4.135175
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.05112441,0,0,0,-1,0,0,0,0,0,0,0.05112441,0,0,0,0,2.07905,2.682544,0.05112441,0,0.05112441,4.076153,67.93574,0.2029253,0,0.04089953,0,2.733668
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.027926,2.728556,0,0,0,4.076153,67.93574,0.2029253,0,0,0,2.728556
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,1.640194,1.38,0,-1,0,1.38,0,0,0.2601941,0.4242135,0,1.452632,1.38,0,0,2.027926,2.728556,0,1.452632,-1.452632,2.544945,42.41566,0.2029253,1.804213,0,0,2.728556
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,2.28601,1.212128,0,-1,0,1.212128,0,0,1.073882,1.302483,0,1.275924,1.212128,0,0,3.641961,1.275924,0,1.275924,-1.275924,1.200002,20,0.2029253,2.514611,0,0,1.275924
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.03202104,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.03202104,0.03522314,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2029253,0.03522314,0,0,0.00000000000000021065
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.5039183,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.5039183,0.5543102,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2029253,0.5543102,0,0,0.00000000000000021065
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.1010466,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1010466,0.1111513,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2029253,0.1111513,0,0,0.00000000000000021065
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.228727,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.228727,0.2515997,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2029253,0.2515997,0,0,0.00000000000000021065
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.1160779,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1160779,0.1276857,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2029253,0.1276857,0,0,0.00000000000000021065
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.2029253,0,0,0,0.00000000000000021065
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.5011339,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.5011339,0.5512472,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2029253,0.5512472,0,0,0.00000000000000021065
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.04305964,0.04305964,1.495691,0,0.4644237,0.04305964,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0.00000000000000021065,1.38,0,1.38,2.509185,41.81967,0.2029784,0.0473656,0,1.7,0.00000000000000021065
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04585656,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04585656,0,0,1.452632,1.38,3.679654,1.242,1.425857,0,1.425857,3.861872,64.3644,0.2030049,0,0.03668525,1.7,1.287857
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2290787,0.3575336,0.3575336,1.7,0,0.5202,0.3575336,64.07192,0,0,0,0.2290787,0,0,1.342466,1.275343,2.253798,2.525271,1.504422,0,1.504422,5.289092,88.15134,0.2031011,0.3932869,0.1832629,1.7,2.754349
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5852953,0,0,0,0,0,0,0,0,0,0,0.5852953,0,0,0,0,0.7493761,3.879251,0.5852953,0,0.5852953,5.844351,97.40566,0.2029606,0,0.4682362,0,4.464546
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.7289648,1.005161,1.005161,0,-1,0,1.005161,72.52222,0,0,0,0.7289648,1.058064,1.005161,0,0,0.1640808,4.406016,0,0.329099,-0.329099,5.49745,91.62399,0.2029606,1.105677,0.5831718,0,5.134981
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.8979896,0,0,0,0,0,0,0,0.3682432,0,0,0.8979896,0,0,0,0,0.5297463,4.076917,0.5297463,0,0.5297463,6.000012,100,0.2028335,0,0.7183917,0,4.974907
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.346964,1.722859,1.722859,0.4432435,0,0.1771055,1.722859,78.18188,0,0,0,1.346964,1.346964,1.279615,0,0,0,4.553689,0,0,0,6.000012,100,0.2028335,1.895145,1.077571,1.7,5.900652
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.410853,1.489795,1.489795,0.425,0,0.172125,1.489795,94.70114,0.290016,0,0,1.410853,1.120837,1.064795,0,0,0,4.553689,0,0,0,6.000012,100,0.2028335,1.638775,1.128682,1.7,5.964542
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,1.057153,0,0,0,0,0,0,0,1.057153,0,0,1.057153,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028335,0,0.845722,0,5.610841
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,1.093164,0.8676419,0.8676419,0,-1,0,0.8676419,125.9925,0.1798567,0,0,1.093164,0.9133073,0.8676419,0,0,0,4.553689,0,0,0,6.000012,100,0.2028335,0.9544061,0.8745312,0,5.646853
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.9545965,2.620787,1.38,0,-1,0,1.38,69.17366,0,1.240787,1.502865,0.9545965,1.452632,1.38,0,0,0,4.553689,0,0.498035,-0.498035,5.475037,91.25043,0.2028335,2.882865,0.7636772,0,5.508286
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.265733,0.1446966,0.1446966,0,-1,0,0.1446966,183.6485,0,0,0,0.265733,0.1523122,0.1446966,0,0,0.5533723,4.055654,0.1134208,0,0.1134208,5.582637,93.04377,0.2028063,0.1591662,0.2125864,0,4.321387
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.09140436,2.471198,1.38,0,-1,0,1.38,6.623505,0.0000000000000002220446,1.091198,1.338318,0.09140436,1.452632,1.38,0,0,0.4399514,4.157732,0,1.361227,-1.361227,4.147778,69.12949,0.2028063,2.718318,0.07312349,0,4.249137
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.0534094,0,0,0,-1,0,0,0,0,0,0,0.0534094,0,0,0,0,1.952426,2.796505,0.0534094,0,0.0534094,4.198447,69.97397,0.2027935,0,0.04272752,0,2.849915
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.899017,2.844574,0,0,0,4.198447,69.97397,0.2027935,0,0,0,2.844574
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.899017,2.844574,0,0,0,4.198447,69.97397,0.2027935,0,0,0,2.844574
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.899017,2.844574,0,0,0,4.198447,69.97397,0.2027935,0,0,0,2.844574
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.362921,0.362921,0,-1,0,0.362921,0,0,0.00000000000000005551115,0,0,0.3820221,0.362921,0,0,1.899017,2.844574,0,0.3820221,-0.3820221,3.79576,63.26254,0.2027935,0.3992131,0,0,2.844574
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.3910482,0.3910482,0,-1,0,0.3910482,0,0,0.00000000000000005551115,0,0,0.4116296,0.3910482,0,0,2.323486,2.462552,0,0.4116296,-0.4116296,3.361864,56.03096,0.2027935,0.430153,0,0,2.462552
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.01532758,0.01532758,0,-1,0,0.01532758,0,0,0.000000000000000001734723,0,0,0.01613429,0.01532758,0,0,2.780852,2.050922,0,0.01613429,-0.01613429,3.344857,55.74751,0.2027935,0.01686034,0,0,2.050922
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.8041686,0.8041686,0,-1,0,0.8041686,0,0,0.0000000000000001110223,0,0,0.8464932,0.8041686,0,0,2.798779,2.034788,0,0.8464932,-0.8464932,2.452575,40.87617,0.2027935,0.8845854,0,0,2.034788
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.5403171,0.5403171,0,-1,0,0.5403171,0,0,0.0000000000000001110223,0,0,0.5687549,0.5403171,0,0,3.739327,1.188295,0,0.5687549,-0.5687549,1.853055,30.88418,0.2027935,0.5943488,0,0,1.188295
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.5588216,0.5588216,0,-1,0,0.5588216,0,0,0,0.026141,0,0.5882332,0.5588216,0,0,4.371277,0.6195397,0,0.5882332,-0.5882332,1.233002,20.55,0.2027935,0.6147037,0,0,0.6195397
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.542168,0.02974115,0,-1,0,0.02974115,0,0,0.5124269,0.5666437,0,0.03130648,0.02974115,0,0,5.024869,0.03130648,0,0.03130648,-0.03130648,1.200002,20,0.2027935,0.5963848,0,0,0.03130648
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.3235362,0.3235362,1.7,0,0.5202,0.3235362,0,0,0,0,0,0,0,1.376464,1.307641,5.059654,0,1.307641,0,1.307641,2.440539,40.67557,0.2029369,0.3558898,0,1.7,0
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02467702,0.07501514,0.07501514,1.527647,0,0.4731475,0.07501514,32.89606,0.0000000000000002220446,0,0,0.02467702,0,0,1.452632,1.38,3.752014,1.176877,1.404677,0,1.404677,3.773133,62.88542,0.2029951,0.08251665,0.01974162,1.7,1.201554
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3779483,2.115422,2.115422,1.7,0,0.5202,2.115422,17.86634,0.00000000000000005551115,0,0,0.3779483,0.4372857,0.4154214,0,0,2.347337,2.441086,0,0.0593374,-0.0593374,3.710586,61.84297,0.2029951,2.326964,0.3023587,1.7,2.819034
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.7700571,1.491491,1.491491,1.7,0,0.5202,1.491491,51.63002,0,0,0,0.7700571,0,0,0.2085092,0.1980837,2.413267,2.381748,0.9681408,0,0.9681408,4.629045,77.15059,0.2030994,1.64064,0.6160457,1.7,3.151806
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.236224,1.639291,1.38,0,-1,0,1.38,89.58147,0,0.2592911,0.4232202,1.236224,1.452632,1.38,0,0,1.445126,3.253075,0,0.2164074,-0.2164074,4.400931,73.34871,0.2030994,1.80322,0.9889793,0,4.489299
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.525367,0.6722799,0.6722799,0,0,0,0.6722799,226.8946,0,0,0,1.525367,0.7076631,0.6722799,0,0,1.685579,3.036668,0.817704,0,0.817704,5.176673,86.27772,0.2029042,0.7395079,1.220294,0,4.562035
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.590738,3.400592,3.08,1.7,0,0.5202,3.08,51.64734,0,0.3205922,0.6606514,1.590738,1.452632,1.38,0,0,0.867875,3.772601,0.1381065,0,0.1381065,5.307693,88.46137,0.2028713,3.740651,1.27259,1.7,5.363339
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.40328,1.50051,1.50051,0.8606741,0,0.291064,1.50051,93.5202,0,0,0,1.40328,0.6735116,0.639836,0,0,0.7297685,3.896897,0.7297685,0,0.7297685,6.000012,100,0.2028526,1.650561,1.122624,1.7,5.300177
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.645822,0,0,0,0,0,0,0,1.645822,0,0,1.645822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028526,0,1.316658,0,6.199512
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.482764,2.192027,1.38,0,-1,0,1.38,107.4467,0.03013223,0.8120269,1.03123,1.482764,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2028526,2.41123,1.186211,0,6.036453
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,1.204037,0.3361441,0.3361441,0,-1,0,0.3361441,358.1908,0.8502012,0,0,1.204037,0.3538359,0.3361441,0,0,0,4.553689,0,0,0,6.000012,100,0.2028526,0.3697585,0.9632297,0,5.757726
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.6942249,0.1456049,0.1456049,0,-1,0,0.1456049,476.7868,0.5409566,0,0,0.6942249,0.1532683,0.1456049,0,0,0,4.553689,0,0,0,6.000012,100,0.2028526,0.1601654,0.5553799,0,5.247914
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3460225,0,0,0,-1,0,0,0,0.3460225,0,0,0.3460225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028526,0,0.276818,0,4.899712
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.05392858,1.659566,1.38,0,-1,0,1.38,3.907868,0.0000000000000002220446,0.279566,0.4455226,0.05392858,1.452632,1.38,0,0,0,4.553689,0,1.398703,-1.398703,4.52565,75.42735,0.2028526,1.825523,0.04314287,0,4.607617
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.5816565,0.5816565,0,-1,0,0.5816565,0,0,0.0000000000000001110223,0,0,0.6122699,0.5816565,0,0,1.554114,3.154986,0,0.6122699,-0.6122699,3.88026,64.67088,0.2028526,0.6398221,0,0,3.154986
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.1493928,0.1493928,0,-1,0,0.1493928,0,0,0,0,0,0.1572556,0.1493928,0,0,2.234414,2.542716,0,0.1572556,-0.1572556,3.714499,61.90818,0.2028526,0.1643321,0,0,2.542716
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,2.945739,1.38,0,-1,0,1.38,0,0,1.565739,1.860313,0,1.452632,1.38,0,0,2.409143,2.38546,0,1.452632,-1.452632,2.18329,36.3881,0.2028526,3.240313,0,0,2.38546
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.7221844,0.7221844,0,-1,0,0.7221844,0,0,0,0,0,0.7601941,0.7221844,0,0,4.023178,0.9328288,0,0.7601941,-0.7601941,1.381975,23.03288,0.2028526,0.7944028,0,0,0.9328288
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.06807666,0.06807666,0,-1,0,0.06807666,0,0,0.00000000000000001387779,0,0,0.07165964,0.06807666,0,0,4.867838,0.1726347,0,0.07165964,-0.07165964,1.30644,21.77395,0.2028526,0.07488433,0,0,0.1726347
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.3224003,0.09592631,0,-1,0,0.09592631,0,0,0.226474,0.2587141,0,0.1009751,0.09592631,0,0,4.94746,0.1009751,0,0.1009751,-0.1009751,1.200002,20,0.2028526,0.3546404,0,0,0.1009751
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.2601305,0,0,-1,0,0,0,0,0.2601305,0.2861436,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028526,0.2861436,0,0,0
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.3103282,0,0,-1,0,0,0,0,0.3103282,0.341361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028526,0.341361,0,0,0
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028526,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.2072544,0,0,-1,0,0,0,0,0.2072544,0.2279799,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028526,0.2279799,0,0,0
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.3174888,0.3174888,1.7,0,0.5202,0.3174888,0,0,0,0,0,0,0,1.382511,1.313386,5.059654,0,1.313386,0,1.313386,2.445989,40.76641,0.2029936,0.3492377,0,1.7,0
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04562269,0.05559577,0.05559577,1.508227,0,0.4678461,0.05559577,82.06144,0,0,0,0.04562269,0,0,1.452632,1.38,3.746269,1.182047,1.425623,0,1.425623,3.798454,63.30744,0.2030395,0.06115535,0.03649815,1.7,1.22767
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3619675,1.495257,1.495257,1.7,0,0.5202,1.495257,24.20771,0,0,0,0.3619675,0,0,0.2047431,0.194506,2.320646,2.465107,0.5564735,0,0.5564735,4.326371,72.10604,0.203102,1.644783,0.289574,1.7,2.827075
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7815881,4.757483,3.08,1.7,0,0.5202,3.08,25.37624,0.0000000000000002220446,1.677483,2.153232,0.7815881,1.452632,1.38,0,0,1.764173,2.965934,0,0.6710435,-0.6710435,3.619029,60.31703,0.203102,5.233232,0.6252705,1.7,3.747522
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.9884501,1.303345,1.303345,0,-1,0,1.303345,75.83947,0,0,0.05367967,0.9884501,1.371942,1.303345,0,0,2.509776,2.29489,0,0.3834922,-0.3834922,3.214793,53.57977,0.203102,1.43368,0.79076,0,3.28334
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.552216,0.6140444,0.6140444,0,0,0,0.6140444,252.7856,0,0,0,1.552216,0.6463625,0.6140444,0,0,2.935879,1.911398,0.9058532,0,0.9058532,4.074161,67.90254,0.2028871,0.6754488,1.241773,0,3.463614
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.769531,2.173679,2.173679,1.7,0,0.5202,2.173679,81.40717,0,0,0,1.769531,0.49861,0.4736795,0,0,2.030026,2.726666,1.270921,0,1.270921,5.279862,87.99753,0.202907,2.391047,1.415625,1.7,4.496197
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.807996,1.708705,1.708705,0.7122586,0,0.2505466,1.708705,105.8109,0,0,0,1.807996,1.048891,0.9964466,0,0,0.7591047,3.870495,0.7591047,0,0.7591047,6.000012,100,0.202829,1.879576,1.446397,1.7,5.678491
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.464375,1.106838,1.106838,0,0,0,1.106838,132.3026,0.2992827,0,0,1.464375,1.165092,1.106838,0,0,0,4.553689,0,0,0,6.000012,100,0.202829,1.217522,1.1715,0,6.018064
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,1.191018,0,0,0,-1,0,0,0,1.191018,0,0,1.191018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202829,0,0.9528142,0,5.744707
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.7557384,0.695309,0.695309,0,-1,0,0.695309,108.691,0.02383423,0,0,0.7557384,0.7319042,0.695309,0,0,0,4.553689,0,0,0,6.000012,100,0.202829,0.7648399,0.6045908,0,5.309427
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3897074,0,0,0,-1,0,0,0,0.3897074,0,0,0.3897074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202829,0,0.311766,0,4.943397
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.3379113,2.042076,1.38,0,-1,0,1.38,24.48633,0.0000000000000002220446,0.6620758,0.8662834,0.3379113,1.452632,1.38,0,0,0,4.553689,0,1.11472,-1.11472,4.824994,80.4164,0.202829,2.246283,0.2703291,0,4.8916
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.05428476,1.451314,1.38,0,-1,0,1.38,3.933678,0,0.07131385,0.2164452,0.05428476,1.452632,1.38,0,0,1.238578,3.438969,0,1.398347,-1.398347,3.351007,55.85,0.202829,1.596445,0.04342781,0,3.493253
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,0.9608968,0.9608968,0,-1,0,0.9608968,0,0,0.0000000000000001110223,0,0,1.01147,0.9608968,0,0,2.792297,2.040622,0,1.01147,-1.01147,2.284823,38.08031,0.202829,1.056987,0,0,2.040622
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,1.166229,0.9776939,0,-1,0,0.9776939,0,0,0.1885351,0.305158,0,1.029151,0.9776939,0,0,3.916153,1.029151,0,1.029151,-1.029151,1.200002,20,0.202829,1.282852,0,0,1.029151
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202829,0,0,0,0
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.1406202,0,0,-1,0,0,0,0,0.1406202,0.1546822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202829,0.1546822,0,0,0
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.3796896,0,0,-1,0,0,0,0,0.3796896,0.4176586,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202829,0.4176586,0,0,0
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.05423112,0,0,-1,0,0,0,0,0.05423112,0.05965424,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202829,0.05965424,0,0,0
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.0189515,0,0,-1,0,0,0,0,0.0189515,0.02084665,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202829,0.02084665,0,0,0
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202829,0,0,0,0
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.05589232,0,0,-1,0,0,0,0,0.05589232,0.06148155,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202829,0.06148155,0,0,0
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.6122701,0,0,-1,0,0,0,0,0.6122701,0.6734971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202829,0.6734971,0,0,0
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.5421336,0.5421336,1.7,0,0.5202,0.5421336,0,0,0,0,0,0,0,1.157866,1.099973,5.059654,0,1.099973,0,1.099973,2.243529,37.39207,0.2029781,0.5963469,0,1.7,0
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04485101,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04485101,0,0,1.452632,1.38,3.959681,0.9899758,1.424851,0,1.424851,3.595261,59.92089,0.2030043,0,0.03588081,1.7,1.034827
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3290429,0.09690413,0.09690413,1.549536,0,0.4791232,0.09690413,339.5551,0.0000000000000002220446,0,0,0.3290429,0,0,1.452632,1.38,2.53483,2.272342,1.709043,0,1.709043,5.216601,86.94318,0.2029975,0.1065945,0.2632343,1.7,2.601385
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.558292,1.329374,1.329374,1.583495,0,0.488394,1.329374,41.9966,0,0,0,0.558292,0,0,0.2541206,0.2414145,0.8257873,3.81048,0.7997065,0,0.7997065,5.97527,99.58762,0.2030851,1.462312,0.4466336,1.7,4.368773
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.4021737,0.4088884,0.4088884,0,-1,0,0.4088884,98.35782,0,0.00000000000000005551115,0,0.4021737,0.4304088,0.4088884,0,0,0.02608079,4.530216,0,0.02823514,-0.02823514,5.945507,99.09159,0.2030851,0.4497772,0.321739,0,4.93239
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.7792699,1.88386,1.88386,1.198135,0,0.3831907,1.88386,41.36559,0,0,0,0.7792699,0.7218167,0.6857259,0,0,0.05745317,4.501981,0.05745317,0,0.05745317,6.000012,100,0.2030908,2.072246,0.6234159,1.7,5.281251
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.6112989,1.914219,1.914219,1.333485,0,0.4201413,1.914219,31.93465,0,0,0,0.6112989,0.6112989,0.580734,0,0,0,4.553689,0,0,0,6.000012,100,0.2030908,2.10564,0.4890392,1.7,5.164988
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,1.026996,0.6029811,0.6029811,0,0,0,0.6029811,170.3199,0.3922796,0,0,1.026996,0.6347169,0.6029811,0,0,0,4.553689,0,0,0,6.000012,100,0.2030908,0.6632792,0.8215972,0,5.580686
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,1.112731,1.341958,1.341958,0.425,0,0.172125,1.341958,82.91846,0.1475119,0,0,1.112731,0.9652194,0.9169585,0,0,0,4.553689,0,0,0,6.000012,100,0.2030908,1.476154,0.8901851,1.7,5.66642
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.8091369,3.742188,1.38,0,-1,0,1.38,58.63311,0.0000000000000002220446,2.362187,2.736406,0.8091369,1.452632,1.38,0,0,0,4.553689,0,0.6434947,-0.6434947,5.321709,88.69497,0.2030908,4.116406,0.6473095,0,5.362826
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2482946,1.330324,1.330324,0,-1,0,1.330324,18.66422,0,0.0000000000000002220446,0.08335622,0.2482946,1.400341,1.330324,0,0,0.7149941,3.910194,0,1.152046,-1.152046,4.107346,68.45562,0.2030908,1.463356,0.1986357,0,4.158489
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.39149,0,0,0,-1,0,0,0,0,0,0,0.39149,0,0,0,0,1.995046,2.758148,0.39149,0,0.39149,4.478745,74.64561,0.2029987,0,0.313192,0,3.149638
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.263238,1.403985,1.38,0,-1,0,1.38,19.07522,0.0000000000000002220446,0.02398488,0.1643834,0.263238,1.452632,1.38,0,0,1.603556,3.110489,0,1.189394,-1.189394,3.225015,53.75014,0.2029987,1.544383,0.2105904,0,3.373727
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02196537,0,0,0,-1,0,0,0,0,0,0,0.02196537,0,0,0,0,2.925104,1.921095,0.02196537,0,0.02196537,3.245853,54.09744,0.2029936,0,0.01757229,0,1.943061
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,3.283381,1.38,0,-1,0,1.38,0,0,1.903381,2.231719,0,1.452632,1.38,0,0,2.903139,1.940864,0,1.452632,-1.452632,1.714645,28.57735,0.2029936,3.611719,0,0,1.940864
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.6481693,0.463821,0,-1,0,0.463821,0,0,0.1843483,0.2491652,0,0.4882326,0.463821,0,0,4.517174,0.4882326,0,0.4882326,-0.4882326,1.200002,20,0.2029936,0.7129862,0,0,0.4882326
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,3.833562,0,0,-1,0,0,0,0,3.833562,4.216918,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029936,4.216918,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.5301688,0,0,-1,0,0,0,0,0.5301688,0.5831857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029936,0.5831857,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.8226419,0,0,-1,0,0,0,0,0.8226419,0.9049061,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029936,0.9049061,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.2366417,0,0,-1,0,0,0,0,0.2366417,0.2603059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029936,0.2603059,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.5114983,0,0,-1,0,0,0,0,0.5114983,0.5626481,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029936,0.5626481,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.54208,0,0,-1,0,0,0,0,0.54208,0.596288,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029936,0.596288,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.2604453,0,0,-1,0,0,0,0,0.2604453,0.2864899,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029936,0.2864899,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.6886259,0,0,-1,0,0,0,0,0.6886259,0.7574884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029936,0.7574884,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.1704294,0.1704294,1.623061,0,0.4991957,0.1704294,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2030898,0.1874724,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01413037,0.4515027,0.4515027,1.7,0,0.5202,0.4515027,3.129631,0,0,0,0.01413037,0,0,1.248497,1.186072,3.679654,1.242,1.200203,0,1.200203,3.647798,60.79651,0.2032503,0.496653,0.01130429,1.7,1.25613
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.4108207,2.197882,2.197882,1.7,0,0.5202,2.197882,18.69166,0,0,0,0.4108207,0.5240865,0.4978822,0,0,2.479452,2.322182,0,0.1132658,-0.1132658,3.528405,58.80663,0.2032503,2.41767,0.3286566,1.7,2.733003
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.722954,0.2820928,0.2820928,1.7,0,0.5202,0.2820928,256.2823,0,0,0,0.722954,0,0,1.417907,1.347012,2.605303,2.208917,2.069966,0,2.069966,5.492147,91.5356,0.2032112,0.3103021,0.5783632,1.7,2.931871
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.229859,2.348863,1.38,0,-1,0,1.38,89.12022,0.0000000000000002220446,0.9688635,1.20375,1.229859,1.452632,1.38,0,0,0.5353367,4.071886,0,0.2227725,-0.2227725,5.257324,87.62189,0.2032112,2.58375,0.9838873,0,5.301745
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.352482,0,0,0,0,0,0,0,0.5696207,0,0,1.352482,0,0,0,0,0.7828616,3.849113,0.7828616,0,0.7828616,6.000012,100,0.2030282,0,1.081986,0,5.201596
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.682324,1.029817,1.029817,0,0,0,1.029817,163.3615,0.5983065,0,0,1.682324,1.084017,1.029817,0,0,0,4.553689,0,0,0,6.000012,100,0.2030282,1.132798,1.345859,0,6.236013
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.615056,2.467984,2.467984,1.087984,0,0.3531196,2.467984,65.44029,0.1624243,0,0,1.615056,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2030282,2.714782,1.292045,1.7,6.168745
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.353666,1.567363,1.567363,0.425,0,0.172125,1.567363,86.36584,0.1511788,0,0,1.353666,1.202487,1.142363,0,0,0,4.553689,0,0,0,6.000012,100,0.2030282,1.724099,1.082933,1.7,5.907355
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,1.121135,1.05027,1.05027,0,-1,0,1.05027,106.7472,0.01558686,0,0,1.121135,1.105548,1.05027,0,0,0,4.553689,0,0,0,6.000012,100,0.2030282,1.155297,0.8969076,0,5.674823
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.8810076,0.6335777,0.6335777,0,-1,0,0.6335777,139.0528,0.2140837,0,0,0.8810076,0.6669239,0.6335777,0,0,0,4.553689,0,0,0,6.000012,100,0.2030282,0.6969355,0.7048061,0,5.434697
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.7985724,0,0,0,-1,0,0,0,0.7985724,0,0,0.7985724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2030282,0,0.6388579,0,5.352261
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3750132,1.71086,1.38,0,-1,0,1.38,27.17487,0.0000000000000002220446,0.3308596,0.5019456,0.3750132,1.452632,1.38,0,0,0,4.553689,0,1.077618,-1.077618,4.864102,81.06821,0.2030282,1.881946,0.3000106,0,4.928702
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05536784,1.25271,1.25271,0,-1,0,1.25271,4.419847,0,0,0,0.05536784,1.318642,1.25271,0,0,1.197354,3.476071,0,1.263274,-1.263274,3.532495,58.8748,0.2030282,1.37798,0.04429427,0,3.531438
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.6287858,0.6287858,0,-1,0,0.6287858,0,0,0,0,0,0.6618798,0.6287858,0,0,2.600991,2.212797,0,0.6618798,-0.6618798,2.834812,47.24678,0.2030282,0.6916645,0,0,2.212797
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,2.209633,1.38,0,-1,0,1.38,0,0,0.8296328,1.050596,0,1.452632,1.38,0,0,3.336413,1.550917,0,1.452632,-1.452632,1.303604,21.7267,0.2030282,2.430596,0,0,1.550917
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,1.023719,0.09337115,0,-1,0,0.09337115,0,0,0.9303476,1.032719,0,0.09828542,0.09337115,0,0,4.950449,0.09828542,0,0.09828542,-0.09828542,1.200002,20,0.2030282,1.126091,0,0,0.09828542
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.3027337,0,0,-1,0,0,0,0,0.3027337,0.333007,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030282,0.333007,0,0,0
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030282,0,0,0,0
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030282,0,0,0,0
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.0906197,0,0,-1,0,0,0,0,0.0906197,0.09968167,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030282,0.09968167,0,0,0
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.1317764,0,0,-1,0,0,0,0,0.1317764,0.1449541,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030282,0.1449541,0,0,0
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.03320903,0,0,-1,0,0,0,0,0.03320903,0.03652993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030282,0.03652993,0,0,0
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.3044956,0,0,-1,0,0,0,0,0.3044956,0.3349451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030282,0.3349451,0,0,0
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.2565081,0.2565081,1.7,0,0.5202,0.2565081,0,0,0,0,0,0,0,1.443492,1.371317,5.059654,0,1.371317,0,1.371317,2.500948,41.68239,0.2031526,0.2821589,0,1.7,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04392283,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04392283,0,0,1.452632,1.38,3.688337,1.234186,1.423923,0,1.423923,3.8518,64.19654,0.2031784,0,0.03513826,1.7,1.278108
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1687472,2.59888,2.59888,1.7,0,0.5202,2.59888,6.493071,0,0,0,0.1687472,0.9461898,0.8988803,0,0,2.264414,2.515716,0,0.7774426,-0.7774426,3.032304,50.53829,0.2031784,2.858768,0.1349977,1.7,2.684463
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.4138937,2.212177,2.212177,1.7,0,0.5202,2.212177,18.7098,0.0000000000000001110223,0,0,0.4138937,0.5391331,0.5121765,0,0,3.128239,1.738274,0,0.1252394,-0.1252394,2.90029,48.33806,0.2031784,2.433394,0.331115,1.7,2.152167
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5835234,1.920017,1.38,0,-1,0,1.38,42.28431,0.0000000000000002220446,0.5400171,0.7320188,0.5835234,1.452632,1.38,0,0,3.267394,1.613034,0,0.8691081,-0.8691081,1.984169,33.06942,0.2031784,2.112019,0.4668187,0,2.196558
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.7808722,0.6799552,0.6799552,0,0,0,0.6799552,114.8417,0,0,0,0.7808722,0.7157423,0.6799552,0,0,4.23307,0.7439259,0.06512988,0,0.06512988,2.045957,34.09921,0.2031632,0.7479507,0.6246978,0,1.524798
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.9137673,0.9276713,0.9276713,1.7,0,0.5202,0.9276713,98.5012,0,0,0,0.9137673,0,0,0.7723288,0.7337123,4.16794,0.8025428,1.64748,0,1.64748,3.608893,60.1481,0.2032228,1.020438,0.7310138,1.7,1.71631
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.9566206,1.487543,1.487543,1.7,0,0.5202,1.487543,64.30878,0,0,0,0.9566206,0,0,0.2124571,0.2018343,2.520461,2.285275,1.158455,0,1.158455,4.7079,78.46484,0.2033424,1.636297,0.7652965,1.7,3.241895
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,1.031954,1.714461,1.714461,1.7,0,0.5202,1.714461,60.19118,0,0,0,1.031954,0.01522212,0.01446102,0,0,1.362006,3.327884,1.016732,0,1.016732,5.672457,94.54076,0.2034409,1.885907,0.8255635,1.7,4.359838
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.7463239,1.258548,1.258548,0,-1,0,1.258548,59.30038,0,0.0000000000000002220446,0.004403232,0.7463239,1.324788,1.258548,0,0,0.3452734,4.242943,0,0.5784639,-0.5784639,5.062703,84.3782,0.2034409,1.384403,0.5970591,0,4.989267
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2986103,0.5293594,0.5293594,0,-1,0,0.5293594,56.40975,0,0.0000000000000001110223,0,0.2986103,0.5572204,0.5293594,0,0,0.988011,3.664479,0,0.2586101,-0.2586101,4.790103,79.8349,0.2034409,0.5822954,0.2388882,0,3.963089
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.3363195,1.218962,1.218962,0,-1,0,1.218962,27.59064,0,0.0000000000000002220446,0,0.3363195,1.283118,1.218962,0,0,1.275356,3.405869,0,0.9467986,-0.9467986,3.79209,63.20138,0.2034409,1.340858,0.2690556,0,3.742188
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2321328,0,0,0,-1,0,0,0,0,0,0,0.2321328,0,0,0,0,2.327354,2.45907,0.2321328,0,0.2321328,4.012311,66.87171,0.203387,0,0.1857062,0,2.691203
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.04357546,1.241835,1.241835,0,-1,0,1.241835,3.508956,0,0.0000000000000002220446,0,0.04357546,1.307195,1.241835,0,0,2.095221,2.66799,0,1.26362,-1.26362,2.680339,44.67222,0.203387,1.366019,0.03486037,0,2.711565
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,1.454627,1.334152,0,-1,0,1.334152,0,0,0.120475,0.2659376,0,1.40437,1.334152,0,0,3.499243,1.40437,0,1.40437,-1.40437,1.200002,20,0.203387,1.600089,0,0,1.40437
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203387,0,0,0,0
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.4005185,0,0,-1,0,0,0,0,0.4005185,0.4405703,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203387,0.4405703,0,0,0
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.3167438,0,0,-1,0,0,0,0,0.3167438,0.3484182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203387,0.3484182,0,0,0
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.5714149,0,0,-1,0,0,0,0,0.5714149,0.6285565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203387,0.6285565,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.4571161,0,0,-1,0,0,0,0,0.4571161,0.5028276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203387,0.5028276,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.2187139,0,0,-1,0,0,0,0,0.2187139,0.2405853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203387,0.2405853,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.1530608,0,0,-1,0,0,0,0,0.1530608,0.1683669,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203387,0.1683669,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.1523194,0,0,-1,0,0,0,0,0.1523194,0.1675513,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203387,0.1675513,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203387,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.1993601,0.1993601,1.651992,0,0.5070937,0.1993601,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2034913,0.2192961,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02981886,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02981886,0,0,1.452632,1.38,3.679654,1.242,1.409819,0,1.409819,3.846657,64.11082,0.2035196,0,0.02385509,1.7,1.271819
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.380408,0.7545601,0.7545601,1.7,0,0.5202,0.7545601,50.41454,0,0,0,0.380408,0,0,0.9454399,0.8981679,2.269835,2.510837,1.278576,0,1.278576,5.05962,84.32684,0.2036633,0.8300161,0.3043264,1.7,2.891245
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.7282801,0,0,0,0,0,0,0,0,0,0,0.7282801,0,0,0,0,0.9912596,3.661555,0.7282801,0,0.7282801,5.750528,95.84193,0.203495,0,0.5826241,0,4.389835
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.9003117,1.108917,1.108917,0,-1,0,1.108917,81.18839,0,0,0,0.9003117,1.167281,1.108917,0,0,0.2629795,4.317008,0,0.2669692,-0.2669692,5.469118,91.15178,0.203495,1.219809,0.7202494,0,5.217319
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.303181,0.584401,0.584401,0,0,0,0.584401,222.9944,0.1284104,0,0,1.303181,0.6151589,0.584401,0,0,0.559612,4.050038,0.559612,0,0.559612,6.000012,100,0.2033657,0.642841,1.042545,0,5.35322
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.582222,1.803744,1.803744,0.425,0,0.172125,1.803744,87.71875,0.1309122,0,0,1.582222,1.451309,1.378744,0,0,0,4.553689,0,0,0,6.000012,100,0.2033657,1.984118,1.265777,1.7,6.135911
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.305058,2.591523,2.591523,1.351718,0,0.4251189,2.591523,50.35874,0,0,0,1.305058,1.305058,1.239805,0,0,0,4.553689,0,0,0,6.000012,100,0.2033657,2.850675,1.044047,1.7,5.858747
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.558671,3.415807,3.08,1.7,0,0.5202,3.08,50.6062,0.1060392,0.335807,0.6773877,1.558671,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2033657,3.757388,1.246937,1.7,6.11236
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,1.175779,0.9214481,0.9214481,0,-1,0,0.9214481,127.6013,0.2058341,0,0,1.175779,0.9699453,0.9214481,0,0,0,4.553689,0,0,0,6.000012,100,0.2033657,1.013593,0.9406236,0,5.729468
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.8701287,1.801144,1.38,0,-1,0,1.38,63.05281,0,0.4211438,0.6012582,0.8701287,1.452632,1.38,0,0,0,4.553689,0,0.5825028,-0.5825028,5.386,89.76649,0.2033657,1.981258,0.696103,0,5.423818
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4673817,0.08820542,0.08820542,0,-1,0,0.08820542,529.8787,0,0,0,0.4673817,0.09284781,0.08820542,0,0,0.6472254,3.971186,0.3745339,0,0.3745339,5.741314,95.68838,0.2032793,0.09702596,0.3739053,0,4.438568
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2723693,1.463813,1.38,0,-1,0,1.38,19.73691,0,0.08381326,0.2301946,0.2723693,1.452632,1.38,0,0,0.2726915,4.308267,0,1.180262,-1.180262,4.497209,74.95332,0.2032793,1.610195,0.2178954,0,4.580636
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05525457,1.633547,1.38,0,-1,0,1.38,4.003954,0,0.2535467,0.4169013,0.05525457,1.452632,1.38,0,0,1.584094,3.128004,0,1.397377,-1.397377,3.024244,50.40396,0.2032793,1.796901,0.04420365,0,3.183259
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.542992,0.542992,0,-1,0,0.542992,0,0,0,0,0,0.5715705,0.542992,0,0,3.136735,1.730627,0,0.5715705,-0.5715705,2.421756,40.36251,0.2032793,0.5972912,0,0,1.730627
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.771814,1.159057,0,0,0,2.421756,40.36251,0.2032793,0,0,0,1.159057
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.2191419,0.2191419,0,-1,0,0.2191419,0,0,0.00000000000000002775558,0,0,0.2306757,0.2191419,0,0,3.771814,1.159057,0,0.2306757,-0.2306757,2.178602,36.30996,0.2032793,0.2410561,0,0,1.159057
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.1118183,0.1118183,0,-1,0,0.1118183,0,0,0.00000000000000001387779,0,0,0.1177035,0.1118183,0,0,4.02812,0.9283811,0,0.1177035,-0.1177035,2.054532,34.24213,0.2032793,0.1230001,0,0,0.9283811
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.1570451,0.1570451,0,-1,0,0.1570451,0,0,0.00000000000000002775558,0,0,0.1653106,0.1570451,0,0,4.158902,0.8106776,0,0.1653106,-0.1653106,1.880279,31.33792,0.2032793,0.1727496,0,0,0.8106776
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.3778785,0.3778785,0,-1,0,0.3778785,0,0,0.00000000000000005551115,0,0,0.3977669,0.3778785,0,0,4.34258,0.645367,0,0.3977669,-0.3977669,1.460996,24.34988,0.2032793,0.4156664,0,0,0.645367
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.4205107,0.2352201,0,-1,0,0.2352201,0,0,0.1852906,0.2273417,0,0.2476001,0.2352201,0,0,4.784543,0.2476001,0,0.2476001,-0.2476001,1.200002,20,0.2032793,0.4625618,0,0,0.2476001
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.2256622,0,0,-1,0,0,0,0,0.2256622,0.2482284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032793,0.2482284,0,0,0
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.3382871,0,0,-1,0,0,0,0,0.3382871,0.3721158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032793,0.3721158,0,0,0
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.1373814,0,0,-1,0,0,0,0,0.1373814,0.1511196,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032793,0.1511196,0,0,0
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.5691622,0.5691622,1.7,0,0.5202,0.5691622,0,0,0,0,0,0,0,1.130838,1.074296,5.059654,0,1.074296,0,1.074296,2.219169,36.98608,0.2034205,0.6260784,0,1.7,0
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03255934,0.3950886,0.3950886,1.7,0,0.5202,0.3950886,8.241022,0,0,0,0.03255934,0,0,1.304911,1.239666,3.985358,0.9668663,1.272225,0,1.272225,3.426108,57.10168,0.2035653,0.4345975,0.02604747,1.7,0.9994256
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1239502,0.6809364,0.6809364,1.7,0,0.5202,0.6809364,18.20291,0,0,0,0.1239502,0,0,1.019064,0.9681104,2.713133,2.111869,1.092061,0,1.092061,4.462127,74.36864,0.2037037,0.7490301,0.09916018,1.7,2.235819
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2994292,4.127404,3.08,1.7,0,0.5202,3.08,9.721726,0.0000000000000002220446,1.047404,1.460144,0.2994292,1.452632,1.38,0,0,1.621073,3.094723,0,1.153202,-1.153202,3.246545,54.10898,0.2037037,4.540144,0.2395433,1.7,3.394153
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.6064472,2.635097,1.38,0,-1,0,1.38,43.94545,0.0000000000000002220446,1.255097,1.518607,0.6064472,1.452632,1.38,0,0,2.902409,1.941521,0,0.8461843,-0.8461843,2.354589,39.24307,0.2037037,2.898607,0.4851578,0,2.547968
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.7453446,3.043836,3.043836,1.7,0,0.5202,3.043836,24.48701,0,0,0.4660343,0.7453446,1.414564,1.343836,0,0,3.842613,1.095337,0,0.6692197,-0.6692197,1.649169,27.4861,0.2037037,3.34822,0.5962757,1.7,1.840681
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.6044311,0.955153,0.955153,1.7,0,0.5202,0.955153,63.28107,0,0,0,0.6044311,0,0,0.7448469,0.7076046,4.586191,0.4261171,1.312036,0,1.312036,2.893876,48.23116,0.2038385,1.050668,0.4835449,1.7,1.030548
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.257777,2.58852,2.58852,1.7,0,0.5202,2.58852,48.5906,0,0,0,1.257777,0.9352837,0.8885195,0,0,3.274155,1.606949,0.3224935,0,0.3224935,3.19982,53.33022,0.2038691,2.847371,1.006222,1.7,2.864726
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,1.043605,0.869926,0.869926,1.7,0,0.5202,0.869926,119.9649,0,0,0,1.043605,0,0,0.830074,0.7885703,2.951662,1.897193,1.832176,0,1.832176,4.937974,82.29941,0.203884,0.9569185,0.8348843,1.7,2.940799
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,1.151923,2.953712,1.38,0,-1,0,1.38,83.47268,0,1.573712,1.869083,1.151923,1.452632,1.38,0,0,1.119486,3.546151,0,0.3007086,-0.3007086,4.621,77.0165,0.203884,3.249083,0.9215384,0,4.698074
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4640287,1.824261,1.38,0,-1,0,1.38,33.62526,0.0000000000000002220446,0.4442607,0.6266868,0.4640287,1.452632,1.38,0,0,1.453607,3.245443,0,0.9886029,-0.9886029,3.578921,59.64856,0.203884,2.006687,0.3712229,0,3.709471
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3760023,1.599834,1.38,0,-1,0,1.38,27.24655,0,0.2198336,0.379817,0.3760023,1.452632,1.38,0,0,2.552054,2.25684,0,1.076629,-1.076629,2.444054,40.73415,0.203884,1.759817,0.3008019,0,2.632842
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2329335,2.553135,1.342487,0,-1,0,1.342487,17.3509,0,1.210648,1.642991,0.2329335,1.413144,1.342487,0,0,3.748309,1.180211,0,1.180211,-1.180211,1.200002,20,0.203884,2.808448,0.1863468,0,1.413144
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05801883,2.05828,0.05511789,0,-1,0,0.05511789,105.2632,0,2.003161,2.253084,0.05801883,0.05801883,0.05511789,0,0,5.059654,0,0,0,0,1.200002,20,0.203884,2.264107,0.04641506,0,0.05801883
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,4.278706,0,0,-1,0,0,0,0,4.278706,4.706577,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203884,4.706577,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,3.562795,0,0,-1,0,0,0,0,3.562795,3.919074,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203884,3.919074,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,3.011005,0,0,-1,0,0,0,0,3.011005,3.312105,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203884,3.312105,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203884,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.1622328,0,0,-1,0,0,0,0,0.1622328,0.1784561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203884,0.1784561,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.773742,0,0,-1,0,0,0,0,0.773742,0.8511162,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203884,0.8511162,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.2151765,0,0,-1,0,0,0,0,0.2151765,0.2366942,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203884,0.2366942,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.2693392,0,0,-1,0,0,0,0,0.2693392,0.2962731,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203884,0.2962731,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.291568,0,0,-1,0,0,0,0,0.291568,0.3207248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203884,0.3207248,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.05106913,0,0,-1,0,0,0,0,0.05106913,0.05617604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203884,0.05617604,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.1993755,0.1993755,1.652007,0,0.5070979,0.1993755,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2039861,0.219313,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03821193,0.2891378,0.2891378,1.7,0,0.5202,0.2891378,13.21582,0,0,0,0.03821193,0,0,1.410862,1.340319,3.679654,1.242,1.378531,0,1.378531,3.816975,63.61612,0.2041045,0.3180516,0.03056954,1.7,1.280212
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.3114255,0.002311907,0.002311907,1.454944,0,0.4532996,0.002311907,13470.5,0.0000000000000002220446,0,0,0.3114255,0,0,1.452632,1.38,2.301123,2.482678,1.691425,0,1.691425,5.421602,90.35985,0.2040678,0.002543097,0.2491404,1.7,2.794103
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5820435,1.524468,1.524468,1.55074,0,0.479452,1.524468,38.1801,0,0,0,0.5820435,0,0,0.02627169,0.0249581,0.6096979,4.004961,0.6070016,0,0.6070016,5.997454,99.95737,0.2041258,1.676915,0.4656348,1.7,4.587004
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.163033,0.06994943,0.06994943,0,-1,0,0.06994943,1662.677,1.086706,0,0,1.163033,0.07363097,0.06994943,0,0,0.002696305,4.551262,0.002696305,0,0.002696305,6.000012,100,0.2041252,0.07694437,0.9304263,0,5.714295
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.395531,2.084846,2.084846,0.7590916,0,0.263332,2.084846,66.93688,0,0,0,1.395531,1.395531,1.325754,0,0,0,4.553689,0,0,0,6.000012,100,0.2041252,2.29333,1.116425,1.7,5.94922
